scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,loss_of_feedwater,0,1,1,543,293,0,0,0.7499999404,0.7499999404,1,1,-0,0.06599999964,2,0,0
tmi_loss_of_cooling,,1,0.9845089912,0.9855185151,543.1141357,302.1644592,-9.450513608e-05,-0.0135007333,0.7499999404,0.7499999404,0.9999997616,1.000000358,-7.152557213e-09,0.06598711014,2,0,0
tmi_loss_of_cooling,,2,0.9661470652,0.9683269262,543.4158325,310.8034363,-0.0001884611702,-0.02692302316,0.7499999404,0.7499999404,0.9999991059,1.00000155,-3.099441415e-08,0.0659455806,2,0,0
tmi_loss_of_cooling,,3.000000238,0.9460238218,0.9494597912,543.8574219,318.9539185,-0.0002810462611,-0.0401494652,0.7499999404,0.7499999404,0.9999978542,1.000003576,-7.152556947e-08,0.06587347388,2,0,0
tmi_loss_of_cooling,,4,0.9247181416,0.9294570088,544.4013062,326.6489563,-0.0003716533538,-0.0530933328,0.7499999404,0.7499999404,0.9999959469,1.000006557,-1.311302213e-07,0.06577026844,2,0,0
tmi_loss_of_cooling,,5,0.9026479125,0.9087095261,545.0170898,333.918457,-0.0004598239902,-0.06568913907,0.7499999404,0.7499999404,0.9999935031,1.00001061,-2.12192532e-07,0.0656363219,2,0,0
tmi_loss_of_cooling,,6.000000477,0.8801440001,0.8875271082,545.6800537,340.7894897,-0.0005452085752,-0.07788693905,0.7499999404,0.7499999404,0.9999904037,1.000015616,-3.12328325e-07,0.06547261775,2,0,0
tmi_loss_of_cooling,,7.000000477,0.8574751616,0.8661623597,546.3702393,347.2867126,-0.0006275594351,-0.08965134621,0.7499999404,0.7499999404,0.999986589,1.000021815,-4.363059816e-07,0.06528055668,2,0,0
tmi_loss_of_cooling,,8,0.8348586559,0.8448198438,547.0717163,353.4325867,-0.0007066981052,-0.1009568721,0.7499999404,0.7499999404,0.9999821782,1.000028968,-5.793571063e-07,0.06506188214,2,0,0
tmi_loss_of_cooling,,9,0.81246984,0.8236653805,547.7716064,359.2477722,-0.0007825117209,-0.1117873862,0.7499999404,0.7499999404,0.9999771118,1.000037193,-7.438659395e-07,0.06481855363,2,0,0
tmi_loss_of_cooling,,10,0.7904464006,0.8028296232,548.460022,364.7512817,-0.0008549431805,-0.1221347377,0.7499999404,0.7499999404,0.9999714494,1.000046492,-9.298324244e-07,0.06455267221,2,0,0
tmi_loss_of_cooling,,11.00000095,0.7688950896,0.7824144363,549.1290894,369.9606323,-0.0009239684441,-0.1319954842,0.7499999404,0.7499999404,0.9999651313,1.000056744,-1.134872377e-06,0.064266406,2,0,0
tmi_loss_of_cooling,,12.00000095,0.7478970885,0.7624978423,549.7729492,374.8921204,-0.0009896039264,-0.1413719803,0.7499999404,0.7499999404,0.9999581575,1.000067949,-1.358985855e-06,0.06396193057,2,0,0
tmi_loss_of_cooling,reactor_trip,12.00000095,0.7478970885,0.7624978423,549.7729492,374.8921204,-0.0976396054,-13.94851494,0,0,0.9999581575,1.000067949,-1.358985855e-06,0.06396193057,2,1,0
tmi_loss_of_cooling,,13.00000095,0.04386665672,0.1034294069,544.0932007,379.4369202,-0.0975439474,-13.93484879,0,0,0.9999309182,1.000112295,-2.245903033e-06,0.06245794892,2,1,0
tmi_loss_of_cooling,,14.00000095,0.03678808361,0.09539292753,538.6901245,383.5016174,-0.09745041281,-13.92148685,0,0,0.9999033809,1.000157118,-3.142356718e-06,0.06103286147,2,1,0
tmi_loss_of_cooling,,15.00000095,0.03185178712,0.08943962306,533.5822144,387.1255798,-0.09735985845,-13.90855122,0,0,0.9998756647,1.000202179,-4.043578883e-06,0.05969005078,2,1,0
tmi_loss_of_cooling,,16,0.02809311636,0.08466567844,528.7565308,390.3457642,-0.09727232158,-13.89604568,0,0,0.9998478293,1.000247478,-4.949569757e-06,0.05842670798,2,1,0
tmi_loss_of_cooling,,17,0.02512454055,0.08070546389,524.1963501,393.1962891,-0.09718772769,-13.88396072,0,0,0.9998198748,1.000292897,-5.857944416e-06,0.05723914504,2,1,0
tmi_loss_of_cooling,,18,0.02273470163,0.07735767215,519.8842773,395.7086487,-0.09710596502,-13.87228012,0,0,0.9997918606,1.000338435,-6.768703315e-06,0.05612345785,2,1,0
tmi_loss_of_cooling,,19,0.0207841713,0.07448811084,515.8033447,397.9118652,-0.09702688456,-13.86098289,0,0,0.9997637868,1.000384092,-7.681846e-06,0.05507569388,2,1,0
tmi_loss_of_cooling,,20,0.01917245798,0.07199904323,511.9369202,399.8325806,-0.09695034474,-13.85004902,0,0,0.9997356534,1.000429749,-8.594989595e-06,0.05409197137,2,1,0
tmi_loss_of_cooling,,21.00000191,0.01782456785,0.06981666386,508.2694397,401.4952393,-0.09687619656,-13.83945656,0,0,0.99970752,1.000475526,-9.510516975e-06,0.05316851288,2,1,0
tmi_loss_of_cooling,,22.00000191,0.01668369211,0.06788426638,504.7861328,402.9223328,-0.09680430591,-13.82918644,0,0,0.999679327,1.000521421,-1.042842814e-05,0.05230169743,2,1,0
tmi_loss_of_cooling,,23.00000191,0.01570648514,0.0661578998,501.4732056,404.1344604,-0.09673452377,-13.81921768,0,0,0.9996510744,1.000567317,-1.134634022e-05,0.0514880456,2,1,0
tmi_loss_of_cooling,,24.00000191,0.01485968288,0.06460319459,498.3177185,405.1504822,-0.09666670859,-13.8095293,0,0,0.9996228218,1.000613213,-1.226425138e-05,0.05072425306,2,1,0
tmi_loss_of_cooling,,25.00000191,0.01411763579,0.06319306791,495.3077087,405.9877014,-0.09660075605,-13.80010796,0,0,0.9995945692,1.000659227,-1.318454724e-05,0.05000719428,2,1,0
tmi_loss_of_cooling,,26.00000191,0.01346046571,0.06190596893,492.4321289,406.6619568,-0.09653652459,-13.7909317,0,0,0.999566257,1.000705123,-1.410245841e-05,0.04933389276,2,1,0
tmi_loss_of_cooling,,27.00000191,0.01287267078,0.0607246384,489.6806641,407.1877441,-0.09647391737,-13.78198814,0,0,0.9995379448,1.000751138,-1.502275427e-05,0.04870156199,2,1,0
tmi_loss_of_cooling,,28.00000191,0.01234210189,0.0596350953,487.0438843,407.5783691,-0.09641283005,-13.77326107,0,0,0.9995096326,1.000797272,-1.594543392e-05,0.0481075719,2,1,0
tmi_loss_of_cooling,,29.00000191,0.01185917482,0.05862591788,484.513092,407.8459778,-0.09635315835,-13.76473618,0,0,0.9994813204,1.000843287,-1.686572978e-05,0.04754944891,2,1,0
tmi_loss_of_cooling,,30.00000191,0.01141628344,0.05768768489,482.0802612,408.0016785,-0.09629481286,-13.75640106,0,0,0.9994529486,1.000889421,-1.778841033e-05,0.04702487588,2,1,0
tmi_loss_of_cooling,,31.00000191,0.01100734714,0.05681252852,479.7380066,408.0556335,-0.09623771906,-13.74824524,0,0,0.9994245768,1.000935435,-1.870870619e-05,0.04653166607,2,1,0
tmi_loss_of_cooling,,32,0.01062747277,0.0559938401,477.4795837,408.0171814,-0.096181795,-13.74025631,0,0,0.9993962049,1.000981569,-1.963138493e-05,0.04606778175,2,1,0
tmi_loss_of_cooling,,33,0.01027269475,0.05522601679,475.2987366,407.8948364,-0.09612697363,-13.73242474,0,0,0.9993678331,1.001027703,-2.055406549e-05,0.04563131928,2,1,0
tmi_loss_of_cooling,,34,0.009939775802,0.05450423062,473.1897888,407.6963501,-0.09607318044,-13.72474003,0,0,0.9993394613,1.001073837,-2.147674422e-05,0.04522047937,2,1,0
tmi_loss_of_cooling,,35,0.009626059793,0.05382432789,471.147522,407.4288635,-0.09602037817,-13.71719646,0,0,0.9993110299,1.001119971,-2.239942478e-05,0.04483358562,2,1,0
tmi_loss_of_cooling,,36,0.009329339489,0.05318268389,469.1671143,407.098877,-0.09596849233,-13.70978451,0,0,0.9992826581,1.001166105,-2.332210533e-05,0.04446908087,2,1,0
tmi_loss_of_cooling,,37,0.009047782049,0.05257611722,467.2442017,406.7123718,-0.0959174782,-13.70249653,0,0,0.9992542267,1.001212358,-2.424716877e-05,0.04412548989,2,1,0
tmi_loss_of_cooling,,38,0.008779846132,0.05200181901,465.3746948,406.2747498,-0.09586728364,-13.69532585,0,0,0.9992257953,1.001258492,-2.516984932e-05,0.04380144179,2,1,0
tmi_loss_of_cooling,,39,0.008524226956,0.05145728961,463.5549316,405.7910461,-0.09581787884,-13.68826771,0,0,0.9991973639,1.001304746,-2.609491276e-05,0.04349566251,2,1,0
tmi_loss_of_cooling,,40,0.008279819973,0.05094030872,461.7815552,405.2657776,-0.09576921165,-13.68131542,0,0,0.9991689324,1.00135088,-2.701759331e-05,0.04320695624,2,1,0
tmi_loss_of_cooling,,41.00000381,0.008045672439,0.05044885352,460.0513916,404.703064,-0.09572125971,-13.67446518,0,0,0.999140501,1.001397133,-2.794265674e-05,0.04293419421,2,1,0
tmi_loss_of_cooling,,42.00000381,0.007820965722,0.0499811247,458.3616638,404.106781,-0.09567397833,-13.6677103,0,0,0.99911201,1.001443267,-2.88653373e-05,0.04267634451,2,1,0
tmi_loss_of_cooling,,43.00000381,0.007604995277,0.04953548685,456.7097168,403.4803772,-0.09562733769,-13.66104794,0,0,0.9990835786,1.00148952,-2.979040073e-05,0.04243241996,2,1,0
tmi_loss_of_cooling,,44.00000381,0.007397137117,0.04911043867,455.0931702,402.8269958,-0.09558131546,-13.6544733,0,0,0.9990551472,1.001535773,-3.071546598e-05,0.04220151156,2,1,0
tmi_loss_of_cooling,,45.00000381,0.007196852472,0.04870462418,453.5098572,402.1495361,-0.09553588182,-13.6479826,0,0,0.9990266562,1.001582026,-3.16405276e-05,0.04198276252,2,1,0
tmi_loss_of_cooling,,46.00000381,0.007003659848,0.04831680655,451.9577332,401.4507141,-0.09549101442,-13.64157295,0,0,0.9989982247,1.00162828,-3.256559285e-05,0.04177538678,2,1,0
tmi_loss_of_cooling,,47.00000381,0.006817135494,0.0479458347,450.434967,400.7328796,-0.09544669092,-13.63524151,0,0,0.9989697337,1.001674533,-3.34906581e-05,0.04157863185,2,1,0
tmi_loss_of_cooling,,48.00000381,0.00663689943,0.0475906767,448.9398804,399.998291,-0.0954028964,-13.62898445,0,0,0.9989412427,1.001720786,-3.441571971e-05,0.04139181226,2,1,0
tmi_loss_of_cooling,,49.00000381,0.006462613121,0.04725034907,447.4708862,399.2489624,-0.09535960108,-13.62279987,0,0,0.9989127517,1.001767039,-3.534078496e-05,0.04121426865,2,1,0
tmi_loss_of_cooling,,50.00000381,0.006293969229,0.04692397267,446.0266113,398.4867249,-0.09531679749,-13.61668491,0,0,0.9988842607,1.001813293,-3.626585021e-05,0.04104540497,2,1,0
tmi_loss_of_cooling,,51.00000381,0.006130689755,0.04661071301,444.6057129,397.7132263,-0.0952744633,-13.61063766,0,0,0.9988557696,1.001859546,-3.719091183e-05,0.04088464752,2,1,0
tmi_loss_of_cooling,,52.00000381,0.005972522777,0.04630981013,443.2070007,396.9300842,-0.09523259103,-13.60465527,0,0,0.9988272786,1.001905799,-3.811597708e-05,0.04073147476,2,1,0
tmi_loss_of_cooling,,53.00000381,0.005819237791,0.04602055997,441.8293457,396.1386414,-0.09519115835,-13.59873676,0,0,0.9987987876,1.001952052,-3.904104233e-05,0.04058539122,2,1,0
tmi_loss_of_cooling,,54.00000381,0.005670621525,0.04574229941,440.4717712,395.34021,-0.09515016526,-13.59288025,0,0,0.9987702966,1.001998425,-3.996849046e-05,0.04044593871,2,1,0
tmi_loss_of_cooling,,55.00000381,0.005526480265,0.04547441006,439.1333313,394.5359497,-0.0951095894,-13.58708382,0,0,0.9987418056,1.002044678,-4.089355207e-05,0.04031267762,2,1,0
tmi_loss_of_cooling,,56.00000381,0.00538663147,0.04521633312,437.8131714,393.7269287,-0.09506941587,-13.5813446,0,0,0.9987133145,1.002090931,-4.181861732e-05,0.04018522054,2,1,0
tmi_loss_of_cooling,,57.00000381,0.005250908434,0.04496753588,436.5104675,392.914093,-0.09502965212,-13.57566452,0,0,0.9986847639,1.002137303,-4.274606545e-05,0.04006318748,2,1,0
tmi_loss_of_cooling,,58.00000381,0.005119151436,0.04472750798,435.2245178,392.0983582,-0.09499026835,-13.57003784,0,0,0.9986562729,1.002183557,-4.36711307e-05,0.03994622082,2,1,0
tmi_loss_of_cooling,,59.00000381,0.004991215654,0.04449579865,433.9546814,391.2805176,-0.09495127201,-13.56446743,0,0,0.9986277223,1.00222981,-4.459619595e-05,0.0398340039,2,1,0
tmi_loss_of_cooling,,60.00000381,0.004866962321,0.04427197203,432.7002869,390.4613037,-0.09491264075,-13.55894852,0,0,0.9985992312,1.002276182,-4.552364408e-05,0.03972622752,2,1,0
tmi_loss_of_cooling,,61.00000381,0.00474626245,0.0440556109,431.4607849,389.6413879,-0.09487438202,-13.55348301,0,0,0.9985707402,1.002322435,-4.644870569e-05,0.03962260112,2,1,0
tmi_loss_of_cooling,,62.00000381,0.004628991708,0.04384634644,430.2356262,388.8213806,-0.09483648092,-13.54806805,0,0,0.9985421896,1.002368808,-4.737615382e-05,0.03952286765,2,1,0
tmi_loss_of_cooling,,63.00000381,0.004515033681,0.04364381731,429.0243835,388.0018616,-0.09479892999,-13.54270363,0,0,0.998513639,1.002415061,-4.830121907e-05,0.03942677379,2,1,0
tmi_loss_of_cooling,,64,0.004404279869,0.04344768077,427.8265381,387.1832886,-0.09476172924,-13.53738976,0,0,0.998485148,1.002461433,-4.922866719e-05,0.03933408484,2,1,0
tmi_loss_of_cooling,,65,0.004296622239,0.04325763881,426.6416931,386.3661194,-0.09472485632,-13.53212166,0,0,0.9984565973,1.002507687,-5.015373245e-05,0.03924459219,2,1,0
tmi_loss_of_cooling,,66,0.004191962536,0.0430733785,425.4694824,385.5508118,-0.09468832612,-13.52690315,0,0,0.9984280467,1.002554059,-5.108118057e-05,0.0391580835,2,1,0
tmi_loss_of_cooling,,67,0.004090205301,0.0428946279,424.3095398,384.7377014,-0.09465212375,-13.52173138,0,0,0.9983995557,1.002600312,-5.200624219e-05,0.03907437623,2,1,0
tmi_loss_of_cooling,,68,0.003991257399,0.04272112623,423.161499,383.9271545,-0.09461624175,-13.51660538,0,0,0.9983710051,1.002646685,-5.293369031e-05,0.03899329156,2,1,0
tmi_loss_of_cooling,,69,0.003895032685,0.04255262762,422.0250854,383.1194458,-0.09458068013,-13.51152515,0,0,0.9983424544,1.002693057,-5.386113844e-05,0.03891466558,2,1,0
tmi_loss_of_cooling,,70,0.003801446641,0.04238890111,420.8999939,382.3149109,-0.09454543889,-13.50649071,0,0,0.9983139038,1.00273931,-5.478620369e-05,0.03883834928,2,1,0
tmi_loss_of_cooling,,71,0.003710418008,0.04222971573,419.7859497,381.5137329,-0.09451049566,-13.50149918,0,0,0.9982853532,1.002785683,-5.571365182e-05,0.0387641862,2,1,0
tmi_loss_of_cooling,,72,0.003621868556,0.04207487777,418.6827087,380.7161865,-0.09447587281,-13.49655247,0,0,0.9982568026,1.002832055,-5.664109995e-05,0.03869205341,2,1,0
tmi_loss_of_cooling,,73,0.003535725409,0.04192418978,417.5900269,379.9224548,-0.09444154054,-13.49164867,0,0,0.9982282519,1.002878308,-5.75661652e-05,0.03862182051,2,1,0
tmi_loss_of_cooling,,74,0.003451914527,0.04177745804,416.5076904,379.1327515,-0.09440751374,-13.48678684,0,0,0.9981997013,1.002924681,-5.849361332e-05,0.0385533683,2,1,0
tmi_loss_of_cooling,,75,0.003370365826,0.04163451493,415.4354858,378.3471985,-0.09437377751,-13.48196793,0,0,0.9981711507,1.002970934,-5.941867857e-05,0.03848659247,2,1,0
tmi_loss_of_cooling,,76,0.003291014815,0.04149519652,414.37323,377.5659485,-0.0943403393,-13.47719097,0,0,0.9981426001,1.003017306,-6.03461267e-05,0.03842138872,2,1,0
tmi_loss_of_cooling,,77,0.003213795135,0.04135934636,413.3207092,376.7891846,-0.09430718422,-13.47245407,0,0,0.9981140494,1.003063679,-6.127357483e-05,0.03835766017,2,1,0
tmi_loss_of_cooling,,78,0.003138644388,0.04122681171,412.2778015,376.0169373,-0.09427431226,-13.46775818,0,0,0.9980854988,1.003109932,-6.219864008e-05,0.03829531744,2,1,0
tmi_loss_of_cooling,,79,0.00306550134,0.04109745845,411.2443237,375.2493896,-0.09424173087,-13.46310425,0,0,0.9980569482,1.003156304,-6.312608457e-05,0.03823427856,2,1,0
tmi_loss_of_cooling,,80,0.002994308248,0.04097114876,410.2200928,374.4865723,-0.0942094177,-13.45848751,0,0,0.9980283976,1.003202677,-6.405353633e-05,0.0381744653,2,1,0
tmi_loss_of_cooling,,81.00000763,0.002925008535,0.04084776342,409.2049866,373.7286072,-0.09417739511,-13.45391273,0,0,0.9979998469,1.003249049,-6.498098082e-05,0.03811580688,2,1,0
tmi_loss_of_cooling,,82.00000763,0.002857546555,0.0407271795,408.1988831,372.9755554,-0.09414563328,-13.44937611,0,0,0.9979712963,1.003295302,-6.590604607e-05,0.03805823252,2,1,0
tmi_loss_of_cooling,,83.00000763,0.002791870153,0.04060928524,407.2015991,372.227478,-0.09411414713,-13.44487762,0,0,0.9979427457,1.003341675,-6.683349784e-05,0.03800167888,2,1,0
tmi_loss_of_cooling,,84.00000763,0.00272792764,0.0404939726,406.2130737,371.4844055,-0.09408293664,-13.4404192,0,0,0.9979141951,1.003388047,-6.776094233e-05,0.03794608638,2,1,0
tmi_loss_of_cooling,,85.00000763,0.002665669192,0.04038113356,405.2331238,370.7463989,-0.09405197948,-13.43599701,0,0,0.9978855848,1.0034343,-6.868600758e-05,0.03789139912,2,1,0
tmi_loss_of_cooling,,86.00000763,0.002605046146,0.04027068242,404.2616882,370.0134888,-0.09402129054,-13.43161297,0,0,0.9978570342,1.003480673,-6.961345207e-05,0.03783756867,2,1,0
tmi_loss_of_cooling,,87.00000763,0.002546012634,0.0401625149,403.298645,369.2857056,-0.09399086237,-13.42726517,0,0,0.9978284836,1.003527045,-7.054090383e-05,0.03778453916,2,1,0
tmi_loss_of_cooling,,88.00000763,0.002488522092,0.04005655274,402.3438416,368.5630798,-0.09396069497,-13.42295647,0,0,0.997799933,1.003573298,-7.146596909e-05,0.03773227334,2,1,0
tmi_loss_of_cooling,,89.00000763,0.002432531444,0.039952714,401.3972473,367.8456421,-0.09393078089,-13.4186821,0,0,0.9977713227,1.003619671,-7.239341357e-05,0.03768073022,2,1,0
tmi_loss_of_cooling,,90.00000763,0.002377998084,0.03985090926,400.4587402,367.1333923,-0.09390112758,-13.41444683,0,0,0.9977427721,1.003666043,-7.332086534e-05,0.03762985766,2,1,0
tmi_loss_of_cooling,,91.00000763,0.002324880101,0.03975106403,399.5281982,366.4263306,-0.09387171268,-13.41024399,0,0,0.9977142215,1.003712296,-7.424593059e-05,0.03757962584,2,1,0
tmi_loss_of_cooling,,92.00000763,0.002273138147,0.03965311497,398.6055603,365.7244568,-0.09384255856,-13.40607929,0,0,0.9976856709,1.003758669,-7.517337508e-05,0.03753000498,2,1,0
tmi_loss_of_cooling,,93.00000763,0.002222732874,0.03955699131,397.6907349,365.027832,-0.09381364286,-13.40194893,0,0,0.9976570606,1.003805041,-7.610082685e-05,0.03748095781,2,1,0
tmi_loss_of_cooling,,94.00000763,0.002173626097,0.03946262226,396.7836304,364.3363647,-0.09378498048,-13.39785385,0,0,0.99762851,1.003851295,-7.70258921e-05,0.03743245453,2,1,0
tmi_loss_of_cooling,,95.00000763,0.002125781961,0.03936994448,395.8841553,363.6501465,-0.09375655651,-13.39379311,0,0,0.9975999594,1.003897667,-7.795333659e-05,0.03738446534,2,1,0
tmi_loss_of_cooling,,96.00000763,0.002079165075,0.03927890584,394.9922485,362.9690857,-0.09372837842,-13.38976765,0,0,0.9975713491,1.003944039,-7.888078835e-05,0.03733696416,2,1,0
tmi_loss_of_cooling,,97.00000763,0.002033740049,0.03918944299,394.1078491,362.2932129,-0.09370043129,-13.38577557,0,0,0.9975427985,1.003990293,-7.980584633e-05,0.03728992864,2,1,0
tmi_loss_of_cooling,,98.00000763,0.001989474753,0.03910150751,393.230835,361.6224976,-0.09367273003,-13.38181782,0,0,0.9975142479,1.004036665,-8.073329809e-05,0.03724333644,2,1,0
tmi_loss_of_cooling,,99.00000763,0.001946335426,0.03901503608,392.361145,360.9569702,-0.09364525974,-13.37789345,0,0,0.9974856377,1.004083037,-8.166074258e-05,0.03719715774,2,1,0
tmi_loss_of_cooling,,100.0000076,0.001904291334,0.03892999142,391.4987488,360.2965393,-0.09361802042,-13.37400246,0,0,0.997457087,1.004129291,-8.258580783e-05,0.03715138137,2,1,0
tmi_loss_of_cooling,,101.0000076,0.001863311743,0.03884631023,390.6435547,359.6412659,-0.09359101951,-13.37014484,0,0,0.9974285364,1.004175663,-8.35132596e-05,0.03710597754,2,1,0
tmi_loss_of_cooling,,102.0000076,0.001823366503,0.03876397014,389.7954712,358.9910583,-0.09356424212,-13.36631966,0,0,0.9973999262,1.004222035,-8.444070409e-05,0.03706094623,2,1,0
tmi_loss_of_cooling,,103.0000076,0.00178442779,0.03868290409,388.9544373,358.3459473,-0.09353768826,-13.36252689,0,0,0.9973713756,1.004268289,-8.536576934e-05,0.03701625019,2,1,0
tmi_loss_of_cooling,,104.0000076,0.001746466733,0.03860308975,388.1203918,357.7058716,-0.0935113579,-13.35876465,0,0,0.9973427653,1.004314661,-8.62932211e-05,0.03697188944,2,1,0
tmi_loss_of_cooling,,105.0000076,0.001709456672,0.03852447495,387.2933044,357.0708618,-0.09348525852,-13.35503674,0,0,0.9973142147,1.004360914,-8.721827908e-05,0.0369278416,2,1,0
tmi_loss_of_cooling,,106.0000076,0.001673370716,0.03844702244,386.473053,356.4408264,-0.09345938265,-13.35134029,0,0,0.9972856641,1.004407287,-8.814573084e-05,0.03688409552,2,1,0
tmi_loss_of_cooling,,107.0000076,0.001638184185,0.03837069869,385.6596069,355.8157959,-0.09343372285,-13.34767437,0,0,0.9972570539,1.004453659,-8.907318261e-05,0.03684063628,2,1,0
tmi_loss_of_cooling,,108.0000076,0.001603871118,0.03829547018,384.8529358,355.1956787,-0.09340827912,-13.34403992,0,0,0.9972285032,1.004499912,-8.999824058e-05,0.03679745272,2,1,0
tmi_loss_of_cooling,,109.0000076,0.001570408465,0.03822129592,384.0529175,354.5805054,-0.09338305146,-13.34043598,0,0,0.997199893,1.004546285,-9.092569235e-05,0.03675453365,2,1,0
tmi_loss_of_cooling,,110.0000076,0.001537772361,0.03814814985,383.2595215,353.9702454,-0.09335803986,-13.33686256,0,0,0.9971713424,1.004592538,-9.18507576e-05,0.03671187162,2,1,0
tmi_loss_of_cooling,,111.0000076,0.001505940105,0.03807599843,382.4726868,353.3648376,-0.09333324432,-13.33332062,0,0,0.9971427917,1.00463891,-9.277820209e-05,0.03666945174,2,1,0
tmi_loss_of_cooling,,112.0000076,0.001474889577,0.03800480813,381.6923828,352.7642517,-0.09330865741,-13.32980824,0,0,0.9971141815,1.004685163,-9.370326734e-05,0.03662726283,2,1,0
tmi_loss_of_cooling,,113.0000076,0.001444599591,0.03793456405,380.9185181,352.1684875,-0.09328427911,-13.32632542,0,0,0.9970856309,1.004731536,-9.46307191e-05,0.03658530861,2,1,0
tmi_loss_of_cooling,,114.0000076,0.001415048726,0.0378652215,380.1510315,351.5774841,-0.09326010942,-13.32287216,0,0,0.9970570207,1.004777789,-9.555577708e-05,0.03654356673,2,1,0
tmi_loss_of_cooling,,115.0000076,0.001386217424,0.03779676184,379.3898926,350.9912415,-0.09323614091,-13.31944847,0,0,0.99702847,1.004824162,-9.648322884e-05,0.03650203347,2,1,0
tmi_loss_of_cooling,,116.0000076,0.001358085661,0.037729159,378.6350403,350.409729,-0.09321238101,-13.31605434,0,0,0.9969999194,1.004870415,-9.74082941e-05,0.03646070883,2,1,0
tmi_loss_of_cooling,,117.0000076,0.001330634579,0.03766239062,377.8864136,349.8328552,-0.09318882227,-13.31268883,0,0,0.9969713092,1.004916787,-9.833573858e-05,0.0364195779,2,1,0
tmi_loss_of_cooling,,118.0000076,0.001303845784,0.03759643063,377.1439819,349.2606812,-0.0931654647,-13.30935192,0,0,0.9969427586,1.00496304,-9.926080384e-05,0.03637863696,2,1,0
tmi_loss_of_cooling,,119.0000076,0.001277700998,0.03753124923,376.4076538,348.6930847,-0.09314230829,-13.30604362,0,0,0.9969141483,1.005009294,-0.0001001858691,0.03633787483,2,1,0
tmi_loss_of_cooling,,120.0000076,0.001252182992,0.03746683523,375.6773987,348.1300964,-0.09311935306,-13.30276394,0,0,0.9968855977,1.005055666,-0.0001011133136,0.03629729524,2,1,0
tmi_loss_of_cooling,,121.0000076,0.00122727477,0.03740316257,374.953186,347.5716553,-0.09309658408,-13.29951191,0,0,0.9968570471,1.005101919,-0.0001020383788,0.03625688702,2,1,0
tmi_loss_of_cooling,,122.0000076,0.0012029598,0.03734021634,374.2349243,347.0177307,-0.09307401627,-13.29628754,0,0,0.9968284369,1.005148292,-0.0001029658306,0.03621665016,2,1,0
tmi_loss_of_cooling,,123.0000076,0.001179222134,0.03727796301,373.522583,346.4682922,-0.09305164218,-13.29309177,0,0,0.9967998862,1.005194545,-0.0001038908958,0.03617656976,2,1,0
tmi_loss_of_cooling,,124.0000076,0.001156046521,0.03721640259,372.8161011,345.9233093,-0.09302945435,-13.28992176,0,0,0.996771276,1.005240798,-0.0001048159611,0.03613665327,2,1,0
tmi_loss_of_cooling,,125.0000076,0.001133417478,0.03715550154,372.115448,345.3827515,-0.09300746024,-13.2867794,0,0,0.9967427254,1.00528717,-0.0001057434056,0.03609688953,2,1,0
tmi_loss_of_cooling,,126.0000076,0.001111320336,0.03709525242,371.4205627,344.8466187,-0.09298564494,-13.2836628,0,0,0.9967141747,1.005333424,-0.0001066684708,0.03605727851,2,1,0
tmi_loss_of_cooling,,127.0000076,0.00108974101,0.03703562915,370.7314148,344.3147888,-0.09296402335,-13.2805748,0,0,0.9966855645,1.005379677,-0.0001075935361,0.03601781279,2,1,0
tmi_loss_of_cooling,,128,0.001068665995,0.03697662428,370.0479126,343.787323,-0.09294259548,-13.2775135,0,0,0.9966570139,1.005426049,-0.0001085209806,0.03597848862,2,1,0
tmi_loss_of_cooling,,129,0.001048081322,0.03691821545,369.3700562,343.2641296,-0.09292133898,-13.27447701,0,0,0.9966284037,1.005472302,-0.0001094460458,0.03593930602,2,1,0
tmi_loss_of_cooling,,130,0.0010279743,0.0368603915,368.6977844,342.7452087,-0.09290026873,-13.27146626,0,0,0.996599853,1.005518556,-0.0001103711111,0.03590026498,2,1,0
tmi_loss_of_cooling,,131,0.001008332241,0.03680313751,368.0310364,342.2304993,-0.09287937731,-13.26848221,0,0,0.9965713024,1.005564809,-0.0001112961763,0.03586135432,2,1,0
tmi_loss_of_cooling,,132,0.0009891428053,0.03674643859,367.3697815,341.7200012,-0.09285867214,-13.26552391,0,0,0.9965426922,1.005611181,-0.0001122236208,0.03582257777,2,1,0
tmi_loss_of_cooling,,133,0.0009703938849,0.03669027239,366.7139587,341.2136841,-0.09283813834,-13.26259041,0,0,0.9965141416,1.005657434,-0.0001131486861,0.03578392416,2,1,0
tmi_loss_of_cooling,,134,0.0009520737804,0.03663463891,366.0635376,340.7114563,-0.09281777591,-13.2596817,0,0,0.9964855909,1.005703688,-0.0001140737513,0.03574540094,2,1,0
tmi_loss_of_cooling,,135,0.0009341714904,0.03657951951,365.418457,340.2133789,-0.09279759228,-13.25679874,0,0,0.9964569807,1.005749941,-0.0001149988166,0.03570700437,2,1,0
tmi_loss_of_cooling,,136,0.0009166761884,0.0365248993,364.7786865,339.7193298,-0.09277758002,-13.25393963,0,0,0.9964284301,1.005796194,-0.0001159238818,0.03566872329,2,1,0
tmi_loss_of_cooling,,137,0.0008995767566,0.03647077456,364.1441956,339.2293091,-0.09275774658,-13.25110626,0,0,0.9963998795,1.005842447,-0.0001168489398,0.03563056886,2,1,0
tmi_loss_of_cooling,,138,0.0008828630089,0.0364171192,363.5148926,338.7433167,-0.0927380845,-13.24829769,0,0,0.9963712692,1.00588882,-0.0001177763916,0.0355925262,2,1,0
tmi_loss_of_cooling,,139,0.0008665252826,0.03636393696,362.8907776,338.2612915,-0.09271858633,-13.24551201,0,0,0.9963427186,1.005935073,-0.0001187014568,0.03555460274,2,1,0
tmi_loss_of_cooling,,140,0.0008505532169,0.0363112092,362.2717896,337.7832031,-0.09269925207,-13.24275017,0,0,0.996314168,1.005981326,-0.0001196265221,0.03551679105,2,1,0
tmi_loss_of_cooling,,141,0.0008349376149,0.03625892475,361.6578979,337.309021,-0.09268008918,-13.24001217,0,0,0.9962855577,1.006027579,-0.00012055158,0.03547909483,2,1,0
tmi_loss_of_cooling,,142,0.0008196691051,0.03620707989,361.0490417,336.8387451,-0.0926610902,-13.23729801,0,0,0.9962570071,1.006073833,-0.0001214766453,0.03544151038,2,1,0
tmi_loss_of_cooling,,143,0.0008047390147,0.03615565598,360.4451904,336.3722839,-0.09264225513,-13.2346077,0,0,0.9962284565,1.006120086,-0.0001224017178,0.03540403023,2,1,0
tmi_loss_of_cooling,,144,0.0007901382633,0.03610464931,359.846283,335.909668,-0.09262358397,-13.23194027,0,0,0.9961998463,1.006166339,-0.0001233267685,0.03536666185,2,1,0
tmi_loss_of_cooling,,145,0.0007758585853,0.03605405241,359.2523193,335.4508057,-0.09260506928,-13.22929478,0,0,0.9961712956,1.006212592,-0.0001242518338,0.03532940149,2,1,0
tmi_loss_of_cooling,,146,0.0007618917734,0.0360038504,358.663208,334.9957275,-0.09258671105,-13.22667217,0,0,0.996142745,1.006258845,-0.000125176899,0.03529224172,2,1,0
tmi_loss_of_cooling,,147,0.0007482297369,0.03595403209,358.0789795,334.5443726,-0.09256851673,-13.22407341,0,0,0.9961141348,1.006305099,-0.0001261019643,0.03525518626,2,1,0
tmi_loss_of_cooling,,148,0.0007348647341,0.03590460122,357.4995117,334.0967102,-0.09255048633,-13.22149754,0,0,0.9960855842,1.006351352,-0.0001270270295,0.03521823883,2,1,0
tmi_loss_of_cooling,,149,0.0007217890816,0.03585553914,356.9248047,333.65271,-0.09253260493,-13.2189436,0,0,0.9960570335,1.006397605,-0.0001279520948,0.03518138826,2,1,0
tmi_loss_of_cooling,,150,0.0007089955616,0.03580684215,356.3548279,333.2123413,-0.09251487255,-13.21640968,0,0,0.9960284829,1.006443739,-0.0001288747735,0.035144642,2,1,0
tmi_loss_of_cooling,,151,0.0006964771892,0.03575850278,355.7895203,332.7756042,-0.09249729663,-13.21389866,0,0,0.9959998727,1.006489992,-0.0001297998388,0.03510799259,2,1,0
tmi_loss_of_cooling,,152,0.0006842267467,0.03571050987,355.2288513,332.3424072,-0.09247986972,-13.21140957,0,0,0.9959713221,1.006536245,-0.000130724904,0.03507144377,2,1,0
tmi_loss_of_cooling,,153,0.0006722375401,0.0356628634,354.6727905,331.9128113,-0.09246259928,-13.20894241,0,0,0.9959427714,1.006582499,-0.0001316499693,0.0350349918,2,1,0
tmi_loss_of_cooling,,154,0.0006605029339,0.03561554104,354.1213074,331.4866943,-0.09244547784,-13.20649624,0,0,0.9959142208,1.006628752,-0.0001325750345,0.03499863297,2,1,0
tmi_loss_of_cooling,,155,0.0006490168162,0.03556855768,353.5743103,331.0640869,-0.09242849797,-13.20407104,0,0,0.9958856702,1.006675005,-0.0001335000998,0.03496237472,2,1,0
tmi_loss_of_cooling,,156,0.0006377728423,0.03552189469,353.0318298,330.644928,-0.09241166711,-13.20166588,0,0,0.99585706,1.006721139,-0.0001344227785,0.03492621332,2,1,0
tmi_loss_of_cooling,,157,0.0006267647841,0.03547554091,352.4937744,330.2292175,-0.09239498526,-13.1992836,0,0,0.9958285093,1.006767392,-0.0001353478438,0.03489014134,2,1,0
tmi_loss_of_cooling,,158,0.0006159870536,0.03542949632,351.960144,329.816925,-0.09237844497,-13.19692039,0,0,0.9957999587,1.006813645,-0.000136272909,0.03485416621,2,1,0
tmi_loss_of_cooling,,159,0.0006054338883,0.0353837572,351.4308777,329.4079895,-0.09236205369,-13.19457912,0,0,0.9957714081,1.006859899,-0.0001371979743,0.03481828049,2,1,0
tmi_loss_of_cooling,,160,0.0005950995837,0.03533831611,350.9059753,329.0024109,-0.09234579653,-13.19225597,0,0,0.9957428575,1.006906033,-0.000138120653,0.03478249162,2,1,0
tmi_loss_of_cooling,,161.0000153,0.0005849790177,0.03529315814,350.3853455,328.6001587,-0.09232968092,-13.1899538,0,0,0.9957142472,1.006952286,-0.0001390457182,0.03474678844,2,1,0
tmi_loss_of_cooling,,162.0000153,0.0005750667187,0.03524829447,349.868988,328.2012024,-0.09231370687,-13.18767166,0,0,0.9956856966,1.006998539,-0.0001399707835,0.03471118212,2,1,0
tmi_loss_of_cooling,,163.0000153,0.0005653576809,0.03520370275,349.3568726,327.8055115,-0.09229786694,-13.18540955,0,0,0.995657146,1.007044673,-0.0001408934622,0.03467565775,2,1,0
tmi_loss_of_cooling,,164.0000153,0.0005558469566,0.03515939042,348.848938,327.4130859,-0.09228217602,-13.18316746,0,0,0.9956285954,1.007090926,-0.0001418185275,0.03464023024,2,1,0
tmi_loss_of_cooling,,165.0000153,0.0005465295399,0.03511534631,348.3451538,327.0238342,-0.09226661175,-13.18094444,0,0,0.9956000447,1.00713706,-0.0001427412062,0.03460488841,2,1,0
tmi_loss_of_cooling,,166.0000153,0.0005374011234,0.03507157043,347.84552,326.6378174,-0.0922511816,-13.17873955,0,0,0.9955714941,1.007183313,-0.0001436662569,0.03456963599,2,1,0
tmi_loss_of_cooling,,167.0000153,0.0005284566432,0.03502805158,347.3499451,326.2549438,-0.09223589301,-13.17655563,0,0,0.9955429435,1.007229567,-0.0001445913222,0.03453447297,2,1,0
tmi_loss_of_cooling,,168.0000153,0.0005196919665,0.03498478979,346.8584595,325.8752136,-0.09222073108,-13.17438984,0,0,0.9955143332,1.007275701,-0.0001455140009,0.03449939564,2,1,0
tmi_loss_of_cooling,,169.0000153,0.0005111027858,0.03494177386,346.3709717,325.4985657,-0.09220570326,-13.17224312,0,0,0.9954857826,1.007321954,-0.0001464390662,0.03446440399,2,1,0
tmi_loss_of_cooling,,170.0000153,0.0005026849103,0.03489901125,345.8874817,325.1250305,-0.0921908021,-13.17011452,0,0,0.995457232,1.007368088,-0.0001473617449,0.03442950174,2,1,0
tmi_loss_of_cooling,,171.0000153,0.0004944340908,0.03485648334,345.4079285,324.7545471,-0.09217603505,-13.16800499,0,0,0.9954286814,1.007414341,-0.0001482868101,0.03439468145,2,1,0
tmi_loss_of_cooling,,172.0000153,0.0004863464274,0.03481419757,344.932312,324.3871155,-0.09216138721,-13.16591167,0,0,0.9954001307,1.007460475,-0.0001492094889,0.03435995057,2,1,0
tmi_loss_of_cooling,,173.0000153,0.0004784180492,0.03477214277,344.4605713,324.0226746,-0.09214687347,-13.16383839,0,0,0.9953715801,1.007506609,-0.0001501321822,0.03432530165,2,1,0
tmi_loss_of_cooling,,174.0000153,0.0004706451437,0.03473032266,343.9927063,323.6612244,-0.0921324864,-13.16178322,0,0,0.9953430295,1.007552862,-0.0001510572329,0.0342907384,2,1,0
tmi_loss_of_cooling,,175.0000153,0.0004630241019,0.03468872234,343.528656,323.3027344,-0.09211822599,-13.15974617,0,0,0.9953144789,1.007598996,-0.0001519799262,0.03425625712,2,1,0
tmi_loss_of_cooling,,176.0000153,0.0004555513733,0.03464734927,343.0683899,322.9471741,-0.09210408479,-13.15772629,0,0,0.9952859282,1.007645249,-0.0001529049769,0.03422186524,2,1,0
tmi_loss_of_cooling,,177.0000153,0.0004482234363,0.03460619226,342.6118774,322.5945129,-0.09209007025,-13.15572357,0,0,0.9952573776,1.007691383,-0.0001538276701,0.03418755159,2,1,0
tmi_loss_of_cooling,,178.0000153,0.000441037002,0.03456525132,342.1591187,322.244751,-0.09207617491,-13.15373898,0,0,0.995228827,1.007737517,-0.0001547503489,0.03415332362,2,1,0
tmi_loss_of_cooling,,179.0000153,0.0004339885782,0.034524519,341.710022,321.8978577,-0.09206240624,-13.15177155,0,0,0.9952002764,1.007783771,-0.0001556754141,0.03411917388,2,1,0
tmi_loss_of_cooling,,180.0000153,0.000427075167,0.03448399901,341.2646179,321.5538025,-0.09204874933,-13.14982128,0,0,0.9951717257,1.007829905,-0.0001565980929,0.03408510983,2,1,0
tmi_loss_of_cooling,,181.0000153,0.000420293567,0.0344436802,340.8228149,321.2125549,-0.09203521907,-13.14788818,0,0,0.9951431751,1.007876039,-0.0001575207716,0.03405112773,2,1,0
tmi_loss_of_cooling,,182.0000153,0.0004136407806,0.03440356627,340.3846436,320.874115,-0.09202180058,-13.1459713,0,0,0.9951146245,1.007922173,-0.0001584434503,0.03401722759,2,1,0
tmi_loss_of_cooling,,183.0000153,0.000407113781,0.03436364606,339.9500427,320.5384216,-0.09200850874,-13.14407253,0,0,0.9950860739,1.007968426,-0.0001593685156,0.03398340195,2,1,0
tmi_loss_of_cooling,,184.0000153,0.0004007096868,0.03432392329,339.5189514,320.2055054,-0.09199532121,-13.14218807,0,0,0.9950575233,1.00801456,-0.0001602911943,0.033949662,2,1,0
tmi_loss_of_cooling,,185.0000153,0.0003944258206,0.03428439796,339.0914001,319.8752747,-0.0919822529,-13.14032173,0,0,0.9950289726,1.008060694,-0.0001612138731,0.033916004,2,1,0
tmi_loss_of_cooling,,186.0000153,0.0003882593301,0.03424505889,338.6673584,319.54776,-0.09196929634,-13.13847065,0,0,0.995000422,1.008106828,-0.0001621365518,0.03388242424,2,1,0
tmi_loss_of_cooling,,187.0000153,0.0003822076542,0.03420590609,338.2467346,319.2229309,-0.09195645899,-13.13663673,0,0,0.9949718714,1.008152962,-0.0001630592305,0.0338489227,2,1,0
tmi_loss_of_cooling,,188.0000153,0.0003762680863,0.03416693583,337.8295288,318.9007263,-0.09194372594,-13.13481712,0,0,0.9949433804,1.008199096,-0.0001639819093,0.03381550312,2,1,0
tmi_loss_of_cooling,,189.0000153,0.0003704382689,0.03412814811,337.415741,318.5811768,-0.09193111211,-13.13301563,0,0,0.9949148297,1.00824523,-0.000164904588,0.03378215805,2,1,0
tmi_loss_of_cooling,,190.0000153,0.0003647156409,0.03408954293,337.0053101,318.2642517,-0.09191860259,-13.13122845,0,0,0.9948862791,1.008291364,-0.0001658272668,0.03374889866,2,1,0
tmi_loss_of_cooling,,191.0000153,0.0003590978158,0.03405110911,336.5982361,317.9498901,-0.09190620482,-13.12945747,0,0,0.9948577285,1.008337498,-0.0001667499455,0.03371571004,2,1,0
tmi_loss_of_cooling,,192.0000153,0.0003535824944,0.0340128541,336.194458,317.638092,-0.09189391881,-13.12770271,0,0,0.9948291779,1.008383632,-0.0001676726242,0.03368260711,2,1,0
tmi_loss_of_cooling,,193.0000153,0.0003481674357,0.03397476673,335.7939758,317.3288574,-0.09188173711,-13.12596226,0,0,0.9948006272,1.008429766,-0.0001685953175,0.03364957869,2,1,0
tmi_loss_of_cooling,,194.0000153,0.0003428503114,0.033936847,335.3967285,317.0221558,-0.09186965972,-13.12423706,0,0,0.9947720766,1.0084759,-0.0001695179963,0.03361662477,2,1,0
tmi_loss_of_cooling,,195.0000153,0.0003376290551,0.03389909863,335.0027161,316.717926,-0.09185768664,-13.12252617,0,0,0.9947435856,1.008522034,-0.000170440675,0.03358375281,2,1,0
tmi_loss_of_cooling,,196.0000153,0.0003325016587,0.03386151046,334.611908,316.4161987,-0.09184582531,-13.12083149,0,0,0.994715035,1.008568168,-0.0001713633537,0.03355095536,2,1,0
tmi_loss_of_cooling,,197.0000153,0.0003274658811,0.03382408619,334.2242737,316.1169128,-0.09183406085,-13.11915112,0,0,0.9946864843,1.008614302,-0.0001722860325,0.03351823241,2,1,0
tmi_loss_of_cooling,,198.0000153,0.000322519918,0.03378682584,333.8397827,315.8200989,-0.09182240069,-13.11748505,0,0,0.9946579337,1.008660436,-0.0001732087112,0.03348559141,2,1,0
tmi_loss_of_cooling,,199.0000153,0.0003176616738,0.03374971822,333.4584045,315.5256958,-0.09181085229,-13.11583519,0,0,0.9946293831,1.00870657,-0.0001741313899,0.0334530212,2,1,0
tmi_loss_of_cooling,,200.0000153,0.0003128894023,0.03371276706,333.0801392,315.2336731,-0.0917993933,-13.11419868,0,0,0.9946008921,1.008752704,-0.0001750540687,0.03342052922,2,1,0
tmi_loss_of_cooling,,201.0000153,0.0003082011535,0.0336759761,332.7049255,314.9440308,-0.09178803861,-13.11257648,0,0,0.9945723414,1.008798838,-0.0001759767474,0.03338811547,2,1,0
tmi_loss_of_cooling,,202.0000153,0.0003035951522,0.03363933414,332.3327637,314.6567688,-0.09177678823,-13.11096954,0,0,0.9945437908,1.008844852,-0.0001768970396,0.03335577622,2,1,0
tmi_loss_of_cooling,,203.0000153,0.0002990696521,0.03360283747,331.963623,314.3718567,-0.09176562726,-13.109375,0,0,0.9945152402,1.008890986,-0.0001778197184,0.03332350776,2,1,0
tmi_loss_of_cooling,,204.0000153,0.0002946229361,0.03356649354,331.5974731,314.0892334,-0.0917545706,-13.10779572,0,0,0.9944867492,1.00893712,-0.0001787424117,0.03329131752,2,1,0
tmi_loss_of_cooling,,205.0000153,0.0002902534325,0.03353030235,331.2342834,313.8089294,-0.0917436108,-13.10622978,0,0,0.9944581985,1.008983254,-0.0001796650904,0.03325920552,2,1,0
tmi_loss_of_cooling,,206.0000153,0.000285959366,0.03349424899,330.8740234,313.5308838,-0.09173274785,-13.10467815,0,0,0.9944296479,1.009029269,-0.0001805853826,0.0332271643,2,1,0
tmi_loss_of_cooling,,207.0000153,0.0002817392524,0.03345834091,330.5166931,313.255127,-0.09172198176,-13.10313988,0,0,0.9944011569,1.009075403,-0.0001815080614,0.03319519758,2,1,0
tmi_loss_of_cooling,,208.0000153,0.0002775915491,0.03342257068,330.162262,312.9815979,-0.09171130508,-13.10161495,0,0,0.9943726063,1.009121537,-0.0001824307401,0.03316330165,2,1,0
tmi_loss_of_cooling,,209.0000153,0.0002735147136,0.03338694572,329.8106995,312.7102966,-0.09170072526,-13.10010338,0,0,0.9943440557,1.009167552,-0.0001833510323,0.03313148394,2,1,0
tmi_loss_of_cooling,,210.0000153,0.0002695072908,0.03335145861,329.4619446,312.4412231,-0.09169023484,-13.0986042,0,0,0.9943155646,1.009213686,-0.0001842737111,0.03309973702,2,1,0
tmi_loss_of_cooling,,211.0000153,0.0002655677963,0.03331610933,329.1160278,312.1743164,-0.09167984128,-13.09711933,0,0,0.994287014,1.009259701,-0.0001851940178,0.03306806833,2,1,0
tmi_loss_of_cooling,,212.0000153,0.0002616949205,0.03328089043,328.7729187,311.9095764,-0.09166953713,-13.09564781,0,0,0.9942584634,1.009305835,-0.0001861166966,0.03303646669,2,1,0
tmi_loss_of_cooling,,213.0000153,0.0002578873537,0.03324580565,328.4325867,311.6469727,-0.09165932238,-13.09418869,0,0,0.9942299724,1.009351969,-0.0001870393753,0.03300493956,2,1,0
tmi_loss_of_cooling,,214.0000153,0.0002541435533,0.0332108587,328.0949707,311.3865356,-0.09164919704,-13.09274197,0,0,0.9942014217,1.009397984,-0.0001879596675,0.03297348693,2,1,0
tmi_loss_of_cooling,,215.0000153,0.0002504623844,0.03317604214,327.7601013,311.1281738,-0.09163916856,-13.09130955,0,0,0.9941729307,1.009444118,-0.0001888823463,0.03294210881,2,1,0
tmi_loss_of_cooling,,216.0000153,0.0002468425664,0.03314134851,327.4279175,310.8719482,-0.09162922204,-13.08988857,0,0,0.9941443801,1.009490132,-0.0001898026385,0.03291079774,2,1,0
tmi_loss_of_cooling,,217.0000153,0.0002432828187,0.03310678899,327.0984497,310.6177673,-0.09161936492,-13.08848,0,0,0.9941158891,1.009536266,-0.0001907253172,0.03287956119,2,1,0
tmi_loss_of_cooling,,218.0000153,0.0002397820062,0.03307235241,326.7716064,310.3656616,-0.09160959721,-13.08708477,0,0,0.9940873384,1.009582281,-0.000191645624,0.03284839541,2,1,0
tmi_loss_of_cooling,,219.0000153,0.000236338863,0.03303804621,326.4473877,310.1156006,-0.091599904,-13.08570004,0,0,0.9940587878,1.009628296,-0.0001925659162,0.03281730413,2,1,0
tmi_loss_of_cooling,,220.0000153,0.0002329522831,0.03300385922,326.1257935,309.8675842,-0.09159030765,-13.08432961,0,0,0.9940302968,1.00967443,-0.000193488595,0.03278627992,2,1,0
tmi_loss_of_cooling,,221.0000153,0.000229621146,0.03296979517,325.8067932,309.6215515,-0.09158079326,-13.08296967,0,0,0.9940017462,1.009720445,-0.0001944088872,0.0327553302,2,1,0
tmi_loss_of_cooling,,222.0000153,0.0002263444185,0.03293585405,325.4903564,309.377533,-0.09157136083,-13.08162212,0,0,0.9939732552,1.009766459,-0.0001953291794,0.03272444755,2,1,0
tmi_loss_of_cooling,,223.0000153,0.0002231209073,0.03290203586,325.1764832,309.1354675,-0.0915620178,-13.08028793,0,0,0.9939447045,1.009812593,-0.0001962518581,0.0326936394,2,1,0
tmi_loss_of_cooling,,224.0000153,0.0002199496812,0.03286833689,324.8651123,308.8953857,-0.09155275673,-13.07896519,0,0,0.9939162135,1.009858608,-0.0001971721649,0.03266290203,2,1,0
tmi_loss_of_cooling,,225.0000153,0.0002168296196,0.03283474967,324.5562439,308.6572266,-0.09154357016,-13.07765293,0,0,0.9938876629,1.009904623,-0.0001980924571,0.03263223171,2,1,0
tmi_loss_of_cooling,,226.0000153,0.0002137598494,0.03280128911,324.2498779,308.42099,-0.091534473,-13.07635307,0,0,0.9938591719,1.009950757,-0.0001990151359,0.0326016359,2,1,0
tmi_loss_of_cooling,,227.0000153,0.0002107393084,0.03276793659,323.9459534,308.186676,-0.09152545035,-13.07506371,0,0,0.9938306808,1.009996772,-0.0001999354281,0.03257110715,2,1,0
tmi_loss_of_cooling,,228.0000153,0.0002077670215,0.03273470327,323.6444702,307.9542542,-0.09151650965,-13.07378674,0,0,0.9938021302,1.010042787,-0.0002008557203,0.03254064918,2,1,0
tmi_loss_of_cooling,,229.0000153,0.0002048421884,0.03270158172,323.3454285,307.7237244,-0.09150765091,-13.07252121,0,0,0.9937736392,1.010088801,-0.0002017760271,0.03251025826,2,1,0
tmi_loss_of_cooling,,230.0000153,0.000201963805,0.03266857564,323.0487671,307.4950562,-0.09149886668,-13.07126617,0,0,0.9937450886,1.010134816,-0.0002026963193,0.03247994184,2,1,0
tmi_loss_of_cooling,,231.0000153,0.0001991309982,0.03263567761,322.7544861,307.268219,-0.0914901644,-13.07002354,0,0,0.9937165976,1.010180831,-0.0002036166115,0.03244968876,2,1,0
tmi_loss_of_cooling,,232.0000153,0.0001963429822,0.03260289133,322.4625549,307.0432129,-0.09148153663,-13.06879044,0,0,0.9936881065,1.010226965,-0.0002045392903,0.03241950646,2,1,0
tmi_loss_of_cooling,,233.0000153,0.0001935987821,0.0325702168,322.1729736,306.8200378,-0.09147298336,-13.06756878,0,0,0.9936595559,1.01027298,-0.0002054595971,0.03238939494,2,1,0
tmi_loss_of_cooling,,234.0000153,0.0001908976556,0.03253765404,321.8857117,306.5986328,-0.09146451205,-13.06635857,0,0,0.9936310649,1.010318995,-0.0002063798893,0.0323593542,2,1,0
tmi_loss_of_cooling,,235.0000153,0.0001882388169,0.03250519186,321.6007385,306.3790283,-0.0914561078,-13.06515789,0,0,0.9936025739,1.010365009,-0.0002073001815,0.03232937679,2,1,0
tmi_loss_of_cooling,,236.0000153,0.0001856214221,0.03247284144,321.3180847,306.1611938,-0.0914477855,-13.06396866,0,0,0.9935740232,1.010411024,-0.0002082204737,0.03229947016,2,1,0
tmi_loss_of_cooling,,237.0000153,0.0001830447,0.03244059533,321.0376587,305.9451294,-0.09143953025,-13.06278992,0,0,0.9935455322,1.010457039,-0.0002091407659,0.03226963058,2,1,0
tmi_loss_of_cooling,,238.0000153,0.0001805079373,0.03240845352,320.7594604,305.7308044,-0.09143135697,-13.06162167,0,0,0.9935170412,1.010503054,-0.0002100610727,0.03223985806,2,1,0
tmi_loss_of_cooling,,239.0000153,0.0001780103921,0.03237641975,320.4835205,305.5181885,-0.09142325073,-13.06046391,0,0,0.9934884906,1.010549068,-0.0002109813649,0.03221015632,2,1,0
tmi_loss_of_cooling,,240.0000153,0.0001755513367,0.03234448656,320.2097473,305.3072815,-0.09141521901,-13.05931664,0,0,0.9934599996,1.010595083,-0.0002119016572,0.03218052164,2,1,0
tmi_loss_of_cooling,,241.0000153,0.0001731300435,0.03231265768,319.9382019,305.0980835,-0.09140725434,-13.0581789,0,0,0.9934315085,1.010640979,-0.0002128195774,0.03215095401,2,1,0
tmi_loss_of_cooling,,242.0000153,0.0001707458869,0.03228092566,319.6687927,304.890564,-0.09139936417,-13.05705166,0,0,0.9934029579,1.010686994,-0.0002137398697,0.03212144971,2,1,0
tmi_loss_of_cooling,,243.0000153,0.0001683981536,0.03224930167,319.4015503,304.6847229,-0.09139154851,-13.05593491,0,0,0.9933744669,1.010733008,-0.0002146601619,0.03209201619,2,1,0
tmi_loss_of_cooling,,244.0000153,0.0001660861599,0.03221777454,319.1364136,304.4804993,-0.09138379991,-13.05482769,0,0,0.9933459759,1.010779023,-0.0002155804541,0.03206264973,2,1,0
tmi_loss_of_cooling,,245.0000153,0.0001638092945,0.03218634427,318.8734131,304.2779541,-0.09137611836,-13.05373096,0,0,0.9933174849,1.010825038,-0.0002165007609,0.03203334659,2,1,0
tmi_loss_of_cooling,,246.0000153,0.0001615669462,0.03215502203,318.6124878,304.0770264,-0.09136850387,-13.05264282,0,0,0.9932889938,1.010871053,-0.0002174210531,0.03200411797,2,1,0
tmi_loss_of_cooling,,247.0000153,0.0001593584457,0.03212378919,318.3536682,303.8777161,-0.09136095643,-13.05156517,0,0,0.9932604432,1.010916948,-0.0002183389588,0.03197494894,2,1,0
tmi_loss_of_cooling,,248.0000153,0.0001571832399,0.03209265694,318.0968933,303.6799927,-0.0913534835,-13.05049706,0,0,0.9932319522,1.010962963,-0.000219259251,0.03194584697,2,1,0
tmi_loss_of_cooling,,249.0000153,0.0001550407324,0.03206162155,317.8421631,303.4838562,-0.09134607017,-13.04943848,0,0,0.9932034612,1.011008978,-0.0002201795578,0.03191681206,2,1,0
tmi_loss_of_cooling,,250.0000153,0.0001529303263,0.03203067556,317.589447,303.2892761,-0.0913387239,-13.04838848,0,0,0.9931749701,1.011054873,-0.0002210974635,0.03188784048,2,1,0
tmi_loss_of_cooling,,251.0000153,0.0001508514833,0.03199983016,317.3387451,303.096283,-0.09133145213,-13.04734993,0,0,0.9931464791,1.011100888,-0.0002220177557,0.03185893595,2,1,0
tmi_loss_of_cooling,,252.0000153,0.000148803636,0.03196907789,317.0900269,302.9048157,-0.09132423997,-13.04631996,0,0,0.9931179881,1.011146903,-0.0002229380625,0.03183009475,2,1,0
tmi_loss_of_cooling,,253.0000153,0.0001467862458,0.03193841875,316.8432922,302.7149048,-0.09131708741,-13.04529762,0,0,0.9930894971,1.011192799,-0.0002238559682,0.03180132061,2,1,0
tmi_loss_of_cooling,,254.0000153,0.0001447987597,0.03190785646,316.5985107,302.5264893,-0.09131000936,-13.04428673,0,0,0.9930609465,1.011238813,-0.0002247762604,0.03177261353,2,1,0
tmi_loss_of_cooling,,255.0000153,0.0001428406977,0.03187738359,316.3556824,302.3395996,-0.09130298346,-13.04328251,0,0,0.9930324554,1.011284828,-0.0002256965527,0.03174396977,2,1,0
tmi_loss_of_cooling,,256,0.0001409115503,0.03184700385,316.1147766,302.1541748,-0.09129602462,-13.04228878,0,0,0.9930039644,1.011330724,-0.0002266144729,0.03171539307,2,1,0
tmi_loss_of_cooling,,257,0.0001390107645,0.03181671724,315.8757629,301.9702759,-0.09128913283,-13.04130459,0,0,0.9929754734,1.011376739,-0.0002275347651,0.03168687969,2,1,0
tmi_loss_of_cooling,,258,0.0001371379476,0.03178651258,315.6386414,301.7878113,-0.0912822932,-13.04032707,0,0,0.9929469824,1.011422634,-0.0002284526709,0.03165842593,2,1,0
tmi_loss_of_cooling,,259,0.0001352925756,0.03175640479,315.4034119,301.6068115,-0.09127552807,-13.039361,0,0,0.9929184914,1.011468649,-0.0002293729776,0.03163004294,2,1,0
tmi_loss_of_cooling,,260,0.0001334741537,0.03172638267,315.1700439,301.4272461,-0.0912688151,-13.0384016,0,0,0.9928900003,1.011514544,-0.0002302908833,0.03160171956,2,1,0
tmi_loss_of_cooling,,261,0.0001316822891,0.03169645369,314.9385071,301.2491455,-0.09126216173,-13.03745174,0,0,0.9928615093,1.01156044,-0.000231208789,0.03157346323,2,1,0
tmi_loss_of_cooling,,262,0.0001299164578,0.03166661412,314.7088013,301.0724487,-0.09125557542,-13.03651047,0,0,0.9928330183,1.011606455,-0.0002321290958,0.03154527396,2,1,0
tmi_loss_of_cooling,,263,0.0001281762961,0.0316368565,314.4809265,300.8971558,-0.09124904126,-13.03557682,0,0,0.9928045273,1.01165235,-0.0002330470015,0.03151714057,2,1,0
tmi_loss_of_cooling,,264,0.0001264613238,0.03160718828,314.2548218,300.7232361,-0.0912425667,-13.03465176,0,0,0.9927760363,1.011698365,-0.0002339672938,0.03148907423,2,1,0
tmi_loss_of_cooling,,265,0.0001247711334,0.03157760948,314.0305176,300.5507202,-0.09123615921,-13.03373623,0,0,0.9927475452,1.011744261,-0.000234885214,0.03146107495,2,1,0
tmi_loss_of_cooling,,266,0.0001231053611,0.03154811263,313.8079834,300.3796082,-0.09122979641,-13.03282738,0,0,0.9927190542,1.011790156,-0.0002358031197,0.03143313155,2,1,0
tmi_loss_of_cooling,,267,0.0001214635267,0.03151870146,313.5872192,300.2098083,-0.09122350067,-13.03192806,0,0,0.9926905632,1.011836171,-0.0002367234119,0.0314052552,2,1,0
tmi_loss_of_cooling,,268,0.0001198452665,0.03148937598,313.3681641,300.0413818,-0.09121725708,-13.03103638,0,0,0.9926620722,1.011882067,-0.0002376413322,0.03137744218,2,1,0
