scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,269,0.0001182502165,0.03146013618,313.1508484,299.8742981,-0.0912110731,-13.03015327,0,0,0.9926335812,1.011927962,-0.0002385592379,0.03134968877,2,1,0
tmi_loss_of_cooling,,270,0.0001166779548,0.03143097833,312.9352417,299.7085266,-0.09120494127,-13.02927685,0,0,0.9926051497,1.011973858,-0.0002394771582,0.03132200241,2,1,0
tmi_loss_of_cooling,,271,0.0001151281394,0.03140190616,312.7213135,299.5440979,-0.09119886905,-13.028409,0,0,0.9925766587,1.012019753,-0.0002403950639,0.03129437566,2,1,0
tmi_loss_of_cooling,,272,0.0001136004066,0.03137291595,312.5090942,299.3809509,-0.09119285643,-13.0275507,0,0,0.9925481677,1.012065768,-0.0002413153561,0.03126681224,2,1,0
tmi_loss_of_cooling,,273,0.0001120943562,0.0313440077,312.2985229,299.2190857,-0.09118688852,-13.02669811,0,0,0.9925196767,1.012111664,-0.0002422332764,0.03123931028,2,1,0
tmi_loss_of_cooling,,274,0.0001106097261,0.03131517768,312.0895996,299.0585327,-0.09118098021,-13.02585411,0,0,0.9924911857,1.012157559,-0.0002431511821,0.03121186793,2,1,0
tmi_loss_of_cooling,,275,0.0001091460799,0.03128643334,311.8823242,298.899231,-0.09117512405,-13.02501774,0,0,0.9924626946,1.012203455,-0.0002440690878,0.03118449077,2,1,0
tmi_loss_of_cooling,,276,0.0001077031047,0.03125777096,311.6766663,298.7412109,-0.09116932005,-13.02418804,0,0,0.9924342036,1.012249351,-0.0002449869935,0.03115717508,2,1,0
tmi_loss_of_cooling,,277,0.0001062804731,0.03122918494,311.4726257,298.5844116,-0.09116356075,-13.02336502,0,0,0.9924057722,1.012295246,-0.0002459049283,0.03112991899,2,1,0
tmi_loss_of_cooling,,278,0.0001048779086,0.03120068274,311.2702026,298.4288635,-0.0911578685,-13.02255249,0,0,0.9923772812,1.012341142,-0.000246822834,0.03110272624,2,1,0
tmi_loss_of_cooling,,279,0.0001034950255,0.03117225692,311.0693359,298.2745667,-0.09115222096,-13.02174568,0,0,0.9923487902,1.012387037,-0.0002477407397,0.03107559308,2,1,0
tmi_loss_of_cooling,,280,0.0001021315475,0.03114391305,310.8700562,298.12146,-0.09114662558,-13.0209465,0,0,0.9923202991,1.012432933,-0.0002486586454,0.0310485214,2,1,0
tmi_loss_of_cooling,,281,0.0001007871397,0.03111564741,310.6723328,297.969574,-0.09114108235,-13.020154,0,0,0.9922918677,1.012478828,-0.0002495765511,0.03102151304,2,1,0
tmi_loss_of_cooling,,282,9.946154751e-05,0.03108746,310.4761353,297.8189087,-0.09113559127,-13.01937008,0,0,0.9922633767,1.012524724,-0.000250494486,0.03099456243,2,1,0
tmi_loss_of_cooling,,283,9.815444355e-05,0.03105934709,310.2814941,297.6694031,-0.09113014489,-13.01859188,0,0,0.9922348857,1.01257062,-0.0002514123917,0.03096767142,2,1,0
tmi_loss_of_cooling,,284,9.686551493e-05,0.03103131428,310.0883484,297.5210876,-0.09112475067,-13.01782131,0,0,0.9922063947,1.012616515,-0.0002523302974,0.03094084188,2,1,0
tmi_loss_of_cooling,,285,9.559453611e-05,0.03100336157,309.8967285,297.3739319,-0.09111940861,-13.01705837,0,0,0.9921779633,1.012662411,-0.0002532482031,0.03091407567,2,1,0
tmi_loss_of_cooling,,286,9.434118692e-05,0.03097547963,309.7065735,297.2279358,-0.09111411124,-13.01630116,0,0,0.9921494722,1.012708306,-0.0002541661088,0.03088736534,2,1,0
tmi_loss_of_cooling,,287,9.310521273e-05,0.03094767779,309.5179138,297.0830994,-0.09110885859,-13.01555061,0,0,0.9921209812,1.012754083,-0.0002550816571,0.03086071834,2,1,0
tmi_loss_of_cooling,,288,9.188633703e-05,0.03091995232,309.3307495,296.9393921,-0.09110366553,-13.01480865,0,0,0.9920925498,1.012799978,-0.0002559995628,0.03083413094,2,1,0
tmi_loss_of_cooling,,289,9.068428335e-05,0.03089229763,309.1450195,296.796814,-0.09109850973,-13.01407242,0,0,0.9920640588,1.012845874,-0.0002569174685,0.03080759943,2,1,0
tmi_loss_of_cooling,,290,8.949881885e-05,0.03086472303,308.9607239,296.655365,-0.09109340608,-13.01334286,0,0,0.9920355678,1.012891769,-0.0002578353742,0.03078113124,2,1,0
tmi_loss_of_cooling,,291,8.832967433e-05,0.03083722293,308.7778625,296.5150452,-0.09108834714,-13.01262093,0,0,0.9920071363,1.012937546,-0.0002587509225,0.03075472265,2,1,0
tmi_loss_of_cooling,,292,8.717659512e-05,0.03080979362,308.5964355,296.3757935,-0.09108334035,-13.01190567,0,0,0.9919786453,1.012983441,-0.0002596688282,0.03072836995,2,1,0
tmi_loss_of_cooling,,293,8.603934839e-05,0.03078244068,308.4164124,296.2376404,-0.09107837081,-13.01119518,0,0,0.9919502139,1.013029337,-0.0002605867339,0.03070208058,2,1,0
tmi_loss_of_cooling,,294,8.491769404e-05,0.03075516038,308.2377625,296.1005859,-0.09107345343,-13.01049328,0,0,0.9919217229,1.013075113,-0.0002615022531,0.03067584708,2,1,0
tmi_loss_of_cooling,,295,8.381139196e-05,0.03072795272,308.0605164,295.9645996,-0.09106858075,-13.0097971,0,0,0.9918932319,1.013121009,-0.0002624201588,0.03064967319,2,1,0
tmi_loss_of_cooling,,296,8.27202166e-05,0.03070081957,307.8846436,295.8296814,-0.09106375277,-13.00910759,0,0,0.9918648005,1.013166904,-0.0002633380936,0.03062355891,2,1,0
tmi_loss_of_cooling,,297,8.164390601e-05,0.03067375533,307.710144,295.6958008,-0.0910589695,-13.00842381,0,0,0.9918363094,1.013212681,-0.0002642536128,0.0305975005,2,1,0
tmi_loss_of_cooling,,298,8.058230014e-05,0.03064676933,307.5369568,295.5629883,-0.09105422348,-13.00774574,0,0,0.991807878,1.013258576,-0.0002651715185,0.03057150543,2,1,0
tmi_loss_of_cooling,,299,7.953511522e-05,0.03061985038,307.3651428,295.4311829,-0.09104952961,-13.00707531,0,0,0.991779387,1.013304353,-0.0002660870377,0.03054556437,2,1,0
tmi_loss_of_cooling,,300,7.850216207e-05,0.03059300222,307.1946411,295.3004456,-0.091044873,-13.00640965,0,0,0.9917509556,1.013350248,-0.0002670049726,0.03051968105,2,1,0
tmi_loss_of_cooling,,301,7.748325152e-05,0.03056622855,307.0254517,295.1707153,-0.09104026109,-13.00575161,0,0,0.9917224646,1.013396025,-0.0002679204918,0.0304938592,2,1,0
tmi_loss_of_cooling,,302,7.64781289e-05,0.03053952195,306.8575745,295.0419922,-0.09103570133,-13.00510025,0,0,0.9916940331,1.01344192,-0.0002688383975,0.03046809137,2,1,0
tmi_loss_of_cooling,,303,7.548661961e-05,0.03051289171,306.6910095,294.9142761,-0.09103117138,-13.00445271,0,0,0.9916655421,1.013487697,-0.0002697539167,0.03044238687,2,1,0
tmi_loss_of_cooling,,304,7.450851263e-05,0.0304863248,306.5256958,294.7875671,-0.09102669358,-13.00381279,0,0,0.9916371107,1.013533592,-0.0002706718515,0.03041673452,2,1,0
tmi_loss_of_cooling,,305,7.354362606e-05,0.0304598324,306.3616638,294.6618042,-0.09102224559,-13.00317764,0,0,0.9916086197,1.013579369,-0.0002715873707,0.03039114177,2,1,0
tmi_loss_of_cooling,,306,7.259173435e-05,0.03043340519,306.1988831,294.5370483,-0.09101784229,-13.00254822,0,0,0.9915801883,1.013625145,-0.0002725028899,0.03036560491,2,1,0
tmi_loss_of_cooling,,307,7.165268471e-05,0.03040705062,306.037384,294.413269,-0.09101349115,-13.00192738,0,0,0.9915517569,1.013671041,-0.0002734207956,0.03034012765,2,1,0
tmi_loss_of_cooling,,308,7.072625158e-05,0.03038076498,305.8771057,294.2904663,-0.09100916982,-13.00130939,0,0,0.9915232658,1.013716817,-0.0002743363439,0.03031470627,2,1,0
tmi_loss_of_cooling,,309,6.981226761e-05,0.03035454452,305.7180481,294.1685791,-0.09100489318,-13.00069904,0,0,0.9914948344,1.013762593,-0.0002752518631,0.03028934076,2,1,0
tmi_loss_of_cooling,,310,6.891055091e-05,0.03032839671,305.5602417,294.0476685,-0.0910006538,-13.00009346,0,0,0.9914663434,1.013808489,-0.0002761697688,0.03026403487,2,1,0
tmi_loss_of_cooling,,311,6.802091957e-05,0.03030231595,305.4036255,293.9276733,-0.09099645168,-12.99949265,0,0,0.991437912,1.013854265,-0.000277085288,0.03023878485,2,1,0
tmi_loss_of_cooling,,312,6.714322808e-05,0.03027629852,305.2481995,293.8086243,-0.09099229425,-12.99889851,0,0,0.9914094806,1.013900042,-0.0002780008363,0.03021358699,2,1,0
tmi_loss_of_cooling,,313,6.627725816e-05,0.03025035188,305.0939636,293.6904907,-0.09098817408,-12.99831009,0,0,0.9913809896,1.013945818,-0.0002789163555,0.03018844873,2,1,0
tmi_loss_of_cooling,,314,6.542284245e-05,0.03022447228,304.940918,293.5732727,-0.09098409116,-12.99772644,0,0,0.9913525581,1.013991594,-0.0002798318746,0.03016336821,2,1,0
tmi_loss_of_cooling,,315,6.457986456e-05,0.03019865789,304.789032,293.4569702,-0.0909800455,-12.99714851,0,0,0.9913241267,1.01403749,-0.0002807497804,0.03013833985,2,1,0
tmi_loss_of_cooling,,316,6.374809891e-05,0.03017291054,304.6383057,293.3415527,-0.09097603709,-12.99657631,0,0,0.9912956357,1.014083266,-0.0002816653287,0.03011336923,2,1,0
tmi_loss_of_cooling,,317,6.292743637e-05,0.03014723025,304.488739,293.2270508,-0.09097207338,-12.99600983,0,0,0.9912672043,1.014129043,-0.0002825808479,0.03008845635,2,1,0
tmi_loss_of_cooling,,318,6.211766595e-05,0.03012161702,304.340332,293.1134033,-0.09096813947,-12.99544811,0,0,0.9912387729,1.014174819,-0.000283496367,0.03006359935,2,1,0
tmi_loss_of_cooling,,319,6.131867849e-05,0.03009606712,304.1930237,293.0006714,-0.09096424282,-12.99489117,0,0,0.9912103415,1.014220595,-0.0002844119153,0.03003879637,2,1,0
tmi_loss_of_cooling,,320,6.05302921e-05,0.03007058427,304.0468445,292.8887634,-0.09096038342,-12.99433994,0,0,0.9911818504,1.014266372,-0.0002853274345,0.03001404926,2,1,0
tmi_loss_of_cooling,,321,5.975236854e-05,0.03004516289,303.9017944,292.7777405,-0.09095656872,-12.99379539,0,0,0.991153419,1.014312148,-0.0002862429537,0.02998935431,2,1,0
tmi_loss_of_cooling,,322.0000305,5.89847732e-05,0.03001980856,303.7578125,292.667572,-0.09095278382,-12.99325466,0,0,0.9911249876,1.014357924,-0.0002871584729,0.02996471711,2,1,0
tmi_loss_of_cooling,,323.0000305,5.822729872e-05,0.02999451943,303.6149597,292.5582581,-0.09094902873,-12.99271774,0,0,0.9910965562,1.014403701,-0.0002880740212,0.02994013578,2,1,0
tmi_loss_of_cooling,,324.0000305,5.747987234e-05,0.02996929549,303.473175,292.4497681,-0.09094531834,-12.9921875,0,0,0.9910681248,1.014449477,-0.0002889895404,0.02991560847,2,1,0
tmi_loss_of_cooling,,325.0000305,5.674231943e-05,0.02994413488,303.3324585,292.3421326,-0.09094163775,-12.99166203,0,0,0.9910396338,1.014495254,-0.0002899050596,0.02989113703,2,1,0
tmi_loss_of_cooling,,326.0000305,5.601451994e-05,0.02991903573,303.1928101,292.235321,-0.09093799442,-12.99114132,0,0,0.9910112023,1.01454103,-0.0002908205788,0.02986671776,2,1,0
tmi_loss_of_cooling,,327.0000305,5.529630653e-05,0.02989400178,303.0542297,292.1293335,-0.09093438834,-12.99062634,0,0,0.9909827709,1.014586806,-0.0002917361271,0.02984235436,2,1,0
tmi_loss_of_cooling,,328.0000305,5.45875555e-05,0.0298690293,302.916687,292.0241394,-0.09093081206,-12.99011517,0,0,0.9909543395,1.014632463,-0.0002926492598,0.02981804498,2,1,0
tmi_loss_of_cooling,,329.0000305,5.388815407e-05,0.02984412387,302.7802124,291.9197693,-0.09092727304,-12.98960972,0,0,0.9909259081,1.01467824,-0.000293564779,0.02979379147,2,1,0
tmi_loss_of_cooling,,330.0000305,5.319794946e-05,0.02981927618,302.6447449,291.8161621,-0.09092376381,-12.98910904,0,0,0.9908974767,1.014724016,-0.0002944803273,0.02976959012,2,1,0
tmi_loss_of_cooling,,331.0000305,5.25168216e-05,0.02979449555,302.5103149,291.7133789,-0.09092028439,-12.98861122,0,0,0.9908690453,1.014769793,-0.0002953958465,0.02974544466,2,1,0
tmi_loss_of_cooling,,332.0000305,5.184463589e-05,0.02976977639,302.3768616,291.6113892,-0.09091684222,-12.98812008,0,0,0.9908406138,1.01481545,-0.0002963089792,0.0297213532,2,1,0
tmi_loss_of_cooling,,333.0000305,5.118129047e-05,0.02974511683,302.2444458,291.5101624,-0.09091343731,-12.98763371,0,0,0.9908121824,1.014861226,-0.0002972245275,0.0296973139,2,1,0
tmi_loss_of_cooling,,334.0000305,5.052663619e-05,0.02972051874,302.1130371,291.409729,-0.09091006219,-12.98715115,0,0,0.990783751,1.014907002,-0.0002981400467,0.02967332676,2,1,0
tmi_loss_of_cooling,,335.0000305,4.988056389e-05,0.02969598398,301.982605,291.3100281,-0.09090672433,-12.98667431,0,0,0.99075526,1.014952779,-0.0002990555658,0.0296493955,2,1,0
tmi_loss_of_cooling,,336.0000305,4.924294626e-05,0.02967150882,301.8531494,291.2111206,-0.09090340883,-12.98620129,0,0,0.9907268286,1.014998436,-0.0002999686985,0.02962551638,2,1,0
tmi_loss_of_cooling,,337.0000305,4.861369234e-05,0.02964709885,301.7246399,291.1129456,-0.09090013057,-12.98573208,0,0,0.9906983972,1.015044212,-0.0003008842468,0.02960169315,2,1,0
tmi_loss_of_cooling,,338.0000305,4.799264934e-05,0.02962274291,301.5971375,291.0155334,-0.09089688212,-12.98526859,0,0,0.9906699657,1.015089869,-0.0003017973795,0.02957791835,2,1,0
tmi_loss_of_cooling,,339.0000305,4.737972631e-05,0.02959845215,301.4705811,290.9188538,-0.09089367092,-12.98480988,0,0,0.9906415343,1.015135646,-0.0003027128987,0.02955419943,2,1,0
tmi_loss_of_cooling,,340.0000305,4.677481047e-05,0.02957422286,301.3449707,290.8229065,-0.09089048207,-12.98435402,0,0,0.9906131029,1.015181422,-0.000303628447,0.02953053452,2,1,0
tmi_loss_of_cooling,,341.0000305,4.617778541e-05,0.02955005132,301.2202759,290.7276917,-0.09088732302,-12.98390293,0,0,0.9905847311,1.015227079,-0.0003045415797,0.02950692177,2,1,0
tmi_loss_of_cooling,,342.0000305,4.558854926e-05,0.02952593938,301.0965576,290.6332092,-0.09088420123,-12.98345661,0,0,0.9905562997,1.015272856,-0.0003054570989,0.02948335931,2,1,0
tmi_loss_of_cooling,,343.0000305,4.500699288e-05,0.0295018889,300.9737244,290.5394287,-0.09088110924,-12.98301506,0,0,0.9905278683,1.015318513,-0.0003063702607,0.02945985273,2,1,0
tmi_loss_of_cooling,,344.0000305,4.443301805e-05,0.02947789431,300.8518372,290.4463806,-0.09087804705,-12.98257732,0,0,0.9904994369,1.015364289,-0.0003072857799,0.02943639457,2,1,0
tmi_loss_of_cooling,,345.0000305,4.386650471e-05,0.02945396304,300.7308655,290.3540039,-0.09087501466,-12.98214436,0,0,0.9904710054,1.015409946,-0.0003081989125,0.0294129923,2,1,0
tmi_loss_of_cooling,,346.0000305,4.330735464e-05,0.02943008766,300.6107788,290.2623596,-0.09087200463,-12.98171425,0,0,0.990442574,1.015455604,-0.0003091120743,0.02938963845,2,1,0
tmi_loss_of_cooling,,347.0000305,4.275548417e-05,0.02940627187,300.4915771,290.1713867,-0.09086903185,-12.98128986,0,0,0.9904141426,1.01550138,-0.0003100275935,0.02936633863,2,1,0
tmi_loss_of_cooling,,348.0000305,4.221078052e-05,0.0293825157,300.3732605,290.0811157,-0.09086608142,-12.98086834,0,0,0.9903857112,1.015547037,-0.0003109407262,0.02934309095,2,1,0
tmi_loss_of_cooling,,349.0000305,4.16731491e-05,0.0293588154,300.2558594,289.9915161,-0.09086316824,-12.98045254,0,0,0.9903572798,1.015592694,-0.000311853888,0.02931989357,2,1,0
tmi_loss_of_cooling,,350.0000305,4.114248441e-05,0.02933517843,300.1392822,289.9025879,-0.09086027741,-12.9800396,0,0,0.990328908,1.015638471,-0.0003127694072,0.02929675207,2,1,0
tmi_loss_of_cooling,,351.0000305,4.061870641e-05,0.02931159735,300.0236206,289.8143311,-0.09085741639,-12.97963047,0,0,0.9903004766,1.015684128,-0.0003136825399,0.02927365899,2,1,0
tmi_loss_of_cooling,,352.0000305,4.010172779e-05,0.02928807214,299.908783,289.7267456,-0.09085458517,-12.97922611,0,0,0.9902720451,1.015729785,-0.0003145957016,0.02925061621,2,1,0
tmi_loss_of_cooling,,353.0000305,3.959143214e-05,0.02926460467,299.7947998,289.6398315,-0.09085178375,-12.97882557,0,0,0.9902436137,1.015775561,-0.0003155112208,0.02922762558,2,1,0
tmi_loss_of_cooling,,354.0000305,3.90877467e-05,0.02924119495,299.6816711,289.5535583,-0.09084900469,-12.97842884,0,0,0.9902151823,1.015821218,-0.0003164243535,0.0292046871,2,1,0
tmi_loss_of_cooling,,355.0000305,3.859058052e-05,0.02921784297,299.5693665,289.467926,-0.09084625542,-12.97803593,0,0,0.9901868105,1.015866876,-0.0003173375153,0.02918179892,2,1,0
tmi_loss_of_cooling,,356.0000305,3.809984992e-05,0.02919454686,299.4579163,289.3829651,-0.09084352851,-12.97764683,0,0,0.9901583791,1.015912533,-0.000318250648,0.02915896103,2,1,0
tmi_loss_of_cooling,,357.0000305,3.761545668e-05,0.02917130664,299.3472595,289.2986145,-0.0908408314,-12.97726154,0,0,0.9901299477,1.01595819,-0.0003191637807,0.02913617343,2,1,0
tmi_loss_of_cooling,,358.0000305,3.713731712e-05,0.02914812416,299.2374268,289.2149048,-0.09083816409,-12.97688007,0,0,0.9901015162,1.016003847,-0.0003200769424,0.02911343798,2,1,0
tmi_loss_of_cooling,,359.0000305,3.666535486e-05,0.02912499942,299.128418,289.1318054,-0.09083551913,-12.97650242,0,0,0.9900731444,1.016049623,-0.0003209924616,0.02909075469,2,1,0
tmi_loss_of_cooling,,360.0000305,3.619948257e-05,0.02910193056,299.0202026,289.0493469,-0.09083290398,-12.97612858,0,0,0.990044713,1.016095281,-0.0003219055943,0.02906811982,2,1,0
tmi_loss_of_cooling,,361.0000305,3.573962022e-05,0.02907891385,298.9127808,288.9674988,-0.09083031118,-12.97575855,0,0,0.9900162816,1.016140938,-0.0003228187561,0.02904553339,2,1,0
tmi_loss_of_cooling,,362.0000305,3.528569505e-05,0.02905595861,298.8061523,288.886261,-0.09082774818,-12.97539234,0,0,0.9899879098,1.016186595,-0.0003237318888,0.02902300097,2,1,0
tmi_loss_of_cooling,,363.0000305,3.483760884e-05,0.02903305553,298.7003174,288.8056335,-0.09082520753,-12.97502899,0,0,0.9899594784,1.016232252,-0.0003246450215,0.02900051698,2,1,0
tmi_loss_of_cooling,,364.0000305,3.439529974e-05,0.02901020832,298.5952454,288.7256165,-0.09082269669,-12.97467041,0,0,0.989931047,1.016277909,-0.0003255581832,0.02897808328,2,1,0
tmi_loss_of_cooling,,365.0000305,3.395868043e-05,0.02898741513,298.4909363,288.6461792,-0.09082020819,-12.97431469,0,0,0.9899026752,1.016323566,-0.0003264713159,0.02895569801,2,1,0
tmi_loss_of_cooling,,366.0000305,3.352768545e-05,0.02896467783,298.3873901,288.5673523,-0.09081774205,-12.97396278,0,0,0.9898742437,1.016369224,-0.0003273844777,0.02893336304,2,1,0
tmi_loss_of_cooling,,367.0000305,3.310223474e-05,0.0289419964,298.2846375,288.4891052,-0.09081530571,-12.97361469,0,0,0.9898458123,1.016414881,-0.0003282976104,0.02891107835,2,1,0
tmi_loss_of_cooling,,368.0000305,3.268225919e-05,0.02891936898,298.1825867,288.4114075,-0.09081289172,-12.97326946,0,0,0.9898174405,1.016460419,-0.0003292083566,0.02888884395,2,1,0
tmi_loss_of_cooling,,369.0000305,3.226767512e-05,0.02889679372,298.0812988,288.3343201,-0.09081050009,-12.97292805,0,0,0.9897890091,1.016506076,-0.0003301215183,0.02886665612,2,1,0
tmi_loss_of_cooling,,370.0000305,3.185841706e-05,0.02887427248,297.9807739,288.2578125,-0.0908081308,-12.97258949,0,0,0.9897606373,1.016551733,-0.000331034651,0.02884451672,2,1,0
tmi_loss_of_cooling,,371.0000305,3.145441588e-05,0.02885180712,297.8809509,288.1818542,-0.09080579132,-12.97225571,0,0,0.9897322059,1.01659739,-0.0003319477837,0.02882242948,2,1,0
tmi_loss_of_cooling,,372.0000305,3.105560609e-05,0.0288293995,297.7818604,288.1064453,-0.09080347419,-12.97192478,0,0,0.9897038341,1.016643047,-0.0003328609455,0.02880039439,2,1,0
tmi_loss_of_cooling,,373.0000305,3.06619113e-05,0.02880704217,297.6835022,288.0316162,-0.09080117941,-12.97159672,0,0,0.9896754026,1.016688585,-0.0003337716917,0.028778404,2,1,0
tmi_loss_of_cooling,,374.0000305,3.02732642e-05,0.02878473699,297.5858459,287.9573364,-0.09079890698,-12.97127247,0,0,0.9896469712,1.016734242,-0.0003346848534,0.02875646204,2,1,0
tmi_loss_of_cooling,,375.0000305,2.988960114e-05,0.02876248583,297.4889221,287.883606,-0.09079665691,-12.97095013,0,0,0.9896185994,1.0167799,-0.0003355979861,0.02873456851,2,1,0
tmi_loss_of_cooling,,376.0000305,2.951085116e-05,0.02874029055,297.3926697,287.8104248,-0.09079442918,-12.97063255,0,0,0.9895902276,1.016825557,-0.0003365111188,0.02871272713,2,1,0
tmi_loss_of_cooling,,377.0000305,2.913696881e-05,0.0287181437,297.2971497,287.7377625,-0.09079223126,-12.97031879,0,0,0.9895617962,1.016871095,-0.0003374218941,0.02869093046,2,1,0
tmi_loss_of_cooling,,378.0000305,2.876786311e-05,0.02869605087,297.202301,287.6656494,-0.09079004824,-12.97000694,0,0,0.9895334244,1.016916752,-0.0003383350268,0.02866918221,2,1,0
tmi_loss_of_cooling,,379.0000305,2.840348134e-05,0.02867401205,297.1081238,287.5940857,-0.09078789502,-12.96969891,0,0,0.989504993,1.016962409,-0.0003392481594,0.0286474824,2,1,0
tmi_loss_of_cooling,,380.0000305,2.8043778e-05,0.02865202725,297.0146484,287.5230103,-0.09078575671,-12.96939373,0,0,0.9894766212,1.017007947,-0.0003401589347,0.02862583473,2,1,0
tmi_loss_of_cooling,,381.0000305,2.76886658e-05,0.02863009274,296.9218445,287.4524841,-0.09078364074,-12.96909142,0,0,0.9894481897,1.017053604,-0.0003410720674,0.02860423177,2,1,0
tmi_loss_of_cooling,,382.0000305,2.733810288e-05,0.02860821038,296.8296814,287.3824463,-0.09078154713,-12.96879196,0,0,0.9894198179,1.017099142,-0.0003419828427,0.02858267725,2,1,0
tmi_loss_of_cooling,,383.0000305,2.699201832e-05,0.02858637832,296.7382202,287.3129578,-0.09077948332,-12.96849728,0,0,0.9893913865,1.017144799,-0.0003428959753,0.02856116742,2,1,0
tmi_loss_of_cooling,,384.0000305,2.665035754e-05,0.02856460027,296.6473999,287.2439575,-0.09077743441,-12.9682045,0,0,0.9893630147,1.017190337,-0.0003438067215,0.02853970975,2,1,0
tmi_loss_of_cooling,,385.0000305,2.631306415e-05,0.02854287438,296.5572205,287.1754761,-0.09077540785,-12.96791458,0,0,0.9893346429,1.017235994,-0.0003447198833,0.02851829864,2,1,0
tmi_loss_of_cooling,,386.0000305,2.598007814e-05,0.02852119692,296.4677124,287.1074829,-0.09077340364,-12.96762848,0,0,0.9893062115,1.017281532,-0.0003456306295,0.02849693224,2,1,0
tmi_loss_of_cooling,,387.0000305,2.565134673e-05,0.02849957719,296.3788147,287.039978,-0.09077141434,-12.96734428,0,0,0.9892778397,1.017327189,-0.0003465437912,0.02847561799,2,1,0
tmi_loss_of_cooling,,388.0000305,2.532680992e-05,0.02847800218,296.2905884,286.9729919,-0.09076944739,-12.9670639,0,0,0.9892494678,1.017372727,-0.0003474545374,0.02845434658,2,1,0
tmi_loss_of_cooling,,389.0000305,2.500642222e-05,0.02845648117,296.2029724,286.9064636,-0.09076750278,-12.96678543,0,0,0.9892210364,1.017418265,-0.0003483653127,0.02843312547,2,1,0
tmi_loss_of_cooling,,390.0000305,2.469011815e-05,0.02843501046,296.1159973,286.8404541,-0.09076558053,-12.96651077,0,0,0.9891926646,1.017463923,-0.0003492784454,0.02841194905,2,1,0
tmi_loss_of_cooling,,391.0000305,2.437784678e-05,0.02841359004,296.0296326,286.7749023,-0.09076368064,-12.96623993,0,0,0.9891642928,1.01750946,-0.0003501891915,0.02839082107,2,1,0
tmi_loss_of_cooling,,392.0000305,2.4069559e-05,0.02839221992,295.9438782,286.7098389,-0.09076179564,-12.96597004,0,0,0.989135921,1.017554998,-0.0003510999668,0.02836973965,2,1,0
tmi_loss_of_cooling,,393.0000305,2.376520752e-05,0.02837090008,295.8587341,286.6452332,-0.09075993299,-12.96570396,0,0,0.9891074896,1.017600656,-0.0003520130995,0.02834870294,2,1,0
tmi_loss_of_cooling,,394.0000305,2.346472866e-05,0.02834963053,295.7742004,286.5810852,-0.0907580927,-12.9654417,0,0,0.9890791178,1.017646194,-0.0003529238747,0.02832771465,2,1,0
tmi_loss_of_cooling,,395.0000305,2.316808059e-05,0.02832840942,295.6902771,286.5174255,-0.09075626731,-12.9651804,0,0,0.989050746,1.017691731,-0.0003538346209,0.02830677107,2,1,0
tmi_loss_of_cooling,,396.0000305,2.287521056e-05,0.02830724232,295.6069641,286.4542236,-0.09075446427,-12.9649229,0,0,0.9890223742,1.017737269,-0.0003547453671,0.02828587778,2,1,0
tmi_loss_of_cooling,,397.0000305,2.25860731e-05,0.02828612551,295.5242004,286.3914795,-0.09075267613,-12.96466732,0,0,0.9889939427,1.017782927,-0.0003556585289,0.02826502919,2,1,0
tmi_loss_of_cooling,,398.0000305,2.230061546e-05,0.02826505154,295.4420471,286.3291931,-0.09075091034,-12.96441555,0,0,0.9889655709,1.017828465,-0.000356569275,0.02824422345,2,1,0
tmi_loss_of_cooling,,399.0000305,2.201879215e-05,0.02824403159,295.3604736,286.267334,-0.09074916691,-12.96416664,0,0,0.9889371991,1.017874002,-0.0003574800503,0.02822346613,2,1,0
tmi_loss_of_cooling,,400.0000305,2.174055953e-05,0.02822306007,295.27948,286.2059326,-0.09074743837,-12.96391964,0,0,0.9889088273,1.01791954,-0.0003583907965,0.02820275351,2,1,0
tmi_loss_of_cooling,,401.0000305,2.146586303e-05,0.02820213884,295.1990356,286.144989,-0.09074573219,-12.9636755,0,0,0.9888804555,1.017965078,-0.0003593015717,0.02818208933,2,1,0
tmi_loss_of_cooling,,402.0000305,2.119466262e-05,0.02818126604,295.1192017,286.0844727,-0.09074403346,-12.96343327,0,0,0.9888520837,1.018010616,-0.0003602123179,0.02816146985,2,1,0
tmi_loss_of_cooling,,403.0000305,2.092691466e-05,0.02816044353,295.0398865,286.0243835,-0.09074236453,-12.96319485,0,0,0.9888236523,1.018056154,-0.0003611230641,0.02814089693,2,1,0
tmi_loss_of_cooling,,404.0000305,2.066256457e-05,0.02813966572,294.9611511,285.9647217,-0.0907407105,-12.96295834,0,0,0.9887952805,1.018101692,-0.0003620338393,0.02812036686,2,1,0
tmi_loss_of_cooling,,405.0000305,2.040157779e-05,0.02811893821,294.8829651,285.9054871,-0.09073907137,-12.96272373,0,0,0.9887669086,1.01814723,-0.0003629445855,0.02809988335,2,1,0
tmi_loss_of_cooling,,406.0000305,2.014391066e-05,0.02809826098,294.8053284,285.8467102,-0.09073745459,-12.96249294,0,0,0.9887385368,1.018192768,-0.0003638553608,0.02807944641,2,1,0
tmi_loss_of_cooling,,407.0000305,1.988951408e-05,0.02807763033,294.728241,285.7883301,-0.09073585272,-12.96226406,0,0,0.988710165,1.018238306,-0.0003647661069,0.02805905417,2,1,0
tmi_loss_of_cooling,,408.0000305,1.963835166e-05,0.02805704623,294.6516724,285.7303467,-0.0907342732,-12.96203899,0,0,0.9886817932,1.018283844,-0.0003656768822,0.02803870477,2,1,0
tmi_loss_of_cooling,,409.0000305,1.939038157e-05,0.02803651243,294.5756836,285.672821,-0.09073270857,-12.96181488,0,0,0.9886534214,1.018329382,-0.0003665876284,0.02801840194,2,1,0
tmi_loss_of_cooling,,410.0000305,1.914555833e-05,0.02801602706,294.5001831,285.6156616,-0.09073115885,-12.96159363,0,0,0.9886250496,1.01837492,-0.0003674984036,0.02799814567,2,1,0
tmi_loss_of_cooling,,411.0000305,1.890384192e-05,0.02799558826,294.4252319,285.5589294,-0.09072963148,-12.96137524,0,0,0.9885966778,1.018420458,-0.0003684091498,0.02797793224,2,1,0
tmi_loss_of_cooling,,412.0000305,1.866520142e-05,0.02797519602,294.3507996,285.5026245,-0.09072811902,-12.96115971,0,0,0.988568306,1.018465996,-0.000369319896,0.02795776352,2,1,0
tmi_loss_of_cooling,,413.0000305,1.842958409e-05,0.02795485221,294.276886,285.4466858,-0.09072662145,-12.96094513,0,0,0.9885399342,1.018511415,-0.0003702282847,0.0279376395,2,1,0
tmi_loss_of_cooling,,414.0000305,1.819696263e-05,0.02793455683,294.2034607,285.3911743,-0.09072513878,-12.96073341,0,0,0.9885115623,1.018556952,-0.0003711390309,0.02791756019,2,1,0
tmi_loss_of_cooling,,415.0000305,1.796728611e-05,0.02791430615,294.1305847,285.3360291,-0.09072367847,-12.96052551,0,0,0.9884831905,1.01860249,-0.0003720498062,0.02789752558,2,1,0
tmi_loss_of_cooling,,416.0000305,1.774052544e-05,0.02789410204,294.058197,285.2812805,-0.09072223306,-12.96031857,0,0,0.9884548187,1.018648028,-0.0003729605523,0.02787753195,2,1,0
tmi_loss_of_cooling,,417.0000305,1.751664058e-05,0.02787394635,293.9862976,285.2269287,-0.09072079509,-12.96011353,0,0,0.9884264469,1.018693447,-0.0003738689411,0.02785758674,2,1,0
tmi_loss_of_cooling,,418.0000305,1.729559881e-05,0.02785383724,293.914917,285.1729431,-0.09071938694,-12.9599123,0,0,0.9883980751,1.018738985,-0.0003747796873,0.02783768252,2,1,0
tmi_loss_of_cooling,,419.0000305,1.707735828e-05,0.02783377282,293.8440247,285.1193542,-0.09071798623,-12.95971203,0,0,0.9883697033,1.018784523,-0.0003756904625,0.02781782299,2,1,0
tmi_loss_of_cooling,,420.0000305,1.686188261e-05,0.02781375684,293.7736206,285.0661621,-0.09071660042,-12.95951366,0,0,0.9883413315,1.018829942,-0.0003765988222,0.02779800817,2,1,0
tmi_loss_of_cooling,,421.0000305,1.664913907e-05,0.02779378928,293.7037048,285.0133057,-0.09071523696,-12.95931911,0,0,0.9883130193,1.01887548,-0.0003775095975,0.02777823806,2,1,0
tmi_loss_of_cooling,,422.0000305,1.643909309e-05,0.02777386643,293.6342468,284.9608459,-0.09071388841,-12.95912647,0,0,0.9882846475,1.018921018,-0.0003784203436,0.02775851265,2,1,0
tmi_loss_of_cooling,,423.0000305,1.623170647e-05,0.02775398828,293.5653076,284.9087524,-0.0907125473,-12.95893478,0,0,0.9882562757,1.018966436,-0.0003793287324,0.02773882821,2,1,0
tmi_loss_of_cooling,,424.0000305,1.602695011e-05,0.0277341567,293.4967957,284.8570251,-0.09071122855,-12.95874691,0,0,0.9882279038,1.019011974,-0.0003802394785,0.02771918662,2,1,0
tmi_loss_of_cooling,,425.0000305,1.582478762e-05,0.02771436982,293.4288025,284.8056641,-0.0907099247,-12.95855999,0,0,0.988199532,1.019057393,-0.0003811478673,0.02769958973,2,1,0
tmi_loss_of_cooling,,426.0000305,1.562518446e-05,0.02769462951,293.3612366,284.7546387,-0.09070863575,-12.95837593,0,0,0.9881711602,1.019102931,-0.0003820586135,0.02768003568,2,1,0
tmi_loss_of_cooling,,427.0000305,1.542810969e-05,0.0276749339,293.2941589,284.7039795,-0.0907073617,-12.95819378,0,0,0.988142848,1.01914835,-0.0003829669731,0.02766052447,2,1,0
tmi_loss_of_cooling,,428.0000305,1.523353058e-05,0.02765528671,293.2275391,284.6536865,-0.09070610255,-12.95801449,0,0,0.9881144762,1.019193888,-0.0003838777484,0.02764105797,2,1,0
tmi_loss_of_cooling,,429.0000305,1.504141164e-05,0.02763567865,293.1613464,284.6037598,-0.0907048583,-12.95783615,0,0,0.9880861044,1.019239306,-0.000384786108,0.02762163058,2,1,0
tmi_loss_of_cooling,,430.0000305,1.485173107e-05,0.02761612087,293.0956421,284.5541382,-0.09070362896,-12.95766068,0,0,0.9880577326,1.019284725,-0.0003856944968,0.02760224976,2,1,0
tmi_loss_of_cooling,,431.0000305,1.466444974e-05,0.02759660594,293.030365,284.5049133,-0.09070241451,-12.95748711,0,0,0.9880294204,1.019330263,-0.000386605243,0.02758290991,2,1,0
tmi_loss_of_cooling,,432.0000305,1.447953582e-05,0.02757713757,292.9655151,284.4559937,-0.09070121497,-12.9573164,0,0,0.9880010486,1.019375682,-0.0003875136317,0.02756361291,2,1,0
tmi_loss_of_cooling,,433.0000305,1.429696476e-05,0.02755771391,292.901123,284.4074097,-0.09070002288,-12.95714569,0,0,0.9879726768,1.019421101,-0.0003884219914,0.02754436061,2,1,0
tmi_loss_of_cooling,,434.0000305,1.41167011e-05,0.02753833309,292.8371887,284.3591919,-0.09069885314,-12.9569788,0,0,0.9879443049,1.019466639,-0.0003893327666,0.02752514742,2,1,0
tmi_loss_of_cooling,,435.0000305,1.393872117e-05,0.02751899511,292.7736511,284.3112793,-0.0906976983,-12.95681381,0,0,0.9879159927,1.019512057,-0.0003902411263,0.02750597708,2,1,0
tmi_loss_of_cooling,,436.0000305,1.376299315e-05,0.02749970369,292.7105713,284.2637329,-0.09069655091,-12.95664978,0,0,0.9878876209,1.019557476,-0.0003911495151,0.02748684958,2,1,0
tmi_loss_of_cooling,,437.0000305,1.358948612e-05,0.02748045698,292.6478882,284.2164917,-0.09069542587,-12.95648861,0,0,0.9878592491,1.019603014,-0.0003920602612,0.02746776491,2,1,0
tmi_loss_of_cooling,,438.0000305,1.341817369e-05,0.02746125311,292.5856628,284.1695862,-0.09069430828,-12.95632935,0,0,0.9878309369,1.019648433,-0.00039296865,0.02744872123,2,1,0
tmi_loss_of_cooling,,439.0000305,1.32490286e-05,0.0274420958,292.5238342,284.1229858,-0.0906932056,-12.95617199,0,0,0.9878025651,1.019693851,-0.0003938770096,0.02742972039,2,1,0
tmi_loss_of_cooling,,440.0000305,1.308202172e-05,0.02742298134,292.4624329,284.0767212,-0.09069211781,-12.95601654,0,0,0.9877742529,1.01973927,-0.0003947853984,0.02741076238,2,1,0
tmi_loss_of_cooling,,441.0000305,1.291712397e-05,0.02740390971,292.4014282,284.0307617,-0.09069103748,-12.95586205,0,0,0.9877458811,1.019784689,-0.000395693758,0.02739184536,2,1,0
tmi_loss_of_cooling,,442.0000305,1.275431532e-05,0.02738487907,292.3408508,283.9851379,-0.09068997204,-12.95570946,0,0,0.9877175093,1.019830108,-0.0003966021468,0.02737296745,2,1,0
tmi_loss_of_cooling,,443.0000305,1.259356304e-05,0.02736589685,292.2806702,283.9398193,-0.09068892896,-12.95556068,0,0,0.9876891971,1.019875526,-0.0003975105064,0.02735413425,2,1,0
tmi_loss_of_cooling,,444.0000305,1.243484257e-05,0.02734695375,292.2208862,283.8948059,-0.09068789333,-12.95541286,0,0,0.9876608253,1.019920945,-0.0003984188952,0.02733534016,2,1,0
tmi_loss_of_cooling,,445.0000305,1.227812754e-05,0.02732805721,292.1615295,283.8501282,-0.0906868726,-12.95526695,0,0,0.987632513,1.019966483,-0.0003993296414,0.02731658891,2,1,0
tmi_loss_of_cooling,,446.0000305,1.212339157e-05,0.02730920352,292.1025391,283.8057251,-0.09068585932,-12.95512199,0,0,0.9876041412,1.020011902,-0.0004002380301,0.0272978805,2,1,0
tmi_loss_of_cooling,,447.0000305,1.197061374e-05,0.02729039453,292.0439453,283.7616272,-0.09068486094,-12.9549799,0,0,0.987575829,1.020057321,-0.0004011463898,0.02727921307,2,1,0
tmi_loss_of_cooling,,448.0000305,1.181976586e-05,0.02727162279,291.9857788,283.7178345,-0.09068387747,-12.95483971,0,0,0.9875474572,1.02010262,-0.000402052392,0.02726058289,2,1,0
tmi_loss_of_cooling,,449.0000305,1.167082246e-05,0.02725289576,291.927948,283.6743469,-0.09068290144,-12.95469952,0,0,0.987519145,1.020148039,-0.0004029607808,0.02724199556,2,1,0
tmi_loss_of_cooling,,450.0000305,1.152375989e-05,0.02723421156,291.8705444,283.6311646,-0.09068194777,-12.95456314,0,0,0.9874907732,1.020193458,-0.0004038691404,0.0272234492,2,1,0
tmi_loss_of_cooling,,451.0000305,1.137855725e-05,0.02721557394,291.8134766,283.5882568,-0.09068100154,-12.95442867,0,0,0.987462461,1.020238876,-0.0004047775292,0.02720494568,2,1,0
tmi_loss_of_cooling,,452.0000305,1.123518723e-05,0.02719697356,291.7568359,283.5456543,-0.09068006277,-12.9542942,0,0,0.9874340892,1.020284295,-0.0004056858888,0.02718647942,2,1,0
tmi_loss_of_cooling,,453.0000305,1.109362802e-05,0.02717841789,291.700531,283.5033264,-0.0906791389,-12.9541626,0,0,0.987405777,1.020329714,-0.0004065942776,0.027168056,2,1,0
tmi_loss_of_cooling,,454.0000305,1.095385687e-05,0.02715990506,291.6446228,283.4612732,-0.09067822993,-12.9540329,0,0,0.9873774052,1.020375133,-0.0004075026372,0.02714967355,2,1,0
tmi_loss_of_cooling,,455.0000305,1.081585106e-05,0.02714143135,291.5890503,283.4195251,-0.09067733586,-12.95390511,0,0,0.987349093,1.020420551,-0.000408411026,0.02713133022,2,1,0
tmi_loss_of_cooling,,456.0000305,1.067958601e-05,0.02712300234,291.5338745,283.3780518,-0.09067644179,-12.95377731,0,0,0.9873207211,1.020465851,-0.0004093169991,0.02711302787,2,1,0
tmi_loss_of_cooling,,457.0000305,1.054504264e-05,0.0271046143,291.4790649,283.3368835,-0.09067557007,-12.95365238,0,0,0.9872924089,1.02051127,-0.0004102253879,0.02709476463,2,1,0
tmi_loss_of_cooling,,458.0000305,1.041219912e-05,0.02708626725,291.4245911,283.2959595,-0.09067471325,-12.95353031,0,0,0.9872640967,1.020556688,-0.0004111337475,0.02707654238,2,1,0
tmi_loss_of_cooling,,459.0000305,1.028102997e-05,0.02706796303,291.3704834,283.2553101,-0.09067385644,-12.95340729,0,0,0.9872357249,1.020602107,-0.0004120421363,0.0270583611,2,1,0
tmi_loss_of_cooling,,460.0000305,1.015151702e-05,0.02704969794,291.3167419,283.2149658,-0.09067301452,-12.95328712,0,0,0.9872074127,1.020647407,-0.0004129481094,0.02704021707,2,1,0
tmi_loss_of_cooling,,461.0000305,1.002364024e-05,0.02703147754,291.2633362,283.1748657,-0.09067218751,-12.95316887,0,0,0.9871791005,1.020692825,-0.0004138564982,0.02702211589,2,1,0
tmi_loss_of_cooling,,462.0000305,9.897376913e-06,0.02701329626,291.2102966,283.1350403,-0.09067137539,-12.95305347,0,0,0.9871507287,1.020738244,-0.0004147648579,0.02700405195,2,1,0
tmi_loss_of_cooling,,463.0000305,9.772706107e-06,0.02699515596,291.1575928,283.0954895,-0.09067056328,-12.95293713,0,0,0.9871224165,1.020783544,-0.0004156708601,0.026986029,2,1,0
tmi_loss_of_cooling,,464.0000305,9.649609638e-06,0.0269770585,291.1052246,283.0561829,-0.09066977352,-12.95282459,0,0,0.9870941043,1.020828962,-0.0004165792488,0.02696804516,2,1,0
tmi_loss_of_cooling,,465.0000305,9.528065675e-06,0.02695900202,291.0531921,283.0171509,-0.09066898376,-12.95271111,0,0,0.9870657325,1.020874262,-0.000417485222,0.0269501023,2,1,0
tmi_loss_of_cooling,,466.0000305,9.40805694e-06,0.02694098465,291.0015259,282.9783936,-0.09066821635,-12.95260239,0,0,0.9870374203,1.020919681,-0.0004183936107,0.02693219669,2,1,0
tmi_loss_of_cooling,,467.0000305,9.289559785e-06,0.0269230064,290.9501648,282.9398804,-0.09066745639,-12.95249367,0,0,0.9870091081,1.02096498,-0.0004192995839,0.0269143302,2,1,0
tmi_loss_of_cooling,,468.0000305,9.172559658e-06,0.02690507285,290.8991394,282.9016113,-0.09066670388,-12.9523859,0,0,0.9869807959,1.021010399,-0.0004202079726,0.02689650655,2,1,0
tmi_loss_of_cooling,,469.0000305,9.057034731e-06,0.02688717842,290.8484497,282.8636169,-0.09066595882,-12.95227909,0,0,0.986952424,1.021055698,-0.0004211139458,0.02687871829,2,1,0
tmi_loss_of_cooling,,470.0000305,8.942968634e-06,0.0268693231,290.7980957,282.8258667,-0.09066523612,-12.95217609,0,0,0.9869241118,1.021101117,-0.0004220223345,0.026860971,2,1,0
tmi_loss_of_cooling,,471.0000305,8.83033681e-06,0.02685150877,290.7480774,282.7883606,-0.09066451341,-12.9520731,0,0,0.9868957996,1.021146417,-0.0004229283368,0.02684326097,2,1,0
tmi_loss_of_cooling,,472.0000305,8.719129255e-06,0.02683373354,290.6983643,282.7510986,-0.0906638056,-12.95197201,0,0,0.9868674874,1.021191835,-0.0004238366964,0.02682559006,2,1,0
tmi_loss_of_cooling,,473.0000305,8.609323231e-06,0.02681600116,290.6489563,282.7140808,-0.09066310525,-12.95187187,0,0,0.9868391752,1.021237135,-0.0004247426987,0.02680796012,2,1,0
tmi_loss_of_cooling,,474.0000305,8.500903277e-06,0.0267983079,290.599884,282.6773071,-0.0906624198,-12.95177364,0,0,0.986810863,1.021282434,-0.0004256486718,0.02679036744,2,1,0
tmi_loss_of_cooling,,475.0000305,8.393850294e-06,0.02678065188,290.5511169,282.6408081,-0.09066174179,-12.95167732,0,0,0.9867824912,1.021327853,-0.0004265570606,0.02677281201,2,1,0
tmi_loss_of_cooling,,476.0000305,8.288146091e-06,0.02676304057,290.502655,282.6045227,-0.09066107869,-12.95158195,0,0,0.986754179,1.021373153,-0.0004274630337,0.02675529942,2,1,0
tmi_loss_of_cooling,,477.0000305,8.183775208e-06,0.02674546465,290.4545288,282.5684814,-0.09066041559,-12.95148754,0,0,0.9867258668,1.021418452,-0.0004283690359,0.02673782036,2,1,0
tmi_loss_of_cooling,,478.0000305,8.080721273e-06,0.02672792971,290.4066772,282.5326538,-0.09065976739,-12.95139503,0,0,0.9866975546,1.021463752,-0.0004292750382,0.02672038227,2,1,0
tmi_loss_of_cooling,,479.0000305,7.978966096e-06,0.02671043389,290.3591614,282.4970703,-0.09065913409,-12.95130444,0,0,0.9866692424,1.021509171,-0.0004301833978,0.02670298144,2,1,0
tmi_loss_of_cooling,,480.0000305,7.878495126e-06,0.02669297718,290.3119202,282.461731,-0.09065850824,-12.95121479,0,0,0.9866409302,1.02155447,-0.0004310894001,0.02668561786,2,1,0
tmi_loss_of_cooling,,481.0000305,7.779289263e-06,0.02667555958,290.2649841,282.4266357,-0.09065788984,-12.95112705,0,0,0.986612618,1.02159977,-0.0004319953732,0.0266682934,2,1,0
tmi_loss_of_cooling,,482.0000305,7.681333955e-06,0.0266581811,290.2183533,282.3917542,-0.0906572789,-12.95103931,0,0,0.9865843058,1.021645069,-0.0004329013755,0.02665100619,2,1,0
tmi_loss_of_cooling,,483.0000305,7.58461465e-06,0.02664084174,290.1720276,282.3570862,-0.09065668285,-12.95095444,0,0,0.9865559936,1.021690369,-0.0004338073777,0.0266337581,2,1,0
tmi_loss_of_cooling,,484.0000305,7.489114068e-06,0.02662354149,290.1259766,282.3226624,-0.0906560868,-12.95086956,0,0,0.9865276814,1.021735668,-0.0004347133508,0.02661654726,2,1,0
tmi_loss_of_cooling,,485.0000305,7.394818113e-06,0.02660628036,290.0802307,282.2884521,-0.09065551311,-12.95078754,0,0,0.9864993691,1.021780968,-0.0004356193531,0.02659937367,2,1,0
tmi_loss_of_cooling,,486.0000305,7.301709502e-06,0.0265890602,290.0347595,282.2544556,-0.09065493941,-12.95070553,0,0,0.9864710569,1.021826267,-0.0004365253262,0.02658224106,2,1,0
tmi_loss_of_cooling,,487.0000305,7.209774139e-06,0.02657187544,289.9895935,282.2207031,-0.09065438062,-12.95062542,0,0,0.9864427447,1.021871686,-0.000437433715,0.02656514198,2,1,0
tmi_loss_of_cooling,,488.0000305,7.118997928e-06,0.02655472979,289.9447021,282.1871338,-0.09065382928,-12.95054626,0,0,0.9864144325,1.021916986,-0.0004383396881,0.02654808015,2,1,0
tmi_loss_of_cooling,,489.0000305,7.029365861e-06,0.02653762139,289.9000854,282.1538086,-0.09065328538,-12.95046902,0,0,0.9863861203,1.021962285,-0.0004392456904,0.02653105557,2,1,0
tmi_loss_of_cooling,,490.0000305,6.940863386e-06,0.02652055398,289.8557434,282.120697,-0.09065274894,-12.95039272,0,0,0.9863578081,1.022007465,-0.0004401493061,0.02651407197,2,1,0
tmi_loss_of_cooling,,491.0000305,6.853477316e-06,0.02650352381,289.811676,282.0877991,-0.0906522274,-12.95031738,0,0,0.9863294959,1.022052765,-0.0004410552792,0.0264971219,2,1,0
tmi_loss_of_cooling,,492.0000305,6.767191735e-06,0.02648653276,289.7678833,282.0550842,-0.09065170586,-12.950243,0,0,0.9863011837,1.022098064,-0.0004419612815,0.02648021281,2,1,0
tmi_loss_of_cooling,,493.0000305,6.681993909e-06,0.0264695771,289.7243958,282.0226135,-0.09065120667,-12.95017242,0,0,0.9862728715,1.022143364,-0.0004428672546,0.02646333538,2,1,0
tmi_loss_of_cooling,,494.0000305,6.597868833e-06,0.02645266056,289.6811523,281.9903259,-0.09065070748,-12.9501009,0,0,0.9862445593,1.022188663,-0.0004437732568,0.02644649893,2,1,0
tmi_loss_of_cooling,,495.0000305,6.514804682e-06,0.02643578313,289.6381836,281.958252,-0.09065021574,-12.95003033,0,0,0.9862162471,1.022233963,-0.0004446792591,0.02642969787,2,1,0
tmi_loss_of_cooling,,496.0000305,6.43278554e-06,0.02641894296,289.595459,281.9263916,-0.09064973891,-12.94996262,0,0,0.9861879349,1.022279263,-0.0004455852322,0.02641293406,2,1,0
tmi_loss_of_cooling,,497.0000305,6.351801403e-06,0.02640213817,289.553009,281.8947144,-0.09064926207,-12.94989395,0,0,0.9861596823,1.022324562,-0.0004464912345,0.02639620565,2,1,0
tmi_loss_of_cooling,,498.0000305,6.27183681e-06,0.0263853725,289.5108337,281.8632507,-0.09064880013,-12.94982815,0,0,0.9861313701,1.022369742,-0.0004473948502,0.02637951449,2,1,0
tmi_loss_of_cooling,,499.0000305,6.192880392e-06,0.02636864409,289.4689331,281.8320007,-0.09064834565,-12.9497633,0,0,0.9861030579,1.022415042,-0.0004483008233,0.02636286058,2,1,0
tmi_loss_of_cooling,,500.0000305,6.114917142e-06,0.02635195293,289.4272461,281.8009338,-0.09064789861,-12.9496994,0,0,0.9860747457,1.022460341,-0.0004492068256,0.02634624206,2,1,0
tmi_loss_of_cooling,,501.0000305,6.03793751e-06,0.02633530088,289.3858643,281.7700806,-0.09064745903,-12.94963646,0,0,0.9860464334,1.022505522,-0.0004501104122,0.02632966079,2,1,0
tmi_loss_of_cooling,,502.0000305,5.961927855e-06,0.02631868422,289.344696,281.7393799,-0.0906470269,-12.94957447,0,0,0.9860181808,1.022550821,-0.0004510164144,0.02631311491,2,1,0
tmi_loss_of_cooling,,503.0000305,5.886875442e-06,0.02630210482,289.3038025,281.7089233,-0.09064660966,-12.94951534,0,0,0.9859898686,1.022596121,-0.0004519224167,0.02629660629,2,1,0
tmi_loss_of_cooling,,504.0000305,5.81276754e-06,0.02628556266,289.2631531,281.6786194,-0.09064619243,-12.94945526,0,0,0.9859615564,1.022641301,-0.0004528260033,0.02628013305,2,1,0
tmi_loss_of_cooling,,505.0000305,5.739594144e-06,0.0262690559,289.2227478,281.6485291,-0.0906457901,-12.94939804,0,0,0.9859332442,1.022686601,-0.0004537320056,0.02626369521,2,1,0
tmi_loss_of_cooling,,506.0000305,5.667342066e-06,0.02625258826,289.1825867,281.6186218,-0.09064538777,-12.94934082,0,0,0.9859049916,1.0227319,-0.0004546380078,0.02624729462,2,1,0
tmi_loss_of_cooling,,507.0000305,5.596000847e-06,0.026236156,289.1426697,281.5888977,-0.09064500034,-12.94928551,0,0,0.9858766794,1.022777081,-0.0004555415944,0.02623092942,2,1,0
tmi_loss_of_cooling,,508.0000305,5.525557299e-06,0.026219761,289.1029968,281.5593567,-0.09064461291,-12.94923019,0,0,0.9858483672,1.02282238,-0.0004564475967,0.02621459961,2,1,0
tmi_loss_of_cooling,,509.0000305,5.456001418e-06,0.02620340139,289.0635681,281.5300293,-0.09064424038,-12.94917679,0,0,0.9858201146,1.02286756,-0.0004573511833,0.02619830519,2,1,0
tmi_loss_of_cooling,,510.0000305,5.38732138e-06,0.02618707716,289.0243835,281.5008545,-0.0906438753,-12.94912434,0,0,0.9857918024,1.02291286,-0.0004582571855,0.02618204616,2,1,0
tmi_loss_of_cooling,,511.0000305,5.319506272e-06,0.0261707902,288.9854431,281.4718628,-0.09064351767,-12.94907379,0,0,0.9857634902,1.02295804,-0.0004591608013,0.02616582252,2,1,0
tmi_loss_of_cooling,,512,5.252545634e-06,0.0261545442,288.9467163,281.4430542,-0.0906431675,-12.94902325,0,0,0.9857352376,1.02300334,-0.0004600667744,0.026149638,2,1,0
tmi_loss_of_cooling,,513,5.186428552e-06,0.02613832988,288.9082336,281.4144287,-0.09064282477,-12.94897461,0,0,0.9857069254,1.02304852,-0.0004609703901,0.02613348514,2,1,0
tmi_loss_of_cooling,,514,5.121144113e-06,0.02612215094,288.8699951,281.3859863,-0.09064248204,-12.94892597,0,0,0.9856786132,1.0230937,-0.0004618740059,0.02611736767,2,1,0
tmi_loss_of_cooling,,515,5.056681857e-06,0.0261060074,288.8319702,281.3577271,-0.09064215422,-12.94887924,0,0,0.9856503606,1.023139,-0.000462779979,0.02610128373,2,1,0
tmi_loss_of_cooling,,516,4.993030871e-06,0.02608990297,288.7941589,281.3296204,-0.09064183384,-12.94883347,0,0,0.9856220484,1.02318418,-0.0004636835947,0.0260852389,2,1,0
tmi_loss_of_cooling,,517,4.930180694e-06,0.02607383206,288.7565918,281.3016968,-0.09064152092,-12.94878864,0,0,0.9855937958,1.023229361,-0.0004645872104,0.02606922761,2,1,0
tmi_loss_of_cooling,,518,4.868123142e-06,0.02605779655,288.7192383,281.2739258,-0.09064121544,-12.94874477,0,0,0.9855654836,1.02327466,-0.0004654931836,0.02605324984,2,1,0
tmi_loss_of_cooling,,519,4.806847755e-06,0.02604179643,288.6821289,281.2463684,-0.09064091742,-12.94870186,0,0,0.9855371714,1.02331984,-0.0004663967993,0.02603730746,2,1,0
tmi_loss_of_cooling,,520,4.746343166e-06,0.02602583542,288.6452026,281.2189331,-0.0906406194,-12.9486599,0,0,0.9855089188,1.023365021,-0.000467300415,0.02602140233,2,1,0
tmi_loss_of_cooling,,521,4.686600278e-06,0.02600990608,288.6085205,281.1917114,-0.09064033628,-12.94861889,0,0,0.9854806066,1.023410201,-0.0004682040017,0.02600552887,2,1,0
tmi_loss_of_cooling,,522,4.627609542e-06,0.02599401027,288.572052,281.1646118,-0.0906400606,-12.94857979,0,0,0.985452354,1.023455501,-0.0004691100039,0.02598968893,2,1,0
tmi_loss_of_cooling,,523,4.569361863e-06,0.02597815543,288.5358276,281.1377258,-0.09063978493,-12.94854069,0,0,0.9854240417,1.023500681,-0.0004700136196,0.02597388811,2,1,0
tmi_loss_of_cooling,,524,4.511847692e-06,0.0259623304,288.4997864,281.1109619,-0.09063952416,-12.94850349,0,0,0.9853957891,1.023545861,-0.0004709172063,0.0259581171,2,1,0
tmi_loss_of_cooling,,525,4.455057933e-06,0.02594654635,288.4639587,281.0843811,-0.09063926339,-12.94846535,0,0,0.9853674769,1.023591042,-0.000471820822,0.0259423852,2,1,0
tmi_loss_of_cooling,,526,4.398982128e-06,0.02593079209,288.4283447,281.0579529,-0.09063901007,-12.94843006,0,0,0.9853392243,1.023636222,-0.0004727244377,0.0259266831,2,1,0
tmi_loss_of_cooling,,527,4.343614364e-06,0.02591507509,288.3929443,281.0316772,-0.09063877165,-12.94839573,0,0,0.9853109717,1.023681402,-0.0004736280243,0.02591101825,2,1,0
tmi_loss_of_cooling,,528,4.288942364e-06,0.02589939162,288.3577576,281.0055847,-0.09063853323,-12.9483614,0,0,0.9852826595,1.023726583,-0.0004745316401,0.02589538507,2,1,0
tmi_loss_of_cooling,,529,4.234959306e-06,0.0258837454,288.3227539,280.9796448,-0.09063830227,-12.94832897,0,0,0.9852544069,1.023771763,-0.0004754352558,0.02587978914,2,1,0
tmi_loss_of_cooling,,530,4.181654731e-06,0.02586812899,288.2879639,280.9538574,-0.09063807875,-12.94829655,0,0,0.9852260947,1.023816943,-0.0004763388424,0.02586422302,2,1,0
tmi_loss_of_cooling,,531,4.129022727e-06,0.02585254982,288.2533875,280.9282227,-0.09063786268,-12.94826603,0,0,0.9851978421,1.023862123,-0.0004772424581,0.02584869415,2,1,0
tmi_loss_of_cooling,,532,4.077052836e-06,0.02583700605,288.2189941,280.9027405,-0.09063764662,-12.94823456,0,0,0.9851695895,1.023907304,-0.0004781460739,0.0258331988,2,1,0
tmi_loss_of_cooling,,533,4.025737326e-06,0.0258214958,288.1848145,280.8774109,-0.09063744545,-12.94820595,0,0,0.9851412773,1.023952484,-0.0004790496605,0.02581773512,2,1,0
tmi_loss_of_cooling,,534,3.975068466e-06,0.02580601908,288.1508484,280.8522339,-0.09063725173,-12.94817829,0,0,0.9851130247,1.023997664,-0.0004799532762,0.02580230683,2,1,0
tmi_loss_of_cooling,,535,3.925035799e-06,0.02579057775,288.1170654,280.8272095,-0.09063705802,-12.94815063,0,0,0.9850847721,1.024042845,-0.000480856892,0.02578691207,2,1,0
tmi_loss_of_cooling,,536,3.875633865e-06,0.02577516809,288.0834656,280.8023376,-0.09063687176,-12.94812393,0,0,0.9850564599,1.024088025,-0.0004817604786,0.02577154897,2,1,0
tmi_loss_of_cooling,,537,3.826853572e-06,0.02575979568,288.0500488,280.7775879,-0.09063669294,-12.94809818,0,0,0.9850282073,1.024133205,-0.0004826640943,0.02575622126,2,1,0
tmi_loss_of_cooling,,538,3.778688551e-06,0.0257444568,288.0168457,280.7530212,-0.09063651413,-12.94807339,0,0,0.9849999547,1.024178267,-0.0004835653235,0.02574092709,2,1,0
