scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,539,3.731129709e-06,0.02572914772,287.9838562,280.7285767,-0.09063635021,-12.94804955,0,0,0.9849716425,1.024223447,-0.0004844689392,0.02572566271,2,1,0
tmi_loss_of_cooling,,540,3.684168405e-06,0.02571387589,287.9510193,280.7042847,-0.09063619375,-12.94802761,0,0,0.9849433899,1.024268627,-0.0004853725259,0.02571043558,2,1,0
tmi_loss_of_cooling,,541,3.637799182e-06,0.02569863759,287.918396,280.6801453,-0.09063603729,-12.94800472,0,0,0.9849151373,1.024313807,-0.0004862761416,0.02569524013,2,1,0
tmi_loss_of_cooling,,542,3.5920134e-06,0.02568343282,287.8859253,280.6561584,-0.09063588828,-12.94798374,0,0,0.9848868847,1.024358869,-0.0004871773708,0.02568007819,2,1,0
tmi_loss_of_cooling,,543,3.54680401e-06,0.02566826344,287.8536682,280.6322937,-0.09063574672,-12.94796371,0,0,0.9848585725,1.024404049,-0.0004880809574,0.02566494979,2,1,0
tmi_loss_of_cooling,,544,3.502163281e-06,0.02565312386,287.8215942,280.6085815,-0.09063561261,-12.94794464,0,0,0.9848303199,1.024449229,-0.0004889845732,0.02564985305,2,1,0
tmi_loss_of_cooling,,545,3.45808462e-06,0.02563801967,287.7896729,280.5849915,-0.0906354785,-12.94792557,0,0,0.9848020673,1.02449429,-0.0004898858024,0.02563478984,2,1,0
tmi_loss_of_cooling,,546,3.414561888e-06,0.02562294528,287.7579651,280.561554,-0.09063535184,-12.94790745,0,0,0.9847738147,1.024539471,-0.0004907894181,0.02561975643,2,1,0
tmi_loss_of_cooling,,547,3.371586217e-06,0.02560790814,287.7264404,280.5382385,-0.09063524008,-12.94789124,0,0,0.9847455621,1.024584651,-0.0004916930338,0.02560475841,2,1,0
tmi_loss_of_cooling,,548,3.329151468e-06,0.02559290268,287.6950684,280.5150757,-0.09063512087,-12.94787407,0,0,0.9847173095,1.024629712,-0.0004925942048,0.02558979392,2,1,0
tmi_loss_of_cooling,,549,3.28725082e-06,0.02557792887,287.6638794,280.4920349,-0.09063501656,-12.94785881,0,0,0.9846889973,1.024674892,-0.0004934978206,0.02557485923,2,1,0
tmi_loss_of_cooling,,550,3.245877679e-06,0.02556299232,287.6328735,280.4691467,-0.09063491225,-12.94784451,0,0,0.9846607447,1.024719954,-0.0004943990498,0.02555995993,2,1,0
tmi_loss_of_cooling,,551,3.205026132e-06,0.02554808371,287.6020508,280.4463806,-0.09063482285,-12.94783115,0,0,0.9846324921,1.024765134,-0.0004953026655,0.02554509044,2,1,0
tmi_loss_of_cooling,,552,3.164687541e-06,0.02553321049,287.5713806,280.4237366,-0.09063472599,-12.9478178,0,0,0.9846042395,1.024810195,-0.0004962038947,0.02553025447,2,1,0
tmi_loss_of_cooling,,553,3.12485713e-06,0.02551837079,287.5408936,280.4012451,-0.09063464403,-12.94780636,0,0,0.9845759869,1.024855375,-0.0004971075105,0.02551545203,2,1,0
tmi_loss_of_cooling,,554,3.085527851e-06,0.02550356276,287.5105896,280.3788452,-0.09063456208,-12.94779396,0,0,0.9845477343,1.024900436,-0.0004980087397,0.02550068125,2,1,0
tmi_loss_of_cooling,,555,3.046694701e-06,0.0254887864,287.4804382,280.3565979,-0.09063448757,-12.94778347,0,0,0.9845194817,1.024945617,-0.0004989122972,0.02548594028,2,1,0
tmi_loss_of_cooling,,556,3.008349495e-06,0.0254740417,287.4504395,280.3345032,-0.09063442051,-12.94777393,0,0,0.9844912291,1.024990678,-0.0004998135264,0.02547123283,2,1,0
tmi_loss_of_cooling,,557,2.970486548e-06,0.02545933239,287.4206238,280.3125,-0.09063435346,-12.9477644,0,0,0.9844629765,1.025035739,-0.0005007147556,0.02545655705,2,1,0
tmi_loss_of_cooling,,558,2.933100632e-06,0.02544465289,287.3909912,280.2906494,-0.0906343013,-12.94775677,0,0,0.9844347239,1.025080919,-0.0005016183713,0.02544191293,2,1,0
tmi_loss_of_cooling,,559,2.896185379e-06,0.02543000504,287.3615112,280.2689209,-0.09063424915,-12.94774914,0,0,0.9844064713,1.02512598,-0.0005025196006,0.02542730048,2,1,0
tmi_loss_of_cooling,,560,2.85973465e-06,0.02541539259,287.3321838,280.2472839,-0.090634197,-12.94774246,0,0,0.9843782187,1.025171041,-0.0005034208298,0.02541272156,2,1,0
tmi_loss_of_cooling,,561,2.823742534e-06,0.02540080994,287.303009,280.2257996,-0.09063415974,-12.94773674,0,0,0.984349966,1.025216222,-0.0005043244455,0.02539817244,2,1,0
tmi_loss_of_cooling,,562,2.788203801e-06,0.0253862571,287.2740173,280.2044373,-0.09063412249,-12.94773102,0,0,0.9843217134,1.025261283,-0.0005052256747,0.02538365312,2,1,0
tmi_loss_of_cooling,,563,2.75311254e-06,0.0253717415,287.2451782,280.183197,-0.09063409269,-12.9477272,0,0,0.9842934608,1.025306344,-0.0005061268457,0.02536916919,2,1,0
tmi_loss_of_cooling,,564,2.718462383e-06,0.02535725385,287.2164917,280.1620789,-0.09063406289,-12.94772243,0,0,0.9842652082,1.025351405,-0.0005070280749,0.02535471506,2,1,0
tmi_loss_of_cooling,,565,2.684248784e-06,0.02534279786,287.1879578,280.1410522,-0.09063404053,-12.94771957,0,0,0.9842369556,1.025396466,-0.0005079293041,0.02534029074,2,1,0
tmi_loss_of_cooling,,566,2.650465376e-06,0.0253283754,287.1595764,280.1201782,-0.09063402563,-12.94771767,0,0,0.984208703,1.025441527,-0.0005088305334,0.02532589994,2,1,0
tmi_loss_of_cooling,,567,2.617107384e-06,0.02531398274,287.1313782,280.0993958,-0.09063401073,-12.94771576,0,0,0.9841804504,1.025486708,-0.0005097341491,0.02531153895,2,1,0
tmi_loss_of_cooling,,568,2.584169579e-06,0.02529962175,287.103302,280.0787659,-0.09063400328,-12.94771481,0,0,0.9841521978,1.025531769,-0.0005106353783,0.02529720776,2,1,0
tmi_loss_of_cooling,,569,2.551645593e-06,0.02528529428,287.0754089,280.0582275,-0.09063400328,-12.94771481,0,0,0.9841239452,1.02557683,-0.0005115366075,0.02528291196,2,1,0
tmi_loss_of_cooling,,570,2.51953179e-06,0.02527099475,287.0476379,280.0378113,-0.09063401073,-12.94771576,0,0,0.9840957522,1.025621891,-0.0005124378367,0.02526864223,2,1,0
tmi_loss_of_cooling,,571,2.487821575e-06,0.02525672875,287.0200195,280.0174866,-0.09063401818,-12.94771671,0,0,0.9840674996,1.025666952,-0.0005133390077,0.02525440603,2,1,0
tmi_loss_of_cooling,,572,2.456510174e-06,0.02524249442,286.9925842,279.9973145,-0.09063403308,-12.94771862,0,0,0.984039247,1.025712013,-0.000514240237,0.02524019964,2,1,0
tmi_loss_of_cooling,,573,2.425593721e-06,0.02522829175,286.965271,279.9772339,-0.09063404799,-12.94772053,0,0,0.9840109944,1.025757074,-0.0005151414662,0.02522602677,2,1,0
tmi_loss_of_cooling,,574,2.395066304e-06,0.02521411702,286.9380798,279.9572449,-0.09063407034,-12.94772434,0,0,0.9839827418,1.025802135,-0.0005160426954,0.02521187998,2,1,0
tmi_loss_of_cooling,,575,2.364922693e-06,0.02519997582,286.9110718,279.9374084,-0.09063409269,-12.9477272,0,0,0.9839545488,1.025847197,-0.0005169439246,0.02519776672,2,1,0
tmi_loss_of_cooling,,576,2.335158797e-06,0.02518586628,286.8841858,279.9176636,-0.09063412994,-12.94773293,0,0,0.9839262962,1.025892258,-0.0005178451538,0.02518368512,2,1,0
tmi_loss_of_cooling,,577,2.305768703e-06,0.02517178468,286.8574524,279.8980103,-0.09063415974,-12.94773674,0,0,0.9838980436,1.0259372,-0.0005187439965,0.02516963147,2,1,0
tmi_loss_of_cooling,,578,2.276749001e-06,0.02515773661,286.8308716,279.878479,-0.09063420445,-12.94774342,0,0,0.983869791,1.025982261,-0.0005196452257,0.02515560947,2,1,0
tmi_loss_of_cooling,,579,2.248094688e-06,0.02514371462,286.8044434,279.8590698,-0.09063424915,-12.94774914,0,0,0.983841598,1.026027322,-0.0005205463967,0.02514161542,2,1,0
tmi_loss_of_cooling,,580,2.219800763e-06,0.02512972802,286.7781372,279.8397522,-0.0906343013,-12.94775677,0,0,0.9838133454,1.026072383,-0.0005214476259,0.0251276549,2,1,0
tmi_loss_of_cooling,,581,2.191863359e-06,0.02511577122,286.7519531,279.8205566,-0.09063435346,-12.9477644,0,0,0.9837850928,1.026117444,-0.0005223488552,0.02511372417,2,1,0
tmi_loss_of_cooling,,582,2.164277021e-06,0.02510184422,286.7259216,279.8014526,-0.09063441306,-12.94777298,0,0,0.9837568402,1.026162386,-0.0005232476979,0.02509982325,2,1,0
tmi_loss_of_cooling,,583,2.137038337e-06,0.02508794703,286.7000427,279.7824402,-0.09063447267,-12.94778156,0,0,0.9837286472,1.026207447,-0.0005241489271,0.02508595027,2,1,0
tmi_loss_of_cooling,,584,2.11014185e-06,0.02507407963,286.6742859,279.7635498,-0.09063453972,-12.9477911,0,0,0.9837003946,1.026252508,-0.0005250501563,0.02507210895,2,1,0
tmi_loss_of_cooling,,585,2.08358415e-06,0.02506024577,286.6486511,279.744751,-0.09063461423,-12.94780159,0,0,0.983672142,1.026297569,-0.0005259513855,0.0250582993,2,1,0
tmi_loss_of_cooling,,586,2.057360916e-06,0.02504643984,286.6231689,279.7260742,-0.09063468874,-12.94781208,0,0,0.983643949,1.026342511,-0.0005268502282,0.02504451759,2,1,0
tmi_loss_of_cooling,,587,2.03146783e-06,0.02503266372,286.5978088,279.707489,-0.09063477069,-12.94782352,0,0,0.9836156964,1.026387572,-0.0005277514574,0.02503076568,2,1,0
tmi_loss_of_cooling,,588,2.005900114e-06,0.02501891553,286.5726013,279.6889954,-0.0906348601,-12.94783688,0,0,0.9835875034,1.026432633,-0.0005286526284,0.02501704171,2,1,0
tmi_loss_of_cooling,,589,1.980654361e-06,0.02500519902,286.5475159,279.6706238,-0.09063494951,-12.94784927,0,0,0.9835592508,1.026477575,-0.0005295514711,0.02500334941,2,1,0
tmi_loss_of_cooling,,590,1.955726248e-06,0.02499151416,286.5225525,279.6523132,-0.09063503891,-12.94786263,0,0,0.9835309982,1.026522636,-0.0005304527003,0.02498968691,2,1,0
tmi_loss_of_cooling,,591,1.93111191e-06,0.02497785725,286.4977112,279.6341248,-0.09063513577,-12.94787598,0,0,0.9835028052,1.026567578,-0.000531351543,0.02497605421,2,1,0
tmi_loss_of_cooling,,592,1.906807711e-06,0.02496423014,286.4730225,279.6160583,-0.09063524008,-12.94789124,0,0,0.9834745526,1.026612639,-0.0005322527722,0.02496244945,2,1,0
tmi_loss_of_cooling,,593,1.882808874e-06,0.02495063469,286.4484558,279.598053,-0.09063534439,-12.94790554,0,0,0.9834463596,1.026657581,-0.0005331516149,0.02494887635,2,1,0
tmi_loss_of_cooling,,594,1.859112444e-06,0.02493706532,286.4239807,279.5801697,-0.09063545614,-12.94792175,0,0,0.983418107,1.026702642,-0.0005340528442,0.02493532933,2,1,0
tmi_loss_of_cooling,,595,1.835714215e-06,0.02492352761,286.3996887,279.5623474,-0.0906355679,-12.94793797,0,0,0.983389914,1.026747584,-0.0005349516869,0.02492181398,2,1,0
tmi_loss_of_cooling,,596,1.812610435e-06,0.02491001971,286.3754883,279.5446472,-0.09063568711,-12.94795513,0,0,0.9833616614,1.026792645,-0.0005358529161,0.02490832657,2,1,0
tmi_loss_of_cooling,,597,1.789797011e-06,0.02489653975,286.3514099,279.5270386,-0.09063580632,-12.9479723,0,0,0.9833334684,1.026837587,-0.0005367517588,0.02489486896,2,1,0
tmi_loss_of_cooling,,598,1.767271215e-06,0.02488308959,286.3274536,279.5095215,-0.09063593298,-12.94799042,0,0,0.9833052158,1.026882529,-0.0005376506015,0.02488143928,2,1,0
tmi_loss_of_cooling,,599,1.745028612e-06,0.02486967109,286.3036194,279.4920959,-0.09063606709,-12.94800949,0,0,0.9832770228,1.02692759,-0.0005385517725,0.02486804128,2,1,0
tmi_loss_of_cooling,,600,1.723066021e-06,0.02485627867,286.2799377,279.474762,-0.0906362012,-12.94802856,0,0,0.9832487702,1.026972532,-0.0005394506152,0.02485466935,2,1,0
tmi_loss_of_cooling,coolant_loss_and_pump_reduction,600,1.723066021e-06,0.02485627867,286.2799377,279.474762,-0.0906362012,-12.94802856,0,0,0.9832487702,1.026972532,-0.0005394506152,0.02485466935,2,1,0
tmi_loss_of_cooling,,601,1.701326255e-06,0.02484291792,286.458374,279.2574768,-0.0906393826,-12.94848251,0,0,0.9832205772,1.027017474,-0.0005403494579,0.02484132908,2,1,0
tmi_loss_of_cooling,,602,1.679860361e-06,0.02482958324,286.6328125,279.0483704,-0.09064255655,-12.94893646,0,0,0.9831923246,1.027062535,-0.0005412506871,0.0248280149,2,1,0
tmi_loss_of_cooling,,603,1.658665269e-06,0.02481627837,286.8033447,278.8471375,-0.09064570814,-12.9493866,0,0,0.9831641316,1.027107477,-0.0005421495298,0.02481472865,2,1,0
tmi_loss_of_cooling,,604,1.637737e-06,0.0248030033,286.9700623,278.6535034,-0.09064883739,-12.94983387,0,0,0.9831359386,1.027152419,-0.0005430483725,0.02480147406,2,1,0
tmi_loss_of_cooling,,605,1.617073735e-06,0.02478975616,287.1331177,278.4672241,-0.09065195173,-12.95027828,0,0,0.983107686,1.027197361,-0.0005439472152,0.02478824556,2,1,0
tmi_loss_of_cooling,,606,1.596671268e-06,0.02477653883,287.292572,278.2880249,-0.09065504372,-12.95071983,0,0,0.983079493,1.027242422,-0.0005448484444,0.02477504686,2,1,0
tmi_loss_of_cooling,,607,1.576525619e-06,0.02476335131,287.4485779,278.1156921,-0.09065812081,-12.95115948,0,0,0.9830513,1.027287364,-0.0005457472871,0.02476187795,2,1,0
tmi_loss_of_cooling,,608,1.556635539e-06,0.02475018799,287.6012268,277.9499817,-0.09066117555,-12.95159626,0,0,0.9830230474,1.027332306,-0.0005466461298,0.02474873327,2,1,0
tmi_loss_of_cooling,,609,1.536995796e-06,0.02473705821,287.7506104,277.7906189,-0.09066421539,-12.95203018,0,0,0.9829948545,1.027377248,-0.0005475449725,0.02473562211,2,1,0
tmi_loss_of_cooling,,610,1.517604233e-06,0.02472395264,287.8968201,277.6374512,-0.09066724032,-12.9524622,0,0,0.9829666615,1.02742219,-0.000548443757,0.02472253516,2,1,0
tmi_loss_of_cooling,,611,1.498457891e-06,0.024710875,288.0399475,277.4902344,-0.09067024291,-12.95289135,0,0,0.9829384089,1.027467132,-0.0005493425997,0.02470947616,2,1,0
tmi_loss_of_cooling,,612,1.479553362e-06,0.0246978309,288.1800537,277.3487549,-0.09067323059,-12.9533186,0,0,0.9829102159,1.027512074,-0.0005502414424,0.02469644882,2,1,0
tmi_loss_of_cooling,,613,1.46088712e-06,0.02468481101,288.3172913,277.2128296,-0.09067620337,-12.95374298,0,0,0.9828820229,1.027557015,-0.0005511402851,0.02468344569,2,1,0
tmi_loss_of_cooling,,614,1.442456892e-06,0.02467182092,288.4517212,277.0822754,-0.0906791538,-12.95416451,0,0,0.9828537703,1.027601957,-0.0005520391278,0.02467047423,2,1,0
tmi_loss_of_cooling,,615,1.424259494e-06,0.02465885878,288.583374,276.9568787,-0.09068208933,-12.95458412,0,0,0.9828255773,1.027646899,-0.0005529379705,0.02465752885,2,1,0
tmi_loss_of_cooling,,616,1.406291972e-06,0.02464592457,288.7123718,276.8364563,-0.09068500996,-12.95500088,0,0,0.9827973843,1.027691841,-0.0005538368132,0.0246446114,2,1,0
tmi_loss_of_cooling,,617,1.388551027e-06,0.02463301644,288.8388062,276.7208557,-0.09068791568,-12.95541573,0,0,0.9827691913,1.027736783,-0.0005547356559,0.02463172004,2,1,0
tmi_loss_of_cooling,,618,1.371034614e-06,0.02462013997,288.9627075,276.6099243,-0.09069079906,-12.95582771,0,0,0.9827409983,1.027781725,-0.0005556344986,0.02461886033,2,1,0
tmi_loss_of_cooling,,619,1.353739094e-06,0.02460728958,289.0841675,276.5034485,-0.09069367498,-12.95623875,0,0,0.9827127457,1.027826667,-0.0005565333413,0.02460602485,2,1,0
tmi_loss_of_cooling,,620,1.336662081e-06,0.02459446713,289.2032776,276.4013367,-0.09069652855,-12.95664692,0,0,0.9826845527,1.027871609,-0.000557432184,0.02459321916,2,1,0
tmi_loss_of_cooling,,621,1.319800731e-06,0.02458167076,289.3200684,276.3033752,-0.09069936723,-12.95705223,0,0,0.9826563597,1.027916431,-0.0005583286402,0.02458043769,2,1,0
tmi_loss_of_cooling,,622,1.30315243e-06,0.02456890233,289.4346008,276.2094727,-0.090702191,-12.95745564,0,0,0.9826281667,1.027961373,-0.0005592274829,0.02456768602,2,1,0
tmi_loss_of_cooling,,623,1.286713882e-06,0.02455616556,289.5469666,276.1194458,-0.09070499241,-12.95785522,0,0,0.9825999737,1.028006315,-0.0005601262674,0.02455496415,2,1,0
tmi_loss_of_cooling,,624,1.270483381e-06,0.02454345115,289.657196,276.0332031,-0.09070778638,-12.95825481,0,0,0.9825717807,1.028051257,-0.0005610251101,0.02454226464,2,1,0
tmi_loss_of_cooling,,625,1.254457857e-06,0.02453076653,289.7653809,275.9505615,-0.09071056545,-12.95865154,0,0,0.9825435877,1.028096199,-0.0005619239528,0.02452959493,2,1,0
tmi_loss_of_cooling,,626,1.238634468e-06,0.02451810986,289.871521,275.8714294,-0.09071332216,-12.95904541,0,0,0.9825153351,1.028141022,-0.000562820409,0.02451695316,2,1,0
tmi_loss_of_cooling,,627,1.223010827e-06,0.02450547926,289.9757385,275.7956543,-0.09071607143,-12.95943832,0,0,0.9824871421,1.028185964,-0.0005637192517,0.02450433746,2,1,0
tmi_loss_of_cooling,,628,1.20758466e-06,0.02449287847,290.078064,275.7231445,-0.09071879834,-12.95982838,0,0,0.9824589491,1.028230906,-0.0005646180944,0.0244917497,2,1,0
tmi_loss_of_cooling,,629,1.192353238e-06,0.02448030189,290.1785278,275.6537781,-0.0907215178,-12.96021652,0,0,0.9824307561,1.028275728,-0.0005655145505,0.02447918802,2,1,0
tmi_loss_of_cooling,,630,1.177314061e-06,0.02446775325,290.2771912,275.5874634,-0.09072421491,-12.96060181,0,0,0.9824025631,1.02832067,-0.0005664133932,0.02446665429,2,1,0
tmi_loss_of_cooling,,631,1.162464741e-06,0.02445523255,290.374115,275.5240479,-0.09072690457,-12.96098614,0,0,0.9823743701,1.028365493,-0.0005673098494,0.02445414662,2,1,0
tmi_loss_of_cooling,,632,1.147803118e-06,0.02444273792,290.4693298,275.4634399,-0.09072957933,-12.96136761,0,0,0.9823461771,1.028410435,-0.0005682086921,0.02444166504,2,1,0
tmi_loss_of_cooling,,633,1.133326236e-06,0.02443026938,290.5628662,275.4055786,-0.09073223174,-12.96174717,0,0,0.9823179841,1.028455377,-0.0005691075348,0.02442921139,2,1,0
tmi_loss_of_cooling,,634,1.11903239e-06,0.02441782877,290.6547852,275.3503418,-0.09073487669,-12.96212482,0,0,0.9822897911,1.028500199,-0.000570003991,0.02441678382,2,1,0
tmi_loss_of_cooling,,635,1.104919079e-06,0.0244054161,290.7451477,275.2976074,-0.09073750675,-12.96250057,0,0,0.9822615981,1.028545141,-0.0005709028337,0.0244043842,2,1,0
tmi_loss_of_cooling,,636,1.090983801e-06,0.02439302951,290.8339539,275.247345,-0.0907401219,-12.96287441,0,0,0.9822334051,1.028589964,-0.0005717992899,0.02439201064,2,1,0
tmi_loss_of_cooling,,637,1.077224624e-06,0.024380669,290.9212952,275.1994324,-0.09074272215,-12.96324539,0,0,0.9822052121,1.028634906,-0.0005726981326,0.02437966317,2,1,0
tmi_loss_of_cooling,,638,1.063638933e-06,0.02436833456,291.0071716,275.1537781,-0.09074531496,-12.96361637,0,0,0.9821770191,1.028679729,-0.0005735945306,0.02436734177,2,1,0
tmi_loss_of_cooling,,639,1.050224682e-06,0.02435602807,291.0916138,275.110321,-0.09074788541,-12.96398354,0,0,0.9821488857,1.028724551,-0.0005744909868,0.02435504645,2,1,0
tmi_loss_of_cooling,,640,1.036979938e-06,0.02434374765,291.1746521,275.0689697,-0.09075044841,-12.96434975,0,0,0.9821206927,1.028769493,-0.0005753898295,0.02434277907,2,1,0
tmi_loss_of_cooling,,641,1.0239022e-06,0.0243314933,291.2563782,275.0296326,-0.0907529965,-12.9647131,0,0,0.9820924997,1.028814316,-0.0005762862856,0.02433053777,2,1,0
tmi_loss_of_cooling,,642,1.010989763e-06,0.0243192669,291.3367615,274.9922791,-0.09075552225,-12.96507454,0,0,0.9820643067,1.028859138,-0.0005771827418,0.02431832254,2,1,0
tmi_loss_of_cooling,,643.000061,9.982403526e-07,0.02430706657,291.4158936,274.9568176,-0.090758048,-12.96543503,0,0,0.9820361137,1.02890408,-0.0005780815845,0.02430613339,2,1,0
tmi_loss_of_cooling,,644.000061,9.856516954e-07,0.0242948886,291.4937439,274.9231567,-0.09076055139,-12.96579266,0,0,0.9820079207,1.028948903,-0.0005789780407,0.02429396845,2,1,0
tmi_loss_of_cooling,,645.000061,9.732219723e-07,0.02428274043,291.5703735,274.8912659,-0.09076304734,-12.96614933,0,0,0.9819797277,1.028993726,-0.0005798744969,0.02428183146,2,1,0
tmi_loss_of_cooling,,646.000061,9.609492508e-07,0.02427061833,291.6458435,274.861084,-0.09076552838,-12.9665041,0,0,0.9819515347,1.029038548,-0.0005807709531,0.02426972054,2,1,0
tmi_loss_of_cooling,,647.000061,9.488311434e-07,0.02425852232,291.7201233,274.832489,-0.09076800197,-12.96685696,0,0,0.9819234014,1.02908349,-0.0005816697958,0.0242576357,2,1,0
tmi_loss_of_cooling,,648.000061,9.368664564e-07,0.02424645051,291.7932739,274.8055115,-0.09077045321,-12.96720695,0,0,0.9818952084,1.029128313,-0.000582566252,0.02424557507,2,1,0
tmi_loss_of_cooling,,649.000061,9.250524613e-07,0.02423440665,291.8652954,274.7799988,-0.09077289701,-12.967556,0,0,0.9818670154,1.029173136,-0.0005834627082,0.02423354238,2,1,0
tmi_loss_of_cooling,,650.000061,9.133876233e-07,0.02422238514,291.9362488,274.7559814,-0.09077532589,-12.96790314,0,0,0.9818388224,1.029217958,-0.0005843591643,0.02422153205,2,1,0
tmi_loss_of_cooling,,651.000061,9.018698961e-07,0.02421039343,292.0061646,274.7333679,-0.09077774733,-12.96824932,0,0,0.981810689,1.029262781,-0.0005852556205,0.02420955151,2,1,0
tmi_loss_of_cooling,,652.000061,8.904977449e-07,0.0241984278,292.0750122,274.7120972,-0.09078014642,-12.96859169,0,0,0.981782496,1.029307604,-0.0005861520767,0.02419759519,2,1,0
tmi_loss_of_cooling,,653.000061,8.792690096e-07,0.02418648452,292.1428833,274.6921082,-0.09078254551,-12.96893501,0,0,0.981754303,1.029352427,-0.0005870485329,0.02418566309,2,1,0
tmi_loss_of_cooling,,654.000061,8.681818713e-07,0.02417456917,292.2097473,274.6734009,-0.09078492224,-12.96927452,0,0,0.98172611,1.029397249,-0.0005879449891,0.02417375892,2,1,0
tmi_loss_of_cooling,,655.000061,8.572349657e-07,0.02416267991,292.2756348,274.6558838,-0.09078729153,-12.96961308,0,0,0.9816979766,1.029442072,-0.0005888414453,0.02416187897,2,1,0
tmi_loss_of_cooling,,656.000061,8.464260191e-07,0.024150813,292.3406067,274.6395264,-0.09078964591,-12.96994877,0,0,0.9816697836,1.029486895,-0.0005897379015,0.02415002324,2,1,0
tmi_loss_of_cooling,,657.000061,8.357533829e-07,0.02413897403,292.4046326,274.6242981,-0.09079199284,-12.97028446,0,0,0.9816415906,1.029531717,-0.0005906343576,0.02413819358,2,1,0
tmi_loss_of_cooling,,658.000061,8.252155794e-07,0.02412715927,292.4677734,274.6101685,-0.09079432487,-12.97061729,0,0,0.9816134572,1.02957654,-0.0005915308138,0.02412638813,2,1,0
tmi_loss_of_cooling,,659.000061,8.14810619e-07,0.02411537431,292.5300293,274.5970459,-0.09079664946,-12.97094917,0,0,0.9815852642,1.029621363,-0.0005924272118,0.02411461249,2,1,0
tmi_loss_of_cooling,,660.000061,8.045370237e-07,0.02410360798,292.5914307,274.5849304,-0.09079895914,-12.97127914,0,0,0.9815570712,1.029666185,-0.000593323668,0.02410285734,2,1,0
tmi_loss_of_cooling,,661.000061,7.943930882e-07,0.02409186959,292.6520081,274.573761,-0.09080126137,-12.97160816,0,0,0.9815289378,1.029711008,-0.0005942201242,0.02409112826,2,1,0
tmi_loss_of_cooling,,662.000061,7.843770504e-07,0.02408015728,292.711731,274.5635071,-0.09080354869,-12.97193527,0,0,0.9815007448,1.029755831,-0.0005951165804,0.02407942526,2,1,0
tmi_loss_of_cooling,,663.000061,7.744876598e-07,0.02406846918,292.7706299,274.5541687,-0.09080582112,-12.97225952,0,0,0.9814726114,1.029800653,-0.0005960130366,0.02406774648,2,1,0
tmi_loss_of_cooling,,664.000061,7.647228699e-07,0.0240568053,292.8287659,274.5456848,-0.0908080861,-12.97258377,0,0,0.9814444184,1.029845476,-0.0005969094927,0.0240560919,2,1,0
tmi_loss_of_cooling,,665.000061,7.550813734e-07,0.02404516935,292.8861084,274.5379944,-0.09081033617,-12.97290516,0,0,0.9814162254,1.02989018,-0.0005978035624,0.02404446341,2,1,0
tmi_loss_of_cooling,,666.000061,7.455614082e-07,0.02403355576,292.9427185,274.5310974,-0.0908125788,-12.97322559,0,0,0.981388092,1.029935002,-0.0005987000186,0.02403285913,2,1,0
tmi_loss_of_cooling,,667.000061,7.361617236e-07,0.02402196638,292.9985657,274.5249634,-0.09081481397,-12.97354412,0,0,0.981359899,1.029979825,-0.0005995964748,0.02402127907,2,1,0
tmi_loss_of_cooling,,668.000061,7.268805575e-07,0.02401040494,293.0536804,274.5195618,-0.09081703424,-12.97386169,0,0,0.9813317657,1.030024648,-0.000600492931,0.02400972694,2,1,0
tmi_loss_of_cooling,,669.000061,7.177163752e-07,0.02399886586,293.1080933,274.5148621,-0.09081923962,-12.97417641,0,0,0.9813035727,1.030069351,-0.0006013870006,0.02399819531,2,1,0
tmi_loss_of_cooling,,670.000061,7.086678693e-07,0.02398735099,293.1618042,274.5108337,-0.09082143754,-12.97449112,0,0,0.9812754393,1.030114174,-0.0006022834568,0.02398668975,2,1,0
tmi_loss_of_cooling,,671.000061,6.997336754e-07,0.02397586405,293.2148438,274.5074463,-0.09082362801,-12.97480392,0,0,0.9812472463,1.030158997,-0.000603179913,0.02397521026,2,1,0
tmi_loss_of_cooling,,672.000061,6.909120884e-07,0.02396439761,293.2671814,274.5046692,-0.09082580358,-12.97511482,0,0,0.9812191129,1.0302037,-0.0006040739827,0.02396375313,2,1,0
tmi_loss_of_cooling,,673.000061,6.822018008e-07,0.02395295724,293.3188782,274.5025024,-0.0908279717,-12.97542381,0,0,0.9811909199,1.030248523,-0.0006049704389,0.02395232022,2,1,0
tmi_loss_of_cooling,,674.000061,6.736013916e-07,0.02394154295,293.3699036,274.500885,-0.09083012491,-12.97573185,0,0,0.9811627865,1.030293226,-0.0006058645085,0.02394091338,2,1,0
tmi_loss_of_cooling,,675.000061,6.651094964e-07,0.02393015288,293.4203186,274.4998169,-0.09083227068,-12.97603798,0,0,0.9811346531,1.030338049,-0.0006067609647,0.02392953075,2,1,0
tmi_loss_of_cooling,,676.000061,6.567248647e-07,0.02391878515,293.4701233,274.4992981,-0.09083440155,-12.9763422,0,0,0.9811064601,1.030382752,-0.0006076550344,0.02391817234,2,1,0
tmi_loss_of_cooling,,677.000061,6.484458481e-07,0.02390744165,293.5192871,274.4992676,-0.09083652496,-12.97664642,0,0,0.9810783267,1.030427575,-0.0006085514906,0.02390683629,2,1,0
tmi_loss_of_cooling,,678.000061,6.402713097e-07,0.02389612235,293.5678711,274.4997253,-0.09083864093,-12.97694874,0,0,0.9810501337,1.030472279,-0.0006094455603,0.02389552444,2,1,0
tmi_loss_of_cooling,,679.000061,6.321999422e-07,0.02388482913,293.6158447,274.5006409,-0.09084074199,-12.97724819,0,0,0.9810220003,1.030517101,-0.0006103420164,0.02388423868,2,1,0
tmi_loss_of_cooling,,680.000061,6.242303812e-07,0.02387355827,293.663269,274.5019836,-0.09084283561,-12.97754765,0,0,0.9809938669,1.030561805,-0.0006112360861,0.02387297526,2,1,0
tmi_loss_of_cooling,,681.000061,6.163612625e-07,0.02386231348,293.7101135,274.5037537,-0.09084492177,-12.97784519,0,0,0.9809656739,1.030606627,-0.0006121325423,0.02386173792,2,1,0
tmi_loss_of_cooling,,682.000061,6.085915061e-07,0.02385109104,293.7563782,274.5059509,-0.09084700048,-12.97814274,0,0,0.9809375405,1.030651331,-0.000613026612,0.02385052294,2,1,0
tmi_loss_of_cooling,,683.000061,6.009197477e-07,0.02383989282,293.802124,274.5085449,-0.09084905684,-12.97843647,0,0,0.9809094071,1.030696034,-0.0006139206816,0.02383933216,2,1,0
tmi_loss_of_cooling,,684.000061,5.933447937e-07,0.02382872067,293.8473206,274.5114746,-0.0908511132,-12.9787302,0,0,0.9808812141,1.030740857,-0.0006148171378,0.02382816561,2,1,0
tmi_loss_of_cooling,,685.000061,5.858653367e-07,0.02381756902,293.8919678,274.5147705,-0.09085316211,-12.97902298,0,0,0.9808530807,1.030785561,-0.0006157112075,0.0238170214,2,1,0
tmi_loss_of_cooling,,686.000061,5.784802966e-07,0.02380644158,293.9361267,274.5184326,-0.09085519612,-12.9793129,0,0,0.9808249474,1.030830264,-0.0006166052772,0.02380590141,2,1,0
tmi_loss_of_cooling,,687.000061,5.711882523e-07,0.02379533835,293.9797668,274.5223999,-0.09085721523,-12.97960186,0,0,0.9807967544,1.030874968,-0.0006174993468,0.02379480563,2,1,0
tmi_loss_of_cooling,,688.000061,5.63988408e-07,0.02378425933,294.0228882,274.5266724,-0.09085923433,-12.97988987,0,0,0.980768621,1.03091979,-0.000618395803,0.02378373221,2,1,0
tmi_loss_of_cooling,,689.000061,5.568791153e-07,0.02377320454,294.0655212,274.53125,-0.09086123854,-12.98017693,0,0,0.9807404876,1.030964494,-0.0006192898727,0.02377268486,2,1,0
tmi_loss_of_cooling,,690.000061,5.498597488e-07,0.02376217209,294.107666,274.5361023,-0.09086323529,-12.98046207,0,0,0.9807123542,1.031009197,-0.0006201839424,0.023761658,2,1,0
tmi_loss_of_cooling,,691.000061,5.429287739e-07,0.02375116572,294.149353,274.5412292,-0.0908652246,-12.98074627,0,0,0.9806842208,1.031053901,-0.000621078012,0.02375065908,2,1,0
tmi_loss_of_cooling,,692.000061,5.360853379e-07,0.02374017984,294.1905212,274.5466003,-0.090867199,-12.9810276,0,0,0.9806560278,1.031098604,-0.0006219720817,0.02373967879,2,1,0
tmi_loss_of_cooling,,693.000061,5.29328247e-07,0.02372921817,294.2312622,274.5522461,-0.09086917341,-12.98130989,0,0,0.9806278944,1.031143427,-0.0006228685379,0.02372872457,2,1,0
tmi_loss_of_cooling,,694.000061,5.226561939e-07,0.02371827886,294.2715454,274.5581055,-0.09087113291,-12.98159027,0,0,0.980599761,1.03118813,-0.0006237626076,0.02371779084,2,1,0
tmi_loss_of_cooling,,695.000061,5.160683827e-07,0.02370736375,294.3113708,274.5641785,-0.09087308496,-12.98186874,0,0,0.9805716276,1.031232834,-0.0006246566772,0.02370688133,2,1,0
tmi_loss_of_cooling,,696.000061,5.095636197e-07,0.02369647473,294.3507385,274.5704651,-0.09087502211,-12.98214531,0,0,0.9805434942,1.031277537,-0.0006255507469,0.02369599789,2,1,0
tmi_loss_of_cooling,,697.000061,5.031409955e-07,0.02368560433,294.3897095,274.5769653,-0.09087695926,-12.98242188,0,0,0.9805153608,1.031322241,-0.0006264448166,0.02368513495,2,1,0
tmi_loss_of_cooling,,698.000061,4.967992027e-07,0.02367475815,294.4282227,274.5836487,-0.09087888151,-12.98269653,0,0,0.9804871678,1.031366944,-0.0006273388863,0.02367429435,2,1,0
tmi_loss_of_cooling,,699.000061,4.905376159e-07,0.02366393805,294.4663086,274.5905151,-0.09088079631,-12.98297024,0,0,0.9804590344,1.031411648,-0.0006282329559,0.02366347983,2,1,0
tmi_loss_of_cooling,,700.000061,4.843548709e-07,0.02365313657,294.5039673,274.5975342,-0.09088270366,-12.98324299,0,0,0.9804309011,1.031456351,-0.0006291270256,0.02365268394,2,1,0
tmi_loss_of_cooling,,701.000061,4.782501151e-07,0.0236423593,294.5412292,274.6047363,-0.09088459611,-12.98351288,0,0,0.9804027677,1.031501055,-0.0006300210953,0.02364191227,2,1,0
tmi_loss_of_cooling,,702.000061,4.722222968e-07,0.02363160811,294.5780945,274.6120605,-0.09088648856,-12.98378372,0,0,0.9803746343,1.031545639,-0.0006309127784,0.02363116667,2,1,0
tmi_loss_of_cooling,,703.000061,4.662705351e-07,0.02362087741,294.614563,274.6195679,-0.0908883661,-12.9840517,0,0,0.9803465009,1.031590343,-0.0006318068481,0.02362044156,2,1,0
tmi_loss_of_cooling,,704.000061,4.603939203e-07,0.02361016907,294.6506042,274.6271973,-0.0908902362,-12.98431873,0,0,0.9803183675,1.031635046,-0.0006327009178,0.0236097388,2,1,0
tmi_loss_of_cooling,,705.000061,4.545913725e-07,0.02359948307,294.6862793,274.6349487,-0.09089210629,-12.98458576,0,0,0.9802902341,1.031679749,-0.0006335949874,0.02359905839,2,1,0
tmi_loss_of_cooling,,706.000061,4.488619538e-07,0.02358881943,294.7215881,274.6428223,-0.09089395404,-12.98484993,0,0,0.9802621007,1.031724453,-0.0006344890571,0.02358840033,2,1,0
tmi_loss_of_cooling,,707.000061,4.432047547e-07,0.02357818,294.7565002,274.6507874,-0.09089580178,-12.9851141,0,0,0.9802339673,1.031769156,-0.0006353831268,0.02357776649,2,1,0
tmi_loss_of_cooling,,708.000061,4.376189793e-07,0.02356756292,294.7910156,274.658905,-0.09089764208,-12.98537731,0,0,0.9802058339,1.031813741,-0.0006362748099,0.023567155,2,1,0
tmi_loss_of_cooling,,709.000061,4.321036045e-07,0.0235569682,294.8251953,274.6670837,-0.09089946747,-12.98563766,0,0,0.9801777005,1.031858444,-0.0006371688796,0.023556564,2,1,0
tmi_loss_of_cooling,,710.000061,4.266577207e-07,0.02354639769,294.8590088,274.6753845,-0.09090129286,-12.98589897,0,0,0.9801495671,1.031903148,-0.0006380629493,0.02354599908,2,1,0
tmi_loss_of_cooling,,711.000061,4.212805322e-07,0.0235358458,294.8924561,274.6837463,-0.09090310335,-12.98615742,0,0,0.9801214337,1.031947732,-0.0006389546324,0.02353545278,2,1,0
tmi_loss_of_cooling,,712.000061,4.159712717e-07,0.02352531999,294.9255676,274.6921997,-0.09090490639,-12.98641491,0,0,0.9800933003,1.031992435,-0.0006398487021,0.0235249307,2,1,0
tmi_loss_of_cooling,,713.000061,4.107288873e-07,0.02351481467,294.958313,274.7007141,-0.09090670943,-12.9866724,0,0,0.980065167,1.032037139,-0.0006407427718,0.02351443097,2,1,0
tmi_loss_of_cooling,,714.000061,4.055525835e-07,0.02350432985,294.9906921,274.7093201,-0.09090849757,-12.98692799,0,0,0.9800370336,1.032081723,-0.000641634455,0.02350395173,2,1,0
tmi_loss_of_cooling,,715.000061,4.004416212e-07,0.02349387109,295.0227661,274.7179871,-0.09091027826,-12.98718262,0,0,0.9800089002,1.032126427,-0.0006425285246,0.0234934967,2,1,0
tmi_loss_of_cooling,,716.000061,3.95395034e-07,0.02348343283,295.0544739,274.7266846,-0.0909120515,-12.98743534,0,0,0.9799808264,1.03217113,-0.0006434225943,0.02348306403,2,1,0
tmi_loss_of_cooling,,717.000061,3.9041214e-07,0.02347301692,295.0858765,274.7354736,-0.09091381729,-12.98768806,0,0,0.979952693,1.032215714,-0.0006443142775,0.02347265184,2,1,0
tmi_loss_of_cooling,,718.000061,3.854920294e-07,0.0234626215,295.1169434,274.7442627,-0.09091557562,-12.98793888,0,0,0.9799245596,1.032260418,-0.0006452083471,0.023462262,2,1,0
tmi_loss_of_cooling,,719.000061,3.80633935e-07,0.02345225029,295.1476746,274.7531433,-0.09091732651,-12.98818874,0,0,0.9798964262,1.032305002,-0.0006461000303,0.02345189452,2,1,0
tmi_loss_of_cooling,,720.000061,3.758371747e-07,0.02344189957,295.1781006,274.7620544,-0.09091906995,-12.98843861,0,0,0.9798682928,1.032349706,-0.0006469941,0.02344154939,2,1,0
tmi_loss_of_cooling,,721.000061,3.711008105e-07,0.02343156934,295.2081909,274.7709656,-0.09092079848,-12.98868465,0,0,0.9798401594,1.03239429,-0.0006478857831,0.02343122289,2,1,0
tmi_loss_of_cooling,,722.000061,3.66424274e-07,0.02342126518,295.2379761,274.7799377,-0.09092252702,-12.98893166,0,0,0.9798120856,1.032438874,-0.0006487774663,0.02342092246,2,1,0
tmi_loss_of_cooling,,723.000061,3.618065705e-07,0.02341097966,295.2674561,274.7889404,-0.0909242481,-12.9891777,0,0,0.9797839522,1.032483578,-0.0006496715359,0.02341064252,2,1,0
tmi_loss_of_cooling,,724.000061,3.572471883e-07,0.02340071648,295.2966309,274.7979431,-0.09092596173,-12.9894228,0,0,0.9797558188,1.032528162,-0.0006505632191,0.02340038307,2,1,0
tmi_loss_of_cooling,,725.000061,3.527452463e-07,0.02339047752,295.3255005,274.8070068,-0.09092766792,-12.98966599,0,0,0.9797276855,1.032572865,-0.0006514572888,0.02339014784,2,1,0
tmi_loss_of_cooling,,726.000061,3.48300091e-07,0.02338025719,295.3540649,274.81604,-0.0909293592,-12.98990822,0,0,0.9796996117,1.03261745,-0.0006523489719,0.02337993123,2,1,0
tmi_loss_of_cooling,,727.000061,3.439109832e-07,0.02337005734,295.3823547,274.8251038,-0.09093105048,-12.9901495,0,0,0.9796714783,1.032662034,-0.0006532406551,0.02336973697,2,1,0
tmi_loss_of_cooling,,728.000061,3.395771841e-07,0.02335988171,295.4103394,274.834198,-0.09093273431,-12.99038982,0,0,0.9796433449,1.032706738,-0.0006541347248,0.02335956506,2,1,0
tmi_loss_of_cooling,,729.000061,3.352979832e-07,0.02334972844,295.4380188,274.8432617,-0.09093441069,-12.99063015,0,0,0.9796152115,1.032751322,-0.0006550264079,0.02334941551,2,1,0
tmi_loss_of_cooling,,730.000061,3.310728403e-07,0.02333959378,295.4654236,274.852356,-0.09093607962,-12.99086857,0,0,0.9795871377,1.032795906,-0.0006559180911,0.02333928458,2,1,0
tmi_loss_of_cooling,,731.000061,3.269009312e-07,0.02332948148,295.4925537,274.8614197,-0.09093773365,-12.99110413,0,0,0.9795590043,1.03284049,-0.0006568097742,0.02332917601,2,1,0
tmi_loss_of_cooling,,732.000061,3.227816023e-07,0.02331939153,295.5194092,274.8705139,-0.09093939513,-12.99134159,0,0,0.9795308709,1.032885075,-0.0006577014574,0.02331908979,2,1,0
tmi_loss_of_cooling,,733.000061,3.187141715e-07,0.02330932207,295.5459595,274.8795776,-0.09094104171,-12.99157715,0,0,0.9795027971,1.032929778,-0.0006585955271,0.02330902405,2,1,0
tmi_loss_of_cooling,,734.000061,3.146980987e-07,0.0232992731,295.5722656,274.8886414,-0.09094268084,-12.9918108,0,0,0.9794746637,1.032974362,-0.0006594872102,0.02329897881,2,1,0
tmi_loss_of_cooling,,735.000061,3.107325881e-07,0.02328924648,295.5982666,274.8977051,-0.09094431251,-12.99204445,0,0,0.9794465899,1.033018947,-0.0006603788934,0.02328895591,2,1,0
tmi_loss_of_cooling,,736.000061,3.068170713e-07,0.02327924035,295.6240234,274.9067688,-0.09094593674,-12.99227619,0,0,0.9794184566,1.033063531,-0.0006612705765,0.02327895351,2,1,0
tmi_loss_of_cooling,,737.000061,3.029509799e-07,0.02326925844,295.6495361,274.915802,-0.09094756097,-12.99250793,0,0,0.9793903232,1.033108115,-0.0006621623179,0.02326897532,2,1,0
tmi_loss_of_cooling,,738.000061,2.991335464e-07,0.02325929329,295.6747437,274.9248047,-0.09094917029,-12.99273777,0,0,0.9793622494,1.033152699,-0.0006630540011,0.02325901389,2,1,0
tmi_loss_of_cooling,,739.000061,2.953642877e-07,0.02324935049,295.699707,274.9338074,-0.09095077962,-12.99296856,0,0,0.979334116,1.033197284,-0.0006639456842,0.02324907482,2,1,0
tmi_loss_of_cooling,,740.000061,2.916425501e-07,0.02323942818,295.7244263,274.9427795,-0.09095237404,-12.99319553,0,0,0.9793060422,1.033241868,-0.0006648373674,0.02323915623,2,1,0
tmi_loss_of_cooling,,741.000061,2.879677083e-07,0.02322952822,295.7488708,274.9517212,-0.09095396847,-12.99342346,0,0,0.9792779088,1.033286452,-0.0006657290505,0.02322926,2,1,0
tmi_loss_of_cooling,,742.000061,2.84339194e-07,0.02321964875,295.7730713,274.9606323,-0.09095555544,-12.99365044,0,0,0.979249835,1.033331037,-0.0006666207337,0.02321938239,2,1,0
tmi_loss_of_cooling,,743.000061,2.807564385e-07,0.02320978977,295.7969971,274.9695435,-0.09095713496,-12.99387646,0,0,0.9792217016,1.033375621,-0.0006675124168,0.02320952713,2,1,0
tmi_loss_of_cooling,,744.000061,2.772188168e-07,0.02319995128,295.8207092,274.9783936,-0.09095870703,-12.99410057,0,0,0.9791936278,1.033420205,-0.0006684041,0.02319969237,2,1,0
tmi_loss_of_cooling,,745.000061,2.737258455e-07,0.02319013327,295.8441772,274.9872437,-0.09096027166,-12.99432373,0,0,0.9791654944,1.033464789,-0.0006692957832,0.02318987809,2,1,0
tmi_loss_of_cooling,,746.000061,2.702768143e-07,0.02318033762,295.8673706,274.9960632,-0.09096182883,-12.99454689,0,0,0.9791374207,1.033509374,-0.0006701874663,0.0231800843,2,1,0
tmi_loss_of_cooling,,747.000061,2.668713535e-07,0.02317056246,295.8903503,275.0048218,-0.090963386,-12.9947691,0,0,0.9791092873,1.033553839,-0.000671076763,0.02317031287,2,1,0
tmi_loss_of_cooling,,748.000061,2.635087526e-07,0.02316080406,295.9130859,275.0135803,-0.09096493572,-12.99499035,0,0,0.9790812135,1.033598423,-0.0006719684461,0.02316055819,2,1,0
tmi_loss_of_cooling,,749.000061,2.601885853e-07,0.02315106802,295.9355774,275.0222778,-0.09096647054,-12.99520969,0,0,0.9790530801,1.033643007,-0.0006728601293,0.02315082587,2,1,0
tmi_loss_of_cooling,,750.000061,2.569102264e-07,0.02314135619,295.9578247,275.0309448,-0.09096800536,-12.99542904,0,0,0.9790250063,1.033687592,-0.0006737518124,0.0231411159,2,1,0
tmi_loss_of_cooling,,751.000061,2.536732779e-07,0.02313165925,295.9798584,275.0395813,-0.09096953273,-12.99564743,0,0,0.9789969325,1.033732057,-0.0006746411091,0.0231314227,2,1,0
tmi_loss_of_cooling,,752.000061,2.504770862e-07,0.0231219884,296.0016479,275.0481567,-0.09097105265,-12.99586391,0,0,0.9789687991,1.033776641,-0.0006755327922,0.02312175371,2,1,0
tmi_loss_of_cooling,,753.000061,2.47321168e-07,0.02311233245,296.0232239,275.0567322,-0.09097257257,-12.99608135,0,0,0.9789407253,1.033821225,-0.0006764244754,0.02311210148,2,1,0
tmi_loss_of_cooling,,754.000061,2.442050402e-07,0.02310270071,296.0445862,275.0652161,-0.09097408503,-12.99629784,0,0,0.9789125919,1.03386569,-0.000677313772,0.02310247347,2,1,0
tmi_loss_of_cooling,,755.000061,2.411281912e-07,0.02309308946,296.0657043,275.0737,-0.0909755826,-12.99651146,0,0,0.9788845181,1.033910275,-0.0006782054552,0.02309286408,2,1,0
tmi_loss_of_cooling,,756.000061,2.380900952e-07,0.02308349311,296.0866089,275.0821228,-0.09097708762,-12.99672604,0,0,0.9788564444,1.033954859,-0.0006790971383,0.02308327146,2,1,0
tmi_loss_of_cooling,,757.000061,2.350902832e-07,0.02307392284,296.1072693,275.0905151,-0.09097857773,-12.99693966,0,0,0.978828311,1.033999324,-0.000679986435,0.02307370305,2,1,0
tmi_loss_of_cooling,,758.000061,2.321283574e-07,0.02306436747,296.1277466,275.0988464,-0.0909800604,-12.99715137,0,0,0.9788002372,1.034043908,-0.0006808781181,0.02306415141,2,1,0
tmi_loss_of_cooling,,759.000061,2.292037067e-07,0.02305483818,296.1479797,275.1071167,-0.09098153561,-12.99736214,0,0,0.9787721634,1.034088373,-0.000681767473,0.02305462398,2,1,0
tmi_loss_of_cooling,,760.000061,2.263159331e-07,0.02304532565,296.1680298,275.1153564,-0.09098301828,-12.99757385,0,0,0.9787440896,1.034132957,-0.0006826591562,0.02304511517,2,1,0
tmi_loss_of_cooling,,761.000061,2.234645677e-07,0.02303583361,296.1878357,275.1235657,-0.09098447859,-12.99778271,0,0,0.9787159562,1.034177423,-0.0006835484528,0.023035625,2,1,0
tmi_loss_of_cooling,,762.000061,2.206491274e-07,0.0230263602,296.2074585,275.1317139,-0.09098594636,-12.99799156,0,0,0.9786878824,1.034222007,-0.000684440136,0.02302615345,2,1,0
tmi_loss_of_cooling,,763.000061,2.178692142e-07,0.02301690727,296.2268677,275.139801,-0.09098739922,-12.99819946,0,0,0.9786598086,1.034266472,-0.0006853294326,0.02301670425,2,1,0
tmi_loss_of_cooling,,764.000061,2.151242882e-07,0.02300747484,296.2460632,275.1478577,-0.09098885208,-12.99840736,0,0,0.9786317348,1.034311056,-0.0006862211158,0.02300727367,2,1,0
tmi_loss_of_cooling,,765.000061,2.124139797e-07,0.02299806289,296.2650452,275.1558533,-0.0909902975,-12.99861336,0,0,0.9786036015,1.034355521,-0.0006871104124,0.02299786359,2,1,0
tmi_loss_of_cooling,,766.000061,2.0973782e-07,0.02298866771,296.283844,275.1638184,-0.09099173546,-12.99881935,0,0,0.9785755277,1.034400105,-0.0006880020956,0.02298847213,2,1,0
tmi_loss_of_cooling,,767.000061,2.070953684e-07,0.02297929488,296.3024292,275.1717224,-0.09099316597,-12.99902344,0,0,0.9785474539,1.034444571,-0.0006888913922,0.02297910117,2,1,0
tmi_loss_of_cooling,,768.000061,2.044862981e-07,0.02296994068,296.3208008,275.1795654,-0.09099459648,-12.99922752,0,0,0.9785193801,1.034489036,-0.0006897806888,0.02296974882,2,1,0
tmi_loss_of_cooling,,769.000061,2.019100549e-07,0.0229606051,296.3389893,275.1873474,-0.09099601954,-12.99943066,0,0,0.9784913063,1.03453362,-0.000690672372,0.02296041697,2,1,0
tmi_loss_of_cooling,,770.000061,1.993662693e-07,0.02295129187,296.3569946,275.1950989,-0.0909974426,-12.99963379,0,0,0.9784632325,1.034578085,-0.0006915616686,0.02295110561,2,1,0
tmi_loss_of_cooling,,771.000061,1.96854586e-07,0.02294199727,296.3747864,275.2027893,-0.09099885076,-12.99983501,0,0,0.9784350991,1.03462255,-0.0006924509653,0.02294181287,2,1,0
tmi_loss_of_cooling,,772.000061,1.943745076e-07,0.02293271944,296.392395,275.2104187,-0.09100025892,-13.00003624,0,0,0.9784070253,1.034667015,-0.0006933402619,0.02293253876,2,1,0
tmi_loss_of_cooling,,773.000061,1.919256931e-07,0.02292346396,296.40979,275.2180176,-0.09100165963,-13.00023651,0,0,0.9783789515,1.034711599,-0.0006942319451,0.02292328514,2,1,0
tmi_loss_of_cooling,,774.000061,1.895077588e-07,0.0229142271,296.4270325,275.2255249,-0.09100305289,-13.00043583,0,0,0.9783508778,1.034756064,-0.0006951212999,0.02291405015,2,1,0
tmi_loss_of_cooling,,775.000061,1.871203494e-07,0.02290500887,296.4440613,275.2330017,-0.09100444615,-13.00063515,0,0,0.978322804,1.034800529,-0.0006960105966,0.02290483378,2,1,0
tmi_loss_of_cooling,,776.000061,1.847629534e-07,0.02289581113,296.460907,275.240448,-0.09100583196,-13.00083256,0,0,0.9782947302,1.034844995,-0.0006968998932,0.0228956379,2,1,0
tmi_loss_of_cooling,,777.000061,1.824353006e-07,0.02288663015,296.4775696,275.2478027,-0.09100720286,-13.00102901,0,0,0.9782666564,1.03488946,-0.0006977891899,0.02288646065,2,1,0
tmi_loss_of_cooling,,778.000061,1.801369649e-07,0.02287746966,296.4940491,275.255127,-0.09100858122,-13.00122547,0,0,0.9782385826,1.034933925,-0.0006986784865,0.02287730202,2,1,0
tmi_loss_of_cooling,,779.000061,1.778676335e-07,0.02286832966,296.5103455,275.2623901,-0.09100995213,-13.00142097,0,0,0.9782105088,1.03497839,-0.0006995677832,0.02286816388,2,1,0
tmi_loss_of_cooling,,780.000061,1.756268802e-07,0.02285920642,296.5264587,275.2695923,-0.09101131558,-13.00161648,0,0,0.978182435,1.035022855,-0.0007004570798,0.02285904251,2,1,0
tmi_loss_of_cooling,,781.000061,1.734143353e-07,0.02285010368,296.5423889,275.2767334,-0.09101267159,-13.00181007,0,0,0.9781543612,1.03506732,-0.0007013463764,0.02284994163,2,1,0
tmi_loss_of_cooling,,782.000061,1.712296864e-07,0.02284102142,296.558136,275.283844,-0.0910140276,-13.00200367,0,0,0.9781262875,1.035111785,-0.0007022356731,0.02284086123,2,1,0
tmi_loss_of_cooling,,783.000061,1.690725924e-07,0.02283195779,296.5737,275.290863,-0.09101537615,-13.00219631,0,0,0.9780982137,1.03515625,-0.0007031249697,0.02283179946,2,1,0
tmi_loss_of_cooling,,784.000061,1.66942641e-07,0.02282291092,296.5891113,275.2978516,-0.09101672471,-13.00238895,0,0,0.9780701399,1.035200715,-0.0007040142664,0.02282275446,2,1,0
tmi_loss_of_cooling,,785.000061,1.648395767e-07,0.02281388454,296.6043396,275.3047791,-0.09101805836,-13.00257969,0,0,0.9780420661,1.03524518,-0.000704903563,0.02281372994,2,1,0
tmi_loss_of_cooling,,786.000061,1.627630013e-07,0.02280487493,296.6194153,275.3116455,-0.09101939201,-13.00276947,0,0,0.9780139923,1.035289645,-0.0007057928597,0.02280472219,2,1,0
tmi_loss_of_cooling,,787.000061,1.607125881e-07,0.02279588766,296.6342773,275.3184814,-0.09102072567,-13.00296021,0,0,0.9779859185,1.03533411,-0.0007066822145,0.02279573679,2,1,0
tmi_loss_of_cooling,,788.000061,1.586880103e-07,0.0227869153,296.6490173,275.3252258,-0.09102205187,-13.00314999,0,0,0.9779578447,1.035378575,-0.0007075715112,0.02278676629,2,1,0
tmi_loss_of_cooling,,789.000061,1.566889694e-07,0.02277796343,296.6635437,275.3319397,-0.09102337062,-13.00333786,0,0,0.9779297709,1.03542304,-0.0007084608078,0.02277781628,2,1,0
tmi_loss_of_cooling,,790.000061,1.547150816e-07,0.02276903018,296.677948,275.3385925,-0.09102468193,-13.00352573,0,0,0.9779017568,1.035467505,-0.0007093501044,0.0227688849,2,1,0
tmi_loss_of_cooling,,791.000061,1.527660771e-07,0.02276011556,296.6921387,275.3451843,-0.09102599323,-13.00371265,0,0,0.977873683,1.035511851,-0.0007102370146,0.02275997214,2,1,0
tmi_loss_of_cooling,,792.000061,1.508416432e-07,0.02275121957,296.7062073,275.3517151,-0.09102729708,-13.00389957,0,0,0.9778456092,1.035556316,-0.0007111263112,0.02275107801,2,1,0
tmi_loss_of_cooling,,793.000061,1.489414672e-07,0.0227423422,296.7200928,275.3581848,-0.09102860093,-13.00408554,0,0,0.9778175354,1.035600781,-0.0007120156079,0.02274220251,2,1,0
tmi_loss_of_cooling,,794.000061,1.470652222e-07,0.0227334816,296.7337952,275.364624,-0.09102989733,-13.00427055,0,0,0.9777894616,1.035645247,-0.0007129049045,0.02273334377,2,1,0
tmi_loss_of_cooling,,795.000061,1.452126241e-07,0.02272464335,296.7473755,275.3710022,-0.09103118628,-13.00445461,0,0,0.9777613878,1.035689592,-0.0007137918146,0.02272450738,2,1,0
tmi_loss_of_cooling,,796.000061,1.433833745e-07,0.02271582,296.7607727,275.3773193,-0.09103247523,-13.00463867,0,0,0.9777333736,1.035734057,-0.0007146811113,0.02271568589,2,1,0
tmi_loss_of_cooling,,797.000061,1.415771749e-07,0.02270701714,296.7740173,275.3835754,-0.09103375673,-13.00482178,0,0,0.9777052999,1.035778522,-0.0007155704079,0.02270688489,2,1,0
tmi_loss_of_cooling,,798.000061,1.397937268e-07,0.02269822918,296.7871094,275.3897705,-0.09103503078,-13.00500393,0,0,0.9776772261,1.035822868,-0.0007164573763,0.02269809879,2,1,0
tmi_loss_of_cooling,,799.000061,1.380327603e-07,0.02268946357,296.8000488,275.3959351,-0.09103630483,-13.00518608,0,0,0.9776491523,1.035867333,-0.0007173466729,0.02268933505,2,1,0
tmi_loss_of_cooling,,800.000061,1.362940054e-07,0.02268071286,296.8128052,275.4020386,-0.09103757143,-13.00536728,0,0,0.9776211381,1.035911679,-0.000718233583,0.0226805862,2,1,0
tmi_loss_of_cooling,,801.000061,1.345771068e-07,0.02267198265,296.8254395,275.4080505,-0.09103883803,-13.00554752,0,0,0.9775930643,1.035956144,-0.0007191228797,0.02267185785,2,1,0
tmi_loss_of_cooling,,802.000061,1.328818797e-07,0.02266327105,296.8378906,275.4140625,-0.09104009718,-13.00572777,0,0,0.9775649905,1.03600049,-0.0007200097898,0.02266314626,2,1,0
tmi_loss_of_cooling,,803.000061,1.312080116e-07,0.02265457623,296.8502197,275.4199829,-0.09104135633,-13.00590801,0,0,0.9775369167,1.036044955,-0.0007208990864,0.02265445329,2,1,0
tmi_loss_of_cooling,,804.000061,1.295552465e-07,0.02264590003,296.8623962,275.4258423,-0.09104260802,-13.00608635,0,0,0.9775089025,1.036089301,-0.0007217859966,0.02264577895,2,1,0
tmi_loss_of_cooling,,805.000061,1.279232578e-07,0.02263724245,296.8744202,275.4316711,-0.09104385227,-13.00626373,0,0,0.9774808288,1.036133766,-0.0007226752932,0.02263712324,2,1,0
tmi_loss_of_cooling,,806.000061,1.263118889e-07,0.02262859978,296.8862915,275.437439,-0.09104509652,-13.00644207,0,0,0.977452755,1.036178112,-0.0007235622033,0.02262848243,2,1,0
tmi_loss_of_cooling,,807.000061,1.24720799e-07,0.02261997946,296.8980103,275.4431458,-0.09104633331,-13.0066185,0,0,0.9774247408,1.036222577,-0.0007244515,0.02261986211,2,1,0
tmi_loss_of_cooling,,808.000061,1.231497464e-07,0.02261137404,296.9095764,275.448822,-0.09104757011,-13.00679493,0,0,0.977396667,1.036266923,-0.0007253384683,0.02261125855,2,1,0
tmi_loss_of_cooling,,809.000061,1.215984895e-07,0.02260278724,296.9210205,275.4544067,-0.09104879946,-13.00697136,0,0,0.9773686528,1.036311269,-0.0007262253785,0.02260267362,2,1,0
