scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,810.000061,1.200667867e-07,0.02259421721,296.932312,275.4599609,-0.09105002135,-13.00714588,0,0,0.977340579,1.036355734,-0.0007271146751,0.02259410545,2,1,0
tmi_loss_of_cooling,,811.000061,1.185543894e-07,0.02258566581,296.9434509,275.4654541,-0.09105124325,-13.0073204,0,0,0.9773125052,1.03640008,-0.0007280015852,0.02258555591,2,1,0
tmi_loss_of_cooling,,812.000061,1.17061056e-07,0.02257713303,296.9544678,275.4709167,-0.09105245769,-13.00749397,0,0,0.9772844911,1.036444426,-0.0007288884954,0.02257702313,2,1,0
tmi_loss_of_cooling,,813.000061,1.155865164e-07,0.02256861702,296.965332,275.4762878,-0.09105367959,-13.0076685,0,0,0.9772564173,1.036488891,-0.000729777792,0.02256850898,2,1,0
tmi_loss_of_cooling,,814.000061,1.141305646e-07,0.02256011963,296.9760437,275.4816284,-0.09105488658,-13.00784016,0,0,0.9772284031,1.036533237,-0.0007306647021,0.02256001346,2,1,0
tmi_loss_of_cooling,,815.000061,1.126929448e-07,0.02255164087,296.9866333,275.4869385,-0.09105608612,-13.00801182,0,0,0.9772003293,1.036577582,-0.0007315516123,0.0225515347,2,1,0
tmi_loss_of_cooling,,816.000061,1.112734793e-07,0.02254317701,296.9971008,275.492157,-0.09105728567,-13.00818348,0,0,0.9771723151,1.036621928,-0.0007324385224,0.0225430727,2,1,0
tmi_loss_of_cooling,,817.000061,1.098718556e-07,0.02253472991,297.0074158,275.497345,-0.09105848521,-13.00835419,0,0,0.9771442413,1.036666393,-0.0007333278772,0.02253462747,2,1,0
tmi_loss_of_cooling,,818.000061,1.084879173e-07,0.02252630144,297.0175781,275.5024719,-0.0910596773,-13.00852489,0,0,0.9771162271,1.036710739,-0.0007342147874,0.02252620086,2,1,0
tmi_loss_of_cooling,,819.000061,1.071213873e-07,0.0225178916,297.0276184,275.5075378,-0.0910608694,-13.0086956,0,0,0.9770881534,1.036755085,-0.0007351016975,0.02251779102,2,1,0
tmi_loss_of_cooling,,820.000061,1.057721164e-07,0.02250949852,297.0375366,275.5125732,-0.09106205404,-13.0088644,0,0,0.9770601392,1.036799431,-0.0007359886076,0.0225093998,2,1,0
tmi_loss_of_cooling,,821.000061,1.044398203e-07,0.02250112221,297.0473328,275.5175476,-0.09106323123,-13.00903225,0,0,0.9770320654,1.036843777,-0.0007368755178,0.02250102535,2,1,0
tmi_loss_of_cooling,,822.000061,1.031242931e-07,0.02249276638,297.0569763,275.5224609,-0.09106440842,-13.00920105,0,0,0.9770040512,1.036888123,-0.0007377624279,0.02249266952,2,1,0
tmi_loss_of_cooling,,823.000061,1.018253784e-07,0.02248442359,297.0664978,275.5273438,-0.09106558561,-13.0093689,0,0,0.9769759774,1.036932468,-0.000738649338,0.0224843286,2,1,0
tmi_loss_of_cooling,,824.000061,1.005428132e-07,0.02247609943,297.0758667,275.5321655,-0.09106675535,-13.00953579,0,0,0.9769479632,1.036976814,-0.0007395362481,0.0224760063,2,1,0
tmi_loss_of_cooling,,825.000061,9.927641287e-08,0.0224677939,297.085144,275.5369263,-0.0910679251,-13.00970364,0,0,0.9769199491,1.03702116,-0.0007404231583,0.02246770076,2,1,0
tmi_loss_of_cooling,,826.000061,9.802594292e-08,0.02245950513,297.0942688,275.541626,-0.09106908739,-13.00986958,0,0,0.9768918753,1.037065506,-0.0007413101266,0.02245941386,2,1,0
tmi_loss_of_cooling,,827.000061,9.679123281e-08,0.02245123312,297.1032715,275.5462952,-0.09107024223,-13.01003456,0,0,0.9768638611,1.037109852,-0.0007421970367,0.02245114185,2,1,0
tmi_loss_of_cooling,,828.000061,9.55721049e-08,0.02244297601,297.1121521,275.5509338,-0.09107139707,-13.01019955,0,0,0.9768357873,1.037154198,-0.0007430839469,0.02244288661,2,1,0
tmi_loss_of_cooling,,829.000061,9.43683176e-08,0.0224347394,297.1209106,275.555481,-0.09107255191,-13.01036453,0,0,0.9768077731,1.037198544,-0.000743970857,0.02243465185,2,1,0
tmi_loss_of_cooling,,830.000061,9.31797004e-08,0.02242651768,297.1295471,275.5600281,-0.0910736993,-13.01052761,0,0,0.9767797589,1.037242889,-0.0007448577671,0.02242643014,2,1,0
tmi_loss_of_cooling,,831.000061,9.200606854e-08,0.02241831273,297.1380615,275.5644836,-0.09107483923,-13.01069069,0,0,0.9767516851,1.037287116,-0.0007457422907,0.02241822705,2,1,0
tmi_loss_of_cooling,,832.000061,9.084720176e-08,0.0224101264,297.1464233,275.5689087,-0.09107597917,-13.01085377,0,0,0.976723671,1.037331462,-0.0007466292009,0.02241004072,2,1,0
tmi_loss_of_cooling,,833.000061,8.970294374e-08,0.02240195684,297.1546936,275.5732727,-0.09107711911,-13.01101685,0,0,0.9766956568,1.037375808,-0.000747516111,0.02240187302,2,1,0
tmi_loss_of_cooling,,834.000061,8.857309552e-08,0.02239380218,297.1628418,275.5776062,-0.0910782516,-13.01117802,0,0,0.9766676426,1.037420154,-0.0007484030793,0.02239372022,2,1,0
tmi_loss_of_cooling,,835.000061,8.74575008e-08,0.02238566428,297.1708679,275.5818787,-0.09107938409,-13.01134014,0,0,0.9766395688,1.037464499,-0.0007492899895,0.02238558233,2,1,0
tmi_loss_of_cooling,,836.000061,8.63559535e-08,0.02237754501,297.178772,275.5861206,-0.09108050913,-13.01150131,0,0,0.9766115546,1.037508726,-0.0007501745131,0.02237746492,2,1,0
tmi_loss_of_cooling,,837.000061,8.5268276e-08,0.02236944251,297.1865845,275.5903015,-0.09108162671,-13.01166058,0,0,0.9765835404,1.037553072,-0.0007510614232,0.02236936241,2,1,0
tmi_loss_of_cooling,,838.000061,8.419430486e-08,0.0223613549,297.1942444,275.5944214,-0.09108275175,-13.01182175,0,0,0.9765555263,1.037597418,-0.0007519483333,0.02236127667,2,1,0
tmi_loss_of_cooling,,839.000061,8.313386246e-08,0.02235328779,297.2018127,275.5985107,-0.09108386189,-13.01198006,0,0,0.9765274525,1.037641644,-0.000752832857,0.02235320956,2,1,0
tmi_loss_of_cooling,,840.000061,8.208677116e-08,0.02234523185,297.209259,275.6025391,-0.09108497947,-13.01213932,0,0,0.9764994383,1.03768599,-0.0007537197671,0.02234515548,2,1,0
tmi_loss_of_cooling,,841.000061,8.105289595e-08,0.02233719826,297.2165833,275.6065369,-0.09108608961,-13.01229858,0,0,0.9764714241,1.037730336,-0.0007546067354,0.02233712189,2,1,0
tmi_loss_of_cooling,,842.000061,8.003202367e-08,0.02232917584,297.2237854,275.6104736,-0.0910871923,-13.01245594,0,0,0.9764434099,1.037774563,-0.000755491259,0.02232910134,2,1,0
tmi_loss_of_cooling,,843.000061,7.902401222e-08,0.02232117392,297.230896,275.6143799,-0.09108829498,-13.0126133,0,0,0.9764153957,1.037818909,-0.0007563781692,0.02232109942,2,1,0
tmi_loss_of_cooling,,844.000061,7.802870527e-08,0.02231318504,297.2378845,275.6182556,-0.09108939767,-13.01277065,0,0,0.9763873219,1.037863135,-0.0007572626928,0.02231311239,2,1,0
tmi_loss_of_cooling,,845.000061,7.704594651e-08,0.02230521664,297.244751,275.6220398,-0.0910904929,-13.01292706,0,0,0.9763593078,1.037907481,-0.0007581496029,0.022305144,2,1,0
tmi_loss_of_cooling,,846.000061,7.60755583e-08,0.02229726128,297.2515259,275.625824,-0.09109158069,-13.0130825,0,0,0.9763312936,1.037951708,-0.0007590341265,0.0222971905,2,1,0
tmi_loss_of_cooling,,847.000061,7.511739852e-08,0.02228932455,297.2581787,275.6295471,-0.09109266847,-13.01323795,0,0,0.9763032794,1.037996054,-0.0007599210367,0.02228925377,2,1,0
tmi_loss_of_cooling,,848.000061,7.417130377e-08,0.02228140272,297.26474,275.6332092,-0.09109375626,-13.0133934,0,0,0.9762752652,1.03804028,-0.0007608056185,0.0222813338,2,1,0
tmi_loss_of_cooling,,849.000061,7.323713902e-08,0.02227349579,297.2711792,275.6368408,-0.09109483659,-13.0135479,0,0,0.976247251,1.038084507,-0.0007616901421,0.02227342688,2,1,0
tmi_loss_of_cooling,,850.000061,7.231474086e-08,0.02226560749,297.2775269,275.6404114,-0.09109592438,-13.01370335,0,0,0.9762192369,1.038128853,-0.0007625770522,0.02226554044,2,1,0
tmi_loss_of_cooling,,851.000061,7.140394587e-08,0.02225773595,297.2837524,275.6439514,-0.09109699726,-13.01385593,0,0,0.9761912227,1.038173079,-0.0007634615758,0.0222576689,2,1,0
tmi_loss_of_cooling,,852.000061,7.050464035e-08,0.02224987559,297.2898865,275.6474609,-0.09109807014,-13.01400948,0,0,0.9761632085,1.038217425,-0.000764348486,0.0222498104,2,1,0
tmi_loss_of_cooling,,853.000061,6.961665378e-08,0.02224203758,297.2958984,275.6509094,-0.09109914303,-13.01416302,0,0,0.9761351943,1.038261652,-0.0007652330096,0.02224197239,2,1,0
tmi_loss_of_cooling,,854.000061,6.873985825e-08,0.02223421261,297.3018188,275.6543274,-0.09110020846,-13.01431465,0,0,0.9761071801,1.038305879,-0.0007661175332,0.02223414928,2,1,0
tmi_loss_of_cooling,,855.000061,6.787410456e-08,0.0222264044,297.3076477,275.6576843,-0.09110127389,-13.01446724,0,0,0.9760791659,1.038350105,-0.000767002115,0.02222634107,2,1,0
tmi_loss_of_cooling,,856.000061,6.70192577e-08,0.02221861295,297.3133545,275.6610107,-0.09110233188,-13.01461887,0,0,0.9760511518,1.038394451,-0.0007678890252,0.02221854962,2,1,0
tmi_loss_of_cooling,,857.000061,6.617518267e-08,0.02221083455,297.3189697,275.6643066,-0.09110338986,-13.01476955,0,0,0.9760231376,1.038438678,-0.0007687735488,0.02221077308,2,1,0
tmi_loss_of_cooling,,858.000061,6.534175157e-08,0.02220307477,297.3244934,275.6675415,-0.09110444784,-13.01492119,0,0,0.9759951234,1.038482904,-0.0007696580724,0.0222030133,2,1,0
tmi_loss_of_cooling,,859.000061,6.451880097e-08,0.02219532989,297.329895,275.6707458,-0.09110549837,-13.01507092,0,0,0.9759671092,1.038527131,-0.000770542596,0.02219527029,2,1,0
tmi_loss_of_cooling,,860.000061,6.370621719e-08,0.02218760177,297.3352051,275.6738892,-0.09110654891,-13.01522064,0,0,0.975939095,1.038571358,-0.0007714271196,0.02218754217,2,1,0
tmi_loss_of_cooling,,861.000061,6.290388654e-08,0.02217989042,297.3404236,275.677002,-0.09110759199,-13.01536942,0,0,0.9759110808,1.038615704,-0.0007723140297,0.02217983082,2,1,0
tmi_loss_of_cooling,,862.000061,6.21116456e-08,0.02217219211,297.34552,275.6800842,-0.09110863507,-13.01551914,0,0,0.9758830667,1.03865993,-0.0007731986116,0.02217213437,2,1,0
tmi_loss_of_cooling,,863.000061,6.1329402e-08,0.02216451243,297.3505554,275.6831055,-0.09110967815,-13.01566792,0,0,0.9758550525,1.038704157,-0.0007740831352,0.02216445468,2,1,0
tmi_loss_of_cooling,,864.000061,6.055699941e-08,0.02215684578,297.3554688,275.6860962,-0.09111071378,-13.01581573,0,0,0.9758270383,1.038748384,-0.0007749676588,0.0221567899,2,1,0
tmi_loss_of_cooling,,865.000061,5.979430995e-08,0.02214919589,297.3602905,275.6890564,-0.09111174941,-13.01596355,0,0,0.9757990837,1.03879261,-0.0007758521824,0.02214914002,2,1,0
tmi_loss_of_cooling,,866.000061,5.904126965e-08,0.02214156277,297.3650208,275.6919556,-0.09111278504,-13.01611137,0,0,0.9757710695,1.038836837,-0.000776736706,0.0221415069,2,1,0
tmi_loss_of_cooling,,867.000061,5.829767957e-08,0.02213394269,297.3696594,275.6948242,-0.09111381322,-13.01625824,0,0,0.9757430553,1.038881063,-0.0007776212296,0.02213388868,2,1,0
tmi_loss_of_cooling,,868.000061,5.756346155e-08,0.02212633938,297.3742065,275.6976624,-0.0911148414,-13.01640511,0,0,0.9757150412,1.03892529,-0.0007785058115,0.02212628536,2,1,0
tmi_loss_of_cooling,,869.000061,5.683851967e-08,0.02211875282,297.3786621,275.70047,-0.09111586213,-13.01655102,0,0,0.975687027,1.038969517,-0.0007793903351,0.02211869881,2,1,0
tmi_loss_of_cooling,,870.000061,5.612268694e-08,0.02211117931,297.3830261,275.7032166,-0.09111688286,-13.01669693,0,0,0.9756590128,1.039013743,-0.0007802748587,0.02211112715,2,1,0
tmi_loss_of_cooling,,871.000061,5.541585679e-08,0.02210362256,297.3872986,275.7059326,-0.09111790359,-13.01684284,0,0,0.9756310582,1.03905797,-0.0007811593823,0.0221035704,2,1,0
tmi_loss_of_cooling,,872.000061,5.471795106e-08,0.02209608071,297.3914795,275.7086182,-0.09111891687,-13.0169878,0,0,0.975603044,1.039102077,-0.0007820415194,0.02209603041,2,1,0
tmi_loss_of_cooling,,873.000061,5.402884184e-08,0.02208855748,297.3955688,275.7112427,-0.09111993015,-13.01713276,0,0,0.9755750299,1.039146304,-0.000782926043,0.02208850719,2,1,0
tmi_loss_of_cooling,,874.000061,5.334840125e-08,0.0220810473,297.3995667,275.7138367,-0.09112093598,-13.01727581,0,0,0.9755470157,1.039190531,-0.0007838106249,0.02208099701,2,1,0
tmi_loss_of_cooling,,875.000061,5.26765298e-08,0.02207355201,297.4034729,275.7164001,-0.09112194926,-13.01742077,0,0,0.9755190611,1.039234757,-0.0007846951485,0.02207350358,2,1,0
tmi_loss_of_cooling,,876.000061,5.201312803e-08,0.02206607163,297.4072876,275.7189331,-0.09112295508,-13.01756477,0,0,0.9754910469,1.039278984,-0.0007855796721,0.0220660232,2,1,0
tmi_loss_of_cooling,,877.000061,5.135807157e-08,0.02205860987,297.4110107,275.721405,-0.09112395346,-13.01770687,0,0,0.9754630327,1.039323092,-0.0007864618092,0.02205856144,2,1,0
tmi_loss_of_cooling,,878.000061,5.071129294e-08,0.02205115743,297.4146729,275.723877,-0.09112495184,-13.01784992,0,0,0.9754350781,1.039367318,-0.0007873463328,0.02205111086,2,1,0
tmi_loss_of_cooling,,879.000061,5.00726216e-08,0.02204372361,297.4182129,275.7262878,-0.09112595022,-13.01799202,0,0,0.975407064,1.039411545,-0.0007882308564,0.02204367705,2,1,0
tmi_loss_of_cooling,,880.000061,4.944202558e-08,0.02203630656,297.4216919,275.7286377,-0.0911269486,-13.01813507,0,0,0.9753790498,1.039455771,-0.0007891154382,0.02203625999,2,1,0
tmi_loss_of_cooling,,881.000061,4.881935922e-08,0.02202890068,297.4250793,275.7309875,-0.09112793207,-13.01827526,0,0,0.9753510952,1.039499879,-0.0007899975753,0.02202885598,2,1,0
tmi_loss_of_cooling,,882.000061,4.82045408e-08,0.02202151343,297.4284058,275.7333069,-0.091128923,-13.01841736,0,0,0.975323081,1.039544106,-0.000790882099,0.02202146873,2,1,0
tmi_loss_of_cooling,,883.000061,4.759746375e-08,0.02201414108,297.4316101,275.7355652,-0.09112991393,-13.0185585,0,0,0.9752950668,1.039588213,-0.0007917642361,0.02201409638,2,1,0
tmi_loss_of_cooling,,884.000061,4.699803569e-08,0.02200678177,297.4347534,275.737793,-0.0911308974,-13.01869965,0,0,0.9752671123,1.03963244,-0.0007926487597,0.02200673707,2,1,0
tmi_loss_of_cooling,,885.000061,4.640616069e-08,0.02199943736,297.4378052,275.7399902,-0.09113188088,-13.01883984,0,0,0.9752390981,1.039676666,-0.0007935332833,0.02199939452,2,1,0
tmi_loss_of_cooling,,886.000061,4.582173219e-08,0.02199210972,297.4407959,275.742157,-0.09113285691,-13.01897907,0,0,0.9752111435,1.039720774,-0.0007944154786,0.02199206688,2,1,0
tmi_loss_of_cooling,,887.000061,4.524467201e-08,0.02198479697,297.4436951,275.7442627,-0.09113383293,-13.01911831,0,0,0.9751831293,1.039765,-0.0007953000022,0.02198475413,2,1,0
tmi_loss_of_cooling,,888.000061,4.467488424e-08,0.0219774954,297.4465027,275.7463684,-0.09113480896,-13.01925755,0,0,0.9751551747,1.039809108,-0.0007961821393,0.02197745442,2,1,0
tmi_loss_of_cooling,,889.000061,4.411226939e-08,0.02197021246,297.4492493,275.7484131,-0.09113578498,-13.01939774,0,0,0.9751271605,1.039853334,-0.0007970666629,0.02197017148,2,1,0
tmi_loss_of_cooling,,890.000061,4.355673511e-08,0.02196294442,297.4518738,275.7504578,-0.09113675356,-13.01953602,0,0,0.9750991464,1.039897442,-0.0007979488,0.02196290344,2,1,0
tmi_loss_of_cooling,,891.000061,4.300820322e-08,0.02195569128,297.4544678,275.7524414,-0.09113772213,-13.0196743,0,0,0.9750711918,1.039941549,-0.0007988309953,0.0219556503,2,1,0
tmi_loss_of_cooling,,892.000061,4.246657781e-08,0.02194844745,297.4569702,275.7543945,-0.09113868326,-13.01981163,0,0,0.9750431776,1.039985776,-0.000799715519,0.02194840834,2,1,0
tmi_loss_of_cooling,,893.000061,4.193177716e-08,0.02194122411,297.4593811,275.7563171,-0.09113964438,-13.01994896,0,0,0.975015223,1.040029883,-0.0008005976561,0.021941185,2,1,0
tmi_loss_of_cooling,,894.000061,4.140370891e-08,0.02193401568,297.461731,275.7582092,-0.09114060551,-13.02008629,0,0,0.9749872684,1.04007411,-0.0008014821797,0.02193397656,2,1,0
tmi_loss_of_cooling,,895.000061,4.088229488e-08,0.02192681655,297.4639893,275.7600403,-0.09114156663,-13.02022362,0,0,0.9749592543,1.040118217,-0.0008023643168,0.0219267793,2,1,0
tmi_loss_of_cooling,,896.000061,4.036744627e-08,0.02191963792,297.4661865,275.7618713,-0.09114252031,-13.02035999,0,0,0.9749312997,1.040162325,-0.0008032464539,0.02191960067,2,1,0
tmi_loss_of_cooling,,897.000061,3.985908847e-08,0.02191247232,297.4682922,275.7636719,-0.09114347398,-13.02049541,0,0,0.9749032855,1.040206552,-0.0008041310357,0.02191243507,2,1,0
tmi_loss_of_cooling,,898.000061,3.935712556e-08,0.0219053179,297.4703369,275.7654114,-0.09114442766,-13.02063179,0,0,0.9748753309,1.040250659,-0.0008050131728,0.02190528065,2,1,0
tmi_loss_of_cooling,,899.000061,3.886149358e-08,0.02189818025,297.4723206,275.7671509,-0.09114537388,-13.02076721,0,0,0.9748473167,1.040294766,-0.0008058953099,0.02189814486,2,1,0
tmi_loss_of_cooling,,900.000061,3.837209661e-08,0.02189105935,297.4742126,275.7688293,-0.0911463201,-13.02090263,0,0,0.9748193622,1.040338874,-0.000806777447,0.02189102396,2,1,0
tmi_loss_of_cooling,,901.000061,3.788887071e-08,0.0218839515,297.4760132,275.7705078,-0.09114726633,-13.02103806,0,0,0.9747914076,1.040382981,-0.0008076595841,0.02188391611,2,1,0
tmi_loss_of_cooling,,902.000061,3.74117306e-08,0.02187685668,297.4777832,275.7721252,-0.09114821255,-13.02117252,0,0,0.9747633934,1.040427208,-0.0008085441659,0.02187682129,2,1,0
tmi_loss_of_cooling,,903.000061,3.694058748e-08,0.02186977677,297.4794312,275.7737427,-0.09114915133,-13.02130699,0,0,0.9747354388,1.040471315,-0.000809426303,0.02186974138,2,1,0
tmi_loss_of_cooling,,904.000061,3.64753916e-08,0.02186270989,297.4810486,275.7752991,-0.0911500901,-13.02144146,0,0,0.9747074842,1.040515423,-0.0008103084401,0.02186267637,2,1,0
tmi_loss_of_cooling,,905.000061,3.601604703e-08,0.02185565978,297.4825745,275.776825,-0.09115102142,-13.02157402,0,0,0.9746794701,1.04055953,-0.0008111905772,0.02185562626,2,1,0
tmi_loss_of_cooling,,906.000061,3.556249695e-08,0.02184862271,297.4840393,275.7783508,-0.09115196019,-13.02170849,0,0,0.9746515155,1.040603638,-0.0008120727143,0.02184858918,2,1,0
tmi_loss_of_cooling,,907.000061,3.511465252e-08,0.02184160054,297.4854431,275.7798157,-0.09115289152,-13.02184105,0,0,0.9746235609,1.040647745,-0.0008129549096,0.02184156701,2,1,0
tmi_loss_of_cooling,,908.000061,3.467244269e-08,0.0218345914,297.4867554,275.78125,-0.09115381539,-13.02197361,0,0,0.9745955467,1.040691853,-0.0008138370467,0.02183455974,2,1,0
tmi_loss_of_cooling,,909.000061,3.423581774e-08,0.02182759717,297.4880371,275.7826843,-0.09115474671,-13.02210617,0,0,0.9745675921,1.04073596,-0.0008147191838,0.02182756551,2,1,0
tmi_loss_of_cooling,,910.000061,3.380468527e-08,0.02182061784,297.4892273,275.7840576,-0.09115567058,-13.02223778,0,0,0.9745396376,1.040780067,-0.0008156013209,0.02182058617,2,1,0
tmi_loss_of_cooling,,911.000061,3.337898136e-08,0.02181365155,297.4903259,275.7854004,-0.09115659446,-13.02237034,0,0,0.974511683,1.040824175,-0.000816483458,0.02181361988,2,1,0
tmi_loss_of_cooling,,912.000061,3.295864204e-08,0.02180670016,297.491394,275.7867432,-0.09115751833,-13.02250195,0,0,0.9744836688,1.040868282,-0.0008173656533,0.02180666849,2,1,0
tmi_loss_of_cooling,,913.000061,3.254358916e-08,0.0217997618,297.4923706,275.7880249,-0.09115843475,-13.02263355,0,0,0.9744557142,1.04091239,-0.0008182477904,0.021799732,2,1,0
tmi_loss_of_cooling,,914.000061,3.213376942e-08,0.02179283835,297.4932861,275.7893066,-0.09115935862,-13.02276516,0,0,0.9744277596,1.040956497,-0.0008191299275,0.02179280855,2,1,0
tmi_loss_of_cooling,,915.000061,3.172911178e-08,0.02178592794,297.4941406,275.7905579,-0.09116026759,-13.02289486,0,0,0.9743998051,1.041000605,-0.0008200120647,0.02178589813,2,1,0
tmi_loss_of_cooling,,916.000061,3.132954163e-08,0.02177903242,297.4949341,275.791748,-0.09116118401,-13.02302551,0,0,0.9743718505,1.041044593,-0.0008208918152,0.02177900262,2,1,0
tmi_loss_of_cooling,,917.000061,3.093501633e-08,0.02177214995,297.4956665,275.7929382,-0.09116210043,-13.02315712,0,0,0.9743438363,1.0410887,-0.0008217740105,0.02177212015,2,1,0
tmi_loss_of_cooling,,918.000061,3.054545772e-08,0.02176528238,297.4963379,275.7940979,-0.09116300941,-13.02328682,0,0,0.9743158817,1.041132808,-0.0008226561476,0.02176525444,2,1,0
tmi_loss_of_cooling,,919.000061,3.01607983e-08,0.02175842784,297.4969177,275.7952271,-0.09116391838,-13.02341652,0,0,0.9742879272,1.041176915,-0.0008235382847,0.0217583999,2,1,0
tmi_loss_of_cooling,,920.000061,2.978098834e-08,0.02175158821,297.497467,275.7963257,-0.0911648199,-13.02354527,0,0,0.9742599726,1.041220903,-0.0008244180353,0.02175156027,2,1,0
tmi_loss_of_cooling,,921.000061,2.940595856e-08,0.02174475975,297.4979248,275.7973938,-0.09116572142,-13.02367401,0,0,0.974232018,1.041265011,-0.0008253001724,0.02174473181,2,1,0
tmi_loss_of_cooling,,922.000061,2.903566099e-08,0.02173794992,297.4983521,275.7984314,-0.09116663039,-13.02380371,0,0,0.9742040634,1.041309118,-0.0008261823677,0.02173792198,2,1,0
tmi_loss_of_cooling,,923.000061,2.867001747e-08,0.02173114754,297.4986877,275.7994385,-0.09116752446,-13.0239315,0,0,0.9741761088,1.041353226,-0.0008270645048,0.02173112147,2,1,0
tmi_loss_of_cooling,,924.000061,2.830898538e-08,0.02172436193,297.4989929,275.8004456,-0.09116842598,-13.02406025,0,0,0.9741481543,1.041397214,-0.0008279442554,0.02172433585,2,1,0
tmi_loss_of_cooling,,925.000061,2.795249898e-08,0.02171759121,297.4992065,275.8013916,-0.09116932005,-13.02418804,0,0,0.9741201997,1.041441321,-0.0008288263925,0.02171756513,2,1,0
tmi_loss_of_cooling,,926.000061,2.760050322e-08,0.02171083353,297.4993896,275.8023376,-0.09117021412,-13.02431583,0,0,0.9740922451,1.04148531,-0.0008297062013,0.02171080746,2,1,0
tmi_loss_of_cooling,,927.000061,2.725293946e-08,0.0217040889,297.4994812,275.8032532,-0.09117110819,-13.02444363,0,0,0.9740642905,1.041529417,-0.0008305883384,0.02170406282,2,1,0
tmi_loss_of_cooling,,928.000061,2.690975087e-08,0.0216973573,297.4995422,275.8041382,-0.09117200226,-13.02457142,0,0,0.9740363359,1.041573405,-0.000831468089,0.02169733308,2,1,0
tmi_loss_of_cooling,,929.000061,2.657088061e-08,0.02169063874,297.4995422,275.8049927,-0.09117288888,-13.02469826,0,0,0.9740083814,1.041617513,-0.0008323502261,0.02169061452,2,1,0
tmi_loss_of_cooling,,930.000061,2.623628248e-08,0.02168393508,297.4994507,275.8058167,-0.09117377549,-13.0248251,0,0,0.9739804268,1.04166162,-0.0008332323632,0.02168391086,2,1,0
tmi_loss_of_cooling,,931.000061,2.590590142e-08,0.02167724632,297.4993286,275.8066406,-0.09117466211,-13.02495098,0,0,0.9739524722,1.041705608,-0.000834112172,0.0216772221,2,1,0
tmi_loss_of_cooling,,932.000061,2.55796806e-08,0.02167056687,297.4991455,275.8074036,-0.09117554873,-13.02507782,0,0,0.9739245176,1.041749597,-0.0008349919226,0.02167054266,2,1,0
tmi_loss_of_cooling,,933.000061,2.525756493e-08,0.02166390605,297.4989014,275.8081665,-0.0911764279,-13.0252037,0,0,0.9738965631,1.041793704,-0.0008358740597,0.02166388184,2,1,0
tmi_loss_of_cooling,,934.000061,2.493950824e-08,0.02165725455,297.4986267,275.8088989,-0.09117730707,-13.02532959,0,0,0.9738686085,1.041837692,-0.0008367538103,0.02165723033,2,1,0
tmi_loss_of_cooling,,935.000061,2.462545545e-08,0.02165061608,297.4982605,275.8096008,-0.09117818624,-13.02545452,0,0,0.9738406539,1.0418818,-0.0008376359474,0.02165059373,2,1,0
tmi_loss_of_cooling,,936.000061,2.431535862e-08,0.02164399438,297.4978638,275.8103027,-0.09117906541,-13.02558041,0,0,0.9738126993,1.041925788,-0.0008385157562,0.02164397202,2,1,0
tmi_loss_of_cooling,,937.000061,2.400916976e-08,0.02163738385,297.497406,275.8109436,-0.09117993712,-13.02570534,0,0,0.9737847447,1.041969776,-0.0008393955068,0.0216373615,2,1,0
tmi_loss_of_cooling,,938.000061,2.370683205e-08,0.02163078636,297.4968872,275.8115845,-0.09118081629,-13.02583027,0,0,0.9737567902,1.042013884,-0.0008402776439,0.02163076401,2,1,0
tmi_loss_of_cooling,,939.000061,2.340830108e-08,0.02162420191,297.4963074,275.8121948,-0.09118168801,-13.0259552,0,0,0.9737288356,1.042057872,-0.0008411573945,0.02162417956,2,1,0
tmi_loss_of_cooling,,940.000061,2.311353597e-08,0.02161763236,297.4956665,275.8127747,-0.09118255973,-13.02607918,0,0,0.973700881,1.04210186,-0.0008420372033,0.02161761001,2,1,0
tmi_loss_of_cooling,,941.000061,2.282247991e-08,0.02161107399,297.4949951,275.8133545,-0.091183424,-13.02620316,0,0,0.973672986,1.042145848,-0.0008429169538,0.0216110535,2,1,0
tmi_loss_of_cooling,,942.000061,2.253509201e-08,0.02160452865,297.4942627,275.8138733,-0.09118429571,-13.02632713,0,0,0.9736450315,1.042189956,-0.0008437990909,0.02160450816,2,1,0
tmi_loss_of_cooling,,943.000061,2.225132434e-08,0.02159799822,297.4934692,275.8143921,-0.09118515998,-13.02645111,0,0,0.9736170769,1.042233944,-0.0008446788415,0.02159797773,2,1,0
tmi_loss_of_cooling,,944.000061,2.197112359e-08,0.02159148082,297.4926453,275.8148804,-0.09118602425,-13.02657413,0,0,0.9735891223,1.042277932,-0.0008455586503,0.02159146033,2,1,0
tmi_loss_of_cooling,,945.000061,2.169445423e-08,0.02158497646,297.4917603,275.8153381,-0.09118688852,-13.02669811,0,0,0.9735611677,1.04232192,-0.0008464384009,0.02158495598,2,1,0
tmi_loss_of_cooling,,946.000061,2.142127187e-08,0.02157848328,297.4908142,275.8157959,-0.09118774533,-13.02682018,0,0,0.9735332727,1.042365909,-0.0008473181515,0.02157846279,2,1,0
tmi_loss_of_cooling,,947.000061,2.115152853e-08,0.02157200314,297.4898376,275.8162231,-0.0911886096,-13.02694416,0,0,0.9735053182,1.042409897,-0.0008481979021,0.02157198265,2,1,0
tmi_loss_of_cooling,,948.000061,2.088518158e-08,0.02156553604,297.4887695,275.8166199,-0.09118946642,-13.02706623,0,0,0.9734773636,1.042454004,-0.0008490800392,0.02156551741,2,1,0
tmi_loss_of_cooling,,949.000061,2.06221884e-08,0.02155908383,297.4877014,275.8169861,-0.09119032323,-13.0271883,0,0,0.973449409,1.042497993,-0.000849959848,0.02155906521,2,1,0
tmi_loss_of_cooling,,950.000061,2.036250812e-08,0.02155264467,297.4865417,275.8173523,-0.09119118005,-13.02731133,0,0,0.973421514,1.042541981,-0.0008508395986,0.02155262604,2,1,0
tmi_loss_of_cooling,,951.000061,2.010609634e-08,0.02154621668,297.4853516,275.817688,-0.09119202942,-13.02743244,0,0,0.9733935595,1.042585969,-0.0008517193492,0.02154619806,2,1,0
tmi_loss_of_cooling,,952.000061,1.985291753e-08,0.02153980173,297.4841309,275.8179932,-0.09119288623,-13.02755451,0,0,0.9733656049,1.042629957,-0.0008525990997,0.02153978311,2,1,0
tmi_loss_of_cooling,,953.000061,1.960292195e-08,0.02153340168,297.4828186,275.8182983,-0.0911937356,-13.02767658,0,0,0.9733377099,1.042673945,-0.0008534789085,0.02153338306,2,1,0
tmi_loss_of_cooling,,954.000061,1.935607941e-08,0.02152701095,297.4815063,275.818573,-0.09119458497,-13.0277977,0,0,0.9733097553,1.042717814,-0.0008543562726,0.02152699232,2,1,0
tmi_loss_of_cooling,,955.000061,1.911234371e-08,0.02152063325,297.4801025,275.8188171,-0.09119542688,-13.02791786,0,0,0.9732818007,1.042761803,-0.0008552360232,0.02152061462,2,1,0
tmi_loss_of_cooling,,956.000061,1.887167933e-08,0.02151426859,297.4786987,275.8190308,-0.09119627625,-13.02803898,0,0,0.9732539058,1.042805791,-0.0008561157738,0.02151425183,2,1,0
tmi_loss_of_cooling,,957.000061,1.863404187e-08,0.0215079207,297.4772034,275.8192444,-0.09119711816,-13.02815914,0,0,0.9732259512,1.042849779,-0.0008569955826,0.02150790393,2,1,0
tmi_loss_of_cooling,,958.000061,1.839939934e-08,0.02150158212,297.4756775,275.8194275,-0.09119796008,-13.0282793,0,0,0.9731980562,1.042893767,-0.0008578753332,0.02150156535,2,1,0
tmi_loss_of_cooling,,959.000061,1.816771267e-08,0.02149525657,297.4741211,275.8195801,-0.09119880199,-13.02839947,0,0,0.9731701016,1.042937756,-0.0008587550838,0.02149523981,2,1,0
tmi_loss_of_cooling,,960.000061,1.793894278e-08,0.02148894221,297.4725037,275.8197327,-0.09119964391,-13.02852058,0,0,0.9731421471,1.042981744,-0.0008596348343,0.02148892544,2,1,0
tmi_loss_of_cooling,,961.000061,1.771305236e-08,0.02148264274,297.4708252,275.8198547,-0.09120048583,-13.02864075,0,0,0.9731142521,1.043025613,-0.0008605122566,0.02148262598,2,1,0
tmi_loss_of_cooling,,962.000061,1.749001122e-08,0.02147635445,297.4691162,275.8199463,-0.09120132029,-13.02875996,0,0,0.9730862975,1.043069601,-0.0008613920072,0.02147633769,2,1,0
tmi_loss_of_cooling,,963.000061,1.726977317e-08,0.0214700792,297.4673767,275.8200378,-0.09120215476,-13.02887917,0,0,0.9730584025,1.043113589,-0.0008622717578,0.02147006243,2,1,0
tmi_loss_of_cooling,,964.000061,1.705231156e-08,0.02146381512,297.4655762,275.8200989,-0.09120298922,-13.02899837,0,0,0.973030448,1.043157578,-0.0008631515084,0.02146379836,2,1,0
tmi_loss_of_cooling,,965.000061,1.68375891e-08,0.02145756409,297.4637451,275.8201599,-0.09120382369,-13.02911758,0,0,0.973002553,1.043201447,-0.0008640289307,0.02145754918,2,1,0
tmi_loss_of_cooling,,966.000061,1.66255667e-08,0.02145132609,297.461853,275.8201599,-0.09120465815,-13.02923679,0,0,0.9729745984,1.043245435,-0.0008649086813,0.02145131119,2,1,0
tmi_loss_of_cooling,,967.000061,1.641621949e-08,0.02144510113,297.4599304,275.8201599,-0.09120549262,-13.029356,0,0,0.9729467034,1.043289423,-0.0008657884318,0.02144508623,2,1,0
tmi_loss_of_cooling,,968.000061,1.620950307e-08,0.02143888734,297.4579773,275.8201599,-0.09120631963,-13.02947426,0,0,0.9729187489,1.043333292,-0.0008666657959,0.02143887244,2,1,0
tmi_loss_of_cooling,,969.000061,1.60053979e-08,0.02143268846,297.4559631,275.8201294,-0.09120714664,-13.02959156,0,0,0.9728908539,1.04337728,-0.0008675456047,0.02143267356,2,1,0
tmi_loss_of_cooling,,970.000061,1.580385778e-08,0.02142649889,297.4539185,275.8200684,-0.09120797366,-13.02970982,0,0,0.9728628993,1.043421149,-0.0008684229688,0.02142648399,2,1,0
tmi_loss_of_cooling,,971.000061,1.56048543e-08,0.02142032236,297.4518127,275.8200073,-0.09120880067,-13.02982807,0,0,0.9728350043,1.043465137,-0.0008693027194,0.02142030746,2,1,0
tmi_loss_of_cooling,,972.000061,1.540835903e-08,0.02141415887,297.4496765,275.8199158,-0.09120962024,-13.02994537,0,0,0.9728070498,1.043509007,-0.0008701800834,0.02141414396,2,1,0
tmi_loss_of_cooling,,973.000061,1.521433823e-08,0.02140800655,297.4475098,275.8197937,-0.09121044725,-13.03006363,0,0,0.9727791548,1.043552995,-0.0008710598922,0.02140799165,2,1,0
tmi_loss_of_cooling,,974.000061,1.50227617e-08,0.02140186727,297.445282,275.8196716,-0.09121126682,-13.03018093,0,0,0.9727512598,1.043596864,-0.0008719372563,0.02140185237,2,1,0
tmi_loss_of_cooling,,975.000061,1.483359746e-08,0.02139573731,297.4430237,275.819519,-0.09121208638,-13.03029728,0,0,0.9727233052,1.043640852,-0.0008728170069,0.02139572427,2,1,0
tmi_loss_of_cooling,,976.000061,1.464681354e-08,0.02138962224,297.4407349,275.8193665,-0.09121290594,-13.03041458,0,0,0.9726954103,1.043684721,-0.0008736944292,0.0213896092,2,1,0
tmi_loss_of_cooling,,977.000061,1.446238063e-08,0.02138352022,297.438385,275.8191833,-0.09121372551,-13.03053188,0,0,0.9726675153,1.043728709,-0.0008745741798,0.02138350718,2,1,0
tmi_loss_of_cooling,,978.000061,1.428027119e-08,0.0213774275,297.4360046,275.8189697,-0.09121454507,-13.03064919,0,0,0.9726395607,1.043772578,-0.0008754515438,0.02137741446,2,1,0
tmi_loss_of_cooling,,979.000061,1.410045947e-08,0.02137134969,297.4335938,275.8187561,-0.09121535718,-13.03076458,0,0,0.9726116657,1.043816447,-0.0008763289079,0.02137133665,2,1,0
tmi_loss_of_cooling,,980.000061,1.392290727e-08,0.02136528306,297.4311523,275.818512,-0.09121617675,-13.03088188,0,0,0.9725837708,1.043860435,-0.0008772087167,0.02136527002,2,1,0
tmi_loss_of_cooling,,981.000061,1.37475924e-08,0.0213592276,297.4286499,275.8182678,-0.09121698886,-13.03099823,0,0,0.9725558162,1.043904305,-0.0008780860808,0.02135921456,2,1,0
tmi_loss_of_cooling,,982.000061,1.357448731e-08,0.02135318331,297.4261169,275.8179932,-0.09121780097,-13.03111362,0,0,0.9725279212,1.043948174,-0.0008789634448,0.02135317028,2,1,0
tmi_loss_of_cooling,,983.000061,1.340356004e-08,0.02134715393,297.4235535,275.8177185,-0.09121860564,-13.03122902,0,0,0.9725000262,1.043992043,-0.0008798408089,0.02134714089,2,1,0
tmi_loss_of_cooling,,984.000061,1.323478394e-08,0.02134113573,297.4209595,275.8174133,-0.09121941775,-13.03134537,0,0,0.9724720716,1.044036031,-0.0008807206177,0.02134112269,2,1,0
tmi_loss_of_cooling,,985.000061,1.306813502e-08,0.02133512683,297.4183044,275.8170776,-0.09122022986,-13.03146076,0,0,0.9724441767,1.0440799,-0.0008815979818,0.02133511379,2,1,0
tmi_loss_of_cooling,,986.000061,1.290358309e-08,0.02132913098,297.4156189,275.8167419,-0.09122103453,-13.03157616,0,0,0.9724162817,1.044123769,-0.0008824753459,0.0213291198,2,1,0
tmi_loss_of_cooling,,987.000061,1.274110506e-08,0.02132314816,297.4129028,275.8164062,-0.09122183919,-13.0316906,0,0,0.9723883867,1.044167638,-0.0008833527099,0.02132313699,2,1,0
tmi_loss_of_cooling,,988.000061,1.258067517e-08,0.02131717466,297.4101562,275.8160095,-0.09122264385,-13.03180599,0,0,0.9723604918,1.044211507,-0.0008842301322,0.02131716348,2,1,0
tmi_loss_of_cooling,,989.000061,1.242225967e-08,0.02131121606,297.4073792,275.8156433,-0.09122344851,-13.03192043,0,0,0.9723325372,1.044255376,-0.0008851074963,0.02131120488,2,1,0
tmi_loss_of_cooling,,990.000061,1.226584345e-08,0.02130526863,297.404541,275.8152466,-0.09122425318,-13.03203583,0,0,0.9723046422,1.044299245,-0.0008859848604,0.02130525745,2,1,0
tmi_loss_of_cooling,,991.000061,1.211139544e-08,0.02129933238,297.4017029,275.8148193,-0.09122505784,-13.03215027,0,0,0.9722767472,1.044343233,-0.0008868646692,0.0212993212,2,1,0
tmi_loss_of_cooling,,992.000061,1.195889165e-08,0.02129340544,297.3988037,275.8143921,-0.09122585505,-13.03226471,0,0,0.9722488523,1.044387102,-0.0008877420332,0.02129339427,2,1,0
tmi_loss_of_cooling,,993.000061,1.1808309e-08,0.02128749341,297.395874,275.8139343,-0.09122665226,-13.0323782,0,0,0.9722209573,1.044430971,-0.0008886193973,0.02128748223,2,1,0
tmi_loss_of_cooling,,994.000061,1.16596226e-08,0.02128159255,297.3929138,275.813446,-0.09122745693,-13.03249359,0,0,0.9721930623,1.04447484,-0.0008894967614,0.02128158137,2,1,0
tmi_loss_of_cooling,,995.000061,1.151280937e-08,0.02127570286,297.3899231,275.8129883,-0.09122825414,-13.03260708,0,0,0.9721651077,1.044518709,-0.0008903741837,0.02127569169,2,1,0
tmi_loss_of_cooling,,996.000061,1.136784444e-08,0.02126982436,297.3868713,275.8124695,-0.09122905135,-13.03272152,0,0,0.9721372128,1.044562578,-0.0008912515477,0.02126981318,2,1,0
tmi_loss_of_cooling,,997.000061,1.122470294e-08,0.02126395702,297.3838196,275.8119507,-0.09122984111,-13.03283405,0,0,0.9721093178,1.044606328,-0.0008921265253,0.02126394585,2,1,0
tmi_loss_of_cooling,,998.000061,1.108336622e-08,0.02125810273,297.3807373,275.8114319,-0.09123063833,-13.03294754,0,0,0.9720814228,1.044650197,-0.0008930039476,0.02125809155,2,1,0
tmi_loss_of_cooling,,999.000061,1.094380853e-08,0.02125225775,297.377594,275.8108826,-0.09123142809,-13.03306103,0,0,0.9720535278,1.044694066,-0.0008938813116,0.02125224844,2,1,0
tmi_loss_of_cooling,,1000.000061,1.080600942e-08,0.02124642581,297.3744507,275.8103333,-0.0912322253,-13.03317451,0,0,0.9720256329,1.044737935,-0.0008947586757,0.02124641649,2,1,0
tmi_loss_of_cooling,,1001.000061,1.066994582e-08,0.02124060504,297.3712463,275.8097534,-0.09123301506,-13.03328705,0,0,0.9719977379,1.044781804,-0.0008956360398,0.02124059573,2,1,0
tmi_loss_of_cooling,,1002.000061,1.053559551e-08,0.02123479545,297.3680115,275.8091736,-0.09123380482,-13.03340054,0,0,0.9719698429,1.044825673,-0.0008965134621,0.02123478614,2,1,0
tmi_loss_of_cooling,,1003.000061,1.040293363e-08,0.0212289989,297.3647766,275.8085632,-0.09123459458,-13.03351307,0,0,0.9719419479,1.044869542,-0.0008973908261,0.02122898959,2,1,0
tmi_loss_of_cooling,,1004.000061,1.027194507e-08,0.02122321166,297.3614807,275.8079529,-0.09123538435,-13.0336256,0,0,0.971914053,1.044913292,-0.0008982658037,0.02122320235,2,1,0
tmi_loss_of_cooling,,1005.000061,1.014260498e-08,0.02121743746,297.3581543,275.807312,-0.09123617411,-13.03373909,0,0,0.971886158,1.044957161,-0.000899143226,0.02121742815,2,1,0
tmi_loss_of_cooling,,1006.000061,1.00148938e-08,0.02121167257,297.3547974,275.8066711,-0.09123695642,-13.03385067,0,0,0.971858263,1.04500103,-0.0009000205901,0.02121166326,2,1,0
tmi_loss_of_cooling,,1007.000061,9.888792007e-09,0.02120592073,297.3514404,275.8060303,-0.09123773873,-13.03396225,0,0,0.971830368,1.04504478,-0.0009008955676,0.02120591141,2,1,0
tmi_loss_of_cooling,,1008.000061,9.764276498e-09,0.02120017819,297.3480225,275.8053589,-0.09123852849,-13.03407478,0,0,0.9718024731,1.045088649,-0.0009017729317,0.02120016888,2,1,0
tmi_loss_of_cooling,,1009.000061,9.641330401e-09,0.02119444869,297.344574,275.804657,-0.0912393108,-13.03418732,0,0,0.9717745781,1.045132518,-0.000902650354,0.02119443938,2,1,0
tmi_loss_of_cooling,,1010.000061,9.51993151e-09,0.02118873037,297.341095,275.8039551,-0.09124009311,-13.0342989,0,0,0.9717466831,1.045176268,-0.0009035253315,0.02118872106,2,1,0
tmi_loss_of_cooling,,1011.000061,9.400062062e-09,0.02118302323,297.337616,275.8032532,-0.09124087542,-13.03441048,0,0,0.9717188478,1.045220137,-0.0009044026956,0.02118301392,2,1,0
tmi_loss_of_cooling,,1012.000061,9.281700741e-09,0.02117732726,297.3340759,275.8025208,-0.09124165773,-13.03452206,0,0,0.9716909528,1.045264006,-0.0009052801179,0.02117731795,2,1,0
tmi_loss_of_cooling,,1013.000061,9.16483156e-09,0.02117164247,297.3305359,275.8017883,-0.09124244004,-13.03463364,0,0,0.9716630578,1.045307755,-0.0009061550954,0.02117163315,2,1,0
tmi_loss_of_cooling,,1014.000061,9.049431426e-09,0.02116596699,297.3269348,275.8010254,-0.09124321491,-13.03474426,0,0,0.9716351628,1.045351624,-0.0009070324595,0.02116595767,2,1,0
tmi_loss_of_cooling,,1015.000061,8.935487017e-09,0.02116030455,297.3233337,275.8002625,-0.09124399722,-13.0348568,0,0,0.9716072679,1.045395374,-0.0009079074371,0.0211602971,2,1,0
tmi_loss_of_cooling,,1016.000061,8.822977904e-09,0.02115465142,297.3196716,275.799469,-0.09124477208,-13.03496742,0,0,0.9715793729,1.045439243,-0.0009087848593,0.02115464397,2,1,0
tmi_loss_of_cooling,,1017.000061,8.711880106e-09,0.02114900947,297.3160095,275.7986755,-0.09124554694,-13.03507805,0,0,0.9715514779,1.045482993,-0.0009096598369,0.02114900202,2,1,0
tmi_loss_of_cooling,,1018.000061,8.602188295e-09,0.02114338242,297.3123169,275.7978821,-0.0912463218,-13.03518867,0,0,0.9715236425,1.045526743,-0.0009105348145,0.02114337496,2,1,0
tmi_loss_of_cooling,,1019.000061,8.493874937e-09,0.02113776281,297.3085938,275.7970581,-0.09124709666,-13.0352993,0,0,0.9714957476,1.045570612,-0.0009114122367,0.02113775536,2,1,0
tmi_loss_of_cooling,,1020.000061,8.386924932e-09,0.02113215625,297.3048401,275.7962341,-0.09124787152,-13.03540993,0,0,0.9714678526,1.045614362,-0.0009122872143,0.0211321488,2,1,0
tmi_loss_of_cooling,,1021.000061,8.281320518e-09,0.02112655714,297.3010559,275.7953796,-0.09124864638,-13.03552055,0,0,0.9714399576,1.045658231,-0.0009131645784,0.02112654969,2,1,0
tmi_loss_of_cooling,,1022.000061,8.177047484e-09,0.02112097107,297.2972717,275.7945251,-0.09124942124,-13.03563118,0,0,0.9714121222,1.045701981,-0.0009140396141,0.02112096362,2,1,0
tmi_loss_of_cooling,,1023.000061,8.074087177e-09,0.02111539803,297.2934265,275.7936401,-0.09125018865,-13.03574085,0,0,0.9713842273,1.04574573,-0.0009149145917,0.02111539058,2,1,0
tmi_loss_of_cooling,,1024,7.972425387e-09,0.02110983245,297.2895813,275.7927551,-0.09125096351,-13.03585148,0,0,0.9713563323,1.045789599,-0.0009157919558,0.021109825,2,1,0
tmi_loss_of_cooling,,1025,7.872039909e-09,0.02110427991,297.285675,275.7918701,-0.09125173092,-13.03596115,0,0,0.9713284373,1.045833349,-0.0009166669915,0.02110427245,2,1,0
tmi_loss_of_cooling,,1026,7.772920974e-09,0.02109873667,297.2817688,275.7909851,-0.09125249833,-13.03607082,0,0,0.971300602,1.045877099,-0.0009175419691,0.02109872922,2,1,0
tmi_loss_of_cooling,,1027,7.675049041e-09,0.02109320648,297.277832,275.7900391,-0.09125326574,-13.0361805,0,0,0.971272707,1.045920849,-0.0009184169467,0.02109319903,2,1,0
tmi_loss_of_cooling,,1028,7.578410788e-09,0.0210876856,297.2738953,275.7891235,-0.09125403315,-13.03629017,0,0,0.971244812,1.045964599,-0.0009192919242,0.02108767815,2,1,0
tmi_loss_of_cooling,,1029,7.482988451e-09,0.02108217403,297.2698975,275.7881775,-0.09125480056,-13.03639984,0,0,0.9712169766,1.046008468,-0.0009201693465,0.02108216658,2,1,0
tmi_loss_of_cooling,,1030,7.388766932e-09,0.0210766755,297.2658997,275.7872314,-0.09125556797,-13.03650951,0,0,0.9711890817,1.046052217,-0.0009210443241,0.02107666805,2,1,0
tmi_loss_of_cooling,,1031,7.295733351e-09,0.02107118629,297.2618713,275.7862549,-0.09125632793,-13.03661823,0,0,0.9711611867,1.046095967,-0.0009219193016,0.02107117884,2,1,0
tmi_loss_of_cooling,,1032,7.203869945e-09,0.02106570825,297.2578125,275.7852783,-0.09125709534,-13.03672791,0,0,0.9711333513,1.046139717,-0.0009227943374,0.0210657008,2,1,0
tmi_loss_of_cooling,,1033,7.113163836e-09,0.02106024139,297.2537231,275.7843018,-0.0912578553,-13.03683567,0,0,0.9711054564,1.046183467,-0.0009236693149,0.02106023394,2,1,0
tmi_loss_of_cooling,,1034,7.023600812e-09,0.0210547857,297.2496338,275.7832947,-0.09125861526,-13.03694439,0,0,0.971077621,1.046227217,-0.0009245442925,0.02105477825,2,1,0
tmi_loss_of_cooling,,1035,6.935166219e-09,0.0210493356,297.2454834,275.7822876,-0.09125938267,-13.03705406,0,0,0.971049726,1.046270967,-0.0009254193283,0.02104933001,2,1,0
tmi_loss_of_cooling,,1036,6.847843181e-09,0.0210439004,297.241333,275.7812805,-0.09126014262,-13.03716278,0,0,0.9710218906,1.046314716,-0.0009262943058,0.02104389481,2,1,0
tmi_loss_of_cooling,,1037,6.761620597e-09,0.02103847638,297.2371826,275.7802429,-0.09126090258,-13.0372715,0,0,0.9709939957,1.046358466,-0.0009271692834,0.02103847079,2,1,0
tmi_loss_of_cooling,,1038,6.676482478e-09,0.02103306167,297.2329712,275.7792053,-0.09126166254,-13.03738022,0,0,0.9709661007,1.046402216,-0.0009280443192,0.02103305608,2,1,0
tmi_loss_of_cooling,,1039,6.592419055e-09,0.02102765627,297.2287598,275.7781677,-0.0912624225,-13.03748894,0,0,0.9709382653,1.046445966,-0.0009289192967,0.02102765068,2,1,0
tmi_loss_of_cooling,,1040,6.509410344e-09,0.02102226391,297.2245178,275.7770996,-0.09126318246,-13.0375967,0,0,0.9709103703,1.046489716,-0.0009297942743,0.02102225833,2,1,0
tmi_loss_of_cooling,,1041,6.427450572e-09,0.02101688087,297.2202454,275.7760315,-0.09126393497,-13.03770447,0,0,0.970882535,1.046533465,-0.00093066931,0.02101687528,2,1,0
tmi_loss_of_cooling,,1042,6.346521086e-09,0.021011509,297.2159729,275.7749329,-0.09126469493,-13.03781319,0,0,0.97085464,1.046577215,-0.0009315442876,0.02101150341,2,1,0
tmi_loss_of_cooling,,1043,6.266609454e-09,0.02100614645,297.2116699,275.7738342,-0.09126544744,-13.03792095,0,0,0.9708268046,1.046620965,-0.0009324192652,0.02100614086,2,1,0
tmi_loss_of_cooling,,1044,6.187705459e-09,0.02100079507,297.2073364,275.7727356,-0.0912662074,-13.03802967,0,0,0.9707989693,1.046664596,-0.0009332919144,0.02100078948,2,1,0
tmi_loss_of_cooling,,1045,6.109795336e-09,0.020995453,297.2030029,275.771637,-0.09126695991,-13.03813648,0,0,0.9707710743,1.046708345,-0.000934166892,0.02099544741,2,1,0
tmi_loss_of_cooling,,1046,6.032865318e-09,0.02099012211,297.1986084,275.7705078,-0.09126771241,-13.03824425,0,0,0.9707432389,1.046752095,-0.0009350418695,0.02099011652,2,1,0
tmi_loss_of_cooling,,1047,5.956905635e-09,0.02098480053,297.1942444,275.7693787,-0.09126846492,-13.03835201,0,0,0.970715344,1.046795845,-0.0009359169053,0.02098479494,2,1,0
tmi_loss_of_cooling,,1048,5.8819003e-09,0.02097949013,297.1898193,275.768219,-0.09126921743,-13.03845882,0,0,0.9706875086,1.046839476,-0.0009367894963,0.02097948454,2,1,0
tmi_loss_of_cooling,,1049,5.807840431e-09,0.02097419091,297.1853943,275.7670593,-0.09126996994,-13.03856659,0,0,0.9706596136,1.046883225,-0.0009376644739,0.02097418532,2,1,0
tmi_loss_of_cooling,,1050,5.734713593e-09,0.02096890099,297.1809387,275.7658997,-0.09127072245,-13.03867435,0,0,0.9706317782,1.046926975,-0.0009385395097,0.02096889541,2,1,0
tmi_loss_of_cooling,,1051,5.662506908e-09,0.02096362039,297.1764526,275.76474,-0.09127147496,-13.03878212,0,0,0.9706039429,1.046970606,-0.0009394121007,0.02096361481,2,1,0
tmi_loss_of_cooling,,1052,5.591209273e-09,0.02095835097,297.1719666,275.7635498,-0.09127222002,-13.03888798,0,0,0.9705760479,1.047014356,-0.0009402870783,0.02095834538,2,1,0
tmi_loss_of_cooling,,1053,5.520809587e-09,0.02095309086,297.16745,275.7623596,-0.09127297252,-13.03899574,0,0,0.9705482125,1.047058105,-0.000941162114,0.02095308527,2,1,0
tmi_loss_of_cooling,,1054,5.451296747e-09,0.02094784006,297.1629333,275.7611694,-0.09127371758,-13.03910255,0,0,0.9705203772,1.047101736,-0.0009420347051,0.02094783448,2,1,0
tmi_loss_of_cooling,,1055,5.382658763e-09,0.02094260417,297.1583862,275.7599487,-0.09127447009,-13.03920937,0,0,0.9704924822,1.047145486,-0.0009429096826,0.02094259858,2,1,0
tmi_loss_of_cooling,,1056,5.314884977e-09,0.02093737386,297.1538086,275.758728,-0.09127521515,-13.03931618,0,0,0.9704646468,1.047189116,-0.0009437823319,0.02093736827,2,1,0
tmi_loss_of_cooling,,1057,5.247964285e-09,0.02093215473,297.149231,275.7575073,-0.09127596021,-13.03942204,0,0,0.9704368114,1.047232866,-0.0009446573094,0.02093214914,2,1,0
tmi_loss_of_cooling,,1058,5.18188692e-09,0.02092694491,297.1446228,275.7562561,-0.09127670527,-13.03952885,0,0,0.9704089761,1.047276497,-0.0009455299005,0.02092693932,2,1,0
tmi_loss_of_cooling,,1059,5.116641777e-09,0.02092174813,297.1400146,275.7550354,-0.09127745777,-13.03963661,0,0,0.9703810811,1.047320247,-0.0009464049363,0.02092174254,2,1,0
tmi_loss_of_cooling,,1060,5.052217311e-09,0.02091655694,297.135376,275.7537537,-0.09127820283,-13.03974247,0,0,0.9703532457,1.047363877,-0.0009472775273,0.02091655135,2,1,0
tmi_loss_of_cooling,,1061,4.988605085e-09,0.02091137879,297.1307068,275.7525024,-0.09127894789,-13.03984928,0,0,0.9703254104,1.047407627,-0.0009481525049,0.0209113732,2,1,0
tmi_loss_of_cooling,,1062,4.925793107e-09,0.02090620808,297.1260376,275.7512207,-0.0912796855,-13.03995514,0,0,0.970297575,1.047451258,-0.0009490251541,0.02090620436,2,1,0
tmi_loss_of_cooling,,1063,4.863772496e-09,0.02090104856,297.1213379,275.749939,-0.09128043056,-13.040061,0,0,0.97026968,1.047495008,-0.0009499001317,0.02090104483,2,1,0
tmi_loss_of_cooling,,1064,4.802531262e-09,0.02089589834,297.1166077,275.7486572,-0.09128117561,-13.04016781,0,0,0.9702418447,1.047538638,-0.0009507727227,0.02089589462,2,1,0
tmi_loss_of_cooling,,1065,4.742062742e-09,0.02089076117,297.1118774,275.7473755,-0.09128191322,-13.04027271,0,0,0.9702140093,1.047582269,-0.000951645372,0.02089075744,2,1,0
tmi_loss_of_cooling,,1066,4.682354948e-09,0.02088563144,297.1071472,275.7460632,-0.09128265828,-13.04037952,0,0,0.9701861739,1.047626019,-0.0009525203495,0.02088562772,2,1,0
tmi_loss_of_cooling,,1067,4.623399441e-09,0.02088051103,297.1023865,275.744751,-0.09128340334,-13.04048538,0,0,0.9701583385,1.047669649,-0.0009533929406,0.02088050731,2,1,0
tmi_loss_of_cooling,,1068,4.565186451e-09,0.02087540179,297.0975952,275.7434082,-0.09128414094,-13.04059124,0,0,0.9701305032,1.04771328,-0.0009542655898,0.02087539807,2,1,0
tmi_loss_of_cooling,,1069,4.507706208e-09,0.02087030187,297.092804,275.7420959,-0.09128487855,-13.04069614,0,0,0.9701026678,1.04775691,-0.0009551381809,0.02087029815,2,1,0
tmi_loss_of_cooling,,1070,4.450949831e-09,0.02086521126,297.0879822,275.7407532,-0.09128562361,-13.04080296,0,0,0.9700747728,1.04780066,-0.0009560131584,0.02086520754,2,1,0
tmi_loss_of_cooling,,1071,4.394907105e-09,0.02086012997,297.0831604,275.7394104,-0.09128636122,-13.04090881,0,0,0.9700469375,1.047844291,-0.0009568858077,0.02086012624,2,1,0
tmi_loss_of_cooling,,1072,4.339570481e-09,0.02085506171,297.0783081,275.7380371,-0.09128709882,-13.04101372,0,0,0.9700191021,1.047887921,-0.0009577583987,0.02085505798,2,1,0
tmi_loss_of_cooling,,1073,4.284930633e-09,0.0208500009,297.0734558,275.7366943,-0.09128783643,-13.04111862,0,0,0.9699912667,1.047931552,-0.0009586309898,0.02084999718,2,1,0
tmi_loss_of_cooling,,1074,4.230980011e-09,0.02084494755,297.068573,275.735321,-0.09128857404,-13.04122448,0,0,0.9699634314,1.047975183,-0.000959503639,0.02084494382,2,1,0
tmi_loss_of_cooling,,1075,4.177707513e-09,0.02083990723,297.0636902,275.7339478,-0.09128931165,-13.04132938,0,0,0.969935596,1.048018813,-0.0009603762301,0.0208399035,2,1,0
tmi_loss_of_cooling,,1076,4.125106479e-09,0.02083487436,297.0587769,275.7325439,-0.0912900418,-13.04143429,0,0,0.9699077606,1.048062444,-0.0009612488793,0.02083487064,2,1,0
tmi_loss_of_cooling,,1077,4.073167581e-09,0.02082985267,297.0538635,275.7311707,-0.09129077941,-13.04153919,0,0,0.9698799253,1.048106074,-0.0009621214704,0.02082984895,2,1,0
tmi_loss_of_cooling,,1078,4.021882383e-09,0.02082484029,297.0489197,275.7297668,-0.09129151702,-13.04164505,0,0,0.9698520899,1.048149705,-0.0009629940614,0.02082483657,2,1,0
tmi_loss_of_cooling,,1079,3.97124289e-09,0.02081983723,297.0439758,275.728363,-0.09129224718,-13.041749,0,0,0.9698242545,1.048193336,-0.0009638667107,0.0208198335,2,1,0
