scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,1080,3.921240666e-09,0.02081484348,297.0390015,275.7269287,-0.09129298478,-13.04185486,0,0,0.9697964191,1.048236966,-0.0009647393017,0.02081483975,2,1,0
tmi_loss_of_cooling,,1081,3.871869048e-09,0.02080985904,297.0340271,275.7255249,-0.09129372239,-13.04195976,0,0,0.9697685838,1.048280597,-0.0009656118928,0.02080985531,2,1,0
tmi_loss_of_cooling,,1082,3.823118266e-09,0.02080488577,297.0290527,275.7240906,-0.09129445255,-13.04206467,0,0,0.9697407484,1.048324227,-0.000966484542,0.02080488205,2,1,0
tmi_loss_of_cooling,,1083,3.774981661e-09,0.02079991996,297.0240479,275.7226562,-0.0912951827,-13.04216862,0,0,0.969712913,1.048367858,-0.000967357133,0.02079991624,2,1,0
tmi_loss_of_cooling,,1084,3.727450348e-09,0.02079496346,297.0190125,275.7212219,-0.09129592031,-13.04227352,0,0,0.9696850777,1.048411489,-0.0009682297241,0.02079495974,2,1,0
tmi_loss_of_cooling,,1085,3.680518557e-09,0.02079001814,297.0139771,275.7197571,-0.09129665047,-13.04237843,0,0,0.9696573019,1.048455119,-0.0009691023733,0.02079001442,2,1,0
tmi_loss_of_cooling,,1086,3.634177403e-09,0.02078508213,297.0089417,275.7182922,-0.09129738063,-13.04248238,0,0,0.9696294665,1.04849875,-0.0009699749644,0.02078507841,2,1,0
tmi_loss_of_cooling,,1087,3.588419784e-09,0.02078015544,297.0038757,275.7168274,-0.09129811078,-13.04258728,0,0,0.9696016312,1.04854238,-0.0009708476136,0.02078015171,2,1,0
tmi_loss_of_cooling,,1088,3.543238369e-09,0.02077523805,296.9987793,275.7153625,-0.09129884094,-13.04269123,0,0,0.9695737958,1.048585892,-0.0009717178182,0.02077523433,2,1,0
tmi_loss_of_cooling,,1089,3.498626056e-09,0.02077032812,296.9937134,275.7138977,-0.0912995711,-13.04279518,0,0,0.9695459604,1.048629522,-0.0009725904092,0.02077032439,2,1,0
tmi_loss_of_cooling,,1090,3.454574626e-09,0.02076542936,296.9885864,275.7124023,-0.09130030125,-13.04290009,0,0,0.9695181251,1.048673153,-0.0009734630585,0.02076542564,2,1,0
tmi_loss_of_cooling,,1091,3.411078753e-09,0.02076053992,296.98349,275.7109375,-0.09130103141,-13.04300404,0,0,0.9694902897,1.048716784,-0.0009743356495,0.02076053619,2,1,0
tmi_loss_of_cooling,,1092,3.368129775e-09,0.02075565793,296.978363,275.7094421,-0.09130176157,-13.04310799,0,0,0.9694625139,1.048760295,-0.000975205854,0.0207556542,2,1,0
tmi_loss_of_cooling,,1093,3.325722364e-09,0.02075078897,296.9732056,275.7079163,-0.09130248427,-13.04321194,0,0,0.9694346786,1.048803926,-0.0009760785033,0.02075078525,2,1,0
tmi_loss_of_cooling,,1094,3.283848748e-09,0.02074592561,296.9680786,275.7064209,-0.09130321443,-13.04331589,0,0,0.9694068432,1.048847556,-0.0009769510943,0.02074592188,2,1,0
tmi_loss_of_cooling,,1095,3.242501823e-09,0.02074107341,296.9628906,275.704895,-0.09130394459,-13.04341984,0,0,0.9693790078,1.048891068,-0.0009778212989,0.02074106969,2,1,0
tmi_loss_of_cooling,,1096,3.201675369e-09,0.02073622867,296.9577332,275.7033691,-0.09130467474,-13.04352474,0,0,0.9693511724,1.048934698,-0.0009786939481,0.02073622495,2,1,0
tmi_loss_of_cooling,,1097,3.161363393e-09,0.02073139511,296.9525452,275.7018433,-0.09130539745,-13.04362774,0,0,0.9693233967,1.048978209,-0.0009795641527,0.02073139139,2,1,0
tmi_loss_of_cooling,,1098,3.121559455e-09,0.020726569,296.9473572,275.7003174,-0.09130612761,-13.04373169,0,0,0.9692955613,1.04902184,-0.0009804368019,0.02072656527,2,1,0
tmi_loss_of_cooling,,1099,3.08225645e-09,0.0207217522,296.9421387,275.6987915,-0.09130685031,-13.04383564,0,0,0.9692677259,1.049065351,-0.0009813070064,0.02072174847,2,1,0
tmi_loss_of_cooling,,1100,3.04344816e-09,0.02071694657,296.9369202,275.6972351,-0.09130757302,-13.04393864,0,0,0.9692399502,1.049108982,-0.0009821796557,0.02071694285,2,1,0
tmi_loss_of_cooling,,1101,3.005128368e-09,0.0207121484,296.9316711,275.6956787,-0.09130829573,-13.04404163,0,0,0.9692121148,1.049152493,-0.0009830498602,0.02071214467,2,1,0
tmi_loss_of_cooling,,1102,2.967291524e-09,0.02070735767,296.9264221,275.6941223,-0.09130902588,-13.04414654,0,0,0.9691842794,1.049196124,-0.0009839225095,0.02070735581,2,1,0
tmi_loss_of_cooling,,1103,2.92993052e-09,0.02070257813,296.9211731,275.6925659,-0.09130974859,-13.04424953,0,0,0.9691565037,1.049239635,-0.000984792714,0.02070257626,2,1,0
tmi_loss_of_cooling,,1104,2.893040474e-09,0.02069780789,296.9159241,275.6910095,-0.0913104713,-13.04435253,0,0,0.9691286683,1.049283266,-0.0009856652468,0.02069780603,2,1,0
tmi_loss_of_cooling,,1105,2.856614278e-09,0.02069304511,296.9106445,275.6894226,-0.09131120145,-13.04445648,0,0,0.9691008329,1.049326777,-0.0009865355678,0.02069304325,2,1,0
tmi_loss_of_cooling,,1106,2.820646827e-09,0.0206882935,296.905365,275.6878357,-0.09131192416,-13.04456043,0,0,0.9690730572,1.049370408,-0.0009874081006,0.02068829164,2,1,0
tmi_loss_of_cooling,,1107,2.785133013e-09,0.02068354934,296.9000549,275.6862488,-0.09131264687,-13.04466343,0,0,0.9690452218,1.049413919,-0.0009882784216,0.02068354748,2,1,0
tmi_loss_of_cooling,,1108,2.750065953e-09,0.0206788145,296.8947449,275.6846619,-0.09131336212,-13.04476547,0,0,0.9690173864,1.049457431,-0.0009891486261,0.02067881264,2,1,0
tmi_loss_of_cooling,,1109,2.715439873e-09,0.02067408897,296.8894348,275.683075,-0.09131408483,-13.04486847,0,0,0.9689896107,1.049500942,-0.0009900188306,0.02067408711,2,1,0
tmi_loss_of_cooling,,1110,2.681250555e-09,0.02066937275,296.8840942,275.681488,-0.09131480753,-13.04497242,0,0,0.9689617753,1.049544573,-0.0009908914799,0.02066937089,2,1,0
tmi_loss_of_cooling,,1111,2.647490893e-09,0.02066466399,296.8787537,275.6798706,-0.09131553024,-13.04507542,0,0,0.9689339995,1.049588084,-0.0009917616844,0.02066466212,2,1,0
tmi_loss_of_cooling,,1112,2.614157113e-09,0.02065996639,296.8734131,275.6782532,-0.09131625295,-13.04517841,0,0,0.9689061642,1.049631596,-0.0009926318889,0.02065996453,2,1,0
tmi_loss_of_cooling,,1113,2.581242997e-09,0.02065527439,296.8680725,275.6766357,-0.0913169682,-13.04528046,0,0,0.9688783884,1.049675107,-0.0009935020935,0.02065527253,2,1,0
tmi_loss_of_cooling,,1114,2.548742994e-09,0.02065059356,296.8627014,275.6750183,-0.09131769091,-13.04538441,0,0,0.968850553,1.049718738,-0.0009943747427,0.0206505917,2,1,0
tmi_loss_of_cooling,,1115,2.51665222e-09,0.02064592019,296.8573303,275.6734009,-0.09131841362,-13.0454874,0,0,0.9688227773,1.049762249,-0.0009952449473,0.02064591832,2,1,0
tmi_loss_of_cooling,,1116,2.484965345e-09,0.02064125799,296.8519287,275.6717529,-0.09131912887,-13.04558945,0,0,0.9687949419,1.04980576,-0.0009961151518,0.02064125612,2,1,0
tmi_loss_of_cooling,,1117,2.453677928e-09,0.02063660137,296.8465271,275.6701355,-0.09131985158,-13.04569244,0,0,0.9687671661,1.049849272,-0.0009969853563,0.02063659951,2,1,0
tmi_loss_of_cooling,,1118,2.422783751e-09,0.02063195594,296.8411255,275.6684875,-0.09132056683,-13.04579449,0,0,0.9687393308,1.049892783,-0.0009978556773,0.02063195407,2,1,0
tmi_loss_of_cooling,,1119,2.392279042e-09,0.02062731795,296.8357239,275.6668396,-0.09132128954,-13.04589844,0,0,0.968711555,1.049936295,-0.0009987258818,0.02062731609,2,1,0
tmi_loss_of_cooling,,1120,2.362158691e-09,0.02062268928,296.8302917,275.6651917,-0.0913220048,-13.04600048,0,0,0.9686837196,1.049979806,-0.0009995960863,0.02062268741,2,1,0
tmi_loss_of_cooling,,1121,2.332416482e-09,0.02061806805,296.8248901,275.6635437,-0.0913227275,-13.04610348,0,0,0.9686559439,1.050023317,-0.001000466291,0.02061806619,2,1,0
tmi_loss_of_cooling,,1122,2.303050195e-09,0.02061345801,296.8194275,275.6618652,-0.09132344276,-13.04620552,0,0,0.9686281681,1.050066829,-0.001001336495,0.02061345614,2,1,0
tmi_loss_of_cooling,,1123,2.274052946e-09,0.02060885541,296.8139954,275.6602173,-0.09132415801,-13.04630756,0,0,0.9686003327,1.05011034,-0.001002206816,0.02060885355,2,1,0
tmi_loss_of_cooling,,1124,2.245420738e-09,0.02060426027,296.8085327,275.6585388,-0.09132487327,-13.04640961,0,0,0.968572557,1.050153852,-0.001003077021,0.0206042584,2,1,0
tmi_loss_of_cooling,,1125,2.217149131e-09,0.0205996763,296.8030701,275.6568604,-0.09132559597,-13.04651356,0,0,0.9685447216,1.050197363,-0.001003947225,0.02059967443,2,1,0
tmi_loss_of_cooling,,1126,2.189233461e-09,0.02059509978,296.7976074,275.6551819,-0.09132631123,-13.0466156,0,0,0.9685169458,1.050240874,-0.00100481743,0.02059509791,2,1,0
tmi_loss_of_cooling,,1127,2.161669732e-09,0.02059053071,296.7921448,275.6535034,-0.09132702649,-13.04671764,0,0,0.9684891701,1.050284386,-0.001005687634,0.02059052885,2,1,0
tmi_loss_of_cooling,,1128,2.134452393e-09,0.02058597095,296.7866516,275.651825,-0.09132774174,-13.04681969,0,0,0.9684613347,1.050327897,-0.001006557955,0.02058596909,2,1,0
tmi_loss_of_cooling,,1129,2.107577668e-09,0.02058141865,296.7811584,275.6501465,-0.091328457,-13.04692173,0,0,0.9684335589,1.050371408,-0.00100742816,0.02058141679,2,1,0
tmi_loss_of_cooling,,1130,2.081042005e-09,0.02057687752,296.7756653,275.6484375,-0.09132917225,-13.04702377,0,0,0.9684057832,1.050414801,-0.001008296036,0.02057687566,2,1,0
tmi_loss_of_cooling,,1131,2.054839632e-09,0.02057234384,296.7701416,275.6467285,-0.09132988751,-13.04712677,0,0,0.9683779478,1.050458312,-0.001009166241,0.02057234198,2,1,0
tmi_loss_of_cooling,,1132,2.028968105e-09,0.02056781761,296.7646484,275.64505,-0.09133060277,-13.04722881,0,0,0.968350172,1.050501823,-0.001010036445,0.02056781575,2,1,0
tmi_loss_of_cooling,,1133,2.003421873e-09,0.0205633007,296.7591248,275.6433411,-0.09133131802,-13.04733086,0,0,0.9683223963,1.050545335,-0.00101090665,0.02056329884,2,1,0
tmi_loss_of_cooling,,1134,1.978197162e-09,0.02055878937,296.7535706,275.6416321,-0.09133203328,-13.0474329,0,0,0.9682946205,1.050588727,-0.001011774526,0.02055878751,2,1,0
tmi_loss_of_cooling,,1135,1.953289974e-09,0.02055428922,296.7480469,275.6398926,-0.09133274853,-13.04753494,0,0,0.9682667851,1.050632238,-0.001012644731,0.02055428736,2,1,0
tmi_loss_of_cooling,,1136,1.92869698e-09,0.02054979838,296.7424927,275.6381836,-0.09133346379,-13.04763699,0,0,0.9682390094,1.05067575,-0.001013514935,0.02054979652,2,1,0
tmi_loss_of_cooling,,1137,1.904413294e-09,0.020545315,296.736969,275.6364746,-0.09133417159,-13.04773808,0,0,0.9682112336,1.050719142,-0.001014382811,0.02054531313,2,1,0
tmi_loss_of_cooling,,1138,1.880435363e-09,0.02054083906,296.7314148,275.6347351,-0.09133488685,-13.04784012,0,0,0.9681834579,1.050762653,-0.001015253016,0.0205408372,2,1,0
tmi_loss_of_cooling,,1139,1.856759191e-09,0.02053637244,296.7258301,275.6329956,-0.0913356021,-13.04794312,0,0,0.9681556821,1.050806165,-0.00101612322,0.02053637058,2,1,0
tmi_loss_of_cooling,,1140,1.833381114e-09,0.02053191327,296.7202759,275.6312866,-0.09133630991,-13.0480442,0,0,0.9681279063,1.050849557,-0.001016991097,0.0205319114,2,1,0
tmi_loss_of_cooling,,1141,1.810297467e-09,0.02052746341,296.7146912,275.6295471,-0.09133702517,-13.04814625,0,0,0.968100071,1.050893068,-0.001017861301,0.02052746154,2,1,0
tmi_loss_of_cooling,,1142,1.787504589e-09,0.020523021,296.7091064,275.6278076,-0.09133774042,-13.04824829,0,0,0.9680722952,1.05093646,-0.001018729177,0.02052301913,2,1,0
tmi_loss_of_cooling,,1143,1.764998481e-09,0.02051858976,296.7035217,275.6260376,-0.09133844823,-13.04834938,0,0,0.9680445194,1.050979972,-0.001019599382,0.0205185879,2,1,0
tmi_loss_of_cooling,,1144,1.742775702e-09,0.02051416412,296.697937,275.6242981,-0.09133915603,-13.04845047,0,0,0.9680167437,1.051023364,-0.001020467258,0.02051416226,2,1,0
tmi_loss_of_cooling,,1145,1.720833032e-09,0.02050974593,296.6923523,275.6225586,-0.09133987129,-13.04855251,0,0,0.9679889679,1.051066875,-0.001021337463,0.02050974406,2,1,0
tmi_loss_of_cooling,,1146,1.699166807e-09,0.02050533704,296.6867371,275.6207886,-0.09134058654,-13.04865456,0,0,0.9679611921,1.051110268,-0.001022205339,0.02050533518,2,1,0
tmi_loss_of_cooling,,1147,1.677772921e-09,0.02050093561,296.6811218,275.6190491,-0.09134129435,-13.04875565,0,0,0.9679334164,1.05115366,-0.001023073215,0.02050093375,2,1,0
tmi_loss_of_cooling,,1148,1.656648263e-09,0.02049654163,296.6755066,275.6172791,-0.09134200215,-13.04885674,0,0,0.9679056406,1.051197171,-0.00102394342,0.02049653977,2,1,0
tmi_loss_of_cooling,,1149,1.63579017e-09,0.02049215883,296.6698914,275.615509,-0.09134271741,-13.04895878,0,0,0.9678778648,1.051240563,-0.001024811296,0.02049215697,2,1,0
tmi_loss_of_cooling,,1150,1.615194534e-09,0.02048778161,296.6642761,275.613739,-0.09134342521,-13.04905987,0,0,0.9678500891,1.051284075,-0.0010256815,0.02048777975,2,1,0
tmi_loss_of_cooling,,1151,1.594857801e-09,0.02048341371,296.6586304,275.611969,-0.09134413302,-13.04916191,0,0,0.9678223133,1.051327467,-0.00102654926,0.02048341185,2,1,0
tmi_loss_of_cooling,,1152,1.574777531e-09,0.02047905326,296.6530151,275.610199,-0.09134484828,-13.04926395,0,0,0.9677945375,1.051370859,-0.001027417136,0.0204790514,2,1,0
tmi_loss_of_cooling,,1153,1.554950169e-09,0.02047470212,296.6473694,275.608429,-0.09134555608,-13.04936504,0,0,0.9677667618,1.051414251,-0.001028285013,0.02047470026,2,1,0
tmi_loss_of_cooling,,1154,1.535372052e-09,0.02047035657,296.6417236,275.6066284,-0.09134626389,-13.04946613,0,0,0.967738986,1.051457763,-0.001029155217,0.02047035471,2,1,0
tmi_loss_of_cooling,,1155,1.516040515e-09,0.02046602033,296.6360779,275.6048584,-0.09134697169,-13.04956722,0,0,0.9677112103,1.051501155,-0.001030023093,0.02046601847,2,1,0
tmi_loss_of_cooling,,1156,1.496952451e-09,0.02046169341,296.6304321,275.6030579,-0.09134768695,-13.04966927,0,0,0.9676834345,1.051544547,-0.00103089097,0.02046169154,2,1,0
tmi_loss_of_cooling,,1157,1.478105083e-09,0.02045737393,296.6247559,275.6012878,-0.09134839475,-13.04977036,0,0,0.9676556587,1.051587939,-0.001031758729,0.02045737207,2,1,0
tmi_loss_of_cooling,,1158,1.459494636e-09,0.02045306191,296.6191101,275.5994873,-0.09134910256,-13.04987144,0,0,0.967627883,1.051631331,-0.001032626606,0.02045306005,2,1,0
tmi_loss_of_cooling,,1159,1.441118447e-09,0.02044875734,296.6134338,275.5976868,-0.09134981036,-13.04997253,0,0,0.9676001072,1.051674843,-0.00103349681,0.02044875547,2,1,0
tmi_loss_of_cooling,,1160,1.422973739e-09,0.02044446021,296.6077576,275.5958862,-0.09135051817,-13.05007362,0,0,0.9675723314,1.051718235,-0.001034364686,0.02044445835,2,1,0
tmi_loss_of_cooling,,1161,1.405057515e-09,0.02044017427,296.6020813,275.5940857,-0.09135122597,-13.05017471,0,0,0.9675445557,1.051761627,-0.001035232563,0.0204401724,2,1,0
tmi_loss_of_cooling,,1162,1.38736711e-09,0.02043589205,296.596405,275.5922852,-0.09135193378,-13.0502758,0,0,0.9675167799,1.051805019,-0.001036100322,0.02043589018,2,1,0
tmi_loss_of_cooling,,1163,1.369898972e-09,0.020431621,296.5907288,275.5904846,-0.09135264158,-13.05037689,0,0,0.9674890041,1.051848412,-0.001036968199,0.02043161914,2,1,0
tmi_loss_of_cooling,,1164,1.352651102e-09,0.02042735741,296.585022,275.5886841,-0.09135334939,-13.05047798,0,0,0.967461288,1.051891804,-0.001037836075,0.02042735554,2,1,0
tmi_loss_of_cooling,,1165,1.335620392e-09,0.0204230994,296.5793457,275.586853,-0.09135405719,-13.05057907,0,0,0.9674335122,1.051935196,-0.001038703951,0.02042309754,2,1,0
tmi_loss_of_cooling,,1166,1.318803955e-09,0.02041885257,296.5736389,275.5850525,-0.091354765,-13.05068016,0,0,0.9674057364,1.051978588,-0.001039571711,0.02041885071,2,1,0
tmi_loss_of_cooling,,1167,1.302199348e-09,0.02041460946,296.5679321,275.5832214,-0.0913554728,-13.05078125,0,0,0.9673779607,1.05202198,-0.001040439587,0.0204146076,2,1,0
tmi_loss_of_cooling,,1168,1.285803686e-09,0.02041037753,296.5622253,275.5814209,-0.09135617316,-13.05088139,0,0,0.9673501849,1.052065372,-0.001041307463,0.02041037567,2,1,0
tmi_loss_of_cooling,,1169,1.269614525e-09,0.02040615305,296.5565186,275.5795898,-0.09135688841,-13.05098343,0,0,0.9673224688,1.052108765,-0.001042175223,0.02040615119,2,1,0
tmi_loss_of_cooling,,1170,1.253629311e-09,0.02040193416,296.5508118,275.5777588,-0.09135758877,-13.05108356,0,0,0.967294693,1.052152038,-0.001043040771,0.0204019323,2,1,0
tmi_loss_of_cooling,,1171,1.237845271e-09,0.02039772458,296.545105,275.5759583,-0.09135829657,-13.05118465,0,0,0.9672669172,1.05219543,-0.001043908531,0.02039772272,2,1,0
tmi_loss_of_cooling,,1172,1.222260071e-09,0.02039352246,296.5393982,275.5741272,-0.09135900438,-13.05128574,0,0,0.9672391415,1.052238822,-0.001044776407,0.02039352059,2,1,0
tmi_loss_of_cooling,,1173,1.206870937e-09,0.02038932778,296.5336609,275.5722961,-0.09135971218,-13.05138683,0,0,0.9672114253,1.052282214,-0.001045644283,0.02038932592,2,1,0
tmi_loss_of_cooling,,1174,1.191675536e-09,0.02038514055,296.5279541,275.5704651,-0.09136041999,-13.05148792,0,0,0.9671836495,1.052325606,-0.00104651216,0.02038513869,2,1,0
tmi_loss_of_cooling,,1175,1.176671649e-09,0.02038096264,296.5222168,275.568634,-0.09136112034,-13.05158806,0,0,0.9671558738,1.052368879,-0.001047377591,0.02038096078,2,1,0
tmi_loss_of_cooling,,1176,1.161856722e-09,0.02037679218,296.51651,275.5667725,-0.09136182815,-13.05168915,0,0,0.967128098,1.052412271,-0.001048245351,0.02037679031,2,1,0
tmi_loss_of_cooling,,1177,1.147227868e-09,0.02037262917,296.5107727,275.5649414,-0.09136253595,-13.05179024,0,0,0.9671003819,1.052455664,-0.001049113227,0.0203726273,2,1,0
tmi_loss_of_cooling,,1178,1.132783534e-09,0.0203684736,296.5050354,275.5631104,-0.09136323631,-13.05189037,0,0,0.9670726061,1.052499056,-0.001049981103,0.02036847174,2,1,0
tmi_loss_of_cooling,,1179,1.118521054e-09,0.02036432363,296.4992981,275.5612488,-0.09136394411,-13.05199146,0,0,0.9670448303,1.052542329,-0.001050846535,0.02036432177,2,1,0
tmi_loss_of_cooling,,1180,1.104438097e-09,0.02036018297,296.4935608,275.5594177,-0.09136465192,-13.05209255,0,0,0.9670171142,1.052585721,-0.001051714411,0.02036018111,2,1,0
tmi_loss_of_cooling,,1181,1.090532553e-09,0.02035604976,296.4878235,275.5575562,-0.09136535227,-13.05219269,0,0,0.9669893384,1.052628994,-0.001052579843,0.0203560479,2,1,0
tmi_loss_of_cooling,,1182,1.076802092e-09,0.020351924,296.4820862,275.5557251,-0.09136606008,-13.05229378,0,0,0.9669616222,1.052672386,-0.001053447719,0.02035192214,2,1,0
tmi_loss_of_cooling,,1183,1.063244492e-09,0.02034780569,296.4763184,275.5538635,-0.09136676043,-13.05239391,0,0,0.9669338465,1.052715778,-0.001054315595,0.02034780383,2,1,0
tmi_loss_of_cooling,,1184,1.049857312e-09,0.02034369484,296.4705811,275.552002,-0.09136746824,-13.052495,0,0,0.9669060707,1.052759051,-0.001055181026,0.02034369297,2,1,0
tmi_loss_of_cooling,,1185,1.036639108e-09,0.02033959143,296.4648438,275.5501404,-0.09136816859,-13.05259514,0,0,0.9668783545,1.052802444,-0.001056048903,0.02033958957,2,1,0
tmi_loss_of_cooling,,1186,1.023587215e-09,0.02033549547,296.4590759,275.5483093,-0.0913688764,-13.05269623,0,0,0.9668505788,1.052845716,-0.001056914334,0.02033549361,2,1,0
tmi_loss_of_cooling,,1187,1.010699524e-09,0.02033140697,296.4533386,275.5464478,-0.0913695842,-13.05279732,0,0,0.9668228626,1.052889109,-0.001057782094,0.0203314051,2,1,0
tmi_loss_of_cooling,,1188,9.979740367e-10,0.02032732777,296.4475708,275.5445862,-0.09137028456,-13.05289745,0,0,0.9667950869,1.052932382,-0.001058647642,0.02032732591,2,1,0
tmi_loss_of_cooling,,1189,9.854089766e-10,0.02032325231,296.441803,275.5427246,-0.09137098491,-13.05299759,0,0,0.9667673707,1.052975774,-0.001059515402,0.02032325231,2,1,0
tmi_loss_of_cooling,,1190,9.730020123e-10,0.02031918615,296.4360657,275.540863,-0.09137169272,-13.05309868,0,0,0.9667395949,1.053019047,-0.00106038095,0.02031918615,2,1,0
tmi_loss_of_cooling,,1191,9.607512563e-10,0.02031512931,296.4302979,275.5389709,-0.09137239307,-13.05319881,0,0,0.9667118788,1.05306232,-0.001061246381,0.02031512931,2,1,0
tmi_loss_of_cooling,,1192,9.486549324e-10,0.02031107806,296.42453,275.5371094,-0.09137310088,-13.0532999,0,0,0.966684103,1.053105712,-0.001062114257,0.02031107806,2,1,0
tmi_loss_of_cooling,,1193,9.36710709e-10,0.02030703425,296.4187622,275.5352478,-0.09137380123,-13.05340004,0,0,0.9666563869,1.053148985,-0.001062979689,0.02030703425,2,1,0
tmi_loss_of_cooling,,1194,9.249170319e-10,0.02030299604,296.4129944,275.5333862,-0.09137450159,-13.05350018,0,0,0.9666286111,1.053192258,-0.00106384512,0.02030299604,2,1,0
tmi_loss_of_cooling,,1195,9.13271625e-10,0.02029896714,296.4072266,275.5314941,-0.09137520939,-13.05360126,0,0,0.9666008949,1.05323565,-0.001064712997,0.02029896714,2,1,0
tmi_loss_of_cooling,,1196,9.017728786e-10,0.02029494755,296.4014587,275.5296326,-0.09137590975,-13.0537014,0,0,0.9665731788,1.053278923,-0.001065578428,0.02029494755,2,1,0
tmi_loss_of_cooling,,1197,8.904190163e-10,0.02029093169,296.3956909,275.527771,-0.09137661755,-13.05380249,0,0,0.966545403,1.053322196,-0.00106644386,0.02029093169,2,1,0
tmi_loss_of_cooling,,1198,8.792080952e-10,0.02028692514,296.3899231,275.5258789,-0.09137731791,-13.05390263,0,0,0.9665176868,1.053365469,-0.001067309408,0.02028692514,2,1,0
tmi_loss_of_cooling,,1199,8.681383945e-10,0.02028292418,296.3841553,275.5240173,-0.09137801826,-13.05400181,0,0,0.9664899111,1.053408861,-0.001068177167,0.02028292418,2,1,0
tmi_loss_of_cooling,,1200,8.572078047e-10,0.02027893253,296.3783875,275.5221252,-0.09137872607,-13.0541029,0,0,0.9664621949,1.053452134,-0.001069042715,0.02027893253,2,1,0
tmi_loss_of_cooling,,1201,8.464151602e-10,0.02027494647,296.3726196,275.5202332,-0.09137942642,-13.05420303,0,0,0.9664344788,1.053495407,-0.001069908147,0.02027494647,2,1,0
tmi_loss_of_cooling,,1202,8.357582404e-10,0.02027096972,296.3668213,275.5183716,-0.09138012677,-13.05430317,0,0,0.966406703,1.05353868,-0.001070773578,0.02027096972,2,1,0
tmi_loss_of_cooling,,1203,8.2523538e-10,0.02026699856,296.3610535,275.5164795,-0.09138083458,-13.05440426,0,0,0.9663789868,1.053581953,-0.00107163901,0.02026699856,2,1,0
tmi_loss_of_cooling,,1204,8.148451358e-10,0.02026303485,296.3552856,275.5145874,-0.09138153493,-13.05450439,0,0,0.9663512707,1.053625226,-0.001072504441,0.02026303485,2,1,0
tmi_loss_of_cooling,,1205,8.045858424e-10,0.02025907859,296.3495178,275.5126953,-0.09138223529,-13.05460453,0,0,0.9663234949,1.053668499,-0.001073369989,0.02025907859,2,1,0
tmi_loss_of_cooling,,1206,7.944555569e-10,0.02025512792,296.3437195,275.5108337,-0.09138293564,-13.05470467,0,0,0.9662957788,1.053711772,-0.001074235421,0.02025512792,2,1,0
tmi_loss_of_cooling,,1207,7.84452947e-10,0.02025118656,296.3379517,275.5089417,-0.091383636,-13.0548048,0,0,0.9662680626,1.053755045,-0.001075100852,0.02025118656,2,1,0
tmi_loss_of_cooling,,1208,7.74576181e-10,0.0202472508,296.3321838,275.5070496,-0.0913843438,-13.05490589,0,0,0.9662403464,1.053798318,-0.001075966284,0.0202472508,2,1,0
tmi_loss_of_cooling,,1209,7.648238154e-10,0.02024332434,296.3263855,275.5051575,-0.09138504416,-13.05500603,0,0,0.9662125707,1.053841591,-0.001076831832,0.02024332434,2,1,0
tmi_loss_of_cooling,,1210,7.55194185e-10,0.02023940161,296.3206177,275.5032654,-0.09138574451,-13.05510616,0,0,0.9661848545,1.053884864,-0.001077697263,0.02023940161,2,1,0
tmi_loss_of_cooling,,1211,7.456857354e-10,0.02023548819,296.3148193,275.5013733,-0.09138645232,-13.05520725,0,0,0.9661571383,1.053928137,-0.001078562695,0.02023548819,2,1,0
tmi_loss_of_cooling,,1212,7.362971344e-10,0.02023158222,296.3090515,275.4994812,-0.09138715267,-13.05530739,0,0,0.9661294222,1.05397141,-0.001079428126,0.02023158222,2,1,0
tmi_loss_of_cooling,,1213,7.270265501e-10,0.02022768185,296.3032837,275.4975891,-0.09138785303,-13.05540752,0,0,0.9661016464,1.054014683,-0.001080293674,0.02022768185,2,1,0
tmi_loss_of_cooling,,1214,7.178728723e-10,0.02022378892,296.2974854,275.495697,-0.09138855338,-13.05550766,0,0,0.9660739303,1.054057956,-0.001081159106,0.02022378892,2,1,0
tmi_loss_of_cooling,,1215,7.088344911e-10,0.02021990344,296.2917175,275.4938049,-0.09138925374,-13.05560684,0,0,0.9660462141,1.054101229,-0.001082024537,0.02021990344,2,1,0
tmi_loss_of_cooling,,1216,6.999099078e-10,0.02021602541,296.2859192,275.4918823,-0.09138995409,-13.05570698,0,0,0.9660184979,1.054144382,-0.00108288764,0.02021602541,2,1,0
tmi_loss_of_cooling,,1217,6.910975126e-10,0.02021215297,296.2801514,275.4899902,-0.09139065444,-13.05580711,0,0,0.9659907818,1.054187655,-0.001083753072,0.02021215297,2,1,0
tmi_loss_of_cooling,,1218,6.823960286e-10,0.02020828985,296.2743835,275.4880981,-0.09139136225,-13.0559082,0,0,0.9659630656,1.054230928,-0.001084618503,0.02020828985,2,1,0
tmi_loss_of_cooling,,1219,6.738042901e-10,0.02020443045,296.2685852,275.4862061,-0.0913920626,-13.05600834,0,0,0.9659353495,1.054274201,-0.001085484051,0.02020443045,2,1,0
tmi_loss_of_cooling,,1220,6.653207429e-10,0.0202005785,296.2628174,275.4842834,-0.09139276296,-13.05610847,0,0,0.9659076333,1.054317355,-0.001086347038,0.0202005785,2,1,0
tmi_loss_of_cooling,,1221,6.569439992e-10,0.02019673586,296.257019,275.4823914,-0.09139346331,-13.05620861,0,0,0.9658798575,1.054360628,-0.001087212586,0.02019673586,2,1,0
tmi_loss_of_cooling,,1222,6.486725601e-10,0.02019289881,296.2512512,275.4804993,-0.09139416367,-13.05630875,0,0,0.9658521414,1.054403901,-0.001088078017,0.02019289881,2,1,0
tmi_loss_of_cooling,,1223,6.405054265e-10,0.02018906735,296.2454834,275.4785767,-0.09139486402,-13.05640888,0,0,0.9658244252,1.054447055,-0.001088941121,0.02018906735,2,1,0
tmi_loss_of_cooling,,1224,6.324409885e-10,0.02018524334,296.2396851,275.4766846,-0.09139556438,-13.05650902,0,0,0.9657967091,1.054490328,-0.001089806552,0.02018524334,2,1,0
tmi_loss_of_cooling,,1225,6.244781914e-10,0.02018142678,296.2339172,275.4747925,-0.09139626473,-13.05660915,0,0,0.9657689929,1.054533482,-0.001090669655,0.02018142678,2,1,0
tmi_loss_of_cooling,,1226,6.166156474e-10,0.02017761767,296.2281494,275.4728699,-0.09139696509,-13.05670929,0,0,0.9657412767,1.054576755,-0.001091535087,0.02017761767,2,1,0
tmi_loss_of_cooling,,1227,6.088519688e-10,0.02017381601,296.2223816,275.4709778,-0.09139767289,-13.05681038,0,0,0.9657135606,1.054620028,-0.001092400518,0.02017381601,2,1,0
tmi_loss_of_cooling,,1228,6.011862119e-10,0.02017001994,296.2165833,275.4690552,-0.09139837325,-13.05691051,0,0,0.9656858444,1.054663181,-0.001093263621,0.02017001994,2,1,0
tmi_loss_of_cooling,,1229,5.936168779e-10,0.02016622946,296.2108154,275.4671631,-0.0913990736,-13.0570097,0,0,0.9656581283,1.054706454,-0.001094129053,0.02016622946,2,1,0
tmi_loss_of_cooling,,1230,5.861429675e-10,0.02016244829,296.2050476,275.4652405,-0.09139977396,-13.05710983,0,0,0.9656304121,1.054749608,-0.001094992156,0.02016244829,2,1,0
tmi_loss_of_cooling,,1231,5.787630375e-10,0.02015867084,296.1992798,275.4633484,-0.09140047431,-13.05720997,0,0,0.9656026959,1.054792762,-0.001095855259,0.02015867084,2,1,0
tmi_loss_of_cooling,,1232,5.714760332e-10,0.02015490271,296.193512,275.4614258,-0.09140117466,-13.0573101,0,0,0.9655749798,1.054836035,-0.001096720691,0.02015490271,2,1,0
tmi_loss_of_cooling,,1233,5.642808443e-10,0.02015114017,296.1877136,275.4595337,-0.09140187502,-13.05741024,0,0,0.9655472636,1.054879189,-0.001097583794,0.02015114017,2,1,0
tmi_loss_of_cooling,,1234,5.571761386e-10,0.02014738508,296.1819458,275.4576111,-0.09140257537,-13.05751038,0,0,0.9655196071,1.054922462,-0.001098449226,0.02014738508,2,1,0
tmi_loss_of_cooling,,1235,5.501610278e-10,0.02014363557,296.176178,275.455719,-0.09140327573,-13.05761051,0,0,0.9654918909,1.054965615,-0.001099312329,0.02014363557,2,1,0
tmi_loss_of_cooling,,1236,5.432341244e-10,0.02013989352,296.1704102,275.4537964,-0.09140397608,-13.05771065,0,0,0.9654641747,1.055008769,-0.001100175316,0.02013989352,2,1,0
tmi_loss_of_cooling,,1237,5.363944289e-10,0.02013615705,296.1646423,275.4519043,-0.09140467644,-13.05781078,0,0,0.9654364586,1.055052042,-0.001101040863,0.02013615705,2,1,0
tmi_loss_of_cooling,,1238,5.296409422e-10,0.0201324299,296.1588745,275.4499817,-0.09140537679,-13.05791092,0,0,0.9654087424,1.055095196,-0.00110190385,0.0201324299,2,1,0
tmi_loss_of_cooling,,1239,5.229724431e-10,0.02012870647,296.1531372,275.4480591,-0.09140607715,-13.05801105,0,0,0.9653810263,1.05513835,-0.001102766953,0.02012870647,2,1,0
tmi_loss_of_cooling,,1240,5.163878769e-10,0.02012499049,296.1473694,275.446167,-0.0914067775,-13.05811024,0,0,0.9653533101,1.055181503,-0.001103630057,0.02012499049,2,1,0
tmi_loss_of_cooling,,1241,5.098862443e-10,0.02012128197,296.1416016,275.4442444,-0.09140747786,-13.05821037,0,0,0.9653256536,1.055224776,-0.001104495488,0.02012128197,2,1,0
tmi_loss_of_cooling,,1242,5.034664352e-10,0.02011757903,296.1358337,275.4423523,-0.09140817821,-13.05831051,0,0,0.9652979374,1.05526793,-0.001105358591,0.02011757903,2,1,0
tmi_loss_of_cooling,,1243,4.971274503e-10,0.02011388354,296.1300659,275.4404297,-0.09140887856,-13.05841064,0,0,0.9652702212,1.055311084,-0.001106221694,0.02011388354,2,1,0
tmi_loss_of_cooling,,1244,4.90868346e-10,0.02011019364,296.1243286,275.4385071,-0.09140957892,-13.05851078,0,0,0.9652425051,1.055354238,-0.001107084681,0.02011019364,2,1,0
tmi_loss_of_cooling,,1245,4.846880119e-10,0.02010651119,296.1185608,275.436615,-0.09141027927,-13.05861092,0,0,0.9652147889,1.055397391,-0.001107947784,0.02010651119,2,1,0
tmi_loss_of_cooling,,1246,4.785855046e-10,0.02010283619,296.1128235,275.4346924,-0.09141097963,-13.05871105,0,0,0.9651871324,1.055440545,-0.001108810888,0.02010283619,2,1,0
tmi_loss_of_cooling,,1247,4.725597691e-10,0.02009916492,296.1070557,275.4327698,-0.09141167998,-13.05881119,0,0,0.9651594162,1.055483818,-0.001109676319,0.02009916492,2,1,0
tmi_loss_of_cooling,,1248,4.666100284e-10,0.0200955011,296.1013184,275.4308777,-0.09141238034,-13.05891132,0,0,0.9651317,1.055526972,-0.001110539422,0.0200955011,2,1,0
tmi_loss_of_cooling,,1249,4.607350335e-10,0.02009184472,296.0955505,275.4289551,-0.09141308069,-13.05901146,0,0,0.9651040435,1.055570126,-0.001111402526,0.02009184472,2,1,0
tmi_loss_of_cooling,,1250,4.549341182e-10,0.02008819394,296.0898132,275.4270325,-0.09141378105,-13.0591116,0,0,0.9650763273,1.055613279,-0.001112265512,0.02008819394,2,1,0
tmi_loss_of_cooling,,1251,4.492062833e-10,0.0200845506,296.0840759,275.4251099,-0.0914144814,-13.05921078,0,0,0.9650486112,1.055656433,-0.001113128616,0.0200845506,2,1,0
tmi_loss_of_cooling,,1252,4.435504464e-10,0.02008091286,296.0783386,275.4232178,-0.09141518176,-13.05931091,0,0,0.965020895,1.055699587,-0.001113991719,0.02008091286,2,1,0
tmi_loss_of_cooling,,1253,4.379658303e-10,0.0200772807,296.0726013,275.4212952,-0.09141588211,-13.05941105,0,0,0.9649932384,1.055742741,-0.001114854822,0.0200772807,2,1,0
tmi_loss_of_cooling,,1254,4.324516023e-10,0.02007365786,296.0668335,275.4193726,-0.09141658247,-13.05951118,0,0,0.9649655223,1.055785775,-0.00111571548,0.02007365786,2,1,0
tmi_loss_of_cooling,,1255,4.270067633e-10,0.02007003874,296.0610962,275.4174805,-0.09141728282,-13.05961132,0,0,0.9649378657,1.055828929,-0.001116578584,0.02007003874,2,1,0
tmi_loss_of_cooling,,1256,4.21630536e-10,0.02006642707,296.0553894,275.4155579,-0.09141798317,-13.05971146,0,0,0.9649101496,1.055872083,-0.001117441687,0.02006642707,2,1,0
tmi_loss_of_cooling,,1257,4.163218659e-10,0.02006282285,296.0496521,275.4136353,-0.09141868353,-13.05981159,0,0,0.9648824334,1.055915236,-0.001118304674,0.02006282285,2,1,0
tmi_loss_of_cooling,,1258,4.110801421e-10,0.02005922236,296.0439148,275.4117432,-0.09141938388,-13.05991173,0,0,0.9648547769,1.05595839,-0.001119167777,0.02005922236,2,1,0
tmi_loss_of_cooling,,1259,4.059044489e-10,0.02005562931,296.0381775,275.4098206,-0.09142008424,-13.06001186,0,0,0.9648270607,1.056001544,-0.00112003088,0.02005562931,2,1,0
tmi_loss_of_cooling,,1260,4.007938148e-10,0.02005204186,296.0324707,275.4078979,-0.09142078459,-13.060112,0,0,0.9647994041,1.056044579,-0.001120891538,0.02005204186,2,1,0
tmi_loss_of_cooling,,1261,3.957475458e-10,0.02004846185,296.0267334,275.4060059,-0.09142148495,-13.06021214,0,0,0.964771688,1.056087732,-0.001121754642,0.02004846185,2,1,0
tmi_loss_of_cooling,,1262,3.907648372e-10,0.0200448893,296.0209961,275.4040833,-0.0914221853,-13.06031132,0,0,0.9647440314,1.056130886,-0.001122617745,0.0200448893,2,1,0
tmi_loss_of_cooling,,1263,3.858448561e-10,0.02004132047,296.0152893,275.4021606,-0.09142288566,-13.06041145,0,0,0.9647163153,1.05617404,-0.001123480732,0.02004132047,2,1,0
tmi_loss_of_cooling,,1264,3.809868809e-10,0.0200377591,296.0095825,275.4002686,-0.09142358601,-13.06051159,0,0,0.9646885991,1.056217074,-0.001124341507,0.0200377591,2,1,0
tmi_loss_of_cooling,,1265,3.761899681e-10,0.02003420517,296.0038757,275.3983459,-0.09142428637,-13.06061172,0,0,0.9646609426,1.056260228,-0.001125204493,0.02003420517,2,1,0
tmi_loss_of_cooling,,1266,3.714535346e-10,0.02003065683,295.9981384,275.3964233,-0.09142498672,-13.06071186,0,0,0.9646332264,1.056303382,-0.001126067596,0.02003065683,2,1,0
tmi_loss_of_cooling,,1267,3.667766924e-10,0.02002711222,295.9924316,275.3945312,-0.09142568707,-13.060812,0,0,0.9646055698,1.056346416,-0.001126928255,0.02002711222,2,1,0
tmi_loss_of_cooling,,1268,3.621588029e-10,0.02002357505,295.9867249,275.3926086,-0.09142638743,-13.06091213,0,0,0.9645779133,1.05638957,-0.001127791358,0.02002357505,2,1,0
tmi_loss_of_cooling,,1269,3.575989782e-10,0.02002004534,295.9810181,275.3907166,-0.09142708778,-13.06101227,0,0,0.9645501971,1.056432605,-0.001128652017,0.02002004534,2,1,0
tmi_loss_of_cooling,,1270,3.53096552e-10,0.02001652122,295.9753418,275.3887939,-0.09142778814,-13.0611124,0,0,0.9645225406,1.056475759,-0.00112951512,0.02001652122,2,1,0
tmi_loss_of_cooling,,1271,3.486508582e-10,0.02001300454,295.969635,275.3868713,-0.09142848849,-13.06121254,0,0,0.9644948244,1.056518793,-0.001130375895,0.02001300454,2,1,0
tmi_loss_of_cooling,,1272,3.442611196e-10,0.02000949159,295.9639282,275.3849792,-0.09142918885,-13.06131268,0,0,0.9644671679,1.056561947,-0.001131238881,0.02000949159,2,1,0
tmi_loss_of_cooling,,1273,3.399266701e-10,0.02000598609,295.958252,275.3830566,-0.0914298892,-13.06141281,0,0,0.9644394517,1.056604981,-0.001132099656,0.02000598609,2,1,0
tmi_loss_of_cooling,,1274,3.356467881e-10,0.02000248805,295.9525452,275.3811646,-0.09143058956,-13.06151199,0,0,0.9644117951,1.056648135,-0.001132962643,0.02000248805,2,1,0
tmi_loss_of_cooling,,1275,3.31420752e-10,0.01999899372,295.9468689,275.3792419,-0.09143128991,-13.06161213,0,0,0.9643841386,1.05669117,-0.001133823418,0.01999899372,2,1,0
tmi_loss_of_cooling,,1276,3.272479787e-10,0.01999550685,295.9411621,275.3773193,-0.09143199027,-13.06171227,0,0,0.9643564224,1.056734324,-0.001134686405,0.01999550685,2,1,0
tmi_loss_of_cooling,,1277,3.23127719e-10,0.01999202557,295.9354858,275.3754272,-0.09143269062,-13.0618124,0,0,0.9643287659,1.056777358,-0.00113554718,0.01999202557,2,1,0
tmi_loss_of_cooling,,1278,3.190593345e-10,0.01998854987,295.9298096,275.3735046,-0.09143339097,-13.06191254,0,0,0.9643011093,1.056820393,-0.001136407838,0.01998854987,2,1,0
tmi_loss_of_cooling,,1279,3.150422145e-10,0.01998508163,295.9241333,275.3716125,-0.09143409133,-13.06201267,0,0,0.9642733932,1.056863546,-0.001137270941,0.01998508163,2,1,0
tmi_loss_of_cooling,,1280,3.110756097e-10,0.01998161711,295.918457,275.3696899,-0.09143479168,-13.06211281,0,0,0.9642457366,1.056906581,-0.0011381316,0.01998161711,2,1,0
tmi_loss_of_cooling,,1281,3.071589649e-10,0.01997816004,295.9127808,275.3677979,-0.09143549204,-13.06221294,0,0,0.96421808,1.056949615,-0.001138992258,0.01997816004,2,1,0
tmi_loss_of_cooling,,1282,3.032916696e-10,0.01997470856,295.907135,275.3659058,-0.09143619239,-13.06231308,0,0,0.9641904235,1.056992769,-0.001139855362,0.01997470856,2,1,0
tmi_loss_of_cooling,,1283,2.99473002e-10,0.01997126266,295.9014587,275.3639832,-0.09143689275,-13.06241322,0,0,0.9641627073,1.057035804,-0.00114071602,0.01997126266,2,1,0
tmi_loss_of_cooling,,1284,2.957024625e-10,0.01996782422,295.895813,275.3620911,-0.0914375931,-13.06251335,0,0,0.9641350508,1.057078838,-0.001141576795,0.01996782422,2,1,0
tmi_loss_of_cooling,,1285,2.919793574e-10,0.0199643895,295.8901367,275.3601685,-0.09143829346,-13.06261253,0,0,0.9641073942,1.057121873,-0.001142437453,0.0199643895,2,1,0
tmi_loss_of_cooling,,1286.000122,2.883031591e-10,0.0199609641,295.884491,275.3582764,-0.09143899381,-13.06271267,0,0,0.9640797377,1.057164907,-0.001143298112,0.0199609641,2,1,0
tmi_loss_of_cooling,,1287.000122,2.846732849e-10,0.01995754242,295.8788452,275.3563843,-0.09143969417,-13.06281281,0,0,0.9640520215,1.057208061,-0.001144161215,0.01995754242,2,1,0
tmi_loss_of_cooling,,1288.000122,2.810889854e-10,0.01995412633,295.8731995,275.3544617,-0.09144039452,-13.06291294,0,0,0.9640243649,1.057251096,-0.001145021874,0.01995412633,2,1,0
tmi_loss_of_cooling,,1289.000122,2.775498997e-10,0.01995071769,295.8675537,275.3525696,-0.09144109488,-13.06301308,0,0,0.9639967084,1.05729413,-0.001145882532,0.01995071769,2,1,0
tmi_loss_of_cooling,,1290.000122,2.740553895e-10,0.01994731463,295.861908,275.3506775,-0.09144179523,-13.06311321,0,0,0.9639690518,1.057337165,-0.001146743307,0.01994731463,2,1,0
tmi_loss_of_cooling,,1291.000122,2.706048996e-10,0.01994391717,295.8562622,275.3487549,-0.09144249558,-13.06321335,0,0,0.9639413953,1.057380199,-0.001147603965,0.01994391717,2,1,0
tmi_loss_of_cooling,,1292.000122,2.671977639e-10,0.01994052529,295.850647,275.3468628,-0.09144319594,-13.06331348,0,0,0.9639137387,1.057423234,-0.001148464624,0.01994052529,2,1,0
tmi_loss_of_cooling,,1293.000122,2.638335939e-10,0.01993713714,295.8450012,275.3449707,-0.09144390374,-13.06341457,0,0,0.9638860226,1.057466269,-0.001149325399,0.01993713714,2,1,0
tmi_loss_of_cooling,,1294.000122,2.605117788e-10,0.0199337583,295.839386,275.3430786,-0.0914446041,-13.06351471,0,0,0.963858366,1.057509303,-0.001150186057,0.0199337583,2,1,0
tmi_loss_of_cooling,,1295.000122,2.572317359e-10,0.01993038319,295.8337402,275.341156,-0.09144530445,-13.06361485,0,0,0.9638307095,1.057552338,-0.001151046716,0.01993038319,2,1,0
tmi_loss_of_cooling,,1296.000122,2.539930488e-10,0.01992701739,295.828125,275.3392639,-0.09144600481,-13.06371498,0,0,0.9638030529,1.057595372,-0.001151907374,0.01992701739,2,1,0
tmi_loss_of_cooling,,1297.000122,2.507950791e-10,0.01992365345,295.8225098,275.3373718,-0.09144670516,-13.06381416,0,0,0.9637753963,1.057638407,-0.001152768149,0.01992365345,2,1,0
tmi_loss_of_cooling,,1298.000122,2.476374383e-10,0.01992029697,295.8168945,275.3354797,-0.09144740552,-13.0639143,0,0,0.9637477398,1.057681441,-0.001153628808,0.01992029697,2,1,0
tmi_loss_of_cooling,,1299.000122,2.445195157e-10,0.01991694421,295.8113098,275.3335876,-0.09144811332,-13.06401539,0,0,0.9637200832,1.057724476,-0.001154489466,0.01991694421,2,1,0
tmi_loss_of_cooling,,1300.000122,2.414408673e-10,0.01991360076,295.8056946,275.3316956,-0.09144880623,-13.06411457,0,0,0.9636924267,1.057767391,-0.001155347796,0.01991360076,2,1,0
tmi_loss_of_cooling,,1301.000122,2.384009934e-10,0.01991026103,295.8000793,275.3298035,-0.09144950658,-13.06421471,0,0,0.9636647701,1.057810426,-0.001156208455,0.01991026103,2,1,0
tmi_loss_of_cooling,,1302.000122,2.353993667e-10,0.0199069269,295.7944946,275.3279114,-0.09145021439,-13.0643158,0,0,0.9636371136,1.05785346,-0.00115706923,0.0199069269,2,1,0
tmi_loss_of_cooling,,1303.000122,2.32435543e-10,0.01990359835,295.7888794,275.3260193,-0.09145091474,-13.06441593,0,0,0.963609457,1.057896495,-0.001157929888,0.01990359835,2,1,0
tmi_loss_of_cooling,,1304.000122,2.295090229e-10,0.01990027726,295.7832947,275.3241272,-0.0914516151,-13.06451607,0,0,0.9635818005,1.057939529,-0.001158790546,0.01990027726,2,1,0
tmi_loss_of_cooling,,1305.000122,2.266193483e-10,0.01989695802,295.77771,275.3222351,-0.09145231545,-13.0646162,0,0,0.9635541439,1.057982445,-0.001159648877,0.01989695802,2,1,0
tmi_loss_of_cooling,,1306.000122,2.237660474e-10,0.0198936481,295.7721252,275.320343,-0.0914530158,-13.06471634,0,0,0.9635264874,1.058025479,-0.001160509535,0.0198936481,2,1,0
tmi_loss_of_cooling,,1307.000122,2.209487177e-10,0.01989034377,295.7665405,275.3184509,-0.09145371616,-13.06481647,0,0,0.9634988308,1.058068514,-0.001161370194,0.01989034377,2,1,0
tmi_loss_of_cooling,,1308.000122,2.181668318e-10,0.01988704316,295.7609863,275.3165588,-0.09145441651,-13.06491661,0,0,0.9634711742,1.058111429,-0.001162228524,0.01988704316,2,1,0
tmi_loss_of_cooling,,1309.000122,2.154200013e-10,0.01988375001,295.7554016,275.3146667,-0.09145512432,-13.0650177,0,0,0.9634435177,1.058154464,-0.001163089299,0.01988375001,2,1,0
tmi_loss_of_cooling,,1310.000122,2.127076709e-10,0.01988046058,295.7498474,275.3128052,-0.09145582467,-13.06511784,0,0,0.9634158611,1.058197498,-0.001163949957,0.01988046058,2,1,0
tmi_loss_of_cooling,,1311.000122,2.100295493e-10,0.01987717673,295.7442627,275.3109131,-0.09145652503,-13.06521702,0,0,0.9633882642,1.058240414,-0.001164808287,0.01987717673,2,1,0
tmi_loss_of_cooling,,1312.000122,2.073851091e-10,0.01987390034,295.7387085,275.309021,-0.09145722538,-13.06531715,0,0,0.9633606076,1.058283448,-0.001165668946,0.01987390034,2,1,0
tmi_loss_of_cooling,,1313.000122,2.047740172e-10,0.01987062953,295.7331543,275.3071289,-0.09145792574,-13.06541729,0,0,0.9633329511,1.058326364,-0.001166527276,0.01987062953,2,1,0
tmi_loss_of_cooling,,1314.000122,2.021958018e-10,0.01986736432,295.7276001,275.3052673,-0.09145863354,-13.06551838,0,0,0.9633052945,1.058369398,-0.001167387934,0.01986736432,2,1,0
tmi_loss_of_cooling,,1315.000122,1.99649991e-10,0.01986410283,295.7220459,275.3033752,-0.0914593339,-13.06561852,0,0,0.963277638,1.058412313,-0.001168246265,0.01986410283,2,1,0
tmi_loss_of_cooling,,1316.000122,1.971362795e-10,0.01986084692,295.7165222,275.3014832,-0.09146003425,-13.06571865,0,0,0.9632499814,1.058455348,-0.001169106923,0.01986084692,2,1,0
tmi_loss_of_cooling,,1317.000122,1.946542233e-10,0.01985759847,295.710968,275.2996216,-0.09146073461,-13.06581879,0,0,0.9632223248,1.058498263,-0.001169965253,0.01985759847,2,1,0
tmi_loss_of_cooling,,1318.000122,1.922033921e-10,0.01985435374,295.7054443,275.2977295,-0.09146144241,-13.06591988,0,0,0.9631947279,1.058541298,-0.001170825912,0.01985435374,2,1,0
tmi_loss_of_cooling,,1319.000122,1.897834251e-10,0.01985111646,295.6999207,275.2958679,-0.09146214277,-13.06602001,0,0,0.9631670713,1.058584213,-0.001171684242,0.01985111646,2,1,0
tmi_loss_of_cooling,,1320.000122,1.873939337e-10,0.01984788291,295.6943665,275.2939758,-0.09146284312,-13.06612015,0,0,0.9631394148,1.058627129,-0.001172542572,0.01984788291,2,1,0
tmi_loss_of_cooling,,1321.000122,1.850345155e-10,0.01984465681,295.6888428,275.2921143,-0.09146354347,-13.06622028,0,0,0.9631117582,1.058670163,-0.00117340323,0.01984465681,2,1,0
tmi_loss_of_cooling,,1322.000122,1.827048096e-10,0.01984143443,295.6833496,275.2902222,-0.09146425128,-13.06632137,0,0,0.9630841613,1.058713078,-0.001174261561,0.01984143443,2,1,0
tmi_loss_of_cooling,,1323.000122,1.804044136e-10,0.01983821765,295.6778259,275.2883606,-0.09146495163,-13.06642151,0,0,0.9630565047,1.058755994,-0.001175119891,0.01983821765,2,1,0
tmi_loss_of_cooling,,1324.000122,1.781330361e-10,0.01983500645,295.6723022,275.286499,-0.09146565199,-13.06652164,0,0,0.9630288482,1.058799028,-0.001175980549,0.01983500645,2,1,0
tmi_loss_of_cooling,,1325.000122,1.758902329e-10,0.0198318027,295.6668091,275.2846069,-0.09146635234,-13.06662178,0,0,0.9630012512,1.058841944,-0.001176838879,0.0198318027,2,1,0
tmi_loss_of_cooling,,1326.000122,1.736756433e-10,0.01982860267,295.6613159,275.2827454,-0.09146706015,-13.06672287,0,0,0.9629735947,1.058884859,-0.00117769721,0.01982860267,2,1,0
tmi_loss_of_cooling,,1327.000122,1.714889619e-10,0.01982540637,295.6558228,275.2808838,-0.0914677605,-13.06682205,0,0,0.9629459381,1.058927774,-0.001178555423,0.01982540637,2,1,0
tmi_loss_of_cooling,,1328.000122,1.693298002e-10,0.01982221752,295.6503296,275.2790222,-0.09146846831,-13.0669241,0,0,0.9629183412,1.058970809,-0.001179416198,0.01982221752,2,1,0
tmi_loss_of_cooling,,1329.000122,1.671978389e-10,0.01981903426,295.6448364,275.2771606,-0.09146916866,-13.06702328,0,0,0.9628906846,1.059013724,-0.001180274412,0.01981903426,2,1,0
tmi_loss_of_cooling,,1330.000122,1.650926895e-10,0.01981585473,295.6393433,275.2752686,-0.09146986902,-13.06712341,0,0,0.962863028,1.05905664,-0.001181132742,0.01981585473,2,1,0
tmi_loss_of_cooling,,1331.000122,1.630140467e-10,0.01981268264,295.6338501,275.273407,-0.09147056937,-13.06722355,0,0,0.9628354311,1.059099555,-0.001181991072,0.01981268264,2,1,0
tmi_loss_of_cooling,,1332.000122,1.609615913e-10,0.01980951615,295.6283875,275.2715454,-0.09147127718,-13.06732464,0,0,0.9628077745,1.05914247,-0.001182849403,0.01980951615,2,1,0
tmi_loss_of_cooling,,1333.000122,1.58935004e-10,0.01980635338,295.6229248,275.2696838,-0.09147197753,-13.06742477,0,0,0.962780118,1.059185386,-0.001183707733,0.01980635338,2,1,0
tmi_loss_of_cooling,,1334.000122,1.569338826e-10,0.01980319619,295.6174622,275.2678223,-0.09147268534,-13.06752586,0,0,0.962752521,1.059228301,-0.001184565946,0.01980319619,2,1,0
tmi_loss_of_cooling,,1335.000122,1.54957977e-10,0.0198000446,295.6119995,275.2659607,-0.09147338569,-13.067626,0,0,0.9627248645,1.059271216,-0.001185424277,0.0198000446,2,1,0
tmi_loss_of_cooling,,1336.000122,1.530069821e-10,0.01979689859,295.6065369,275.2640991,-0.09147408605,-13.06772614,0,0,0.9626972675,1.059314132,-0.001186282607,0.01979689859,2,1,0
tmi_loss_of_cooling,,1337.000122,1.510805092e-10,0.01979375631,295.6010742,275.2622681,-0.09147479385,-13.06782722,0,0,0.962669611,1.059357047,-0.001187140937,0.01979375631,2,1,0
tmi_loss_of_cooling,,1338.000122,1.491783086e-10,0.01979061961,295.5956421,275.2604065,-0.09147549421,-13.06792736,0,0,0.962642014,1.059399962,-0.001187999267,0.01979061961,2,1,0
tmi_loss_of_cooling,,1339.000122,1.47300061e-10,0.01978749037,295.5901794,275.2585449,-0.09147620201,-13.06802845,0,0,0.9626143575,1.059442878,-0.001188857481,0.01978749037,2,1,0
tmi_loss_of_cooling,,1340.000122,1.454454612e-10,0.01978436485,295.5847473,275.2566833,-0.09147690237,-13.06812859,0,0,0.9625867605,1.059485793,-0.001189715811,0.01978436485,2,1,0
tmi_loss_of_cooling,,1341.000122,1.4361419e-10,0.01978124678,295.5793152,275.2548218,-0.09147760272,-13.06822872,0,0,0.962559104,1.059528708,-0.001190574141,0.01978124678,2,1,0
tmi_loss_of_cooling,,1342.000122,1.418059975e-10,0.01977813058,295.5738831,275.2529907,-0.09147831053,-13.06832981,0,0,0.962531507,1.059571624,-0.001191432471,0.01977813058,2,1,0
tmi_loss_of_cooling,,1343.000122,1.400205646e-10,0.01977501996,295.5684509,275.2511292,-0.09147901833,-13.0684309,0,0,0.9625038505,1.059614539,-0.001192290802,0.01977501996,2,1,0
tmi_loss_of_cooling,,1344.000122,1.382575998e-10,0.01977191679,295.5630188,275.2492981,-0.09147971869,-13.06853104,0,0,0.9624762535,1.059657454,-0.001193149015,0.01977191679,2,1,0
tmi_loss_of_cooling,,1345.000122,1.365168534e-10,0.01976881735,295.5576172,275.2474365,-0.09148041904,-13.06863117,0,0,0.962448597,1.059700251,-0.001194005017,0.01976881735,2,1,0
tmi_loss_of_cooling,,1346.000122,1.347979922e-10,0.0197657235,295.5522156,275.2456055,-0.09148112684,-13.06873226,0,0,0.962421,1.059743166,-0.001194863347,0.0197657235,2,1,0
tmi_loss_of_cooling,,1347.000122,1.331007943e-10,0.01976263337,295.546814,275.2437439,-0.09148183465,-13.06883335,0,0,0.9623934031,1.059786081,-0.001195721561,0.01976263337,2,1,0
tmi_loss_of_cooling,,1348.000122,1.314249681e-10,0.01975955069,295.5414124,275.2419128,-0.091482535,-13.06893349,0,0,0.9623657465,1.059828997,-0.001196579891,0.01975955069,2,1,0
tmi_loss_of_cooling,,1349.000122,1.297702223e-10,0.01975647174,295.5360107,275.2400513,-0.09148323536,-13.06903362,0,0,0.9623381495,1.059871793,-0.001197435777,0.01975647174,2,1,0
tmi_loss_of_cooling,,1350.000122,1.281363488e-10,0.01975339837,295.5306091,275.2382202,-0.09148394316,-13.06913471,0,0,0.962310493,1.059914708,-0.001198294107,0.01975339837,2,1,0
tmi_loss_of_cooling,,1351.000122,1.265230282e-10,0.01975033246,295.5252075,275.2363892,-0.09148465097,-13.0692358,0,0,0.962282896,1.059957623,-0.001199152437,0.01975033246,2,1,0
tmi_loss_of_cooling,,1352.000122,1.249300247e-10,0.01974726655,295.5198364,275.2345276,-0.09148535132,-13.06933594,0,0,0.9622552991,1.06000042,-0.001200008322,0.01974726655,2,1,0
tmi_loss_of_cooling,,1353.000122,1.233570607e-10,0.01974420995,295.5144653,275.2326965,-0.09148605913,-13.06943703,0,0,0.9622276425,1.060043335,-0.001200866653,0.01974420995,2,1,0
tmi_loss_of_cooling,,1354.000122,1.218039142e-10,0.01974115521,295.5090942,275.2308655,-0.09148675948,-13.06953621,0,0,0.9622000456,1.06008625,-0.001201724983,0.01974115521,2,1,0
tmi_loss_of_cooling,,1355.000122,1.202703215e-10,0.01973810792,295.5037231,275.2290344,-0.09148746729,-13.06963825,0,0,0.9621724486,1.060129046,-0.001202580868,0.01973810792,2,1,0
