scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,1356.000122,1.187560328e-10,0.01973506622,295.4983521,275.2272034,-0.09148816764,-13.06973743,0,0,0.9621448517,1.060171962,-0.001203439198,0.01973506622,2,1,0
tmi_loss_of_cooling,,1357.000122,1.172607983e-10,0.01973203011,295.4930115,275.2253723,-0.09148887545,-13.06983852,0,0,0.9621171951,1.060214758,-0.001204295084,0.01973203011,2,1,0
tmi_loss_of_cooling,,1358.000122,1.157844237e-10,0.01972899586,295.4876404,275.2235413,-0.09148958325,-13.06993961,0,0,0.9620895982,1.060257673,-0.001205153414,0.01972899586,2,1,0
tmi_loss_of_cooling,,1359.000122,1.143266176e-10,0.0197259672,295.4822998,275.2217102,-0.09149028361,-13.07003975,0,0,0.9620620012,1.060300469,-0.001206009416,0.0197259672,2,1,0
tmi_loss_of_cooling,,1360.000122,1.128871441e-10,0.01972294599,295.4769592,275.2198792,-0.09149099141,-13.07014084,0,0,0.9620344043,1.060343385,-0.00120686763,0.01972294599,2,1,0
tmi_loss_of_cooling,,1361.000122,1.114658157e-10,0.0197199285,295.4716187,275.2180481,-0.09149169922,-13.07024193,0,0,0.9620067477,1.060386181,-0.001207723632,0.0197199285,2,1,0
tmi_loss_of_cooling,,1362.000122,1.100624175e-10,0.01971691661,295.4662781,275.216217,-0.09149239957,-13.07034206,0,0,0.9619791508,1.060428977,-0.001208579517,0.01971691661,2,1,0
tmi_loss_of_cooling,,1363.000122,1.086766302e-10,0.01971390657,295.4609375,275.2144165,-0.09149310738,-13.07044315,0,0,0.9619515538,1.060471892,-0.001209437847,0.01971390657,2,1,0
tmi_loss_of_cooling,,1364.000122,1.07308315e-10,0.01971090399,295.4556274,275.2125854,-0.09149381518,-13.07054424,0,0,0.9619239569,1.060514688,-0.001210293733,0.01971090399,2,1,0
tmi_loss_of_cooling,,1365.000122,1.059572499e-10,0.01970790699,295.4503174,275.2107544,-0.09149451554,-13.07064438,0,0,0.9618963599,1.060557604,-0.001211152063,0.01970790699,2,1,0
tmi_loss_of_cooling,,1366.000122,1.046231574e-10,0.01970491558,295.4450073,275.2089539,-0.09149522334,-13.07074547,0,0,0.9618687034,1.0606004,-0.001212007948,0.01970491558,2,1,0
tmi_loss_of_cooling,,1367.000122,1.033058916e-10,0.0197019279,295.4396973,275.2071228,-0.09149593115,-13.07084656,0,0,0.9618411064,1.060643196,-0.00121286395,0.0197019279,2,1,0
tmi_loss_of_cooling,,1368.000122,1.020051751e-10,0.01969894394,295.4343872,275.2053223,-0.0914966315,-13.07094669,0,0,0.9618135095,1.060685992,-0.001213719836,0.01969894394,2,1,0
tmi_loss_of_cooling,,1369.000122,1.007208761e-10,0.01969596557,295.4290771,275.2034912,-0.09149733931,-13.07104778,0,0,0.9617859125,1.060728908,-0.001214578166,0.01969596557,2,1,0
tmi_loss_of_cooling,,1370.000122,9.945272383e-11,0.01969299279,295.4237976,275.2016907,-0.09149804711,-13.07114887,0,0,0.9617583156,1.060771704,-0.001215434051,0.01969299279,2,1,0
tmi_loss_of_cooling,,1371.000122,9.820053104e-11,0.0196900256,295.4184875,275.1998596,-0.09149874747,-13.07124901,0,0,0.9617307186,1.0608145,-0.001216289937,0.0196900256,2,1,0
tmi_loss_of_cooling,,1372.000122,9.696413811e-11,0.01968706213,295.413208,275.1980591,-0.09149945527,-13.0713501,0,0,0.9617031217,1.060857296,-0.001217145938,0.01968706213,2,1,0
tmi_loss_of_cooling,,1373.000122,9.57432883e-11,0.01968410425,295.4079285,275.1962585,-0.09150016308,-13.07145119,0,0,0.9616755247,1.060900092,-0.001218001824,0.01968410425,2,1,0
tmi_loss_of_cooling,,1374.000122,9.453781508e-11,0.01968115009,295.4026489,275.194458,-0.09150087088,-13.07155228,0,0,0.9616479278,1.060943007,-0.001218860154,0.01968115009,2,1,0
tmi_loss_of_cooling,,1375.000122,9.334751028e-11,0.01967820153,295.3973999,275.192627,-0.09150157869,-13.07165337,0,0,0.9616203308,1.060985804,-0.001219716039,0.01967820153,2,1,0
tmi_loss_of_cooling,,1376.000122,9.217218655e-11,0.01967525668,295.3921204,275.1908264,-0.09150228649,-13.07175446,0,0,0.9615927339,1.0610286,-0.001220571925,0.01967525668,2,1,0
tmi_loss_of_cooling,,1377.000122,9.101167736e-11,0.01967231929,295.3868713,275.1890259,-0.0915029943,-13.07185555,0,0,0.9615651369,1.061071396,-0.001221427927,0.01967231929,2,1,0
tmi_loss_of_cooling,,1378.000122,8.986576761e-11,0.01966938563,295.3816223,275.1872253,-0.09150369465,-13.07195568,0,0,0.96153754,1.061114192,-0.001222283812,0.01966938563,2,1,0
tmi_loss_of_cooling,,1379.000122,8.873430463e-11,0.01966645569,295.3763733,275.1854248,-0.09150440246,-13.07205677,0,0,0.961509943,1.061156988,-0.001223139698,0.01966645569,2,1,0
tmi_loss_of_cooling,,1380.000122,8.761708026e-11,0.01966353133,295.3711243,275.1836243,-0.09150511026,-13.07215786,0,0,0.9614823461,1.061199784,-0.0012239957,0.01966353133,2,1,0
tmi_loss_of_cooling,,1381.000122,8.651391409e-11,0.01966061257,295.3659058,275.1818237,-0.09150581807,-13.07225895,0,0,0.9614547491,1.06124258,-0.001224851585,0.01966061257,2,1,0
tmi_loss_of_cooling,,1382.000122,8.542464652e-11,0.01965769753,295.3606567,275.1800537,-0.09150652587,-13.07236004,0,0,0.9614271522,1.061285377,-0.00122570747,0.01965769753,2,1,0
tmi_loss_of_cooling,,1383.000122,8.434907633e-11,0.01965478621,295.3554382,275.1782532,-0.09150723368,-13.07246113,0,0,0.9613995552,1.061328173,-0.001226563472,0.01965478621,2,1,0
tmi_loss_of_cooling,,1384.000122,8.328707168e-11,0.01965188049,295.3502197,275.1764526,-0.09150794148,-13.07256222,0,0,0.9613719583,1.061370969,-0.001227419358,0.01965188049,2,1,0
tmi_loss_of_cooling,,1385.000122,8.223841746e-11,0.01964898035,295.3450012,275.1746521,-0.09150864184,-13.07266235,0,0,0.9613443613,1.061413646,-0.001228272915,0.01964898035,2,1,0
tmi_loss_of_cooling,,1386.000122,8.12029749e-11,0.01964608394,295.3397827,275.1728821,-0.09150935709,-13.07276535,0,0,0.9613167644,1.061456442,-0.0012291288,0.01964608394,2,1,0
tmi_loss_of_cooling,,1387.000122,8.018057746e-11,0.01964319311,295.3345947,275.1710815,-0.09151005745,-13.07286453,0,0,0.9612891674,1.061499238,-0.001229984686,0.01964319311,2,1,0
tmi_loss_of_cooling,,1388.000122,7.917104472e-11,0.01964030601,295.3293762,275.1693115,-0.09151076525,-13.07296562,0,0,0.9612615705,1.061542034,-0.001230840688,0.01964030601,2,1,0
tmi_loss_of_cooling,,1389.000122,7.81742171e-11,0.0196374245,295.3241882,275.167511,-0.09151147306,-13.07306671,0,0,0.9612340331,1.06158483,-0.001231696573,0.0196374245,2,1,0
tmi_loss_of_cooling,,1390.000122,7.718995582e-11,0.01963454857,295.3190002,275.165741,-0.09151218086,-13.07316875,0,0,0.9612064362,1.061627507,-0.00123255013,0.01963454857,2,1,0
tmi_loss_of_cooling,,1391.000122,7.621806658e-11,0.01963167451,295.3138123,275.1639404,-0.09151288867,-13.07326984,0,0,0.9611788392,1.061670303,-0.001233406016,0.01963167451,2,1,0
tmi_loss_of_cooling,,1392.000122,7.525843837e-11,0.0196288079,295.3086243,275.1621704,-0.09151360393,-13.07337189,0,0,0.9611512423,1.061713099,-0.001234262018,0.0196288079,2,1,0
tmi_loss_of_cooling,,1393.000122,7.431088384e-11,0.01962594315,295.3034668,275.1604004,-0.09151431173,-13.07347298,0,0,0.9611236453,1.061755896,-0.001235117903,0.01962594315,2,1,0
tmi_loss_of_cooling,,1394.000122,7.337524338e-11,0.01962308586,295.2982788,275.1586304,-0.09151501954,-13.07357407,0,0,0.961096108,1.061798573,-0.00123597146,0.01962308586,2,1,0
tmi_loss_of_cooling,,1395.000122,7.245141292e-11,0.01962023228,295.2931213,275.1568298,-0.09151572734,-13.07367516,0,0,0.961068511,1.061841369,-0.001236827346,0.01962023228,2,1,0
tmi_loss_of_cooling,,1396.000122,7.153919124e-11,0.01961738244,295.2879639,275.1550598,-0.09151643515,-13.07377625,0,0,0.9610409141,1.061884165,-0.001237683231,0.01961738244,2,1,0
tmi_loss_of_cooling,,1397.000122,7.063845342e-11,0.01961453818,295.2828064,275.1532898,-0.09151714295,-13.07387733,0,0,0.9610133171,1.061926842,-0.001238536788,0.01961453818,2,1,0
tmi_loss_of_cooling,,1398.000122,6.974906069e-11,0.01961169764,295.2776794,275.1515198,-0.09151785076,-13.07397842,0,0,0.9609857798,1.061969638,-0.001239392674,0.01961169764,2,1,0
tmi_loss_of_cooling,,1399.000122,6.887087428e-11,0.0196088627,295.272522,275.1497498,-0.09151855856,-13.07407951,0,0,0.9609581828,1.062012315,-0.001240246231,0.0196088627,2,1,0
tmi_loss_of_cooling,,1400.000122,6.800372765e-11,0.01960603148,295.267395,275.1479797,-0.09151926637,-13.0741806,0,0,0.9609305859,1.062055111,-0.001241102233,0.01960603148,2,1,0
tmi_loss_of_cooling,,1401.000122,6.714751671e-11,0.01960320584,295.2622681,275.1462402,-0.09151997417,-13.07428169,0,0,0.9609029889,1.062097788,-0.001241955673,0.01960320584,2,1,0
tmi_loss_of_cooling,,1402.000122,6.630207494e-11,0.01960038394,295.2571411,275.1444702,-0.09152068943,-13.07438374,0,0,0.9608754516,1.062140584,-0.001242811675,0.01960038394,2,1,0
tmi_loss_of_cooling,,1403.000122,6.546729131e-11,0.01959756576,295.2520142,275.1427002,-0.09152139723,-13.07448483,0,0,0.9608478546,1.062183261,-0.001243665232,0.01959756576,2,1,0
tmi_loss_of_cooling,,1404.000122,6.464300623e-11,0.01959475502,295.2468872,275.1409302,-0.09152210504,-13.07458591,0,0,0.9608202577,1.062226057,-0.001244521118,0.01959475502,2,1,0
tmi_loss_of_cooling,,1405.000122,6.382910173e-11,0.01959194615,295.2417908,275.1391907,-0.09152281284,-13.074687,0,0,0.9607927203,1.062268734,-0.001245374675,0.01959194615,2,1,0
tmi_loss_of_cooling,,1406.000122,6.302545291e-11,0.01958914287,295.2366943,275.1374207,-0.09152352065,-13.07478809,0,0,0.9607651234,1.062311411,-0.001246228232,0.01958914287,2,1,0
tmi_loss_of_cooling,,1407.000122,6.223190713e-11,0.01958634332,295.2315979,275.1356812,-0.09152422845,-13.07488918,0,0,0.960737586,1.062354207,-0.001247084117,0.01958634332,2,1,0
tmi_loss_of_cooling,,1408.000122,6.144835335e-11,0.01958354935,295.2265015,275.1339111,-0.09152494371,-13.07499123,0,0,0.9607099891,1.062396884,-0.001247937675,0.01958354935,2,1,0
tmi_loss_of_cooling,,1409.000122,6.06746875e-11,0.01958075911,295.221405,275.1321716,-0.09152565151,-13.07509232,0,0,0.9606823921,1.06243968,-0.00124879356,0.01958075911,2,1,0
tmi_loss_of_cooling,,1410.000122,5.991073609e-11,0.01957797445,295.2163391,275.1304016,-0.09152635932,-13.07519341,0,0,0.9606548548,1.062482357,-0.001249647117,0.01957797445,2,1,0
tmi_loss_of_cooling,,1411.000122,5.915641588e-11,0.01957519352,295.2112427,275.1286621,-0.09152706712,-13.07529449,0,0,0.9606272578,1.062525034,-0.001250500674,0.01957519352,2,1,0
tmi_loss_of_cooling,,1412.000122,5.841158807e-11,0.01957241632,295.2061768,275.1269226,-0.09152777493,-13.07539558,0,0,0.9605997205,1.062567711,-0.001251354231,0.01957241632,2,1,0
tmi_loss_of_cooling,,1413.000122,5.767614858e-11,0.0195696447,295.2011108,275.1251831,-0.09152849019,-13.07549858,0,0,0.9605721235,1.062610507,-0.001252210117,0.0195696447,2,1,0
tmi_loss_of_cooling,,1414.000122,5.694995517e-11,0.01956687681,295.1960449,275.1234436,-0.09152919799,-13.07559967,0,0,0.9605445862,1.062653184,-0.001253063674,0.01956687681,2,1,0
tmi_loss_of_cooling,,1415.000122,5.623291763e-11,0.01956411265,295.1910095,275.1217041,-0.0915299058,-13.07570076,0,0,0.9605169892,1.062695861,-0.001253917231,0.01956411265,2,1,0
tmi_loss_of_cooling,,1416.000122,5.552490759e-11,0.01956135407,295.1859436,275.1199646,-0.09153062105,-13.0758028,0,0,0.9604894519,1.062738538,-0.001254770672,0.01956135407,2,1,0
tmi_loss_of_cooling,,1417.000122,5.482579668e-11,0.01955859922,295.1809082,275.1182251,-0.09153132886,-13.07590389,0,0,0.9604618549,1.062781215,-0.001255624229,0.01955859922,2,1,0
tmi_loss_of_cooling,,1418.000122,5.413550511e-11,0.01955584995,295.1758728,275.1164856,-0.09153203666,-13.07600498,0,0,0.9604343176,1.062823892,-0.001256477786,0.01955584995,2,1,0
tmi_loss_of_cooling,,1419.000122,5.345389062e-11,0.01955310442,295.1708374,275.1147461,-0.09153275192,-13.07610703,0,0,0.9604067206,1.062866569,-0.001257331343,0.01955310442,2,1,0
tmi_loss_of_cooling,,1420.000122,5.278087342e-11,0.0195503626,295.165802,275.1130066,-0.09153346717,-13.07620907,0,0,0.9603791833,1.062909365,-0.001258187229,0.0195503626,2,1,0
tmi_loss_of_cooling,,1421.000122,5.211632167e-11,0.01954762451,295.1607971,275.1112671,-0.09153417498,-13.07631016,0,0,0.9603515863,1.062952042,-0.001259040786,0.01954762451,2,1,0
tmi_loss_of_cooling,,1422.000122,5.146013476e-11,0.01954489201,295.1557617,275.1095581,-0.09153488278,-13.07641125,0,0,0.960324049,1.062994719,-0.001259894343,0.01954489201,2,1,0
tmi_loss_of_cooling,,1423.000122,5.081221902e-11,0.01954216324,295.1507568,275.1078186,-0.09153559804,-13.07651329,0,0,0.9602965117,1.063037395,-0.0012607479,0.01954216324,2,1,0
tmi_loss_of_cooling,,1424.000122,5.017244606e-11,0.01953944005,295.145752,275.1060791,-0.09153630584,-13.07661438,0,0,0.9602689147,1.063080072,-0.001261601457,0.01953944005,2,1,0
tmi_loss_of_cooling,,1425.000122,4.95407361e-11,0.01953672245,295.1407471,275.1043701,-0.09153701365,-13.07671547,0,0,0.9602413774,1.06312263,-0.00126245257,0.01953672245,2,1,0
tmi_loss_of_cooling,,1426.000122,4.891698505e-11,0.01953400671,295.1357727,275.1026611,-0.09153772891,-13.07681847,0,0,0.96021384,1.063165307,-0.001263306127,0.01953400671,2,1,0
tmi_loss_of_cooling,,1427.000122,4.830107841e-11,0.0195312947,295.1307678,275.1009216,-0.09153843671,-13.07691956,0,0,0.9601862431,1.063207984,-0.001264159684,0.0195312947,2,1,0
tmi_loss_of_cooling,,1428.000122,4.7692926e-11,0.01952858828,295.1257935,275.0992126,-0.09153915197,-13.0770216,0,0,0.9601587057,1.063250661,-0.001265013241,0.01952858828,2,1,0
tmi_loss_of_cooling,,1429.000122,4.709243759e-11,0.01952588558,295.1208191,275.0975037,-0.09153985977,-13.07712269,0,0,0.9601311684,1.063293338,-0.001265866682,0.01952588558,2,1,0
tmi_loss_of_cooling,,1430.000122,4.64995091e-11,0.01952318847,295.1158447,275.0957642,-0.09154057503,-13.07722473,0,0,0.9601035714,1.063336015,-0.001266720239,0.01952318847,2,1,0
tmi_loss_of_cooling,,1431.000122,4.591404687e-11,0.01952049322,295.1108704,275.0940552,-0.09154129028,-13.07732677,0,0,0.9600760341,1.063378692,-0.001267573796,0.01952049322,2,1,0
tmi_loss_of_cooling,,1432.000122,4.53359468e-11,0.01951780356,295.1059265,275.0923462,-0.09154199809,-13.07742786,0,0,0.9600484967,1.063421249,-0.001268424909,0.01951780356,2,1,0
tmi_loss_of_cooling,,1433.000122,4.476513604e-11,0.01951511949,295.1009521,275.0906372,-0.09154270589,-13.07752895,0,0,0.9600208998,1.063463926,-0.001269278466,0.01951511949,2,1,0
tmi_loss_of_cooling,,1434.000122,4.420150357e-11,0.01951243728,295.0960083,275.0889282,-0.09154342115,-13.077631,0,0,0.9599933624,1.063506603,-0.001270132023,0.01951243728,2,1,0
tmi_loss_of_cooling,,1435.000122,4.364497305e-11,0.01950976066,295.0910645,275.0872192,-0.0915441364,-13.07773304,0,0,0.9599658251,1.06354928,-0.00127098558,0.01950976066,2,1,0
tmi_loss_of_cooling,,1436.000122,4.309545082e-11,0.01950708777,295.0861206,275.0855103,-0.09154484421,-13.07783413,0,0,0.9599382877,1.063591838,-0.001271836692,0.01950708777,2,1,0
tmi_loss_of_cooling,,1437.000122,4.255285013e-11,0.01950442046,295.0812073,275.0838013,-0.09154555947,-13.07793713,0,0,0.9599107504,1.063634515,-0.00127269025,0.01950442046,2,1,0
tmi_loss_of_cooling,,1438.000122,4.201707038e-11,0.01950175501,295.0762634,275.0821228,-0.09154627472,-13.07803917,0,0,0.9598831534,1.063677192,-0.001273543807,0.01950175501,2,1,0
tmi_loss_of_cooling,,1439.000122,4.148804217e-11,0.01949909516,295.0713501,275.0804138,-0.09154698253,-13.07814026,0,0,0.9598556161,1.063719749,-0.001274394919,0.01949909516,2,1,0
tmi_loss_of_cooling,,1440.000122,4.096567183e-11,0.01949643902,295.0664368,275.0787048,-0.09154769778,-13.0782423,0,0,0.9598280787,1.063762426,-0.001275248476,0.01949643902,2,1,0
tmi_loss_of_cooling,,1441.000122,4.044988303e-11,0.01949378848,295.0615234,275.0770264,-0.09154841304,-13.07834435,0,0,0.9598005414,1.063805103,-0.001276102033,0.01949378848,2,1,0
tmi_loss_of_cooling,,1442.000122,3.994058556e-11,0.0194911398,295.0566101,275.0753174,-0.09154912084,-13.07844543,0,0,0.9597730041,1.063847661,-0.001276953146,0.0194911398,2,1,0
tmi_loss_of_cooling,,1443.000122,3.94377031e-11,0.01948849857,295.0517273,275.0736389,-0.0915498361,-13.07854748,0,0,0.9597454667,1.063890338,-0.001277806703,0.01948849857,2,1,0
tmi_loss_of_cooling,,1444.000122,3.894115586e-11,0.01948585734,295.046814,275.0719299,-0.09155055135,-13.07864952,0,0,0.9597178698,1.063932896,-0.001278657932,0.01948585734,2,1,0
tmi_loss_of_cooling,,1445.000122,3.845085361e-11,0.01948322356,295.0419312,275.0702515,-0.09155125916,-13.07875061,0,0,0.9596903324,1.063975573,-0.001279511373,0.01948322356,2,1,0
tmi_loss_of_cooling,,1446.000122,3.796672698e-11,0.0194805935,295.0370483,275.068573,-0.09155197442,-13.07885265,0,0,0.9596627951,1.06401813,-0.001280362601,0.0194805935,2,1,0
tmi_loss_of_cooling,,1447.000122,3.748868924e-11,0.01947796531,295.0321655,275.066864,-0.09155268967,-13.07895565,0,0,0.9596352577,1.064060807,-0.001281216159,0.01947796531,2,1,0
tmi_loss_of_cooling,,1448.000122,3.701667445e-11,0.01947534271,295.0273132,275.0651855,-0.09155340493,-13.07905769,0,0,0.9596077204,1.064103365,-0.001282067271,0.01947534271,2,1,0
tmi_loss_of_cooling,,1449.000122,3.655060976e-11,0.01947272383,295.0224304,275.0635071,-0.09155411273,-13.07915878,0,0,0.959580183,1.064145923,-0.001282918383,0.01947272383,2,1,0
tmi_loss_of_cooling,,1450.000122,3.609040497e-11,0.01947010867,295.0175781,275.0618286,-0.09155482799,-13.07926083,0,0,0.9595526457,1.0641886,-0.001283771941,0.01947010867,2,1,0
tmi_loss_of_cooling,,1451.000122,3.563599763e-11,0.01946749911,295.0127258,275.0601501,-0.09155554324,-13.07936287,0,0,0.9595251083,1.064231157,-0.001284623169,0.01946749911,2,1,0
tmi_loss_of_cooling,,1452.000122,3.518731487e-11,0.01946489327,295.0078735,275.0584717,-0.0915562585,-13.07946491,0,0,0.959497571,1.064273715,-0.001285474282,0.01946489327,2,1,0
tmi_loss_of_cooling,,1453.000122,3.47442769e-11,0.01946229115,295.0030518,275.0567932,-0.09155697376,-13.07956696,0,0,0.9594700336,1.064316392,-0.001286327839,0.01946229115,2,1,0
tmi_loss_of_cooling,,1454.000122,3.430682127e-11,0.0194596909,294.9981995,275.0551453,-0.09155768901,-13.079669,0,0,0.9594424963,1.06435895,-0.001287178951,0.0194596909,2,1,0
tmi_loss_of_cooling,,1455.000122,3.387486819e-11,0.01945709623,294.9933777,275.0534668,-0.09155839682,-13.07977104,0,0,0.959414959,1.064401507,-0.001288030064,0.01945709623,2,1,0
tmi_loss_of_cooling,,1456.000122,3.344835867e-11,0.01945450716,294.9885559,275.0517883,-0.09155911207,-13.07987309,0,0,0.9593874216,1.064444065,-0.001288881293,0.01945450716,2,1,0
tmi_loss_of_cooling,,1457.000122,3.302721638e-11,0.01945192181,294.9837341,275.0501099,-0.09155982733,-13.07997513,0,0,0.9593598843,1.064486742,-0.00128973485,0.01945192181,2,1,0
tmi_loss_of_cooling,,1458.000122,3.261137541e-11,0.01944933832,294.9789124,275.0484619,-0.09156054258,-13.08007717,0,0,0.9593323469,1.0645293,-0.001290585962,0.01944933832,2,1,0
tmi_loss_of_cooling,,1459.000122,3.22007733e-11,0.01944676042,294.9740906,275.0467834,-0.09156125784,-13.08017921,0,0,0.9593048096,1.064571857,-0.001291437075,0.01944676042,2,1,0
tmi_loss_of_cooling,,1460.000122,3.17953372e-11,0.01944418624,294.9692993,275.0451355,-0.09156197309,-13.08028126,0,0,0.9592772722,1.064614415,-0.001292288303,0.01944418624,2,1,0
tmi_loss_of_cooling,,1461.000122,3.139500465e-11,0.01944161765,294.9645081,275.043457,-0.09156268835,-13.0803833,0,0,0.9592497349,1.064656973,-0.001293139416,0.01944161765,2,1,0
tmi_loss_of_cooling,,1462.000122,3.099971668e-11,0.01943905093,294.9597168,275.0418091,-0.09156340361,-13.0804863,0,0,0.9592222571,1.064699531,-0.001293990528,0.01943905093,2,1,0
tmi_loss_of_cooling,,1463.000122,3.060940737e-11,0.01943648793,294.9549255,275.0401611,-0.09156411886,-13.08058834,0,0,0.9591947198,1.064742088,-0.001294841757,0.01943648793,2,1,0
tmi_loss_of_cooling,,1464.000122,3.022401079e-11,0.01943393052,294.9501343,275.0385132,-0.09156483412,-13.08069038,0,0,0.9591671824,1.064784765,-0.001295695314,0.01943393052,2,1,0
tmi_loss_of_cooling,,1465.000122,2.984346104e-11,0.01943137497,294.9453735,275.0368347,-0.09156554937,-13.08079243,0,0,0.9591396451,1.064827323,-0.001296546427,0.01943137497,2,1,0
tmi_loss_of_cooling,,1466.000122,2.946770952e-11,0.01942882501,294.9406128,275.0351868,-0.09156626463,-13.08089447,0,0,0.9591121078,1.064869881,-0.001297397539,0.01942882501,2,1,0
tmi_loss_of_cooling,,1467.000122,2.909668687e-11,0.01942627877,294.9358521,275.0335388,-0.09156697989,-13.08099651,0,0,0.9590845704,1.064912438,-0.001298248768,0.01942627877,2,1,0
tmi_loss_of_cooling,,1468.000122,2.873033061e-11,0.01942373626,294.9310913,275.0318909,-0.09156769514,-13.08109856,0,0,0.9590570927,1.064954996,-0.00129909988,0.01942373626,2,1,0
tmi_loss_of_cooling,,1469.000122,2.83685974e-11,0.01942119747,294.9263306,275.0302429,-0.0915684104,-13.08120155,0,0,0.9590295553,1.064997435,-0.001299948664,0.01942119747,2,1,0
tmi_loss_of_cooling,,1470.000122,2.80114161e-11,0.01941866241,294.9216003,275.0286255,-0.09156912565,-13.0813036,0,0,0.959002018,1.065039992,-0.001300799777,0.01941866241,2,1,0
tmi_loss_of_cooling,,1471.000122,2.765872427e-11,0.01941613294,294.9168396,275.0269775,-0.09156984091,-13.08140564,0,0,0.9589744806,1.06508255,-0.001301651006,0.01941613294,2,1,0
tmi_loss_of_cooling,,1472.000122,2.731047853e-11,0.01941360533,294.9121094,275.0253296,-0.09157055616,-13.08150768,0,0,0.9589470029,1.065125108,-0.001302502118,0.01941360533,2,1,0
tmi_loss_of_cooling,,1473.000122,2.696661644e-11,0.01941108145,294.9073792,275.0236816,-0.09157127142,-13.08160973,0,0,0.9589194655,1.065167665,-0.00130335323,0.01941108145,2,1,0
tmi_loss_of_cooling,,1474.000122,2.662708595e-11,0.01940856315,294.9026489,275.0220642,-0.09157199413,-13.08171272,0,0,0.9588919282,1.065210223,-0.001304204459,0.01940856315,2,1,0
tmi_loss_of_cooling,,1475.000122,2.629182462e-11,0.01940604672,294.8979492,275.0204163,-0.09157270938,-13.08181477,0,0,0.9588643909,1.065252781,-0.001305055572,0.01940604672,2,1,0
tmi_loss_of_cooling,,1476.000122,2.596078907e-11,0.01940353587,294.893219,275.0187988,-0.09157342464,-13.08191776,0,0,0.9588369131,1.065295219,-0.001305904356,0.01940353587,2,1,0
tmi_loss_of_cooling,,1477.000122,2.563392207e-11,0.01940102875,294.8885193,275.0171509,-0.09157413989,-13.08201981,0,0,0.9588093758,1.065337777,-0.001306755468,0.01940102875,2,1,0
tmi_loss_of_cooling,,1478.000122,2.531116636e-11,0.01939852349,294.8838196,275.0155334,-0.09157485515,-13.08212185,0,0,0.9587818384,1.065380335,-0.001307606697,0.01939852349,2,1,0
tmi_loss_of_cooling,,1479.000122,2.499248204e-11,0.01939602569,294.8791199,275.013916,-0.09157557786,-13.08222485,0,0,0.9587543607,1.065422893,-0.00130845781,0.01939602569,2,1,0
tmi_loss_of_cooling,,1480.000122,2.46778032e-11,0.01939352788,294.8744507,275.0122681,-0.09157629311,-13.08232689,0,0,0.9587268233,1.065465331,-0.001309306594,0.01939352788,2,1,0
tmi_loss_of_cooling,,1481.000122,2.436708821e-11,0.01939103566,294.869751,275.0106506,-0.09157700837,-13.08242893,0,0,0.958699286,1.065507889,-0.001310157706,0.01939103566,2,1,0
tmi_loss_of_cooling,,1482.000122,2.406028675e-11,0.01938854717,294.8650818,275.0090332,-0.09157772362,-13.08253193,0,0,0.9586718082,1.065550327,-0.00131100649,0.01938854717,2,1,0
tmi_loss_of_cooling,,1483.000122,2.375734678e-11,0.0193860624,294.8604126,275.0074158,-0.09157843888,-13.08263397,0,0,0.9586442709,1.065592885,-0.001311857719,0.0193860624,2,1,0
tmi_loss_of_cooling,,1484.000122,2.345822148e-11,0.01938358136,294.8557434,275.0057983,-0.09157916158,-13.08273697,0,0,0.9586167932,1.065635443,-0.001312708831,0.01938358136,2,1,0
tmi_loss_of_cooling,,1485.000122,2.316286225e-11,0.01938110404,294.8510742,275.0041809,-0.09157987684,-13.08283901,0,0,0.9585892558,1.065677881,-0.001313557616,0.01938110404,2,1,0
tmi_loss_of_cooling,,1486.000122,2.287121881e-11,0.01937863231,294.8464355,275.0025635,-0.09158059955,-13.08294201,0,0,0.9585617781,1.065720439,-0.001314408728,0.01937863231,2,1,0
tmi_loss_of_cooling,,1487.000122,2.258325471e-11,0.01937616058,294.8417664,275.000946,-0.0915813148,-13.08304501,0,0,0.9585342407,1.065762877,-0.001315257512,0.01937616058,2,1,0
tmi_loss_of_cooling,,1488.000122,2.229891098e-11,0.0193736963,294.8371277,274.9993591,-0.09158203006,-13.08314705,0,0,0.9585067034,1.065805435,-0.001316108624,0.0193736963,2,1,0
tmi_loss_of_cooling,,1489.000122,2.201814946e-11,0.01937123202,294.832489,274.9977417,-0.09158274531,-13.08324909,0,0,0.9584792256,1.065847874,-0.001316957409,0.01937123202,2,1,0
tmi_loss_of_cooling,,1490.000122,2.17409233e-11,0.01936877519,294.8278503,274.9961243,-0.09158346802,-13.08335209,0,0,0.9584516883,1.065890431,-0.001317808637,0.01936877519,2,1,0
tmi_loss_of_cooling,,1491.000122,2.146718567e-11,0.01936632022,294.8232422,274.9945374,-0.09158418328,-13.08345413,0,0,0.9584242105,1.06593287,-0.001318657422,0.01936632022,2,1,0
tmi_loss_of_cooling,,1492.000122,2.119689493e-11,0.01936386898,294.8186035,274.9929199,-0.09158490598,-13.08355713,0,0,0.9583966732,1.065975428,-0.001319508534,0.01936386898,2,1,0
tmi_loss_of_cooling,,1493.000122,2.093000773e-11,0.01936142147,294.8139954,274.991333,-0.09158562124,-13.08366013,0,0,0.9583691955,1.066017866,-0.001320357318,0.01936142147,2,1,0
tmi_loss_of_cooling,,1494.000122,2.066648241e-11,0.01935897954,294.8093872,274.9897156,-0.09158633649,-13.08376217,0,0,0.9583417177,1.066060305,-0.001321206102,0.01935897954,2,1,0
tmi_loss_of_cooling,,1495.000122,2.040627216e-11,0.01935653761,294.8047791,274.9881287,-0.0915870592,-13.08386517,0,0,0.9583141804,1.066102862,-0.001322057215,0.01935653761,2,1,0
tmi_loss_of_cooling,,1496.000122,2.014933706e-11,0.01935410127,294.8001709,274.9865417,-0.09158777446,-13.08396721,0,0,0.9582867026,1.066145301,-0.001322905999,0.01935410127,2,1,0
tmi_loss_of_cooling,,1497.000122,1.989563896e-11,0.01935167052,294.7955933,274.9849548,-0.09158849716,-13.08407021,0,0,0.9582591653,1.066187739,-0.001323754783,0.01935167052,2,1,0
tmi_loss_of_cooling,,1498.000122,1.964513448e-11,0.01934923977,294.7910156,274.9833374,-0.09158921242,-13.0841732,0,0,0.9582316875,1.066230297,-0.001324605895,0.01934923977,2,1,0
tmi_loss_of_cooling,,1499.000122,1.93977872e-11,0.0193468146,294.786438,274.9817505,-0.09158993512,-13.0842762,0,0,0.9582041502,1.066272736,-0.001325454679,0.0193468146,2,1,0
tmi_loss_of_cooling,,1500.000122,1.915355201e-11,0.01934439316,294.7818604,274.9801636,-0.09159065038,-13.08437824,0,0,0.9581766725,1.066315174,-0.001326303463,0.01934439316,2,1,0
tmi_loss_of_cooling,,1501.000122,1.891239249e-11,0.01934197545,294.7772827,274.9785767,-0.09159137309,-13.08448124,0,0,0.9581491947,1.066357613,-0.001327152248,0.01934197545,2,1,0
tmi_loss_of_cooling,,1502.000122,1.867426873e-11,0.01933956146,294.7727051,274.9769897,-0.09159208834,-13.08458328,0,0,0.9581216574,1.066400051,-0.001328001032,0.01933956146,2,1,0
tmi_loss_of_cooling,,1503.000122,1.843914431e-11,0.0193371512,294.768158,274.9754333,-0.09159281105,-13.08468723,0,0,0.9580941796,1.066442609,-0.001328852144,0.0193371512,2,1,0
tmi_loss_of_cooling,,1504.000122,1.820697759e-11,0.0193347428,294.7636108,274.9738464,-0.09159353375,-13.08479023,0,0,0.9580667019,1.066485047,-0.001329700928,0.0193347428,2,1,0
tmi_loss_of_cooling,,1505.000122,1.797773388e-11,0.01933233812,294.7590637,274.9722595,-0.09159424901,-13.08489227,0,0,0.9580391645,1.066527486,-0.001330549712,0.01933233812,2,1,0
tmi_loss_of_cooling,,1506.000122,1.775138023e-11,0.01932993904,294.7545166,274.9706726,-0.09159497172,-13.08499527,0,0,0.9580116868,1.066569924,-0.001331398496,0.01932993904,2,1,0
tmi_loss_of_cooling,,1507.000122,1.752787498e-11,0.01932754368,294.7499695,274.9691162,-0.09159568697,-13.08509731,0,0,0.9579842091,1.066612363,-0.001332247281,0.01932754368,2,1,0
tmi_loss_of_cooling,,1508.000122,1.730718346e-11,0.01932515018,294.7454529,274.9675293,-0.09159640968,-13.08520126,0,0,0.9579567313,1.066654801,-0.001333095948,0.01932515018,2,1,0
tmi_loss_of_cooling,,1509.000122,1.708927271e-11,0.0193227604,294.7409058,274.9659729,-0.09159712493,-13.08530331,0,0,0.957929194,1.06669724,-0.001333944732,0.0193227604,2,1,0
tmi_loss_of_cooling,,1510.000122,1.687410281e-11,0.01932037435,294.7363892,274.964386,-0.09159784764,-13.0854063,0,0,0.9579017162,1.066739678,-0.001334793516,0.01932037435,2,1,0
tmi_loss_of_cooling,,1511.000122,1.666164082e-11,0.01931799389,294.7319031,274.9628296,-0.09159857035,-13.0855093,0,0,0.9578742385,1.066782117,-0.001335642301,0.01931799389,2,1,0
tmi_loss_of_cooling,,1512.000122,1.645185724e-11,0.0193156153,294.7273865,274.9612732,-0.0915992856,-13.0856123,0,0,0.9578467607,1.066824555,-0.001336491085,0.0193156153,2,1,0
tmi_loss_of_cooling,,1513.000122,1.624471217e-11,0.01931323856,294.7228699,274.9597168,-0.09160000831,-13.08571529,0,0,0.9578192234,1.066866994,-0.001337339869,0.01931323856,2,1,0
tmi_loss_of_cooling,,1514.000122,1.604017787e-11,0.01931086741,294.7183838,274.9581299,-0.09160073102,-13.08581829,0,0,0.9577917457,1.066909432,-0.001338188653,0.01931086741,2,1,0
tmi_loss_of_cooling,,1515.000122,1.583821616e-11,0.01930850185,294.7138977,274.9565735,-0.09160145372,-13.08592129,0,0,0.9577642679,1.066951871,-0.001339037437,0.01930850185,2,1,0
tmi_loss_of_cooling,,1516.000122,1.563880275e-11,0.0193061363,294.7094116,274.9550171,-0.09160216898,-13.08602333,0,0,0.9577367902,1.06699419,-0.001339883776,0.0193061363,2,1,0
tmi_loss_of_cooling,,1517.000122,1.544189429e-11,0.01930377632,294.7049255,274.9534607,-0.09160289168,-13.08612728,0,0,0.9577093124,1.067036629,-0.00134073256,0.01930377632,2,1,0
tmi_loss_of_cooling,,1518.000122,1.524746648e-11,0.01930141822,294.7004395,274.9519043,-0.09160361439,-13.08623028,0,0,0.9576818347,1.067079067,-0.001341581345,0.01930141822,2,1,0
tmi_loss_of_cooling,,1519.000122,1.505548811e-11,0.01929906383,294.6959839,274.9503784,-0.0916043371,-13.08633327,0,0,0.9576542974,1.067121506,-0.001342430129,0.01929906383,2,1,0
tmi_loss_of_cooling,,1520.000122,1.48659262e-11,0.01929671317,294.6915283,274.948822,-0.09160505235,-13.08643532,0,0,0.9576268196,1.067163944,-0.001343278913,0.01929671317,2,1,0
tmi_loss_of_cooling,,1521.000122,1.467874607e-11,0.01929436624,294.6870728,274.9472656,-0.09160577506,-13.08653927,0,0,0.9575993419,1.067206264,-0.001344125252,0.01929436624,2,1,0
tmi_loss_of_cooling,,1522.000122,1.449392776e-11,0.01929202303,294.6826172,274.9457092,-0.09160649776,-13.08664227,0,0,0.9575718641,1.067248702,-0.001344974036,0.01929202303,2,1,0
tmi_loss_of_cooling,,1523.000122,1.431143745e-11,0.01928968169,294.6781616,274.9441833,-0.09160722047,-13.08674526,0,0,0.9575443864,1.067291141,-0.00134582282,0.01928968169,2,1,0
tmi_loss_of_cooling,,1524.000122,1.413124479e-11,0.01928734779,294.6737366,274.942627,-0.09160794318,-13.08684826,0,0,0.9575169086,1.06733346,-0.00134666916,0.01928734779,2,1,0
tmi_loss_of_cooling,,1525.000122,1.395331854e-11,0.0192850139,294.669281,274.9411011,-0.09160865843,-13.08695126,0,0,0.9574894309,1.067375898,-0.001347517944,0.0192850139,2,1,0
tmi_loss_of_cooling,,1526.000122,1.377763355e-11,0.01928268373,294.664856,274.9395447,-0.09160938114,-13.08705425,0,0,0.9574619532,1.067418337,-0.001348366728,0.01928268373,2,1,0
tmi_loss_of_cooling,,1527.000122,1.360416207e-11,0.01928035729,294.6604309,274.9380188,-0.09161010385,-13.08715725,0,0,0.9574344754,1.067460656,-0.001349213067,0.01928035729,2,1,0
tmi_loss_of_cooling,,1528.000122,1.343287287e-11,0.01927803457,294.6560059,274.9364929,-0.09161082655,-13.08726025,0,0,0.9574069977,1.067503095,-0.001350061852,0.01927803457,2,1,0
tmi_loss_of_cooling,,1529.000122,1.326374167e-11,0.01927571371,294.6516113,274.9349365,-0.09161154926,-13.0873642,0,0,0.9573795199,1.067545414,-0.001350908307,0.01927571371,2,1,0
tmi_loss_of_cooling,,1530.000122,1.30967381e-11,0.01927339844,294.6471863,274.9334106,-0.09161227196,-13.08746719,0,0,0.9573520422,1.067587852,-0.001351756975,0.01927339844,2,1,0
tmi_loss_of_cooling,,1531.000122,1.293183702e-11,0.01927108504,294.6427917,274.9318848,-0.09161299467,-13.08757019,0,0,0.9573245645,1.067630172,-0.001352603431,0.01927108504,2,1,0
tmi_loss_of_cooling,,1532.000122,1.276901501e-11,0.01926877722,294.6383972,274.9303589,-0.09161371738,-13.08767319,0,0,0.9572970867,1.06767261,-0.001353452215,0.01926877722,2,1,0
tmi_loss_of_cooling,,1533.000122,1.260823997e-11,0.0192664694,294.6340027,274.928833,-0.09161444008,-13.08777714,0,0,0.957269609,1.06771493,-0.001354298554,0.0192664694,2,1,0
tmi_loss_of_cooling,,1534.000122,1.244949196e-11,0.01926416904,294.6296387,274.9273071,-0.09161516279,-13.08788013,0,0,0.9572421312,1.067757368,-0.001355147338,0.01926416904,2,1,0
tmi_loss_of_cooling,,1535.000122,1.229274321e-11,0.01926186867,294.6252441,274.9257812,-0.0916158855,-13.08798313,0,0,0.9572146535,1.067799687,-0.001355993678,0.01926186867,2,1,0
tmi_loss_of_cooling,,1536.000122,1.213796511e-11,0.01925957389,294.6208801,274.9242554,-0.0916166082,-13.08808613,0,0,0.9571871758,1.067842126,-0.001356842462,0.01925957389,2,1,0
tmi_loss_of_cooling,,1537.000122,1.198513511e-11,0.01925728098,294.6165161,274.92276,-0.09161733091,-13.08819008,0,0,0.9571597576,1.067884445,-0.001357688918,0.01925728098,2,1,0
tmi_loss_of_cooling,,1538.000122,1.183423325e-11,0.01925499178,294.6121521,274.9212341,-0.09161805362,-13.08829308,0,0,0.9571322799,1.067926764,-0.001358535257,0.01925499178,2,1,0
tmi_loss_of_cooling,,1539.000122,1.168522744e-11,0.01925270632,294.6077881,274.9197083,-0.09161877632,-13.08839607,0,0,0.9571048021,1.067969203,-0.001359384041,0.01925270632,2,1,0
tmi_loss_of_cooling,,1540.000122,1.153809773e-11,0.01925042272,294.6034546,274.9182129,-0.09161949903,-13.08849907,0,0,0.9570773244,1.068011522,-0.001360230381,0.01925042272,2,1,0
tmi_loss_of_cooling,,1541.000122,1.139282505e-11,0.0192481447,294.5990906,274.916687,-0.09162022173,-13.08860302,0,0,0.9570498466,1.068053842,-0.001361076836,0.0192481447,2,1,0
tmi_loss_of_cooling,,1542.000122,1.124937817e-11,0.01924586855,294.5947571,274.9151917,-0.09162094444,-13.08870602,0,0,0.9570223689,1.068096161,-0.001361923176,0.01924586855,2,1,0
tmi_loss_of_cooling,,1543.000122,1.110773799e-11,0.01924359798,294.5904236,274.9136658,-0.09162166715,-13.08880901,0,0,0.9569948912,1.068138599,-0.00136277196,0.01924359798,2,1,0
tmi_loss_of_cooling,,1544.000122,1.096787938e-11,0.01924132742,294.5860901,274.9121704,-0.09162238985,-13.08891201,0,0,0.956967473,1.068180919,-0.001363618299,0.01924132742,2,1,0
tmi_loss_of_cooling,,1545.000122,1.082978585e-11,0.01923906058,294.5817566,274.910675,-0.09162311256,-13.08901596,0,0,0.9569399953,1.068223238,-0.001364464755,0.01923906058,2,1,0
tmi_loss_of_cooling,,1546.000122,1.069342791e-11,0.01923679933,294.5774536,274.9091797,-0.09162384272,-13.08911991,0,0,0.9569125175,1.068265557,-0.001365311095,0.01923679933,2,1,0
tmi_loss_of_cooling,,1547.000122,1.055878648e-11,0.01923453994,294.5731506,274.9076538,-0.09162456542,-13.08922291,0,0,0.9568850398,1.068307877,-0.00136615755,0.01923453994,2,1,0
tmi_loss_of_cooling,,1548.000122,1.042584161e-11,0.01923228242,294.5688477,274.9061584,-0.09162528813,-13.08932686,0,0,0.9568576217,1.068350196,-0.00136700389,0.01923228242,2,1,0
tmi_loss_of_cooling,,1549.000122,1.029457075e-11,0.01923003048,294.5645447,274.9046631,-0.09162601829,-13.08943081,0,0,0.9568301439,1.068392634,-0.001367852674,0.01923003048,2,1,0
tmi_loss_of_cooling,,1550.000122,1.016495221e-11,0.0192277804,294.5602417,274.9031677,-0.09162673354,-13.08953285,0,0,0.9568026662,1.068434954,-0.001368699013,0.0192277804,2,1,0
tmi_loss_of_cooling,,1551.000122,1.003696605e-11,0.01922553405,294.5559387,274.9017029,-0.0916274637,-13.0896368,0,0,0.9567752481,1.068477273,-0.001369545469,0.01922553405,2,1,0
tmi_loss_of_cooling,,1552.000122,9.910592312e-12,0.01922329143,294.5516663,274.9002075,-0.0916281864,-13.08974075,0,0,0.9567477703,1.068519592,-0.001370391808,0.01922329143,2,1,0
tmi_loss_of_cooling,,1553.000122,9.785807581e-12,0.01922105253,294.5473938,274.8987122,-0.09162890911,-13.08984375,0,0,0.9567202926,1.068561912,-0.001371238148,0.01922105253,2,1,0
tmi_loss_of_cooling,,1554.000122,9.662595377e-12,0.01921881549,294.5431213,274.8972168,-0.09162963927,-13.0899477,0,0,0.9566928148,1.068604231,-0.001372084604,0.01921881549,2,1,0
tmi_loss_of_cooling,,1555.000122,9.540933148e-12,0.01921658218,294.5388489,274.895752,-0.09163036197,-13.09005165,0,0,0.9566653967,1.06864655,-0.001372930943,0.01921658218,2,1,0
tmi_loss_of_cooling,,1556.000122,9.420803547e-12,0.01921435073,294.5345764,274.8942566,-0.09163108468,-13.09015465,0,0,0.9566379189,1.068688869,-0.001373777399,0.01921435073,2,1,0
tmi_loss_of_cooling,,1557.000122,9.302187493e-12,0.01921212487,294.5303345,274.8927612,-0.09163180739,-13.09025764,0,0,0.9566105008,1.06873107,-0.00137462141,0.01921212487,2,1,0
tmi_loss_of_cooling,,1558.000122,9.185064168e-12,0.01920990087,294.526062,274.8912964,-0.09163253009,-13.09036064,0,0,0.9565830231,1.068773389,-0.001375467749,0.01920990087,2,1,0
tmi_loss_of_cooling,,1559.000122,9.069415358e-12,0.0192076806,294.5218201,274.8898315,-0.09163326025,-13.09046555,0,0,0.9565555453,1.068815708,-0.001376314089,0.0192076806,2,1,0
tmi_loss_of_cooling,,1560.000122,8.955222848e-12,0.01920546219,294.5175781,274.8883362,-0.09163398296,-13.09056854,0,0,0.9565281272,1.068858027,-0.001377160545,0.01920546219,2,1,0
tmi_loss_of_cooling,,1561.000122,8.842467557e-12,0.0192032475,294.5133362,274.8868713,-0.09163471311,-13.09067249,0,0,0.9565006495,1.068900347,-0.001378006884,0.0192032475,2,1,0
tmi_loss_of_cooling,,1562.000122,8.731133004e-12,0.01920103654,294.5091248,274.8854065,-0.09163543582,-13.09077644,0,0,0.9564732313,1.068942666,-0.00137885334,0.01920103654,2,1,0
tmi_loss_of_cooling,,1563.000122,8.621199241e-12,0.01919882745,294.5048828,274.8839417,-0.09163615853,-13.09087944,0,0,0.9564457536,1.068984866,-0.001379697234,0.01919882745,2,1,0
tmi_loss_of_cooling,,1564.000122,8.512650654e-12,0.0191966258,294.5006714,274.8824463,-0.09163688123,-13.09098244,0,0,0.9564183354,1.069027185,-0.00138054369,0.0191966258,2,1,0
tmi_loss_of_cooling,,1565.000122,8.405468162e-12,0.01919442229,294.49646,274.8809814,-0.09163761139,-13.09108734,0,0,0.9563908577,1.069069505,-0.00138139003,0.01919442229,2,1,0
tmi_loss_of_cooling,,1566.000122,8.299635285e-12,0.01919222437,294.4922485,274.8795166,-0.09163834155,-13.09119129,0,0,0.9563634396,1.069111824,-0.001382236485,0.01919222437,2,1,0
tmi_loss_of_cooling,,1567.000122,8.19513294e-12,0.01919002831,294.4880676,274.8780823,-0.09163906425,-13.09129429,0,0,0.9563359618,1.069154024,-0.001383080496,0.01919002831,2,1,0
tmi_loss_of_cooling,,1568.000122,8.091948119e-12,0.01918783598,294.4838562,274.8766174,-0.09163978696,-13.09139729,0,0,0.9563085437,1.069196343,-0.001383926836,0.01918783598,2,1,0
tmi_loss_of_cooling,,1569.000122,7.990066074e-12,0.01918564737,294.4796753,274.8751526,-0.09164051712,-13.09150219,0,0,0.9562810659,1.069238663,-0.001384773175,0.01918564737,2,1,0
tmi_loss_of_cooling,,1570.000122,7.889461653e-12,0.01918346062,294.4754639,274.8736877,-0.09164123982,-13.09160519,0,0,0.9562536478,1.069280863,-0.001385617186,0.01918346062,2,1,0
tmi_loss_of_cooling,,1571.000122,7.790124448e-12,0.0191812776,294.471283,274.8722229,-0.09164196998,-13.09170914,0,0,0.9562261701,1.069323182,-0.001386463642,0.0191812776,2,1,0
tmi_loss_of_cooling,,1572.000122,7.692040581e-12,0.01917909831,294.4671326,274.8707886,-0.09164269269,-13.09181309,0,0,0.9561987519,1.069365382,-0.001387307653,0.01917909831,2,1,0
tmi_loss_of_cooling,,1573.000122,7.595190102e-12,0.01917692088,294.4629517,274.8693237,-0.09164342284,-13.09191704,0,0,0.9561712742,1.069407701,-0.001388153993,0.01917692088,2,1,0
tmi_loss_of_cooling,,1574.000122,7.499558266e-12,0.01917474717,294.4588013,274.8678894,-0.09164414555,-13.09202003,0,0,0.956143856,1.069449902,-0.001388998004,0.01917474717,2,1,0
tmi_loss_of_cooling,,1575.000122,7.405131196e-12,0.01917257719,294.4546204,274.8664246,-0.09164487571,-13.09212494,0,0,0.9561164379,1.069492221,-0.001389844343,0.01917257719,2,1,0
tmi_loss_of_cooling,,1576.000122,7.311895013e-12,0.01917040907,294.45047,274.8649902,-0.09164559841,-13.09222794,0,0,0.9560889602,1.069534421,-0.001390688354,0.01917040907,2,1,0
tmi_loss_of_cooling,,1577.000122,7.21983107e-12,0.01916824467,294.4463196,274.8635559,-0.09164632857,-13.09233189,0,0,0.956061542,1.06957674,-0.00139153481,0.01916824467,2,1,0
tmi_loss_of_cooling,,1578.000122,7.128927223e-12,0.01916608401,294.4421997,274.8620911,-0.09164705873,-13.09243679,0,0,0.9560341239,1.06961894,-0.001392378821,0.01916608401,2,1,0
tmi_loss_of_cooling,,1579.000122,7.039165258e-12,0.0191639252,294.4380493,274.8606567,-0.09164778143,-13.09253979,0,0,0.9560066462,1.06966126,-0.00139322516,0.0191639252,2,1,0
tmi_loss_of_cooling,,1580.000122,6.950533898e-12,0.01916177012,294.4339294,274.8592224,-0.09164851159,-13.09264374,0,0,0.955979228,1.06970346,-0.001394069172,0.01916177012,2,1,0
tmi_loss_of_cooling,,1581.000122,6.86302187e-12,0.01915961877,294.4297791,274.8577881,-0.09164923429,-13.09274769,0,0,0.9559518099,1.06974566,-0.001394913183,0.01915961877,2,1,0
tmi_loss_of_cooling,,1582.000122,6.776608788e-12,0.01915746741,294.4256592,274.8563538,-0.09164996445,-13.09285164,0,0,0.9559243321,1.069787979,-0.001395759522,0.01915746741,2,1,0
tmi_loss_of_cooling,,1583.000122,6.691285546e-12,0.01915532164,294.4215393,274.8549194,-0.09165069461,-13.09295559,0,0,0.955896914,1.069830179,-0.001396603533,0.01915532164,2,1,0
tmi_loss_of_cooling,,1584.000122,6.607034364e-12,0.01915317774,294.41745,274.8534851,-0.09165141732,-13.09305954,0,0,0.9558694959,1.069872379,-0.001397447544,0.01915317774,2,1,0
tmi_loss_of_cooling,,1585.000122,6.523846133e-12,0.01915103756,294.4133301,274.8520508,-0.09165214747,-13.09316349,0,0,0.9558420777,1.069914699,-0.001398293884,0.01915103756,2,1,0
tmi_loss_of_cooling,,1586.000122,6.441704375e-12,0.0191489011,294.4092407,274.8506165,-0.09165287763,-13.09326744,0,0,0.9558146,1.069956899,-0.001399137895,0.0191489011,2,1,0
tmi_loss_of_cooling,,1587.000122,6.360597379e-12,0.01914676651,294.4051514,274.8492126,-0.09165360034,-13.09337139,0,0,0.9557871819,1.069999099,-0.001399981906,0.01914676651,2,1,0
tmi_loss_of_cooling,,1588.000122,6.2805104e-12,0.01914463565,294.401062,274.8477783,-0.09165433049,-13.09347534,0,0,0.9557597637,1.070041299,-0.001400825917,0.01914463565,2,1,0
tmi_loss_of_cooling,,1589.000122,6.201433898e-12,0.01914250664,294.3969727,274.8463745,-0.09165506065,-13.09357929,0,0,0.9557323456,1.070083499,-0.001401669928,0.01914250664,2,1,0
tmi_loss_of_cooling,,1590.000122,6.123350091e-12,0.01914038137,294.3928833,274.8449402,-0.09165579081,-13.0936842,0,0,0.9557049274,1.070125818,-0.001402516384,0.01914038137,2,1,0
tmi_loss_of_cooling,,1591.000122,6.046251173e-12,0.01913825795,294.3888245,274.8435364,-0.09165651351,-13.09378719,0,0,0.9556774497,1.070168018,-0.001403360278,0.01913825795,2,1,0
tmi_loss_of_cooling,,1592.000122,5.970123267e-12,0.01913614012,294.3847351,274.8421021,-0.09165724367,-13.09389114,0,0,0.9556500316,1.070210218,-0.001404204289,0.01913614012,2,1,0
tmi_loss_of_cooling,,1593.000122,5.894952929e-12,0.01913402416,294.3806763,274.8406982,-0.09165797383,-13.09399605,0,0,0.9556226134,1.070252419,-0.001405048301,0.01913402416,2,1,0
tmi_loss_of_cooling,,1594.000122,5.820730183e-12,0.01913191006,294.3766174,274.8392639,-0.09165870398,-13.0941,0,0,0.9555951953,1.070294619,-0.001405892312,0.01913191006,2,1,0
tmi_loss_of_cooling,,1595.000122,5.747441151e-12,0.01912979782,294.3725891,274.8378601,-0.09165943414,-13.0942049,0,0,0.9555677772,1.070336819,-0.001406736323,0.01912979782,2,1,0
tmi_loss_of_cooling,,1596.000122,5.67507456e-12,0.01912769116,294.3685303,274.8364563,-0.09166015685,-13.0943079,0,0,0.955540359,1.070379019,-0.001407580334,0.01912769116,2,1,0
tmi_loss_of_cooling,,1597.000122,5.603619999e-12,0.01912558638,294.364502,274.8350525,-0.091660887,-13.09441185,0,0,0.9555129409,1.070421219,-0.001408424345,0.01912558638,2,1,0
tmi_loss_of_cooling,,1598.000122,5.533064458e-12,0.01912348531,294.3604431,274.8336487,-0.09166161716,-13.09451675,0,0,0.9554855227,1.070463419,-0.001409268356,0.01912348531,2,1,0
tmi_loss_of_cooling,,1599.000122,5.46339753e-12,0.01912138611,294.3564148,274.8322449,-0.09166234732,-13.0946207,0,0,0.955458045,1.070505619,-0.001410112367,0.01912138611,2,1,0
tmi_loss_of_cooling,,1600.000122,5.394607937e-12,0.01911928877,294.3523865,274.8308411,-0.09166307747,-13.09472466,0,0,0.9554306269,1.070547819,-0.001410956378,0.01911928877,2,1,0
tmi_loss_of_cooling,,1601.000122,5.326685273e-12,0.01911719702,294.3483887,274.8294373,-0.09166380763,-13.09482956,0,0,0.9554032087,1.070590019,-0.001411800389,0.01911719702,2,1,0
tmi_loss_of_cooling,,1602.000122,5.259616527e-12,0.01911510713,294.3443604,274.8280334,-0.09166453779,-13.09493351,0,0,0.9553757906,1.070632219,-0.0014126444,0.01911510713,2,1,0
tmi_loss_of_cooling,,1603.000122,5.193392591e-12,0.01911301911,294.3403625,274.8266296,-0.09166526049,-13.09503651,0,0,0.9553483725,1.0706743,-0.001413485967,0.01911301911,2,1,0
tmi_loss_of_cooling,,1604.000122,5.128003491e-12,0.01911093481,294.3363647,274.8252563,-0.09166599065,-13.09514141,0,0,0.9553209543,1.0707165,-0.001414329978,0.01911093481,2,1,0
tmi_loss_of_cooling,,1605.000122,5.063436215e-12,0.01910885237,294.3323364,274.8238525,-0.09166672081,-13.09524536,0,0,0.9552935362,1.0707587,-0.001415173989,0.01910885237,2,1,0
tmi_loss_of_cooling,,1606.000122,4.999682092e-12,0.01910677366,294.3283691,274.8224487,-0.09166745096,-13.09534931,0,0,0.955266118,1.0708009,-0.001416018,0.01910677366,2,1,0
tmi_loss_of_cooling,,1607.000122,4.936731145e-12,0.01910469681,294.3243713,274.8210754,-0.09166818112,-13.09545422,0,0,0.9552386999,1.070843101,-0.001416862011,0.01910469681,2,1,0
tmi_loss_of_cooling,,1608.000122,4.8745721e-12,0.01910262369,294.3203735,274.8196716,-0.09166891128,-13.09555817,0,0,0.9552112818,1.070885181,-0.001417703577,0.01910262369,2,1,0
tmi_loss_of_cooling,,1609.000122,4.813196716e-12,0.01910055429,294.3164062,274.8182983,-0.09166964144,-13.09566307,0,0,0.9551839232,1.070927382,-0.001418547588,0.01910055429,2,1,0
tmi_loss_of_cooling,,1610.000122,4.752594152e-12,0.01909848675,294.312439,274.816925,-0.09167037159,-13.09576702,0,0,0.9551565051,1.070969582,-0.001419391599,0.01909848675,2,1,0
tmi_loss_of_cooling,,1611.000122,4.692753998e-12,0.01909642108,294.3084717,274.8155212,-0.09167110175,-13.09587097,0,0,0.955129087,1.071011662,-0.001420233166,0.01909642108,2,1,0
tmi_loss_of_cooling,,1612.000122,4.633666281e-12,0.01909436099,294.3045044,274.8141479,-0.09167183191,-13.09597588,0,0,0.9551016688,1.071053863,-0.001421077177,0.01909436099,2,1,0
tmi_loss_of_cooling,,1613.000122,4.575324061e-12,0.01909230091,294.3005371,274.8127747,-0.09167256206,-13.09607983,0,0,0.9550742507,1.071096063,-0.001421921188,0.01909230091,2,1,0
tmi_loss_of_cooling,,1614.000122,4.517716062e-12,0.01909024455,294.2966003,274.8114014,-0.09167329222,-13.09618378,0,0,0.9550468326,1.071138144,-0.001422762871,0.01909024455,2,1,0
tmi_loss_of_cooling,,1615.000122,4.460834046e-12,0.01908819191,294.2926331,274.8100281,-0.09167402238,-13.09628868,0,0,0.9550194144,1.071180344,-0.001423606882,0.01908819191,2,1,0
tmi_loss_of_cooling,,1616.000122,4.404667169e-12,0.019086143,294.2886963,274.8086548,-0.09167475253,-13.09639263,0,0,0.9549919963,1.071222425,-0.001424448448,0.019086143,2,1,0
tmi_loss_of_cooling,,1617.000122,4.34920806e-12,0.01908409409,294.2847595,274.8072815,-0.09167548269,-13.09649754,0,0,0.9549646378,1.071264625,-0.001425292459,0.01908409409,2,1,0
tmi_loss_of_cooling,,1618.000122,4.294447176e-12,0.01908204891,294.2808228,274.8059082,-0.09167621285,-13.09660149,0,0,0.9549372196,1.071306705,-0.001426134026,0.01908204891,2,1,0
tmi_loss_of_cooling,,1619.000122,4.240375412e-12,0.01908000745,294.2769165,274.8045349,-0.09167695045,-13.09670639,0,0,0.9549098015,1.071348906,-0.001426978037,0.01908000745,2,1,0
tmi_loss_of_cooling,,1620.000122,4.186984526e-12,0.01907796785,294.2729797,274.8031616,-0.09167768061,-13.09681129,0,0,0.9548823833,1.071390986,-0.00142781972,0.01907796785,2,1,0
tmi_loss_of_cooling,,1621.000122,4.13426628e-12,0.01907593012,294.2690735,274.8018188,-0.09167841077,-13.09691525,0,0,0.9548549652,1.071433187,-0.001428663731,0.01907593012,2,1,0
tmi_loss_of_cooling,,1622.000122,4.082211565e-12,0.01907389797,294.2651672,274.8004456,-0.09167914093,-13.09702015,0,0,0.9548276067,1.071475267,-0.001429505297,0.01907389797,2,1,0
tmi_loss_of_cooling,,1623.000122,4.030811709e-12,0.01907186583,294.261261,274.7990723,-0.09167987108,-13.0971241,0,0,0.9548001885,1.071517467,-0.001430349308,0.01907186583,2,1,0
