scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,1624.000122,3.980060205e-12,0.01906983741,294.2573547,274.7977295,-0.09168060124,-13.09722805,0,0,0.9547727704,1.071559548,-0.001431190991,0.01906983741,2,1,0
tmi_loss_of_cooling,,1625.000122,3.929946212e-12,0.01906781085,294.2534485,274.7963562,-0.0916813314,-13.09733295,0,0,0.9547453523,1.071601629,-0.001432032557,0.01906781085,2,1,0
tmi_loss_of_cooling,,1626.000122,3.88046496e-12,0.01906578988,294.2495728,274.7950134,-0.09168206155,-13.0974369,0,0,0.9547179937,1.071643829,-0.001432876568,0.01906578988,2,1,0
tmi_loss_of_cooling,,1627.000122,3.831605172e-12,0.01906376891,294.245697,274.7936707,-0.09168279916,-13.09754276,0,0,0.9546905756,1.07168591,-0.001433718135,0.01906376891,2,1,0
tmi_loss_of_cooling,,1628.000122,3.783361645e-12,0.01906175166,294.2418213,274.7922974,-0.09168352932,-13.09764671,0,0,0.9546631575,1.071727991,-0.001434559817,0.01906175166,2,1,0
tmi_loss_of_cooling,,1629.000122,3.735725704e-12,0.01905973628,294.2379456,274.7909546,-0.09168425947,-13.09775066,0,0,0.9546357989,1.071770191,-0.001435403829,0.01905973628,2,1,0
tmi_loss_of_cooling,,1630.000122,3.688688244e-12,0.01905772462,294.2340698,274.7896118,-0.09168499708,-13.09785652,0,0,0.9546083808,1.071812272,-0.001436245395,0.01905772462,2,1,0
tmi_loss_of_cooling,,1631.000122,3.642244058e-12,0.01905571483,294.2301941,274.788269,-0.09168572724,-13.09796047,0,0,0.9545809627,1.071854353,-0.001437087078,0.01905571483,2,1,0
tmi_loss_of_cooling,,1632.000122,3.596384909e-12,0.01905370876,294.2263489,274.7869263,-0.0916864574,-13.09806538,0,0,0.9545536041,1.071896434,-0.001437928644,0.01905370876,2,1,0
tmi_loss_of_cooling,,1633.000122,3.551102121e-12,0.01905170456,294.2224731,274.7855835,-0.09168718755,-13.09816933,0,0,0.954526186,1.071938515,-0.00143877021,0.01905170456,2,1,0
tmi_loss_of_cooling,,1634.000122,3.506390057e-12,0.01904970221,294.2186279,274.7842407,-0.09168792516,-13.09827423,0,0,0.9544987679,1.071980715,-0.001439614221,0.01904970221,2,1,0
tmi_loss_of_cooling,,1635.000122,3.462240694e-12,0.01904770546,294.2147827,274.7828979,-0.09168865532,-13.09837914,0,0,0.9544714093,1.072022796,-0.001440455904,0.01904770546,2,1,0
tmi_loss_of_cooling,,1636.000122,3.41864731e-12,0.0190457087,294.2109375,274.7815552,-0.09168938547,-13.09848309,0,0,0.9544439912,1.072064877,-0.001441297471,0.0190457087,2,1,0
tmi_loss_of_cooling,,1637.000122,3.375602749e-12,0.01904371567,294.2071228,274.7802124,-0.09169012308,-13.09858894,0,0,0.9544166327,1.072106957,-0.001442139153,0.01904371567,2,1,0
tmi_loss_of_cooling,,1638.000122,3.333100939e-12,0.0190417245,294.2032776,274.7788696,-0.09169085324,-13.09869289,0,0,0.9543892145,1.072149038,-0.00144298072,0.0190417245,2,1,0
tmi_loss_of_cooling,,1639.000122,3.291133858e-12,0.01903973706,294.1994629,274.7775574,-0.0916915834,-13.09879684,0,0,0.954361856,1.072191119,-0.001443822403,0.01903973706,2,1,0
tmi_loss_of_cooling,,1640.000122,3.24969435e-12,0.01903775334,294.1956482,274.7762146,-0.091692321,-13.0989027,0,0,0.9543344378,1.0722332,-0.001444663969,0.01903775334,2,1,0
tmi_loss_of_cooling,,1641.000122,3.208777861e-12,0.01903576776,294.1918335,274.7749023,-0.09169305116,-13.09900665,0,0,0.9543070793,1.072275281,-0.001445505535,0.01903576776,2,1,0
tmi_loss_of_cooling,,1642.000122,3.168375718e-12,0.01903378963,294.1880188,274.7735596,-0.09169378132,-13.09911156,0,0,0.9542796612,1.072317362,-0.001446347218,0.01903378963,2,1,0
tmi_loss_of_cooling,,1643.000122,3.128482499e-12,0.01903181151,294.1842041,274.7722473,-0.09169451892,-13.09921646,0,0,0.9542523026,1.072359443,-0.001447188784,0.01903181151,2,1,0
tmi_loss_of_cooling,,1644.000122,3.089091699e-12,0.0190298371,294.1804199,274.7709045,-0.09169524908,-13.09932137,0,0,0.9542248845,1.072401524,-0.001448030467,0.0190298371,2,1,0
tmi_loss_of_cooling,,1645.000122,3.050195947e-12,0.01902786456,294.1766357,274.7695923,-0.09169598669,-13.09942627,0,0,0.954197526,1.072443604,-0.001448872034,0.01902786456,2,1,0
tmi_loss_of_cooling,,1646.000122,3.011791771e-12,0.01902589574,294.172821,274.76828,-0.09169671685,-13.09953022,0,0,0.9541701078,1.072485566,-0.001449711272,0.01902589574,2,1,0
tmi_loss_of_cooling,,1647.000122,2.973869848e-12,0.01902392879,294.1690369,274.7669373,-0.091697447,-13.09963512,0,0,0.9541427493,1.072527647,-0.001450552954,0.01902392879,2,1,0
tmi_loss_of_cooling,,1648.000122,2.936425408e-12,0.01902196556,294.1652527,274.765625,-0.09169818461,-13.09974003,0,0,0.9541153312,1.072569728,-0.001451394521,0.01902196556,2,1,0
tmi_loss_of_cooling,,1649.000122,2.899452813e-12,0.0190200042,294.161499,274.7643127,-0.09169891477,-13.09984493,0,0,0.9540879726,1.072611809,-0.001452236087,0.0190200042,2,1,0
tmi_loss_of_cooling,,1650.000122,2.862945775e-12,0.0190180447,294.1577148,274.7630005,-0.09169965237,-13.09994984,0,0,0.9540606141,1.07265389,-0.00145307777,0.0190180447,2,1,0
tmi_loss_of_cooling,,1651.000122,2.826898004e-12,0.01901608706,294.1539612,274.7616882,-0.09170038253,-13.10005379,0,0,0.954033196,1.072695851,-0.001453917008,0.01901608706,2,1,0
tmi_loss_of_cooling,,1652.000122,2.791304514e-12,0.01901413314,294.1502075,274.760376,-0.09170112014,-13.10015965,0,0,0.9540058374,1.072737932,-0.001454758574,0.01901413314,2,1,0
tmi_loss_of_cooling,,1653.000122,2.756158583e-12,0.01901218295,294.1464539,274.7590637,-0.0917018503,-13.1002636,0,0,0.9539784789,1.072780013,-0.001455600257,0.01901218295,2,1,0
tmi_loss_of_cooling,,1654.000122,2.721455656e-12,0.01901023276,294.1427002,274.757782,-0.0917025879,-13.10036945,0,0,0.9539510608,1.072822094,-0.001456441823,0.01901023276,2,1,0
tmi_loss_of_cooling,,1655.000122,2.687189663e-12,0.0190082863,294.1389465,274.7564697,-0.09170331806,-13.1004734,0,0,0.9539237022,1.072864056,-0.001457281061,0.0190082863,2,1,0
tmi_loss_of_cooling,,1656.000122,2.653354966e-12,0.01900634356,294.1352234,274.7551575,-0.09170405567,-13.10057926,0,0,0.9538963437,1.072906137,-0.001458122744,0.01900634356,2,1,0
tmi_loss_of_cooling,,1657.000122,2.619946794e-12,0.01900440082,294.1314697,274.7538452,-0.09170478582,-13.10068321,0,0,0.9538689256,1.072948098,-0.001458961982,0.01900440082,2,1,0
tmi_loss_of_cooling,,1658.000122,2.586958642e-12,0.01900246181,294.1277466,274.7525635,-0.09170552343,-13.10078907,0,0,0.953841567,1.072990179,-0.001459803549,0.01900246181,2,1,0
tmi_loss_of_cooling,,1659.000122,2.554386173e-12,0.01900052838,294.1240234,274.7512512,-0.09170626104,-13.10089397,0,0,0.9538142085,1.07303226,-0.001460645115,0.01900052838,2,1,0
tmi_loss_of_cooling,,1660.000122,2.522223532e-12,0.01899859495,294.1203003,274.7499695,-0.0917069912,-13.10099792,0,0,0.9537867904,1.073074222,-0.001461484353,0.01899859495,2,1,0
tmi_loss_of_cooling,,1661.000122,2.490466167e-12,0.01899666339,294.1165771,274.7486572,-0.0917077288,-13.10110378,0,0,0.9537594318,1.073116302,-0.001462326036,0.01899666339,2,1,0
tmi_loss_of_cooling,,1662.000122,2.459108438e-12,0.01899473369,294.1128845,274.7473755,-0.09170846641,-13.10120869,0,0,0.9537320733,1.073158264,-0.001463165274,0.01899473369,2,1,0
tmi_loss_of_cooling,,1663.000122,2.428145575e-12,0.01899280958,294.1091614,274.7460938,-0.09170919657,-13.10131359,0,0,0.9537047148,1.073200345,-0.00146400684,0.01899280958,2,1,0
tmi_loss_of_cooling,,1664.000122,2.397572375e-12,0.01899088547,294.1054688,274.7447815,-0.09170992672,-13.10141754,0,0,0.9536773562,1.073242307,-0.001464846078,0.01899088547,2,1,0
tmi_loss_of_cooling,,1665.000122,2.367384934e-12,0.01898896322,294.1017761,274.7434998,-0.09171067178,-13.10152435,0,0,0.9536499381,1.073284388,-0.001465687761,0.01898896322,2,1,0
tmi_loss_of_cooling,,1666.000122,2.337576747e-12,0.01898704655,294.0980835,274.742218,-0.09171140194,-13.1016283,0,0,0.9536225796,1.073326349,-0.001466526999,0.01898704655,2,1,0
tmi_loss_of_cooling,,1667.000122,2.30814391e-12,0.01898512989,294.0943909,274.7409363,-0.0917121321,-13.10173321,0,0,0.953595221,1.073368311,-0.001467366237,0.01898512989,2,1,0
tmi_loss_of_cooling,,1668.000122,2.279081871e-12,0.01898321509,294.0907288,274.7396545,-0.09171287715,-13.10183907,0,0,0.9535678625,1.073410392,-0.001468207804,0.01898321509,2,1,0
tmi_loss_of_cooling,,1669.000122,2.250385425e-12,0.01898130588,294.0870361,274.7383728,-0.09171360731,-13.10194397,0,0,0.953540504,1.073452353,-0.001469047042,0.01898130588,2,1,0
tmi_loss_of_cooling,,1670.000122,2.222050668e-12,0.01897939667,294.083374,274.7370911,-0.09171434492,-13.10204887,0,0,0.9535131454,1.073494315,-0.00146988628,0.01897939667,2,1,0
tmi_loss_of_cooling,,1671.000122,2.194072831e-12,0.01897749119,294.0797119,274.7358093,-0.09171508253,-13.10215378,0,0,0.9534857273,1.073536396,-0.001470727846,0.01897749119,2,1,0
tmi_loss_of_cooling,,1672.000122,2.166446926e-12,0.01897558756,294.0760498,274.7345276,-0.09171581268,-13.10225868,0,0,0.9534583688,1.073578358,-0.001471567084,0.01897558756,2,1,0
tmi_loss_of_cooling,,1673.000122,2.139169267e-12,0.01897368394,294.0723877,274.7332458,-0.09171655029,-13.10236359,0,0,0.9534310102,1.073620319,-0.001472406322,0.01897368394,2,1,0
tmi_loss_of_cooling,,1674.000122,2.112234649e-12,0.01897178777,294.0687256,274.7319946,-0.0917172879,-13.10246944,0,0,0.9534036517,1.073662281,-0.00147324556,0.01897178777,2,1,0
tmi_loss_of_cooling,,1675.000122,2.085639387e-12,0.01896989159,294.065094,274.7307129,-0.09171801805,-13.10257339,0,0,0.9533762932,1.073704362,-0.001474087243,0.01896989159,2,1,0
tmi_loss_of_cooling,,1676.000122,2.059378492e-12,0.01896799728,294.0614319,274.7294312,-0.09171875566,-13.10267925,0,0,0.9533489347,1.073746324,-0.001474926481,0.01896799728,2,1,0
tmi_loss_of_cooling,,1677.000122,2.03344893e-12,0.0189661067,294.0578003,274.7281799,-0.09171949327,-13.10278416,0,0,0.9533215761,1.073788285,-0.001475765719,0.0189661067,2,1,0
tmi_loss_of_cooling,,1678.000122,2.007845713e-12,0.01896421611,294.0541687,274.7268982,-0.09172023088,-13.10289001,0,0,0.9532942176,1.073830247,-0.001476604957,0.01896421611,2,1,0
tmi_loss_of_cooling,,1679.000122,1.98256472e-12,0.01896233112,294.0505371,274.725647,-0.09172096848,-13.10299492,0,0,0.9532668591,1.073872209,-0.001477444195,0.01896233112,2,1,0
tmi_loss_of_cooling,,1680.000122,1.957601616e-12,0.01896044426,294.046936,274.7243958,-0.09172169864,-13.10309982,0,0,0.9532395005,1.07391417,-0.001478283317,0.01896044426,2,1,0
tmi_loss_of_cooling,,1681.000122,1.93295358e-12,0.01895856485,294.0433044,274.723114,-0.09172243625,-13.10320473,0,0,0.953212142,1.073956132,-0.001479122555,0.01895856485,2,1,0
tmi_loss_of_cooling,,1682.000122,1.908615627e-12,0.01895668544,294.0397034,274.7218628,-0.09172317386,-13.10331059,0,0,0.9531847835,1.073998094,-0.001479961793,0.01895668544,2,1,0
tmi_loss_of_cooling,,1683.000122,1.884583852e-12,0.01895480976,294.0360718,274.7206116,-0.09172391146,-13.10341549,0,0,0.9531574249,1.074040055,-0.001480801031,0.01895480976,2,1,0
tmi_loss_of_cooling,,1684.000122,1.860855003e-12,0.01895293407,294.0324707,274.7193604,-0.09172464907,-13.10352135,0,0,0.9531300664,1.074082017,-0.001481640269,0.01895293407,2,1,0
tmi_loss_of_cooling,,1685.000122,1.837424527e-12,0.01895106211,294.0288696,274.7180786,-0.09172537923,-13.1036253,0,0,0.9531027079,1.074123979,-0.001482479507,0.01895106211,2,1,0
tmi_loss_of_cooling,,1686.000122,1.81428917e-12,0.01894919202,294.0252686,274.7168274,-0.09172611684,-13.1037302,0,0,0.9530753493,1.07416594,-0.001483318745,0.01894919202,2,1,0
tmi_loss_of_cooling,,1687.000122,1.791445356e-12,0.01894732565,294.021698,274.7155762,-0.09172685444,-13.10383606,0,0,0.9530479908,1.074207902,-0.001484157983,0.01894732565,2,1,0
tmi_loss_of_cooling,,1688.000122,1.768888855e-12,0.01894545928,294.0180969,274.714325,-0.09172759205,-13.10394096,0,0,0.9530206323,1.074249864,-0.001484997221,0.01894545928,2,1,0
tmi_loss_of_cooling,,1689.000122,1.74661674e-12,0.01894359663,294.0145264,274.7130737,-0.09172832966,-13.10404682,0,0,0.9529933333,1.074291825,-0.001485836459,0.01894359663,2,1,0
tmi_loss_of_cooling,,1690.000122,1.724624892e-12,0.01894173771,294.0109558,274.711853,-0.09172906727,-13.10415173,0,0,0.9529659748,1.074333787,-0.001486675697,0.01894173771,2,1,0
tmi_loss_of_cooling,,1691.000122,1.702910165e-12,0.01893987879,294.0073853,274.7106018,-0.09172980487,-13.10425758,0,0,0.9529386163,1.074375749,-0.001487514935,0.01893987879,2,1,0
tmi_loss_of_cooling,,1692.000122,1.681468549e-12,0.0189380236,294.0038147,274.7093506,-0.09173054248,-13.10436249,0,0,0.9529112577,1.07441771,-0.001488354173,0.0189380236,2,1,0
tmi_loss_of_cooling,,1693.000122,1.6602969e-12,0.01893617027,294.0002441,274.7080994,-0.09173128009,-13.10446835,0,0,0.9528838992,1.074459553,-0.001489190967,0.01893617027,2,1,0
tmi_loss_of_cooling,,1694.000122,1.639391856e-12,0.01893432066,293.9967041,274.7068787,-0.0917320177,-13.10457325,0,0,0.9528565407,1.074501514,-0.001490030205,0.01893432066,2,1,0
tmi_loss_of_cooling,,1695.000122,1.618750381e-12,0.01893247105,293.9931335,274.7056274,-0.0917327553,-13.10467911,0,0,0.9528292418,1.074543476,-0.001490869443,0.01893247105,2,1,0
tmi_loss_of_cooling,,1696.000122,1.598368248e-12,0.01893062517,293.9895935,274.7044067,-0.09173349291,-13.10478401,0,0,0.9528018832,1.074585438,-0.001491708681,0.01893062517,2,1,0
tmi_loss_of_cooling,,1697.000122,1.57824307e-12,0.01892878115,293.9860535,274.7031555,-0.09173423052,-13.10488987,0,0,0.9527745247,1.07462728,-0.001492545591,0.01892878115,2,1,0
tmi_loss_of_cooling,,1698.000122,1.558370837e-12,0.01892694086,293.9825134,274.7019348,-0.09173496813,-13.10499477,0,0,0.9527471662,1.074669242,-0.001493384829,0.01892694086,2,1,0
tmi_loss_of_cooling,,1699.000122,1.538749596e-12,0.01892510056,293.9789734,274.7006836,-0.09173570573,-13.10510063,0,0,0.9527198672,1.074711204,-0.001494224067,0.01892510056,2,1,0
tmi_loss_of_cooling,,1700.000122,1.519375012e-12,0.018923264,293.9754333,274.6994629,-0.09173644334,-13.10520554,0,0,0.9526925087,1.074753046,-0.00149506086,0.018923264,2,1,0
tmi_loss_of_cooling,,1701.000122,1.500244373e-12,0.01892142929,293.9719238,274.6982422,-0.09173718095,-13.10531139,0,0,0.9526651502,1.074795008,-0.001495900098,0.01892142929,2,1,0
tmi_loss_of_cooling,,1702.000122,1.481354536e-12,0.01891959645,293.9684143,274.6970215,-0.09173791856,-13.1054163,0,0,0.9526377916,1.07483685,-0.001496737008,0.01891959645,2,1,0
tmi_loss_of_cooling,,1703.000122,1.462702897e-12,0.01891776733,293.9648743,274.6957703,-0.09173865616,-13.10552216,0,0,0.9526104927,1.074878812,-0.001497576246,0.01891776733,2,1,0
tmi_loss_of_cooling,,1704.000122,1.444285663e-12,0.01891593821,293.9613647,274.6945496,-0.09173939377,-13.10562706,0,0,0.9525831342,1.074920774,-0.001498415484,0.01891593821,2,1,0
tmi_loss_of_cooling,,1705.000122,1.426100449e-12,0.01891411282,293.9578552,274.6933289,-0.09174013138,-13.10573292,0,0,0.9525557756,1.074962616,-0.001499252277,0.01891411282,2,1,0
tmi_loss_of_cooling,,1706.000122,1.408144109e-12,0.01891228929,293.9543762,274.6921082,-0.09174087644,-13.10583878,0,0,0.9525284767,1.075004578,-0.001500091515,0.01891228929,2,1,0
tmi_loss_of_cooling,,1707.000122,1.390414043e-12,0.01891047135,293.9508667,274.6908875,-0.09174160659,-13.10594368,0,0,0.9525011182,1.07504642,-0.001500928425,0.01891047135,2,1,0
tmi_loss_of_cooling,,1708.000122,1.372907213e-12,0.01890865155,293.9473877,274.6896667,-0.0917423442,-13.10604858,0,0,0.9524737597,1.075088263,-0.001501765219,0.01890865155,2,1,0
tmi_loss_of_cooling,,1709.000122,1.355620585e-12,0.01890683547,293.9438782,274.6884766,-0.09174308926,-13.1061554,0,0,0.9524464607,1.075130224,-0.001502604457,0.01890683547,2,1,0
tmi_loss_of_cooling,,1710.000122,1.338551991e-12,0.01890501939,293.9403992,274.6872559,-0.09174382687,-13.1062603,0,0,0.9524191022,1.075172067,-0.00150344125,0.01890501939,2,1,0
tmi_loss_of_cooling,,1711.000122,1.321698068e-12,0.0189032089,293.9369202,274.6860352,-0.09174456447,-13.10636616,0,0,0.9523918033,1.075214028,-0.001504280488,0.0189032089,2,1,0
tmi_loss_of_cooling,,1712.000122,1.305056215e-12,0.01890140027,293.9334412,274.6848145,-0.09174530208,-13.10647106,0,0,0.9523644447,1.075255871,-0.001505117398,0.01890140027,2,1,0
tmi_loss_of_cooling,,1713.000122,1.288624047e-12,0.01889959164,293.9299927,274.6836243,-0.09174603969,-13.10657692,0,0,0.9523370862,1.075297713,-0.001505954191,0.01889959164,2,1,0
tmi_loss_of_cooling,,1714.000122,1.272398745e-12,0.0188977886,293.9265137,274.6824036,-0.0917467773,-13.10668182,0,0,0.9523097873,1.075339675,-0.001506793429,0.0188977886,2,1,0
tmi_loss_of_cooling,,1715.000122,1.256377923e-12,0.0188959837,293.9230652,274.6812134,-0.09174752235,-13.10678864,0,0,0.9522824287,1.075381517,-0.001507630339,0.0188959837,2,1,0
tmi_loss_of_cooling,,1716.000122,1.240558762e-12,0.01889418252,293.9195862,274.6799927,-0.09174825251,-13.10689259,0,0,0.9522551298,1.07542336,-0.001508467132,0.01889418252,2,1,0
tmi_loss_of_cooling,,1717.000122,1.224938662e-12,0.01889238507,293.9161377,274.6788025,-0.09174899757,-13.1069994,0,0,0.9522277713,1.075465322,-0.00150930637,0.01889238507,2,1,0
tmi_loss_of_cooling,,1718.000122,1.209515344e-12,0.01889058948,293.9126892,274.6775818,-0.09174973518,-13.1071043,0,0,0.9522004724,1.075507164,-0.00151014328,0.01889058948,2,1,0
tmi_loss_of_cooling,,1719.000122,1.194286098e-12,0.01888879575,293.9092407,274.6763916,-0.09175047278,-13.10721016,0,0,0.9521731138,1.075549006,-0.001510980073,0.01888879575,2,1,0
tmi_loss_of_cooling,,1720.000122,1.179248539e-12,0.01888700388,293.9058228,274.6752014,-0.09175121784,-13.10731602,0,0,0.9521458149,1.075590849,-0.001511816983,0.01888700388,2,1,0
tmi_loss_of_cooling,,1721.000122,1.164400716e-12,0.01888521388,293.9023743,274.6740112,-0.09175195545,-13.10742188,0,0,0.9521184564,1.075632691,-0.001512653776,0.01888521388,2,1,0
tmi_loss_of_cooling,,1722.000122,1.149739375e-12,0.01888342574,293.8989563,274.6727905,-0.09175269306,-13.10752678,0,0,0.9520911574,1.075674534,-0.001513490686,0.01888342574,2,1,0
tmi_loss_of_cooling,,1723.000122,1.135262891e-12,0.01888164133,293.8955383,274.6716003,-0.09175343066,-13.10763264,0,0,0.9520638585,1.075716376,-0.00151432748,0.01888164133,2,1,0
tmi_loss_of_cooling,,1724.000122,1.120968661e-12,0.01887985878,293.8921204,274.6704102,-0.09175417572,-13.10773945,0,0,0.9520365,1.075758338,-0.001515166718,0.01887985878,2,1,0
tmi_loss_of_cooling,,1725.000122,1.106854192e-12,0.01887807809,293.8887024,274.66922,-0.09175491333,-13.10784435,0,0,0.952009201,1.07580018,-0.001516003627,0.01887807809,2,1,0
tmi_loss_of_cooling,,1726.000122,1.09291764e-12,0.01887629926,293.8852844,274.6680298,-0.09175565094,-13.10794926,0,0,0.9519818425,1.075842023,-0.001516840421,0.01887629926,2,1,0
tmi_loss_of_cooling,,1727.000122,1.079156729e-12,0.0188745223,293.8818665,274.6668396,-0.091756396,-13.10805607,0,0,0.9519545436,1.075883865,-0.00151767733,0.0188745223,2,1,0
tmi_loss_of_cooling,,1728.000122,1.065568857e-12,0.01887274906,293.878479,274.6656494,-0.0917571336,-13.10816193,0,0,0.9519272447,1.075925708,-0.001518514124,0.01887274906,2,1,0
tmi_loss_of_cooling,,1729.000122,1.05215218e-12,0.01887097768,293.875061,274.6644897,-0.09175787121,-13.10826683,0,0,0.9518998861,1.07596755,-0.001519350917,0.01887097768,2,1,0
tmi_loss_of_cooling,,1730.000122,1.038904314e-12,0.01886920631,293.8716736,274.6632996,-0.09175860882,-13.10837269,0,0,0.9518725872,1.076009393,-0.001520187827,0.01886920631,2,1,0
tmi_loss_of_cooling,,1731.000122,1.025823198e-12,0.01886743866,293.8682861,274.6621094,-0.09175935388,-13.10847855,0,0,0.9518452883,1.076051235,-0.00152102462,0.01886743866,2,1,0
tmi_loss_of_cooling,,1732.000122,1.012906881e-12,0.01886567473,293.8648987,274.6609497,-0.09176009148,-13.1085844,0,0,0.9518179297,1.076092958,-0.001521859085,0.01886567473,2,1,0
tmi_loss_of_cooling,,1733.000122,1.000153194e-12,0.01886391081,293.8615112,274.6597595,-0.09176082909,-13.10868931,0,0,0.9517906308,1.076134801,-0.001522695995,0.01886391081,2,1,0
tmi_loss_of_cooling,,1734.000122,9.875599687e-13,0.01886214875,293.8581543,274.6585693,-0.09176157415,-13.10879612,0,0,0.9517633319,1.076176643,-0.001523532788,0.01886214875,2,1,0
tmi_loss_of_cooling,,1735.000122,9.751256877e-13,0.01886038855,293.8547668,274.6574097,-0.09176231176,-13.10890102,0,0,0.9517359734,1.076218486,-0.001524369698,0.01886038855,2,1,0
tmi_loss_of_cooling,,1736.000122,9.628476402e-13,0.01885863207,293.8514099,274.6562195,-0.09176305681,-13.10900784,0,0,0.9517086744,1.076260328,-0.001525206491,0.01885863207,2,1,0
tmi_loss_of_cooling,,1737.000122,9.507243083e-13,0.01885687746,293.848053,274.6550598,-0.09176379442,-13.10911274,0,0,0.9516813755,1.076302171,-0.001526043401,0.01885687746,2,1,0
tmi_loss_of_cooling,,1738.000122,9.387536321e-13,0.01885512471,293.844696,274.6539001,-0.09176453203,-13.1092186,0,0,0.9516540766,1.076343894,-0.001526877866,0.01885512471,2,1,0
tmi_loss_of_cooling,,1739.000122,9.269335516e-13,0.01885337569,293.8413391,274.65271,-0.09176527709,-13.10932446,0,0,0.951626718,1.076385736,-0.001527714659,0.01885337569,2,1,0
tmi_loss_of_cooling,,1740.000122,9.152623321e-13,0.0188516248,293.8379822,274.6515503,-0.0917660147,-13.10943031,0,0,0.9515994191,1.076427579,-0.001528551569,0.0188516248,2,1,0
tmi_loss_of_cooling,,1741.000122,9.037381845e-13,0.01884987764,293.8346252,274.6503906,-0.09176675975,-13.10953712,0,0,0.9515721202,1.076469421,-0.001529388363,0.01884987764,2,1,0
tmi_loss_of_cooling,,1742.000122,8.923589949e-13,0.0188481342,293.8312988,274.649231,-0.09176749736,-13.10964203,0,0,0.9515448213,1.076511145,-0.001530222828,0.0188481342,2,1,0
tmi_loss_of_cooling,,1743.000122,8.811232993e-13,0.01884639077,293.8279419,274.6480713,-0.09176824242,-13.10974884,0,0,0.9515175223,1.076552987,-0.001531059737,0.01884639077,2,1,0
tmi_loss_of_cooling,,1744.000122,8.700288753e-13,0.01884465106,293.8246155,274.6469116,-0.09176898003,-13.10985374,0,0,0.9514902234,1.07659471,-0.001531894202,0.01884465106,2,1,0
tmi_loss_of_cooling,,1745.000122,8.590741508e-13,0.01884291321,293.8212891,274.645752,-0.09176972508,-13.10996056,0,0,0.9514628649,1.076636553,-0.001532730996,0.01884291321,2,1,0
tmi_loss_of_cooling,,1746.000122,8.482572826e-13,0.01884117723,293.8179626,274.6445923,-0.09177046269,-13.11006546,0,0,0.9514355659,1.076678395,-0.001533567905,0.01884117723,2,1,0
tmi_loss_of_cooling,,1747.000122,8.375769696e-13,0.0188394431,293.8146362,274.6434326,-0.0917712003,-13.11017132,0,0,0.951408267,1.076720119,-0.00153440237,0.0188394431,2,1,0
tmi_loss_of_cooling,,1748.000122,8.270307182e-13,0.01883771084,293.8113403,274.6422729,-0.09177194536,-13.11027718,0,0,0.9513809681,1.076761961,-0.001535239164,0.01883771084,2,1,0
tmi_loss_of_cooling,,1749.000122,8.166175527e-13,0.01883598231,293.8080139,274.6411133,-0.09177269042,-13.11038399,0,0,0.9513536692,1.076803684,-0.001536073629,0.01883598231,2,1,0
tmi_loss_of_cooling,,1750.000122,8.063353587e-13,0.01883425564,293.804718,274.6399536,-0.09177342802,-13.11048889,0,0,0.9513263702,1.076845527,-0.001536910539,0.01883425564,2,1,0
tmi_loss_of_cooling,,1751.000122,7.961826185e-13,0.01883252896,293.8014221,274.6387939,-0.09177416563,-13.11059475,0,0,0.9512990713,1.07688725,-0.001537745004,0.01883252896,2,1,0
tmi_loss_of_cooling,,1752.000122,7.861577058e-13,0.01883080602,293.7981262,274.6376648,-0.09177491069,-13.11070156,0,0,0.9512717724,1.076929092,-0.001538581797,0.01883080602,2,1,0
tmi_loss_of_cooling,,1753.000122,7.762589399e-13,0.01882908307,293.7948303,274.6365051,-0.09177565575,-13.11080742,0,0,0.9512444735,1.076970816,-0.001539416262,0.01882908307,2,1,0
tmi_loss_of_cooling,,1754.000122,7.664849658e-13,0.01882736385,293.7915344,274.635376,-0.09177639335,-13.11091328,0,0,0.9512171745,1.077012539,-0.001540250727,0.01882736385,2,1,0
tmi_loss_of_cooling,,1755.000122,7.568341028e-13,0.01882564649,293.7882385,274.6342163,-0.09177713841,-13.11101913,0,0,0.9511898756,1.077054381,-0.001541087637,0.01882564649,2,1,0
tmi_loss_of_cooling,,1756.000122,7.47304562e-13,0.01882393099,293.7849731,274.6330872,-0.09177787602,-13.11112499,0,0,0.9511625767,1.077096105,-0.001541922102,0.01882393099,2,1,0
tmi_loss_of_cooling,,1757.000122,7.37895205e-13,0.01882221736,293.7816772,274.6319275,-0.09177862108,-13.11123085,0,0,0.9511352777,1.077137947,-0.001542758895,0.01882221736,2,1,0
tmi_loss_of_cooling,,1758.000122,7.286041345e-13,0.01882050559,293.7784119,274.6307983,-0.09177936614,-13.11133766,0,0,0.9511079788,1.07717967,-0.00154359336,0.01882050559,2,1,0
tmi_loss_of_cooling,,1759.000122,7.194301578e-13,0.01881879754,293.7751465,274.6296692,-0.09178010374,-13.11144257,0,0,0.9510806799,1.077221394,-0.001544427825,0.01881879754,2,1,0
tmi_loss_of_cooling,,1760.000122,7.103717571e-13,0.0188170895,293.7718811,274.6285095,-0.0917808488,-13.11154938,0,0,0.951053381,1.077263117,-0.00154526229,0.0188170895,2,1,0
tmi_loss_of_cooling,,1761.000122,7.01427306e-13,0.01881538332,293.7686157,274.6273804,-0.09178158641,-13.11165524,0,0,0.951026082,1.077304959,-0.0015460992,0.01881538332,2,1,0
tmi_loss_of_cooling,,1762.000122,6.925954493e-13,0.01881368086,293.7653503,274.6262512,-0.09178233147,-13.11176109,0,0,0.9509987831,1.077346683,-0.001546933665,0.01881368086,2,1,0
tmi_loss_of_cooling,,1763.000122,6.83874886e-13,0.0188119784,293.7621155,274.6251221,-0.09178307652,-13.1118679,0,0,0.9509714842,1.077388406,-0.00154776813,0.0188119784,2,1,0
tmi_loss_of_cooling,,1764.000122,6.752642065e-13,0.01881028153,293.7588501,274.6239929,-0.09178381413,-13.11197281,0,0,0.9509441853,1.077430129,-0.001548602595,0.01881028153,2,1,0
tmi_loss_of_cooling,,1765.000122,6.667616763e-13,0.0188085828,293.7556152,274.6228638,-0.09178455919,-13.11207962,0,0,0.9509168863,1.077471852,-0.00154943706,0.0188085828,2,1,0
tmi_loss_of_cooling,,1766.000122,6.583663736e-13,0.01880688593,293.7523804,274.6217346,-0.0917852968,-13.11218452,0,0,0.9508895874,1.077513576,-0.001550271525,0.01880688593,2,1,0
tmi_loss_of_cooling,,1767.000122,6.500767264e-13,0.01880519465,293.7491455,274.6206055,-0.09178604186,-13.11229134,0,0,0.9508623481,1.077555418,-0.001551108318,0.01880519465,2,1,0
tmi_loss_of_cooling,,1768.000122,6.418915963e-13,0.0188035015,293.7459106,274.6194763,-0.09178678691,-13.11239815,0,0,0.9508350492,1.077597141,-0.001551942783,0.0188035015,2,1,0
tmi_loss_of_cooling,,1769.000122,6.338093028e-13,0.01880181395,293.7426758,274.6183472,-0.09178753197,-13.11250401,0,0,0.9508077502,1.077638865,-0.001552777248,0.01880181395,2,1,0
tmi_loss_of_cooling,,1770.000122,6.258289243e-13,0.01880012453,293.7394714,274.617218,-0.09178826958,-13.11260986,0,0,0.9507804513,1.077680588,-0.001553611713,0.01880012453,2,1,0
tmi_loss_of_cooling,,1771.000122,6.179489971e-13,0.01879844069,293.7362366,274.6160889,-0.09178901464,-13.11271572,0,0,0.9507531524,1.077722311,-0.001554446178,0.01879844069,2,1,0
tmi_loss_of_cooling,,1772.000122,6.101683286e-13,0.01879675686,293.7330322,274.6149902,-0.0917897597,-13.11282253,0,0,0.950725913,1.077764034,-0.001555280644,0.01879675686,2,1,0
tmi_loss_of_cooling,,1773.000122,6.024855094e-13,0.0187950749,293.7297974,274.6138611,-0.0917904973,-13.11292744,0,0,0.9506986141,1.077805758,-0.001556115109,0.0187950749,2,1,0
tmi_loss_of_cooling,,1774.000122,5.948995636e-13,0.01879339479,293.726593,274.6127319,-0.09179124236,-13.11303425,0,0,0.9506713152,1.077847481,-0.001556949574,0.01879339479,2,1,0
tmi_loss_of_cooling,,1775.000122,5.874089735e-13,0.01879171655,293.7233887,274.6116333,-0.09179198742,-13.11314106,0,0,0.9506440163,1.077889204,-0.001557784039,0.01879171655,2,1,0
tmi_loss_of_cooling,,1776.000122,5.800128173e-13,0.01879004203,293.7202148,274.6105042,-0.09179273248,-13.11324692,0,0,0.9506167769,1.077930927,-0.001558618504,0.01879004203,2,1,0
tmi_loss_of_cooling,,1777.000122,5.727097399e-13,0.01878836937,293.7170105,274.6094055,-0.09179347008,-13.11335278,0,0,0.950589478,1.077972531,-0.00155945064,0.01878836937,2,1,0
tmi_loss_of_cooling,,1778.000122,5.65498657e-13,0.01878669672,293.7138062,274.6083069,-0.09179421514,-13.11345863,0,0,0.9505621791,1.078014255,-0.001560285105,0.01878669672,2,1,0
tmi_loss_of_cooling,,1779.000122,5.583783761e-13,0.01878502592,293.7106323,274.6071777,-0.0917949602,-13.11356544,0,0,0.9505348802,1.078055978,-0.00156111957,0.01878502592,2,1,0
tmi_loss_of_cooling,,1780.000122,5.513477045e-13,0.01878335886,293.7074585,274.6060791,-0.09179569781,-13.11367035,0,0,0.9505076408,1.078097701,-0.001561954035,0.01878335886,2,1,0
tmi_loss_of_cooling,,1781.000122,5.444056122e-13,0.01878169365,293.7042847,274.6049805,-0.09179644287,-13.11377716,0,0,0.9504803419,1.078139424,-0.0015627885,0.01878169365,2,1,0
tmi_loss_of_cooling,,1782.000122,5.375508524e-13,0.01878002845,293.7011108,274.6038513,-0.09179718792,-13.11388397,0,0,0.950453043,1.078181028,-0.001563620521,0.01878002845,2,1,0
tmi_loss_of_cooling,,1783.000122,5.30782395e-13,0.01877836511,293.697937,274.6027527,-0.09179793298,-13.11398983,0,0,0.9504258037,1.078222752,-0.001564454986,0.01877836511,2,1,0
tmi_loss_of_cooling,,1784.000122,5.240992102e-13,0.01877670549,293.6947632,274.6016541,-0.09179867804,-13.11409664,0,0,0.9503985047,1.078264475,-0.001565289451,0.01877670549,2,1,0
tmi_loss_of_cooling,,1785.000122,5.175001595e-13,0.01877504773,293.6915894,274.6005554,-0.0917994231,-13.1142025,0,0,0.9503712058,1.078306198,-0.001566123916,0.01877504773,2,1,0
tmi_loss_of_cooling,,1786.000122,5.109841586e-13,0.01877338998,293.688446,274.5994568,-0.09180016071,-13.11430836,0,0,0.9503439665,1.078347802,-0.001566956053,0.01877338998,2,1,0
tmi_loss_of_cooling,,1787.000122,5.045502861e-13,0.01877173595,293.6853027,274.5983582,-0.09180090576,-13.11441517,0,0,0.9503166676,1.078389525,-0.001567790518,0.01877173595,2,1,0
tmi_loss_of_cooling,,1788.000122,4.981974577e-13,0.01877008379,293.6821289,274.5972595,-0.09180165082,-13.11452103,0,0,0.9502894282,1.078431249,-0.001568624983,0.01877008379,2,1,0
tmi_loss_of_cooling,,1789.000122,4.91924535e-13,0.01876843348,293.6789856,274.5961609,-0.09180239588,-13.11462784,0,0,0.9502621293,1.078472853,-0.001569457003,0.01876843348,2,1,0
tmi_loss_of_cooling,,1790.000122,4.857305964e-13,0.01876678504,293.6758423,274.5950623,-0.09180314094,-13.1147337,0,0,0.95023489,1.078514576,-0.001570291468,0.01876678504,2,1,0
tmi_loss_of_cooling,,1791.000122,4.796145577e-13,0.0187651366,293.672699,274.5939636,-0.09180387855,-13.11483955,0,0,0.9502075911,1.07855618,-0.001571123605,0.0187651366,2,1,0
tmi_loss_of_cooling,,1792.000122,4.735757142e-13,0.01876349188,293.6695862,274.5928955,-0.0918046236,-13.11494541,0,0,0.9501803517,1.078597903,-0.00157195807,0.01876349188,2,1,0
tmi_loss_of_cooling,,1793.000122,4.676128733e-13,0.01876184903,293.6664429,274.5917969,-0.09180536866,-13.11505222,0,0,0.9501530528,1.078639507,-0.00157279009,0.01876184903,2,1,0
tmi_loss_of_cooling,,1794.000122,4.61725005e-13,0.01876020804,293.6633301,274.5906982,-0.09180611372,-13.11515903,0,0,0.9501258135,1.078681231,-0.001573624555,0.01876020804,2,1,0
tmi_loss_of_cooling,,1795.000122,4.559113503e-13,0.01875856705,293.6601868,274.5896301,-0.09180685878,-13.11526489,0,0,0.9500985146,1.078722835,-0.001574456692,0.01875856705,2,1,0
tmi_loss_of_cooling,,1796.000122,4.501708793e-13,0.01875692979,293.657074,274.5885315,-0.09180760384,-13.1153717,0,0,0.9500712752,1.078764558,-0.001575291157,0.01875692979,2,1,0
tmi_loss_of_cooling,,1797.000122,4.44502589e-13,0.01875529252,293.6539612,274.5874329,-0.09180834889,-13.11547756,0,0,0.9500439763,1.078806162,-0.001576123177,0.01875529252,2,1,0
tmi_loss_of_cooling,,1798.000122,4.389058561e-13,0.01875365898,293.6508484,274.5863647,-0.09180909395,-13.11558437,0,0,0.950016737,1.078847766,-0.001576955314,0.01875365898,2,1,0
tmi_loss_of_cooling,,1799.000122,4.333794608e-13,0.0187520273,293.6477356,274.5852966,-0.09180983901,-13.11569118,0,0,0.9499894381,1.078889489,-0.001577789779,0.0187520273,2,1,0
tmi_loss_of_cooling,,1800.000122,4.279226442e-13,0.01875039749,293.6446533,274.584198,-0.09181058407,-13.11579704,0,0,0.9499621987,1.078931093,-0.001578621799,0.01875039749,2,1,0
tmi_loss_of_cooling,,1801.000122,4.22534593e-13,0.01874876954,293.6415405,274.5831299,-0.09181132913,-13.11590385,0,0,0.9499348998,1.078972816,-0.001579456264,0.01874876954,2,1,0
tmi_loss_of_cooling,,1802.000122,4.172143588e-13,0.01874714158,293.6384583,274.5820312,-0.09181207418,-13.11601067,0,0,0.9499076605,1.079014421,-0.001580288401,0.01874714158,2,1,0
tmi_loss_of_cooling,,1803.000122,4.119611282e-13,0.01874551736,293.635376,274.5809631,-0.09181281924,-13.11611652,0,0,0.9498804212,1.079056025,-0.001581120421,0.01874551736,2,1,0
tmi_loss_of_cooling,,1804.000122,4.067740339e-13,0.01874389313,293.6322632,274.579895,-0.09181355685,-13.11622238,0,0,0.9498531222,1.079097629,-0.001581952558,0.01874389313,2,1,0
tmi_loss_of_cooling,,1805.000122,4.016522629e-13,0.01874227263,293.6291809,274.5788269,-0.09181430936,-13.11632919,0,0,0.9498258829,1.079139352,-0.001582787023,0.01874227263,2,1,0
tmi_loss_of_cooling,,1806.000122,3.965949205e-13,0.01874065399,293.6261292,274.5777588,-0.09181505442,-13.116436,0,0,0.9497986436,1.079180956,-0.001583619043,0.01874065399,2,1,0
tmi_loss_of_cooling,,1807.000122,3.916013022e-13,0.01873903535,293.6230469,274.5766907,-0.09181579202,-13.11654091,0,0,0.9497713447,1.07922256,-0.00158445118,0.01873903535,2,1,0
tmi_loss_of_cooling,,1808.000122,3.866705133e-13,0.01873742044,293.6199646,274.5756226,-0.09181653708,-13.11664772,0,0,0.9497441053,1.079264164,-0.0015852832,0.01873742044,2,1,0
tmi_loss_of_cooling,,1809.000122,3.818019577e-13,0.01873580553,293.6169128,274.5745544,-0.09181728214,-13.11675453,0,0,0.949716866,1.079305768,-0.001586115337,0.01873580553,2,1,0
tmi_loss_of_cooling,,1810.000122,3.769945781e-13,0.01873419248,293.6138306,274.5734863,-0.0918180272,-13.11686039,0,0,0.9496895671,1.079347372,-0.001586947357,0.01873419248,2,1,0
tmi_loss_of_cooling,,1811.000122,3.722477513e-13,0.01873258315,293.6107788,274.5724182,-0.09181877971,-13.11696815,0,0,0.9496623278,1.079389095,-0.001587781822,0.01873258315,2,1,0
tmi_loss_of_cooling,,1812.000122,3.675607182e-13,0.01873097382,293.6077271,274.5713501,-0.09181952477,-13.11707497,0,0,0.9496350884,1.079430699,-0.001588613959,0.01873097382,2,1,0
tmi_loss_of_cooling,,1813.000122,3.629326386e-13,0.01872936822,293.6046753,274.570282,-0.09182026982,-13.11718082,0,0,0.9496078491,1.079472303,-0.001589445979,0.01872936822,2,1,0
tmi_loss_of_cooling,,1814.000122,3.583628348e-13,0.01872776262,293.6016235,274.5692139,-0.09182101488,-13.11728764,0,0,0.9495805502,1.079513907,-0.001590278116,0.01872776262,2,1,0
tmi_loss_of_cooling,,1815.000122,3.538506565e-13,0.01872616075,293.5985718,274.5681763,-0.09182175994,-13.11739349,0,0,0.9495533109,1.079555511,-0.001591110136,0.01872616075,2,1,0
tmi_loss_of_cooling,,1816.000122,3.493952089e-13,0.01872455887,293.5955505,274.5671082,-0.091822505,-13.11750031,0,0,0.9495260715,1.079597116,-0.001591942273,0.01872455887,2,1,0
tmi_loss_of_cooling,,1817.000122,3.44995896e-13,0.01872295886,293.5924988,274.56604,-0.09182325006,-13.11760712,0,0,0.9494988322,1.07963872,-0.00159277441,0.01872295886,2,1,0
tmi_loss_of_cooling,,1818.000122,3.406519858e-13,0.01872136071,293.5894775,274.5650024,-0.09182399511,-13.11771297,0,0,0.9494715929,1.079680324,-0.00159360643,0.01872136071,2,1,0
tmi_loss_of_cooling,,1819.000122,3.363627465e-13,0.01871976629,293.5864258,274.5639343,-0.09182474017,-13.11781979,0,0,0.949444294,1.079721928,-0.001594438567,0.01871976629,2,1,0
tmi_loss_of_cooling,,1820.000122,3.321275275e-13,0.01871817186,293.5834045,274.5628967,-0.09182548523,-13.11792564,0,0,0.9494170547,1.079763412,-0.001595268259,0.01871817186,2,1,0
tmi_loss_of_cooling,,1821.000122,3.279455971e-13,0.01871657744,293.5803833,274.5618286,-0.09182623029,-13.11803246,0,0,0.9493898153,1.079805017,-0.001596100279,0.01871657744,2,1,0
tmi_loss_of_cooling,,1822.000122,3.238164131e-13,0.0187149886,293.5773621,274.560791,-0.09182697535,-13.11813927,0,0,0.949362576,1.079846621,-0.001596932416,0.0187149886,2,1,0
tmi_loss_of_cooling,,1823.000122,3.197391082e-13,0.01871339791,293.5743713,274.5597229,-0.0918277204,-13.11824512,0,0,0.9493353367,1.079888225,-0.001597764436,0.01871339791,2,1,0
tmi_loss_of_cooling,,1824.000122,3.157131945e-13,0.01871181093,293.5713501,274.5586853,-0.09182846546,-13.11835194,0,0,0.9493080974,1.079929829,-0.001598596573,0.01871181093,2,1,0
tmi_loss_of_cooling,,1825.000122,3.117379944e-13,0.01871022582,293.5683289,274.5576477,-0.09182921052,-13.11845779,0,0,0.949280858,1.079971433,-0.001599428593,0.01871022582,2,1,0
tmi_loss_of_cooling,,1826.000122,3.078128572e-13,0.01870864257,293.5653381,274.5565796,-0.09182995558,-13.11856461,0,0,0.9492536187,1.080012918,-0.001600258285,0.01870864257,2,1,0
tmi_loss_of_cooling,,1827.000122,3.039370513e-13,0.01870705932,293.5623474,274.555542,-0.09183070809,-13.11867237,0,0,0.9492263198,1.080054522,-0.001601090422,0.01870705932,2,1,0
tmi_loss_of_cooling,,1828.000122,3.001101429e-13,0.0187054798,293.5593567,274.5545044,-0.09183145314,-13.11877823,0,0,0.9491990805,1.080096126,-0.001601922442,0.0187054798,2,1,0
tmi_loss_of_cooling,,1829.000122,2.963313731e-13,0.01870390028,293.556366,274.5534668,-0.0918321982,-13.11888504,0,0,0.9491718411,1.08013773,-0.001602754579,0.01870390028,2,1,0
tmi_loss_of_cooling,,1830.000122,2.926001726e-13,0.01870232448,293.5533752,274.5524292,-0.09183294326,-13.11899185,0,0,0.9491446018,1.080179214,-0.001603584271,0.01870232448,2,1,0
tmi_loss_of_cooling,,1831.000122,2.889159452e-13,0.01870074682,293.5503845,274.5513916,-0.09183368832,-13.11909771,0,0,0.9491173625,1.080220819,-0.001604416291,0.01870074682,2,1,0
tmi_loss_of_cooling,,1832.000122,2.852781759e-13,0.01869917475,293.5473938,274.550354,-0.09183443338,-13.11920452,0,0,0.9490901232,1.080262303,-0.001605245983,0.01869917475,2,1,0
tmi_loss_of_cooling,,1833.000122,2.81686187e-13,0.01869760267,293.5444336,274.5493164,-0.09183518589,-13.11931229,0,0,0.9490628839,1.080303907,-0.00160607812,0.01869760267,2,1,0
tmi_loss_of_cooling,,1834.000122,2.781393551e-13,0.01869603246,293.5414429,274.5482788,-0.09183593094,-13.11941814,0,0,0.9490356445,1.080345511,-0.00160691014,0.01869603246,2,1,0
tmi_loss_of_cooling,,1835.000122,2.746373007e-13,0.01869446412,293.5384827,274.5472412,-0.091836676,-13.11952496,0,0,0.9490084052,1.080386996,-0.001607739832,0.01869446412,2,1,0
tmi_loss_of_cooling,,1836.000122,2.711792379e-13,0.01869289763,293.5355225,274.5462036,-0.09183742106,-13.11963081,0,0,0.9489811659,1.0804286,-0.001608571969,0.01869289763,2,1,0
tmi_loss_of_cooling,,1837.000122,2.677647058e-13,0.01869133301,293.5325623,274.5451965,-0.09183816612,-13.11973763,0,0,0.9489539862,1.080470085,-0.001609401661,0.01869133301,2,1,0
tmi_loss_of_cooling,,1838.000122,2.643932436e-13,0.01868977025,293.5296021,274.5441589,-0.09183891863,-13.11984539,0,0,0.9489267468,1.080511689,-0.001610233798,0.01868977025,2,1,0
tmi_loss_of_cooling,,1839.000122,2.610642009e-13,0.01868820749,293.5266418,274.5431213,-0.09183966368,-13.11995125,0,0,0.9488995075,1.080553174,-0.00161106349,0.01868820749,2,1,0
tmi_loss_of_cooling,,1840.000122,2.577770896e-13,0.01868664846,293.5236816,274.5421143,-0.09184040874,-13.12005806,0,0,0.9488722682,1.080594778,-0.00161189551,0.01868664846,2,1,0
tmi_loss_of_cooling,,1841.000122,2.545313407e-13,0.01868508942,293.520752,274.5410767,-0.0918411538,-13.12016487,0,0,0.9488450289,1.080636263,-0.001612725202,0.01868508942,2,1,0
tmi_loss_of_cooling,,1842.000122,2.51326439e-13,0.01868353225,293.5177917,274.5400391,-0.09184189886,-13.12027073,0,0,0.9488177896,1.080677748,-0.001613554894,0.01868353225,2,1,0
tmi_loss_of_cooling,,1843.000122,2.481619782e-13,0.01868197694,293.5148621,274.539032,-0.09184265137,-13.12037849,0,0,0.9487905502,1.080719352,-0.001614387031,0.01868197694,2,1,0
tmi_loss_of_cooling,,1844.000122,2.450372804e-13,0.0186804235,293.5119324,274.5379944,-0.09184339643,-13.12048435,0,0,0.9487633109,1.080760837,-0.001615216723,0.0186804235,2,1,0
tmi_loss_of_cooling,,1845.000122,2.419519663e-13,0.01867887191,293.5089722,274.5369873,-0.09184414148,-13.12059116,0,0,0.9487361312,1.080802441,-0.001616048743,0.01867887191,2,1,0
tmi_loss_of_cooling,,1846.000122,2.389054666e-13,0.01867732219,293.5060425,274.5359802,-0.09184488654,-13.12069798,0,0,0.9487088919,1.080843925,-0.001616878435,0.01867732219,2,1,0
tmi_loss_of_cooling,,1847.000122,2.358973206e-13,0.0186757762,293.5031433,274.5349426,-0.09184563905,-13.12080479,0,0,0.9486816525,1.08088541,-0.001617708127,0.0186757762,2,1,0
tmi_loss_of_cooling,,1848.000122,2.329270945e-13,0.01867422834,293.5002136,274.5339355,-0.09184638411,-13.1209116,0,0,0.9486544132,1.080926895,-0.001618537819,0.01867422834,2,1,0
tmi_loss_of_cooling,,1849.000122,2.299942463e-13,0.01867268421,293.4972839,274.5329285,-0.09184712917,-13.12101841,0,0,0.9486271739,1.080968499,-0.001619369956,0.01867268421,2,1,0
tmi_loss_of_cooling,,1850.000122,2.270983423e-13,0.01867114007,293.4943848,274.5318909,-0.09184788167,-13.12112522,0,0,0.9485999942,1.081009984,-0.001620199648,0.01867114007,2,1,0
tmi_loss_of_cooling,,1851.000122,2.242388946e-13,0.0186695978,293.4914551,274.5308838,-0.09184862673,-13.12123203,0,0,0.9485727549,1.081051469,-0.00162102934,0.0186695978,2,1,0
tmi_loss_of_cooling,,1852.000122,2.214153882e-13,0.01866805926,293.4885559,274.5298767,-0.09184937179,-13.12133884,0,0,0.9485455155,1.081092954,-0.001621859032,0.01866805926,2,1,0
tmi_loss_of_cooling,,1853.000122,2.186275114e-13,0.01866651885,293.4856567,274.5288696,-0.09185011685,-13.1214447,0,0,0.9485182762,1.081134439,-0.001622688724,0.01866651885,2,1,0
tmi_loss_of_cooling,,1854.000122,2.158747627e-13,0.01866498217,293.4827576,274.5278625,-0.09185086936,-13.12155247,0,0,0.9484910965,1.081175923,-0.001623518416,0.01866498217,2,1,0
tmi_loss_of_cooling,,1855.000122,2.13156573e-13,0.01866344921,293.4798584,274.5268555,-0.09185161442,-13.12165833,0,0,0.9484638572,1.081217527,-0.001624350552,0.01866344921,2,1,0
tmi_loss_of_cooling,,1856.000122,2.104726847e-13,0.01866191439,293.4769592,274.5258484,-0.09185236692,-13.12176609,0,0,0.9484366179,1.081259012,-0.001625180244,0.01866191439,2,1,0
tmi_loss_of_cooling,,1857.000122,2.0782261e-13,0.01866038144,293.4740601,274.5248413,-0.09185311198,-13.1218729,0,0,0.9484094381,1.081300497,-0.001626009936,0.01866038144,2,1,0
tmi_loss_of_cooling,,1858.000122,2.052057526e-13,0.0186588522,293.4711914,274.5238342,-0.09185385704,-13.12197876,0,0,0.9483821988,1.081341982,-0.001626839628,0.0186588522,2,1,0
tmi_loss_of_cooling,,1859.000122,2.026220175e-13,0.01865732297,293.4682922,274.5228271,-0.0918546021,-13.12208557,0,0,0.9483549595,1.081383467,-0.00162766932,0.01865732297,2,1,0
tmi_loss_of_cooling,,1860.000122,2.000707407e-13,0.01865579747,293.4654236,274.5218201,-0.09185535461,-13.12219334,0,0,0.9483277798,1.081424952,-0.001628499012,0.01865579747,2,1,0
tmi_loss_of_cooling,,1861.000122,1.975515834e-13,0.0186542701,293.4625549,274.5208435,-0.09185609967,-13.12229919,0,0,0.9483005404,1.081466436,-0.001629328704,0.0186542701,2,1,0
tmi_loss_of_cooling,,1862.000122,1.950641797e-13,0.01865274832,293.4596558,274.5198364,-0.09185685217,-13.12240696,0,0,0.9482733011,1.081507921,-0.001630158396,0.01865274832,2,1,0
tmi_loss_of_cooling,,1863.000122,1.926080281e-13,0.01865122467,293.4567871,274.5188293,-0.09185759723,-13.12251377,0,0,0.9482461214,1.081549406,-0.001630988088,0.01865122467,2,1,0
tmi_loss_of_cooling,,1864.000122,1.901828982e-13,0.01864970475,293.4539185,274.5178528,-0.09185834229,-13.12261963,0,0,0.9482188821,1.081590772,-0.001631815452,0.01864970475,2,1,0
tmi_loss_of_cooling,,1865.000122,1.877882344e-13,0.01864818484,293.4510803,274.5168457,-0.09185908735,-13.12272644,0,0,0.9481917024,1.081632257,-0.001632645144,0.01864818484,2,1,0
tmi_loss_of_cooling,,1866.000122,1.854237385e-13,0.01864666864,293.4482117,274.5158386,-0.09185983986,-13.12283421,0,0,0.948164463,1.081673741,-0.001633474836,0.01864666864,2,1,0
tmi_loss_of_cooling,,1867.000122,1.830890447e-13,0.01864515059,293.445343,274.5148621,-0.09186058491,-13.12294006,0,0,0.9481372833,1.081715226,-0.001634304528,0.01864515059,2,1,0
tmi_loss_of_cooling,,1868.000122,1.807836921e-13,0.01864363812,293.4425049,274.513855,-0.09186133742,-13.12304783,0,0,0.948110044,1.081756711,-0.00163513422,0.01864363812,2,1,0
tmi_loss_of_cooling,,1869.000122,1.78507396e-13,0.01864212565,293.4396667,274.5128784,-0.09186208248,-13.12315464,0,0,0.9480828643,1.081798196,-0.001635963912,0.01864212565,2,1,0
tmi_loss_of_cooling,,1870.000122,1.762597501e-13,0.01864061318,293.4367981,274.5118713,-0.09186282754,-13.1232605,0,0,0.948055625,1.081839561,-0.001636791159,0.01864061318,2,1,0
tmi_loss_of_cooling,,1871.000122,1.740404153e-13,0.01863910444,293.43396,274.5108948,-0.09186358005,-13.12336826,0,0,0.9480284452,1.081881046,-0.001637620851,0.01863910444,2,1,0
tmi_loss_of_cooling,,1872.000122,1.718490394e-13,0.0186375957,293.4311218,274.5099182,-0.09186432511,-13.12347507,0,0,0.9480012059,1.081922531,-0.001638450543,0.0186375957,2,1,0
tmi_loss_of_cooling,,1873.000122,1.696852159e-13,0.01863608882,293.4282837,274.5089111,-0.09186507761,-13.12358189,0,0,0.9479740262,1.081963897,-0.001639277907,0.01863608882,2,1,0
tmi_loss_of_cooling,,1874.000122,1.675486871e-13,0.0186345838,293.4254761,274.5079346,-0.09186582267,-13.1236887,0,0,0.9479467869,1.082005382,-0.001640107599,0.0186345838,2,1,0
tmi_loss_of_cooling,,1875.000122,1.654390194e-13,0.01863308065,293.4226379,274.506958,-0.09186657518,-13.12379646,0,0,0.9479196072,1.082046866,-0.001640937291,0.01863308065,2,1,0
tmi_loss_of_cooling,,1876.000122,1.633559417e-13,0.01863157935,293.4198303,274.5059814,-0.09186732024,-13.12390232,0,0,0.9478923678,1.082088232,-0.001641764655,0.01863157935,2,1,0
tmi_loss_of_cooling,,1877.000122,1.612990747e-13,0.01863007806,293.4169922,274.5050049,-0.09186807275,-13.12401009,0,0,0.9478651881,1.082129717,-0.001642594347,0.01863007806,2,1,0
tmi_loss_of_cooling,,1878.000122,1.592681065e-13,0.0186285805,293.4141846,274.5040283,-0.09186881781,-13.1241169,0,0,0.9478380084,1.082171202,-0.001643424039,0.0186285805,2,1,0
tmi_loss_of_cooling,,1879.000122,1.572627255e-13,0.01862708293,293.411377,274.5030518,-0.09186956286,-13.12422276,0,0,0.9478107691,1.082212567,-0.001644251286,0.01862708293,2,1,0
tmi_loss_of_cooling,,1880.000122,1.552825929e-13,0.01862558722,293.4085388,274.5020752,-0.09187031537,-13.12433052,0,0,0.9477835894,1.082254052,-0.001645080978,0.01862558722,2,1,0
tmi_loss_of_cooling,,1881.000122,1.533273833e-13,0.01862409338,293.4057312,274.5010986,-0.09187106788,-13.12443829,0,0,0.94775635,1.082295418,-0.001645908342,0.01862409338,2,1,0
tmi_loss_of_cooling,,1882.000122,1.513967852e-13,0.0186226014,293.4029541,274.5001221,-0.09187181294,-13.12454414,0,0,0.9477291703,1.082336903,-0.001646738034,0.0186226014,2,1,0
tmi_loss_of_cooling,,1883.000122,1.494905138e-13,0.01862110943,293.4001465,274.4991455,-0.091872558,-13.12465096,0,0,0.9477019906,1.082378268,-0.001647565281,0.01862110943,2,1,0
tmi_loss_of_cooling,,1884.000122,1.476082304e-13,0.01861962117,293.3973389,274.4981689,-0.09187331051,-13.12475777,0,0,0.9476747513,1.082419753,-0.001648394973,0.01861962117,2,1,0
tmi_loss_of_cooling,,1885.000122,1.45749664e-13,0.01861813292,293.3945618,274.4971924,-0.09187406301,-13.12486553,0,0,0.9476475716,1.082461119,-0.001649222337,0.01861813292,2,1,0
tmi_loss_of_cooling,,1886.000122,1.439144756e-13,0.01861664653,293.3917542,274.4962158,-0.09187480807,-13.12497234,0,0,0.9476203918,1.082502484,-0.0016500497,0.01861664653,2,1,0
tmi_loss_of_cooling,,1887.000122,1.421024214e-13,0.018615162,293.3889771,274.4952698,-0.09187556058,-13.12508011,0,0,0.9475932121,1.082543969,-0.001650879392,0.018615162,2,1,0
tmi_loss_of_cooling,,1888.000122,1.403131626e-13,0.01861367747,293.3862,274.4942932,-0.09187630564,-13.12518597,0,0,0.9475659728,1.082585335,-0.00165170664,0.01861367747,2,1,0
tmi_loss_of_cooling,,1889.000122,1.385464416e-13,0.01861219481,293.3833923,274.4933167,-0.0918770507,-13.12529278,0,0,0.9475387931,1.0826267,-0.001652534003,0.01861219481,2,1,0
tmi_loss_of_cooling,,1890.000122,1.368019467e-13,0.01861071587,293.3806152,274.4923706,-0.09187780321,-13.12539959,0,0,0.9475116134,1.082668185,-0.001653363695,0.01861071587,2,1,0
tmi_loss_of_cooling,,1891.000122,1.350794476e-13,0.01860923506,293.3778687,274.491394,-0.09187854826,-13.1255064,0,0,0.9474844337,1.082709551,-0.001654190943,0.01860923506,2,1,0
