scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,1892.000122,1.333786055e-13,0.01860775799,293.3750916,274.4904175,-0.09187930077,-13.12561417,0,0,0.9474571943,1.082750916,-0.001655018306,0.01860775799,2,1,0
tmi_loss_of_cooling,,1893.000122,1.31699217e-13,0.01860628277,293.3723145,274.4894714,-0.09188005328,-13.12572193,0,0,0.9474300146,1.082792401,-0.001655847998,0.01860628277,2,1,0
tmi_loss_of_cooling,,1894.000122,1.300409433e-13,0.01860480756,293.3695679,274.4884949,-0.09188079834,-13.12582779,0,0,0.9474028349,1.082833767,-0.001656675246,0.01860480756,2,1,0
tmi_loss_of_cooling,,1895.000122,1.284035541e-13,0.0186033342,293.3667908,274.4875488,-0.09188155085,-13.12593555,0,0,0.9473756552,1.082875133,-0.001657502609,0.0186033342,2,1,0
tmi_loss_of_cooling,,1896.000122,1.267867918e-13,0.01860186458,293.3640442,274.4866028,-0.09188229591,-13.12604141,0,0,0.9473484755,1.082916498,-0.001658329973,0.01860186458,2,1,0
tmi_loss_of_cooling,,1897.000122,1.251903718e-13,0.01860039309,293.3612671,274.4856262,-0.09188304842,-13.12614918,0,0,0.9473212957,1.082957864,-0.00165915722,0.01860039309,2,1,0
tmi_loss_of_cooling,,1898.000122,1.23614091e-13,0.01859892532,293.3585205,274.4846802,-0.09188379347,-13.12625599,0,0,0.9472940564,1.082999229,-0.001659984584,0.01859892532,2,1,0
tmi_loss_of_cooling,,1899.000122,1.220575968e-13,0.01859745756,293.3557739,274.4837341,-0.09188454598,-13.12636375,0,0,0.9472668767,1.083040714,-0.001660814276,0.01859745756,2,1,0
tmi_loss_of_cooling,,1900.000122,1.205207402e-13,0.01859599352,293.3530273,274.4827576,-0.09188529849,-13.12647057,0,0,0.947239697,1.08308208,-0.001661641523,0.01859599352,2,1,0
tmi_loss_of_cooling,,1901.000122,1.190032502e-13,0.01859452762,293.3503113,274.4818115,-0.09188604355,-13.12657738,0,0,0.9472125173,1.083123446,-0.001662468887,0.01859452762,2,1,0
tmi_loss_of_cooling,,1902.000122,1.17504815e-13,0.01859306544,293.3475647,274.4808655,-0.09188679606,-13.12668514,0,0,0.9471853375,1.083164811,-0.001663296134,0.01859306544,2,1,0
tmi_loss_of_cooling,,1903.000122,1.160252992e-13,0.01859160513,293.3448181,274.4799194,-0.09188754112,-13.126791,0,0,0.9471581578,1.083206177,-0.001664123498,0.01859160513,2,1,0
tmi_loss_of_cooling,,1904.000122,1.14564391e-13,0.01859014481,293.3421021,274.4789734,-0.09188829362,-13.12689877,0,0,0.9471309781,1.083247542,-0.001664950862,0.01859014481,2,1,0
tmi_loss_of_cooling,,1905.000122,1.131218532e-13,0.0185886845,293.3393555,274.4780273,-0.09188904613,-13.12700653,0,0,0.9471037984,1.083288908,-0.001665778109,0.0185886845,2,1,0
tmi_loss_of_cooling,,1906.000122,1.116975097e-13,0.01858722977,293.3366394,274.4770813,-0.09188979119,-13.12711239,0,0,0.9470766187,1.083330274,-0.001666605473,0.01858722977,2,1,0
tmi_loss_of_cooling,,1907.000122,1.102910894e-13,0.01858577318,293.3339233,274.4761353,-0.0918905437,-13.12722015,0,0,0.947049439,1.083371639,-0.00166743272,0.01858577318,2,1,0
tmi_loss_of_cooling,,1908.000122,1.089023891e-13,0.01858432032,293.3312073,274.4751892,-0.09189128876,-13.12732697,0,0,0.9470222592,1.083412886,-0.001668257639,0.01858432032,2,1,0
tmi_loss_of_cooling,,1909.000122,1.075311715e-13,0.01858286746,293.3284912,274.4742432,-0.09189204127,-13.12743378,0,0,0.9469950795,1.083454251,-0.001669085003,0.01858286746,2,1,0
tmi_loss_of_cooling,,1910.000122,1.061771927e-13,0.01858141646,293.3257751,274.4732971,-0.09189279377,-13.12754154,0,0,0.9469678998,1.083495617,-0.00166991225,0.01858141646,2,1,0
tmi_loss_of_cooling,,1911.000122,1.048403036e-13,0.01857996546,293.3230591,274.4723511,-0.09189353883,-13.12764835,0,0,0.9469407201,1.083536983,-0.001670739613,0.01857996546,2,1,0
tmi_loss_of_cooling,,1912.000122,1.03520213e-13,0.01857851818,293.320343,274.4714355,-0.09189429134,-13.12775517,0,0,0.9469135404,1.083578348,-0.001671566977,0.01857851818,2,1,0
tmi_loss_of_cooling,,1913.000122,1.022167648e-13,0.01857707091,293.3176575,274.4704895,-0.09189504385,-13.12786293,0,0,0.9468863606,1.083619714,-0.001672394224,0.01857707091,2,1,0
tmi_loss_of_cooling,,1914.000122,1.009297084e-13,0.01857562549,293.3149414,274.4695435,-0.09189578891,-13.12796974,0,0,0.9468591809,1.08366096,-0.001673219143,0.01857562549,2,1,0
tmi_loss_of_cooling,,1915.000122,9.965888114e-14,0.01857418194,293.3122559,274.4685974,-0.09189654142,-13.12807655,0,0,0.9468320012,1.083702326,-0.001674046507,0.01857418194,2,1,0
tmi_loss_of_cooling,,1916.000122,9.840405942e-14,0.01857274026,293.3095703,274.4676819,-0.09189729393,-13.12818432,0,0,0.9468048215,1.083743691,-0.001674873754,0.01857274026,2,1,0
tmi_loss_of_cooling,,1917.000122,9.716501963e-14,0.01857129857,293.3068848,274.4667358,-0.09189803898,-13.12829113,0,0,0.9467776418,1.083785057,-0.001675701118,0.01857129857,2,1,0
tmi_loss_of_cooling,,1918.000122,9.594157202e-14,0.01856985874,293.3041992,274.4658203,-0.09189879149,-13.12839794,0,0,0.9467504621,1.083826303,-0.001676526037,0.01856985874,2,1,0
tmi_loss_of_cooling,,1919.000122,9.473354718e-14,0.01856842078,293.3015137,274.4648743,-0.091899544,-13.12850571,0,0,0.9467233419,1.083867669,-0.001677353401,0.01856842078,2,1,0
tmi_loss_of_cooling,,1920.000122,9.35407215e-14,0.01856698468,293.2988281,274.4639587,-0.09190028906,-13.12861252,0,0,0.9466961622,1.083908916,-0.00167817832,0.01856698468,2,1,0
tmi_loss_of_cooling,,1921.000122,9.236291202e-14,0.01856554672,293.2961426,274.4630127,-0.09190104157,-13.12872028,0,0,0.9466689825,1.083950281,-0.001679005567,0.01856554672,2,1,0
tmi_loss_of_cooling,,1922.000122,9.119995612e-14,0.01856411435,293.2934875,274.4620972,-0.09190179408,-13.1288271,0,0,0.9466418028,1.083991647,-0.001679832931,0.01856411435,2,1,0
tmi_loss_of_cooling,,1923.000122,9.005162338e-14,0.01856268197,293.290802,274.4611511,-0.09190253913,-13.12893391,0,0,0.9466146231,1.084032893,-0.00168065785,0.01856268197,2,1,0
tmi_loss_of_cooling,,1924.000122,8.89177512e-14,0.0185612496,293.288147,274.4602356,-0.09190329164,-13.12904167,0,0,0.9465874434,1.084074259,-0.001681485097,0.0185612496,2,1,0
tmi_loss_of_cooling,,1925.000122,8.779817016e-14,0.01855981909,293.2854614,274.4593201,-0.09190404415,-13.12914848,0,0,0.9465603232,1.084115505,-0.001682310016,0.01855981909,2,1,0
tmi_loss_of_cooling,,1926.000122,8.669266341e-14,0.01855839044,293.2828064,274.458374,-0.09190478921,-13.12925529,0,0,0.9465331435,1.084156871,-0.00168313738,0.01855839044,2,1,0
tmi_loss_of_cooling,,1927.000122,8.560109544e-14,0.01855696365,293.2801514,274.4574585,-0.09190554172,-13.12936306,0,0,0.9465059638,1.084198117,-0.001683962299,0.01855696365,2,1,0
tmi_loss_of_cooling,,1928.000122,8.452327651e-14,0.01855553873,293.2774963,274.456543,-0.09190629423,-13.12946987,0,0,0.9464787841,1.084239483,-0.001684789662,0.01855553873,2,1,0
tmi_loss_of_cooling,,1929.000122,8.345899655e-14,0.01855411381,293.2748413,274.4556274,-0.09190703928,-13.12957668,0,0,0.946451664,1.084280729,-0.001685614581,0.01855411381,2,1,0
tmi_loss_of_cooling,,1930.000122,8.240815392e-14,0.01855269074,293.2721863,274.4547119,-0.09190779179,-13.12968445,0,0,0.9464244843,1.084321976,-0.0016864395,0.01855269074,2,1,0
tmi_loss_of_cooling,,1931.000122,8.137052501e-14,0.01855126955,293.2695312,274.4537659,-0.0919085443,-13.12979126,0,0,0.9463973045,1.084363341,-0.001687266747,0.01855126955,2,1,0
tmi_loss_of_cooling,,1932.000122,8.034596073e-14,0.01854985021,293.2669067,274.4528503,-0.09190929681,-13.12989902,0,0,0.9463701844,1.084404588,-0.001688091666,0.01854985021,2,1,0
tmi_loss_of_cooling,,1933.000122,7.933429846e-14,0.01854843087,293.2642517,274.4519348,-0.09191004932,-13.13000679,0,0,0.9463430047,1.084445953,-0.00168891903,0.01854843087,2,1,0
tmi_loss_of_cooling,,1934.000122,7.833536879e-14,0.0185470134,293.2616272,274.4510193,-0.09191079438,-13.13011265,0,0,0.946315825,1.0844872,-0.001689743949,0.0185470134,2,1,0
tmi_loss_of_cooling,,1935.000122,7.734903619e-14,0.01854559779,293.2590027,274.4501038,-0.09191154689,-13.13022041,0,0,0.9462887049,1.084528446,-0.001690568868,0.01854559779,2,1,0
tmi_loss_of_cooling,,1936.000122,7.637511093e-14,0.01854418218,293.2563477,274.4492188,-0.09191229939,-13.13032818,0,0,0.9462615252,1.084569693,-0.001691393787,0.01854418218,2,1,0
tmi_loss_of_cooling,,1937.000122,7.541345071e-14,0.01854276843,293.2537231,274.4483032,-0.09191304445,-13.13043499,0,0,0.9462343454,1.084611058,-0.001692221151,0.01854276843,2,1,0
tmi_loss_of_cooling,,1938.000122,7.446388612e-14,0.01854135655,293.2510986,274.4473877,-0.09191379696,-13.1305418,0,0,0.9462072253,1.084652305,-0.00169304607,0.01854135655,2,1,0
tmi_loss_of_cooling,,1939.000122,7.352628841e-14,0.01853994466,293.2484741,274.4464722,-0.09191454947,-13.13064957,0,0,0.9461800456,1.084693551,-0.001693870989,0.01853994466,2,1,0
tmi_loss_of_cooling,,1940.000122,7.260048818e-14,0.0185385365,293.2458496,274.4455566,-0.09191529453,-13.13075638,0,0,0.9461529255,1.084734797,-0.001694695908,0.0185385365,2,1,0
tmi_loss_of_cooling,,1941.000122,7.168635667e-14,0.01853712648,293.2432556,274.4446411,-0.09191604704,-13.13086319,0,0,0.9461257458,1.084776044,-0.001695520827,0.01853712648,2,1,0
tmi_loss_of_cooling,,1942.000122,7.078373125e-14,0.01853572018,293.2406311,274.4437561,-0.09191679955,-13.13097095,0,0,0.9460985661,1.08481741,-0.00169634819,0.01853572018,2,1,0
tmi_loss_of_cooling,,1943.000122,6.989246963e-14,0.01853431575,293.2380371,274.4428406,-0.09191755205,-13.13107872,0,0,0.9460714459,1.084858656,-0.001697173109,0.01853431575,2,1,0
tmi_loss_of_cooling,,1944.000122,6.901242273e-14,0.01853291132,293.2354126,274.441925,-0.09191830456,-13.13118553,0,0,0.9460442662,1.084899902,-0.001697998028,0.01853291132,2,1,0
tmi_loss_of_cooling,,1945.000122,6.814346857e-14,0.01853150874,293.2328186,274.44104,-0.09191905707,-13.1312933,0,0,0.9460171461,1.084941149,-0.001698822947,0.01853150874,2,1,0
tmi_loss_of_cooling,,1946.000122,6.72854513e-14,0.01853010617,293.2302246,274.4401245,-0.09191980958,-13.13140106,0,0,0.9459899664,1.084982395,-0.001699647866,0.01853010617,2,1,0
tmi_loss_of_cooling,,1947.000122,6.643824217e-14,0.01852870733,293.2276001,274.4392395,-0.09192055464,-13.13150787,0,0,0.9459628463,1.085023642,-0.001700472785,0.01852870733,2,1,0
tmi_loss_of_cooling,,1948.000122,6.560169888e-14,0.01852730848,293.2250061,274.438324,-0.09192130715,-13.13161469,0,0,0.9459356666,1.085064888,-0.001701297704,0.01852730848,2,1,0
tmi_loss_of_cooling,,1949.000122,6.47756859e-14,0.0185259115,293.2224121,274.437439,-0.09192205966,-13.13172245,0,0,0.9459085464,1.085106134,-0.001702122623,0.0185259115,2,1,0
tmi_loss_of_cooling,,1950.000122,6.396006093e-14,0.01852451451,293.2198486,274.4365234,-0.09192281216,-13.13183022,0,0,0.9458813667,1.085147381,-0.001702947542,0.01852451451,2,1,0
tmi_loss_of_cooling,,1951.000122,6.315472911e-14,0.01852311939,293.2172546,274.4356384,-0.09192356467,-13.13193703,0,0,0.9458542466,1.085188627,-0.001703772461,0.01852311939,2,1,0
tmi_loss_of_cooling,,1952.000122,6.235951425e-14,0.01852172613,293.2146606,274.4347534,-0.09192430973,-13.13204384,0,0,0.9458271265,1.085229874,-0.00170459738,0.01852172613,2,1,0
tmi_loss_of_cooling,,1953.000122,6.157433504e-14,0.01852033474,293.2120972,274.4338379,-0.09192506224,-13.1321516,0,0,0.9457999468,1.085271001,-0.001705419971,0.01852033474,2,1,0
tmi_loss_of_cooling,,1954.000122,6.079903562e-14,0.01851894334,293.2095032,274.4329529,-0.09192581475,-13.13225842,0,0,0.9457728267,1.085312247,-0.00170624489,0.01851894334,2,1,0
tmi_loss_of_cooling,,1955.000122,6.003348724e-14,0.01851755194,293.2069397,274.4320679,-0.09192656726,-13.13236618,0,0,0.945745647,1.085353494,-0.001707069809,0.01851755194,2,1,0
tmi_loss_of_cooling,,1956.000122,5.927758826e-14,0.01851616614,293.2043457,274.4311523,-0.09192731977,-13.13247395,0,0,0.9457185268,1.08539474,-0.001707894728,0.01851616614,2,1,0
tmi_loss_of_cooling,,1957.000122,5.853120994e-14,0.0185147766,293.2017822,274.4302673,-0.09192806482,-13.13258076,0,0,0.9456914067,1.085435987,-0.001708719647,0.0185147766,2,1,0
tmi_loss_of_cooling,,1958.000122,5.779421673e-14,0.01851339266,293.1992188,274.4293823,-0.09192882478,-13.13268852,0,0,0.945664227,1.085477233,-0.001709544566,0.01851339266,2,1,0
tmi_loss_of_cooling,,1959.000122,5.706650701e-14,0.01851200685,293.1966553,274.4284973,-0.09192956984,-13.13279533,0,0,0.9456371069,1.08551836,-0.001710367156,0.01851200685,2,1,0
tmi_loss_of_cooling,,1960.000122,5.634796218e-14,0.01851062477,293.1940918,274.4276123,-0.09193032235,-13.1329031,0,0,0.9456099868,1.085559607,-0.001711192075,0.01851062477,2,1,0
tmi_loss_of_cooling,,1961.000122,5.563847722e-14,0.01850924268,293.1915588,274.4267273,-0.09193107486,-13.13300991,0,0,0.9455828071,1.085600853,-0.001712016994,0.01850924268,2,1,0
tmi_loss_of_cooling,,1962.000122,5.493790983e-14,0.01850786246,293.1889954,274.4258423,-0.09193181992,-13.13311672,0,0,0.945555687,1.08564198,-0.001712839585,0.01850786246,2,1,0
tmi_loss_of_cooling,,1963.000122,5.42461719e-14,0.01850648411,293.1864319,274.4249573,-0.09193257242,-13.13322449,0,0,0.9455285668,1.085683227,-0.001713664504,0.01850648411,2,1,0
tmi_loss_of_cooling,,1964.000122,5.356312792e-14,0.01850510389,293.1838989,274.4240723,-0.09193332493,-13.1333313,0,0,0.9455013871,1.085724473,-0.001714489423,0.01850510389,2,1,0
tmi_loss_of_cooling,,1965.000122,5.288870673e-14,0.01850372739,293.1813354,274.4231873,-0.09193407744,-13.13343906,0,0,0.945474267,1.0857656,-0.001715312013,0.01850372739,2,1,0
tmi_loss_of_cooling,,1966.000122,5.222276604e-14,0.01850235276,293.1788025,274.4223022,-0.09193482995,-13.13354683,0,0,0.9454471469,1.085806847,-0.001716136932,0.01850235276,2,1,0
tmi_loss_of_cooling,,1967.000122,5.156520759e-14,0.01850097813,293.1762695,274.4214172,-0.09193558246,-13.13365459,0,0,0.9454200268,1.085847974,-0.001716959407,0.01850097813,2,1,0
tmi_loss_of_cooling,,1968.000122,5.091593651e-14,0.01849960536,293.1737366,274.4205322,-0.09193633497,-13.13376141,0,0,0.9453928471,1.08588922,-0.001717784326,0.01849960536,2,1,0
tmi_loss_of_cooling,,1969.000122,5.027483421e-14,0.01849823445,293.1712036,274.4196777,-0.09193708748,-13.13386917,0,0,0.9453657269,1.085930347,-0.001718606916,0.01849823445,2,1,0
tmi_loss_of_cooling,,1970.000122,4.964181599e-14,0.01849686168,293.1686707,274.4187927,-0.09193783998,-13.13397694,0,0,0.9453386068,1.085971594,-0.001719431835,0.01849686168,2,1,0
tmi_loss_of_cooling,,1971.000122,4.901674972e-14,0.01849549264,293.1661377,274.4179077,-0.09193858504,-13.13408279,0,0,0.9453114867,1.086012721,-0.001720254426,0.01849549264,2,1,0
tmi_loss_of_cooling,,1972.000122,4.839957103e-14,0.01849412546,293.1636047,274.4170227,-0.091939345,-13.13419151,0,0,0.9452843666,1.086053967,-0.001721079345,0.01849412546,2,1,0
tmi_loss_of_cooling,,1973.000122,4.779014776e-14,0.01849276014,293.1610718,274.4161682,-0.09194009006,-13.13429832,0,0,0.9452572465,1.086095095,-0.001721901819,0.01849276014,2,1,0
tmi_loss_of_cooling,,1974.000122,4.718840878e-14,0.01849139482,293.1585693,274.4152832,-0.09194084257,-13.13440609,0,0,0.9452300668,1.086136341,-0.001722726738,0.01849139482,2,1,0
tmi_loss_of_cooling,,1975.000122,4.659423888e-14,0.0184900295,293.1560364,274.4144287,-0.09194159508,-13.1345129,0,0,0.9452029467,1.086177468,-0.001723549329,0.0184900295,2,1,0
tmi_loss_of_cooling,,1976.000122,4.600756015e-14,0.01848866604,293.1535339,274.4135437,-0.09194234759,-13.13462067,0,0,0.9451758265,1.086218596,-0.001724371919,0.01848866604,2,1,0
tmi_loss_of_cooling,,1977.000122,4.542826076e-14,0.01848730445,293.1510315,274.4126587,-0.09194310009,-13.13472843,0,0,0.9451487064,1.086259842,-0.001725196838,0.01848730445,2,1,0
tmi_loss_of_cooling,,1978.000122,4.485625603e-14,0.01848594286,293.1484985,274.4118042,-0.0919438526,-13.13483524,0,0,0.9451215863,1.086300969,-0.001726019313,0.01848594286,2,1,0
tmi_loss_of_cooling,,1979.000122,4.429145446e-14,0.01848458499,293.1459961,274.4109497,-0.09194460511,-13.13494301,0,0,0.9450944662,1.086342096,-0.001726841903,0.01848458499,2,1,0
tmi_loss_of_cooling,,1980.000122,4.373377135e-14,0.01848322712,293.1434937,274.4100647,-0.09194535762,-13.13505077,0,0,0.9450673461,1.086383343,-0.001727666822,0.01848322712,2,1,0
tmi_loss_of_cooling,,1981.000122,4.318310168e-14,0.01848186925,293.1409912,274.4092102,-0.09194611013,-13.13515854,0,0,0.945040226,1.08642447,-0.001728489413,0.01848186925,2,1,0
tmi_loss_of_cooling,,1982.000122,4.263936751e-14,0.01848051324,293.1384888,274.4083252,-0.09194685519,-13.1352644,0,0,0.9450131059,1.086465597,-0.001729311887,0.01848051324,2,1,0
tmi_loss_of_cooling,,1983.000122,4.210248415e-14,0.0184791591,293.1360168,274.4074707,-0.0919476077,-13.13537216,0,0,0.9449859858,1.086506724,-0.001730134478,0.0184791591,2,1,0
tmi_loss_of_cooling,,1984.000122,4.157235672e-14,0.01847780682,293.1335144,274.4066162,-0.0919483602,-13.13547993,0,0,0.9449588656,1.086547971,-0.001730959397,0.01847780682,2,1,0
tmi_loss_of_cooling,,1985.000122,4.104890391e-14,0.01847645454,293.131012,274.4057312,-0.09194911271,-13.13558674,0,0,0.9449317455,1.086589098,-0.001731781871,0.01847645454,2,1,0
tmi_loss_of_cooling,,1986.000122,4.053204102e-14,0.01847510226,293.12854,274.4048767,-0.09194986522,-13.1356945,0,0,0.9449046254,1.086630225,-0.001732604462,0.01847510226,2,1,0
tmi_loss_of_cooling,,1987.000122,4.002167995e-14,0.01847375371,293.1260376,274.4040222,-0.09195061773,-13.13580227,0,0,0.9448775053,1.086671352,-0.001733427052,0.01847375371,2,1,0
tmi_loss_of_cooling,,1988.000122,3.951775634e-14,0.01847240701,293.1235657,274.4031677,-0.09195137024,-13.13591003,0,0,0.9448503852,1.08671248,-0.001734249527,0.01847240701,2,1,0
tmi_loss_of_cooling,,1989.000122,3.90201753e-14,0.01847105846,293.1210938,274.4023132,-0.09195212275,-13.13601685,0,0,0.9448232651,1.086753607,-0.001735072117,0.01847105846,2,1,0
tmi_loss_of_cooling,,1990.000122,3.852885892e-14,0.01846971363,293.1186218,274.4014587,-0.09195287526,-13.13612461,0,0,0.944796145,1.086794734,-0.001735894592,0.01846971363,2,1,0
tmi_loss_of_cooling,,1991.000122,3.804372588e-14,0.01846836694,293.1161499,274.4006042,-0.09195362777,-13.13623238,0,0,0.9447690248,1.086835861,-0.001736717182,0.01846836694,2,1,0
tmi_loss_of_cooling,,1992.000122,3.756471181e-14,0.01846702397,293.113678,274.3997192,-0.09195438027,-13.13633919,0,0,0.9447419047,1.086876988,-0.001737539773,0.01846702397,2,1,0
tmi_loss_of_cooling,,1993.000122,3.709171845e-14,0.018465681,293.1112061,274.3988647,-0.09195513278,-13.13644695,0,0,0.9447147846,1.086918116,-0.001738362247,0.018465681,2,1,0
tmi_loss_of_cooling,,1994.000122,3.66246882e-14,0.01846434176,293.1087341,274.3980103,-0.09195588529,-13.13655472,0,0,0.9446876645,1.086959243,-0.001739184838,0.01846434176,2,1,0
tmi_loss_of_cooling,,1995.000122,3.616352281e-14,0.01846300066,293.1062622,274.3971863,-0.0919566378,-13.13666248,0,0,0.944660604,1.08700037,-0.001740007312,0.01846300066,2,1,0
tmi_loss_of_cooling,,1996.000122,3.570817822e-14,0.01846166141,293.1038208,274.3963318,-0.09195739031,-13.13676929,0,0,0.9446334839,1.087041497,-0.001740829903,0.01846166141,2,1,0
tmi_loss_of_cooling,,1997.000122,3.525856975e-14,0.0184603259,293.1013489,274.3954773,-0.09195814282,-13.13687706,0,0,0.9446063638,1.087082624,-0.001741652493,0.0184603259,2,1,0
tmi_loss_of_cooling,,1998.000122,3.481461267e-14,0.01845898852,293.0989075,274.3946228,-0.09195889533,-13.13698483,0,0,0.9445792437,1.087123752,-0.001742474968,0.01845898852,2,1,0
tmi_loss_of_cooling,,1999.000122,3.437624941e-14,0.01845765114,293.0964661,274.3937683,-0.09195964783,-13.13709259,0,0,0.9445521235,1.087164879,-0.001743297558,0.01845765114,2,1,0
tmi_loss_of_cooling,,2000.000122,3.394340541e-14,0.01845631935,293.0939941,274.3929138,-0.09196040034,-13.1371994,0,0,0.9445250034,1.087205887,-0.001744117704,0.01845631935,2,1,0
tmi_loss_of_cooling,,2001.000122,3.351600952e-14,0.01845498569,293.0915527,274.3920898,-0.09196115285,-13.13730717,0,0,0.9444979429,1.087247014,-0.001744940295,0.01845498569,2,1,0
tmi_loss_of_cooling,,2002.000122,3.309400754e-14,0.0184536539,293.0891113,274.3912354,-0.09196190536,-13.13741493,0,0,0.9444708228,1.087288141,-0.001745762769,0.0184536539,2,1,0
tmi_loss_of_cooling,,2003.000122,3.267730121e-14,0.01845232397,293.0866699,274.3903809,-0.09196265787,-13.13752174,0,0,0.9444437027,1.087329268,-0.00174658536,0.01845232397,2,1,0
tmi_loss_of_cooling,,2004.000122,3.226584649e-14,0.01845099404,293.0842285,274.3895264,-0.09196341038,-13.13762951,0,0,0.9444165826,1.087370276,-0.001747405506,0.01845099404,2,1,0
tmi_loss_of_cooling,,2005.000122,3.185957899e-14,0.01844966598,293.0817871,274.3887024,-0.09196416289,-13.13773727,0,0,0.9443895221,1.087411404,-0.00174822798,0.01844966598,2,1,0
tmi_loss_of_cooling,,2006.000122,3.14584208e-14,0.01844833791,293.0793762,274.3878479,-0.09196491539,-13.13784504,0,0,0.944362402,1.087452531,-0.001749050571,0.01844833791,2,1,0
tmi_loss_of_cooling,,2007.000122,3.106232109e-14,0.01844701357,293.0769348,274.3870239,-0.0919656679,-13.13795185,0,0,0.9443352818,1.087493539,-0.001749870717,0.01844701357,2,1,0
tmi_loss_of_cooling,,2008.000122,3.067120532e-14,0.01844568737,293.0744934,274.3861694,-0.09196642041,-13.13805962,0,0,0.9443081617,1.087534666,-0.001750693307,0.01844568737,2,1,0
tmi_loss_of_cooling,,2009.000122,3.028501251e-14,0.01844436489,293.0720825,274.3853455,-0.09196717292,-13.13816738,0,0,0.9442811012,1.087575793,-0.001751515782,0.01844436489,2,1,0
tmi_loss_of_cooling,,2010.000122,2.990367827e-14,0.01844304241,293.0696716,274.384491,-0.09196792543,-13.13827419,0,0,0.9442539811,1.087616801,-0.001752336044,0.01844304241,2,1,0
tmi_loss_of_cooling,,2011.000122,2.95271518e-14,0.01844171993,293.0672302,274.383667,-0.09196867794,-13.13838196,0,0,0.944226861,1.087657928,-0.001753158518,0.01844171993,2,1,0
tmi_loss_of_cooling,,2012.000122,2.915536194e-14,0.01844040118,293.0648193,274.3828125,-0.09196943045,-13.13848972,0,0,0.9441998005,1.087698936,-0.001753978664,0.01844040118,2,1,0
tmi_loss_of_cooling,,2013.000122,2.878826124e-14,0.01843908243,293.0624084,274.3819885,-0.09197018296,-13.13859749,0,0,0.9441726804,1.087740064,-0.001754801255,0.01843908243,2,1,0
tmi_loss_of_cooling,,2014.000122,2.842577858e-14,0.01843776368,293.0599976,274.381134,-0.09197093546,-13.1387043,0,0,0.9441456199,1.087781072,-0.001755621401,0.01843776368,2,1,0
tmi_loss_of_cooling,,2015.000122,2.806785972e-14,0.01843644679,293.0575867,274.3803101,-0.09197168797,-13.13881207,0,0,0.9441184998,1.087822199,-0.001756443991,0.01843644679,2,1,0
tmi_loss_of_cooling,,2016.000122,2.7714442e-14,0.01843513176,293.0551758,274.3794861,-0.09197244048,-13.13891983,0,0,0.9440913796,1.087863207,-0.001757264137,0.01843513176,2,1,0
tmi_loss_of_cooling,,2017.000122,2.736548645e-14,0.01843381487,293.0527649,274.3786621,-0.09197319299,-13.1390276,0,0,0.9440643191,1.087904334,-0.001758086612,0.01843381487,2,1,0
tmi_loss_of_cooling,,2018.000122,2.702091853e-14,0.01843250357,293.0503845,274.3778076,-0.0919739455,-13.13913441,0,0,0.944037199,1.087945342,-0.001758906757,0.01843250357,2,1,0
tmi_loss_of_cooling,,2019.000122,2.668068234e-14,0.0184311904,293.0479736,274.3769836,-0.09197469801,-13.13924217,0,0,0.9440101385,1.087986469,-0.001759729348,0.0184311904,2,1,0
tmi_loss_of_cooling,,2020.000122,2.634473552e-14,0.01842988096,293.0455627,274.3761597,-0.09197545052,-13.13934994,0,0,0.9439830184,1.088027477,-0.001760549494,0.01842988096,2,1,0
tmi_loss_of_cooling,,2021.000122,2.601301878e-14,0.0184285678,293.0431824,274.3753357,-0.09197620302,-13.13945675,0,0,0.9439559579,1.088068485,-0.00176136964,0.0184285678,2,1,0
tmi_loss_of_cooling,,2022.000122,2.56854813e-14,0.01842726022,293.040802,274.3745117,-0.09197695553,-13.13956451,0,0,0.9439288378,1.088109612,-0.001762192231,0.01842726022,2,1,0
tmi_loss_of_cooling,,2023.000122,2.536206718e-14,0.01842595264,293.0383911,274.3736877,-0.09197770804,-13.13967228,0,0,0.9439017773,1.08815062,-0.001763012377,0.01842595264,2,1,0
tmi_loss_of_cooling,,2024.000122,2.504272221e-14,0.01842464693,293.0360107,274.3728638,-0.09197846055,-13.13978004,0,0,0.9438746572,1.088191628,-0.001763832523,0.01842464693,2,1,0
tmi_loss_of_cooling,,2025.000122,2.472739895e-14,0.01842334121,293.0336304,274.3720093,-0.09197921306,-13.13988686,0,0,0.9438475966,1.088232636,-0.001764652668,0.01842334121,2,1,0
tmi_loss_of_cooling,,2026.000122,2.441604658e-14,0.01842203736,293.03125,274.3711853,-0.09197996557,-13.13999462,0,0,0.9438204765,1.088273764,-0.001765475259,0.01842203736,2,1,0
tmi_loss_of_cooling,,2027.000122,2.410861936e-14,0.01842073351,293.0288696,274.3703918,-0.09198071808,-13.14010239,0,0,0.943793416,1.088314772,-0.001766295405,0.01842073351,2,1,0
tmi_loss_of_cooling,,2028.000122,2.3805058e-14,0.01841943152,293.0264893,274.3695679,-0.09198147058,-13.14021015,0,0,0.9437662959,1.08835578,-0.001767115551,0.01841943152,2,1,0
tmi_loss_of_cooling,,2029.000122,2.350531675e-14,0.01841812953,293.0241089,274.3687439,-0.09198223054,-13.14031792,0,0,0.9437392354,1.088396788,-0.001767935697,0.01841812953,2,1,0
tmi_loss_of_cooling,,2030.000122,2.320935497e-14,0.01841682941,293.021759,274.3679199,-0.09198298305,-13.14042568,0,0,0.9437121153,1.088437796,-0.001768755843,0.01841682941,2,1,0
tmi_loss_of_cooling,,2031.000122,2.291711336e-14,0.01841553114,293.0193787,274.3670959,-0.09198373556,-13.14053345,0,0,0.9436850548,1.088478923,-0.001769578434,0.01841553114,2,1,0
tmi_loss_of_cooling,,2032.000122,2.262855803e-14,0.01841423288,293.0170288,274.366272,-0.09198448807,-13.14064121,0,0,0.9436579943,1.088519931,-0.00177039858,0.01841423288,2,1,0
tmi_loss_of_cooling,,2033.000122,2.234363139e-14,0.01841293648,293.0146484,274.365448,-0.09198524058,-13.14074802,0,0,0.9436308742,1.088560939,-0.001771218725,0.01841293648,2,1,0
tmi_loss_of_cooling,,2034.000122,2.206229787e-14,0.01841164008,293.0122986,274.3646545,-0.09198599309,-13.14085579,0,0,0.9436038136,1.088601947,-0.001772038871,0.01841164008,2,1,0
tmi_loss_of_cooling,,2035.000122,2.178450156e-14,0.01841034554,293.0099182,274.3638306,-0.0919867456,-13.14096355,0,0,0.9435767531,1.088642955,-0.001772859017,0.01841034554,2,1,0
tmi_loss_of_cooling,,2036.000122,2.151020518e-14,0.018409051,293.0075684,274.3630066,-0.0919874981,-13.14107037,0,0,0.943549633,1.088683963,-0.001773679163,0.018409051,2,1,0
tmi_loss_of_cooling,,2037.000122,2.123935962e-14,0.01840775833,293.0052185,274.3621826,-0.09198825061,-13.14117813,0,0,0.9435225725,1.088724971,-0.001774499426,0.01840775833,2,1,0
tmi_loss_of_cooling,,2038.000122,2.09719293e-14,0.01840646937,293.0028687,274.3613892,-0.09198900312,-13.1412859,0,0,0.943495512,1.088765979,-0.001775319572,0.01840646937,2,1,0
tmi_loss_of_cooling,,2039.000122,2.070786339e-14,0.01840517856,293.0005188,274.3605652,-0.09198975563,-13.14139366,0,0,0.9434683919,1.088806987,-0.001776139718,0.01840517856,2,1,0
tmi_loss_of_cooling,,2040.000122,2.044712124e-14,0.01840388961,292.9981689,274.3597717,-0.09199051559,-13.14150143,0,0,0.9434413314,1.088847995,-0.001776959863,0.01840388961,2,1,0
tmi_loss_of_cooling,,2041.000122,2.018966557e-14,0.01840260066,292.9958191,274.3589478,-0.0919912681,-13.14160919,0,0,0.9434142709,1.088889003,-0.001777780009,0.01840260066,2,1,0
tmi_loss_of_cooling,,2042.000122,1.993545066e-14,0.01840131357,292.9934998,274.3581238,-0.09199202061,-13.14171696,0,0,0.9433872104,1.088929892,-0.001778597827,0.01840131357,2,1,0
tmi_loss_of_cooling,,2043.000122,1.968443752e-14,0.01840002835,292.9911499,274.3573303,-0.09199277312,-13.14182472,0,0,0.9433600903,1.0889709,-0.001779417973,0.01840002835,2,1,0
tmi_loss_of_cooling,,2044.000122,1.943658213e-14,0.01839874312,292.9888,274.3565369,-0.09199352562,-13.14193153,0,0,0.9433330297,1.089011908,-0.001780238119,0.01839874312,2,1,0
tmi_loss_of_cooling,,2045.000122,1.91918489e-14,0.0183974579,292.9864807,274.3557129,-0.09199427813,-13.1420393,0,0,0.9433059692,1.089052916,-0.001781058265,0.0183974579,2,1,0
tmi_loss_of_cooling,,2046.000122,1.895019548e-14,0.0183961764,292.9841309,274.3549194,-0.09199503064,-13.14214706,0,0,0.9432789087,1.089093924,-0.001781878411,0.0183961764,2,1,0
tmi_loss_of_cooling,,2047.000122,1.87115863e-14,0.0183948949,292.9818115,274.3540955,-0.09199578315,-13.14225388,0,0,0.9432517886,1.089134812,-0.001782696228,0.0183948949,2,1,0
tmi_loss_of_cooling,,2048,1.847598239e-14,0.0183936134,292.9794922,274.353302,-0.09199653566,-13.14236164,0,0,0.9432247281,1.08917582,-0.001783516374,0.0183936134,2,1,0
tmi_loss_of_cooling,,2049,1.82433448e-14,0.01839233562,292.9771729,274.3525085,-0.09199729562,-13.14247036,0,0,0.9431976676,1.089216828,-0.00178433652,0.01839233562,2,1,0
tmi_loss_of_cooling,,2050,1.801363454e-14,0.01839105599,292.9748535,274.3516846,-0.09199804068,-13.14257717,0,0,0.9431706071,1.089257836,-0.001785156666,0.01839105599,2,1,0
tmi_loss_of_cooling,,2051,1.778682284e-14,0.01838977821,292.9725342,274.3508911,-0.09199880064,-13.14268494,0,0,0.9431435466,1.089298725,-0.001785974484,0.01838977821,2,1,0
tmi_loss_of_cooling,,2052,1.756285885e-14,0.0183885023,292.9702148,274.3500977,-0.09199955314,-13.1427927,0,0,0.9431164861,1.089339733,-0.00178679463,0.0183885023,2,1,0
tmi_loss_of_cooling,,2053,1.734171888e-14,0.01838722639,292.9678955,274.3493042,-0.09200030565,-13.14290047,0,0,0.9430894256,1.089380622,-0.001787612448,0.01838722639,2,1,0
tmi_loss_of_cooling,,2054,1.712336395e-14,0.01838595234,292.9655762,274.3484802,-0.09200105816,-13.14300823,0,0,0.9430623055,1.08942163,-0.001788432593,0.01838595234,2,1,0
tmi_loss_of_cooling,,2055,1.69077551e-14,0.01838468015,292.9632568,274.3476868,-0.09200181067,-13.14311504,0,0,0.9430352449,1.089462638,-0.001789252739,0.01838468015,2,1,0
tmi_loss_of_cooling,,2056,1.669486184e-14,0.0183834061,292.960968,274.3468933,-0.09200256318,-13.14322281,0,0,0.9430081844,1.089503527,-0.001790070441,0.0183834061,2,1,0
tmi_loss_of_cooling,,2057,1.648465029e-14,0.01838213578,292.9586487,274.3460999,-0.09200331569,-13.14333057,0,0,0.9429811239,1.089544535,-0.001790890703,0.01838213578,2,1,0
tmi_loss_of_cooling,,2058,1.627708656e-14,0.01838086359,292.9563599,274.3453064,-0.0920040682,-13.14343834,0,0,0.9429540634,1.089585423,-0.001791708404,0.01838086359,2,1,0
tmi_loss_of_cooling,,2059,1.607213677e-14,0.01837959513,292.9540405,274.3445129,-0.09200482816,-13.1435461,0,0,0.9429270029,1.089626431,-0.00179252855,0.01837959513,2,1,0
tmi_loss_of_cooling,,2060,1.586976705e-14,0.01837832853,292.9517517,274.3437195,-0.09200558066,-13.14365387,0,0,0.9428999424,1.08966732,-0.001793346368,0.01837832853,2,1,0
tmi_loss_of_cooling,,2061,1.566994351e-14,0.01837706007,292.9494629,274.342926,-0.09200633317,-13.14376163,0,0,0.9428728819,1.089708328,-0.001794166514,0.01837706007,2,1,0
tmi_loss_of_cooling,,2062,1.547263904e-14,0.01837579347,292.9471741,274.3421326,-0.09200708568,-13.1438694,0,0,0.9428458214,1.089749217,-0.001794984331,0.01837579347,2,1,0
tmi_loss_of_cooling,,2063,1.527781299e-14,0.0183745306,292.9448853,274.3413391,-0.09200783819,-13.14397621,0,0,0.9428187609,1.089790106,-0.001795802033,0.0183745306,2,1,0
tmi_loss_of_cooling,,2064,1.508544673e-14,0.018373264,292.9425964,274.3405457,-0.0920085907,-13.14408398,0,0,0.9427917004,1.089831114,-0.001796622179,0.018373264,2,1,0
tmi_loss_of_cooling,,2065,1.489549959e-14,0.01837200113,292.9403076,274.3397522,-0.09200935066,-13.1441927,0,0,0.9427646399,1.089872003,-0.001797439996,0.01837200113,2,1,0
tmi_loss_of_cooling,,2066,1.470794278e-14,0.01837074012,292.9380188,274.3389587,-0.09201010317,-13.14430046,0,0,0.9427375793,1.089913011,-0.001798260142,0.01837074012,2,1,0
tmi_loss_of_cooling,,2067,1.452275088e-14,0.0183694791,292.93573,274.3381653,-0.09201085567,-13.14440727,0,0,0.9427105188,1.089953899,-0.00179907796,0.0183694791,2,1,0
tmi_loss_of_cooling,,2068,1.433988663e-14,0.01836821809,292.9334412,274.3374023,-0.09201160818,-13.14451504,0,0,0.9426834583,1.089994788,-0.001799895777,0.01836821809,2,1,0
tmi_loss_of_cooling,,2069,1.415933309e-14,0.01836695895,292.9311829,274.3366089,-0.09201236069,-13.1446228,0,0,0.9426564574,1.090035677,-0.001800713479,0.01836695895,2,1,0
tmi_loss_of_cooling,,2070,1.398104451e-14,0.01836570166,292.928894,274.3358154,-0.0920131132,-13.14472961,0,0,0.9426293969,1.090076685,-0.001801533625,0.01836570166,2,1,0
tmi_loss_of_cooling,,2071,1.380500227e-14,0.01836444438,292.9266357,274.335022,-0.09201386571,-13.14483738,0,0,0.9426023364,1.090117574,-0.001802351442,0.01836444438,2,1,0
tmi_loss_of_cooling,,2072,1.363118094e-14,0.01836318895,292.9243469,274.334259,-0.09201461822,-13.14494514,0,0,0.9425752759,1.090158463,-0.00180316926,0.01836318895,2,1,0
tmi_loss_of_cooling,,2073,1.345954327e-14,0.01836193353,292.9220886,274.3334656,-0.09201537073,-13.14505291,0,0,0.9425482154,1.090199351,-0.001803986961,0.01836193353,2,1,0
tmi_loss_of_cooling,,2074,1.329007146e-14,0.01836067997,292.9198303,274.3326721,-0.09201613069,-13.14516068,0,0,0.9425211549,1.09024024,-0.001804804779,0.01836067997,2,1,0
tmi_loss_of_cooling,,2075,1.312272824e-14,0.01835942641,292.917572,274.3319092,-0.09201688319,-13.14526844,0,0,0.9424940944,1.090281129,-0.00180562248,0.01835942641,2,1,0
tmi_loss_of_cooling,,2076,1.295749668e-14,0.01835817471,292.9152832,274.3311157,-0.0920176357,-13.14537621,0,0,0.9424670935,1.090322137,-0.001806442742,0.01835817471,2,1,0
tmi_loss_of_cooling,,2077,1.279434288e-14,0.01835692488,292.9130249,274.3303223,-0.09201838821,-13.14548397,0,0,0.942440033,1.090363026,-0.001807260443,0.01835692488,2,1,0
tmi_loss_of_cooling,,2078,1.263324569e-14,0.01835567318,292.9107666,274.3295593,-0.09201914072,-13.14559078,0,0,0.9424129725,1.090403914,-0.001808078261,0.01835567318,2,1,0
tmi_loss_of_cooling,,2079,1.247417459e-14,0.01835442521,292.9085388,274.3287659,-0.09201990068,-13.1456995,0,0,0.9423859119,1.090444803,-0.001808896079,0.01835442521,2,1,0
tmi_loss_of_cooling,,2080,1.231710843e-14,0.01835317723,292.9062805,274.3280029,-0.09202065319,-13.14580727,0,0,0.942358911,1.090485692,-0.00180971378,0.01835317723,2,1,0
tmi_loss_of_cooling,,2081,1.216201839e-14,0.01835192926,292.9040222,274.3272095,-0.0920214057,-13.14591503,0,0,0.9423318505,1.090526581,-0.001810531598,0.01835192926,2,1,0
tmi_loss_of_cooling,,2082,1.200888076e-14,0.01835068315,292.9017639,274.3264465,-0.09202215821,-13.14602184,0,0,0.94230479,1.09056747,-0.001811349299,0.01835068315,2,1,0
tmi_loss_of_cooling,,2083,1.185767267e-14,0.01834943704,292.8995361,274.3256836,-0.09202291071,-13.14612961,0,0,0.9422777295,1.090608358,-0.001812167116,0.01834943704,2,1,0
tmi_loss_of_cooling,,2084,1.170836618e-14,0.0183481928,292.8972778,274.3248901,-0.09202367067,-13.14623833,0,0,0.9422507286,1.090649247,-0.001812984934,0.0183481928,2,1,0
tmi_loss_of_cooling,,2085,1.156094348e-14,0.01834695041,292.89505,274.3241272,-0.09202442318,-13.14634609,0,0,0.9422236681,1.090690136,-0.001813802635,0.01834695041,2,1,0
tmi_loss_of_cooling,,2086,1.141537409e-14,0.01834570803,292.8928223,274.3233643,-0.09202517569,-13.1464529,0,0,0.9421966076,1.090730906,-0.001814618125,0.01834570803,2,1,0
tmi_loss_of_cooling,,2087,1.127164107e-14,0.01834446751,292.890564,274.3225708,-0.0920259282,-13.14656067,0,0,0.9421696067,1.090771794,-0.001815435826,0.01834446751,2,1,0
tmi_loss_of_cooling,,2088,1.112971392e-14,0.01834322698,292.8883362,274.3218079,-0.09202668071,-13.14666843,0,0,0.9421425462,1.090812683,-0.001816253643,0.01834322698,2,1,0
tmi_loss_of_cooling,,2089,1.098957486e-14,0.01834198646,292.8861084,274.3210449,-0.09202743322,-13.1467762,0,0,0.9421154857,1.090853572,-0.001817071345,0.01834198646,2,1,0
tmi_loss_of_cooling,,2090,1.085120271e-14,0.0183407478,292.8838806,274.320282,-0.09202818573,-13.14688301,0,0,0.9420884848,1.090894461,-0.001817889162,0.0183407478,2,1,0
tmi_loss_of_cooling,,2091,1.071456952e-14,0.01833951287,292.8816528,274.3194885,-0.09202894568,-13.14699173,0,0,0.9420614243,1.09093523,-0.001818704535,0.01833951287,2,1,0
tmi_loss_of_cooling,,2092,1.05796575e-14,0.01833827421,292.879425,274.3187256,-0.09202969819,-13.14709949,0,0,0.9420343637,1.090976119,-0.001819522353,0.01833827421,2,1,0
tmi_loss_of_cooling,,2093,1.044644802e-14,0.01833703928,292.8771973,274.3179626,-0.0920304507,-13.14720726,0,0,0.9420073628,1.091017008,-0.001820340171,0.01833703928,2,1,0
tmi_loss_of_cooling,,2094,1.031490973e-14,0.01833580621,292.8749695,274.3171997,-0.09203120321,-13.14731407,0,0,0.9419803023,1.091057897,-0.001821157872,0.01833580621,2,1,0
tmi_loss_of_cooling,,2095,1.018503078e-14,0.01833457127,292.8727722,274.3164368,-0.09203195572,-13.14742184,0,0,0.9419533014,1.091098666,-0.001821973245,0.01833457127,2,1,0
tmi_loss_of_cooling,,2096,1.005678661e-14,0.0183333382,292.8705444,274.3156738,-0.09203271568,-13.14753056,0,0,0.9419262409,1.091139555,-0.001822791062,0.0183333382,2,1,0
tmi_loss_of_cooling,,2097,9.93015857e-15,0.01833210699,292.8683167,274.3149109,-0.09203346819,-13.14763832,0,0,0.94189924,1.091180444,-0.00182360888,0.01833210699,2,1,0
tmi_loss_of_cooling,,2098,9.805123801e-15,0.01833087578,292.8661194,274.3141479,-0.0920342207,-13.14774513,0,0,0.9418721795,1.091221213,-0.001824424253,0.01833087578,2,1,0
tmi_loss_of_cooling,,2099,9.681664514e-15,0.01832964644,292.8639221,274.313385,-0.0920349732,-13.1478529,0,0,0.9418451786,1.091262102,-0.001825241954,0.01832964644,2,1,0
tmi_loss_of_cooling,,2100,9.559757838e-15,0.01832841709,292.8616943,274.3126221,-0.09203572571,-13.14796066,0,0,0.9418181181,1.091302872,-0.001826057443,0.01832841709,2,1,0
tmi_loss_of_cooling,,2101,9.439386833e-15,0.01832718775,292.8594971,274.3118591,-0.09203648567,-13.14806938,0,0,0.9417911172,1.09134376,-0.001826875145,0.01832718775,2,1,0
tmi_loss_of_cooling,,2102,9.320532864e-15,0.01832596213,292.8572998,274.3110962,-0.09203723073,-13.14817524,0,0,0.9417640567,1.09138453,-0.001827690518,0.01832596213,2,1,0
tmi_loss_of_cooling,,2103,9.203174755e-15,0.01832473651,292.8551025,274.3103333,-0.09203799069,-13.14828396,0,0,0.9417370558,1.091425419,-0.001828508335,0.01832473651,2,1,0
tmi_loss_of_cooling,,2104,9.087293025e-15,0.01832351089,292.8529053,274.3095703,-0.0920387432,-13.14839172,0,0,0.9417099953,1.091466188,-0.001829323708,0.01832351089,2,1,0
tmi_loss_of_cooling,,2105,8.972872426e-15,0.01832228713,292.850708,274.3088074,-0.09203949571,-13.14849854,0,0,0.9416829944,1.091507077,-0.001830141526,0.01832228713,2,1,0
tmi_loss_of_cooling,,2106,8.859889242e-15,0.01832106337,292.8485107,274.308075,-0.09204025567,-13.14860725,0,0,0.9416559339,1.091547847,-0.001830956899,0.01832106337,2,1,0
tmi_loss_of_cooling,,2107,8.748332462e-15,0.01831984147,292.8463135,274.307312,-0.09204100817,-13.14871502,0,0,0.941628933,1.091588736,-0.001831774716,0.01831984147,2,1,0
tmi_loss_of_cooling,,2108,8.638178368e-15,0.01831861772,292.8441162,274.3065491,-0.09204176068,-13.14882278,0,0,0.941601932,1.091629505,-0.001832590089,0.01831861772,2,1,0
tmi_loss_of_cooling,,2109,8.529411715e-15,0.01831739955,292.8419189,274.3057861,-0.09204251319,-13.1489296,0,0,0.9415748715,1.091670275,-0.001833405462,0.01831739955,2,1,0
tmi_loss_of_cooling,,2110,8.422014713e-15,0.01831617951,292.8397522,274.3050537,-0.0920432657,-13.14903736,0,0,0.9415478706,1.091711164,-0.00183422328,0.01831617951,2,1,0
tmi_loss_of_cooling,,2111,8.315970423e-15,0.01831495948,292.8375549,274.3042908,-0.09204401821,-13.14914513,0,0,0.9415208101,1.091751933,-0.001835038653,0.01831495948,2,1,0
tmi_loss_of_cooling,,2112,8.211258516e-15,0.01831374317,292.8353882,274.3035278,-0.09204477072,-13.14925289,0,0,0.9414938092,1.091792703,-0.001835854026,0.01831374317,2,1,0
tmi_loss_of_cooling,,2113,8.107867981e-15,0.01831252687,292.8331909,274.3027954,-0.09204553068,-13.14936066,0,0,0.9414668083,1.091833591,-0.001836671843,0.01831252687,2,1,0
tmi_loss_of_cooling,,2114,8.005778488e-15,0.01831131056,292.8310242,274.3020325,-0.09204628319,-13.14946842,0,0,0.9414398074,1.091874361,-0.001837487216,0.01831131056,2,1,0
tmi_loss_of_cooling,,2115,7.904974791e-15,0.01831009425,292.8288269,274.3012695,-0.09204703569,-13.14957619,0,0,0.9414127469,1.091915131,-0.001838302589,0.01831009425,2,1,0
tmi_loss_of_cooling,,2116,7.805439949e-15,0.01830887981,292.8266602,274.3005371,-0.0920477882,-13.14968395,0,0,0.941385746,1.0919559,-0.001839117962,0.01830887981,2,1,0
tmi_loss_of_cooling,,2117,7.707158716e-15,0.01830766723,292.8244934,274.2997742,-0.09204854816,-13.14979172,0,0,0.9413587451,1.091996789,-0.00183993578,0.01830766723,2,1,0
tmi_loss_of_cooling,,2118,7.610114999e-15,0.01830645464,292.8223267,274.2990417,-0.09204930067,-13.14989948,0,0,0.9413316846,1.092037559,-0.001840751152,0.01830645464,2,1,0
tmi_loss_of_cooling,,2119,7.514291855e-15,0.01830524392,292.8201599,274.2982788,-0.09205005318,-13.15000725,0,0,0.9413046837,1.092078328,-0.001841566525,0.01830524392,2,1,0
tmi_loss_of_cooling,,2120,7.419676581e-15,0.0183040332,292.8179932,274.2975464,-0.09205080569,-13.15011501,0,0,0.9412776828,1.092119098,-0.001842381898,0.0183040332,2,1,0
tmi_loss_of_cooling,,2121,7.326253082e-15,0.01830282435,292.8158264,274.2967834,-0.09205156565,-13.15022373,0,0,0.9412506819,1.092159867,-0.001843197271,0.01830282435,2,1,0
tmi_loss_of_cooling,,2122,7.234005265e-15,0.01830161363,292.8136597,274.296051,-0.09205231816,-13.15033054,0,0,0.9412236214,1.092200637,-0.001844012644,0.01830161363,2,1,0
tmi_loss_of_cooling,,2123,7.14291873e-15,0.01830040663,292.8115234,274.2953186,-0.09205307066,-13.15043831,0,0,0.9411966205,1.092241406,-0.001844828133,0.01830040663,2,1,0
tmi_loss_of_cooling,,2124,7.052978654e-15,0.01829919964,292.8093567,274.2945557,-0.09205382317,-13.15054607,0,0,0.9411696196,1.092282176,-0.001845643506,0.01829919964,2,1,0
tmi_loss_of_cooling,,2125,6.964173602e-15,0.01829799265,292.8071899,274.2938232,-0.09205457568,-13.15065289,0,0,0.9411426187,1.092322946,-0.001846458879,0.01829799265,2,1,0
tmi_loss_of_cooling,,2126,6.876483669e-15,0.01829678752,292.8050537,274.2930603,-0.09205533564,-13.1507616,0,0,0.9411156178,1.092363715,-0.001847274252,0.01829678752,2,1,0
tmi_loss_of_cooling,,2127,6.789899961e-15,0.01829558425,292.802887,274.2923279,-0.09205608815,-13.15086937,0,0,0.9410886168,1.092404485,-0.001848089625,0.01829558425,2,1,0
tmi_loss_of_cooling,,2128,6.704405114e-15,0.01829438098,292.8007507,274.2915955,-0.09205684066,-13.15097713,0,0,0.9410615563,1.092445254,-0.001848904998,0.01829438098,2,1,0
tmi_loss_of_cooling,,2129,6.619986423e-15,0.01829317957,292.7986145,274.290863,-0.09205759317,-13.15108395,0,0,0.9410345554,1.092486024,-0.001849720487,0.01829317957,2,1,0
tmi_loss_of_cooling,,2130,6.536632875e-15,0.01829197817,292.7964478,274.2901001,-0.09205834568,-13.15119171,0,0,0.9410075545,1.092526793,-0.00185053586,0.01829197817,2,1,0
tmi_loss_of_cooling,,2131,6.45432626e-15,0.01829077676,292.7943115,274.2893677,-0.09205910563,-13.15130043,0,0,0.9409805536,1.092567563,-0.001851351233,0.01829077676,2,1,0
tmi_loss_of_cooling,,2132,6.373057684e-15,0.01828957722,292.7921753,274.2886353,-0.09205985814,-13.1514082,0,0,0.9409535527,1.092608333,-0.001852166606,0.01828957722,2,1,0
tmi_loss_of_cooling,,2133,6.2928119e-15,0.01828837767,292.7900391,274.2879028,-0.09206061065,-13.15151501,0,0,0.9409265518,1.092648983,-0.001852979651,0.01828837767,2,1,0
tmi_loss_of_cooling,,2134,6.213576627e-15,0.01828717813,292.7879028,274.2871704,-0.09206136316,-13.15162277,0,0,0.9408995509,1.092689753,-0.001853795024,0.01828717813,2,1,0
tmi_loss_of_cooling,,2135,6.135339158e-15,0.01828598045,292.7857666,274.286438,-0.09206212312,-13.15173149,0,0,0.94087255,1.092730522,-0.001854610397,0.01828598045,2,1,0
tmi_loss_of_cooling,,2136,6.058086365e-15,0.01828478649,292.7836304,274.2857056,-0.09206287563,-13.15183926,0,0,0.9408455491,1.092771292,-0.001855425769,0.01828478649,2,1,0
tmi_loss_of_cooling,,2137,5.981807236e-15,0.01828359067,292.7814941,274.2849731,-0.09206362814,-13.15194607,0,0,0.9408185482,1.092812061,-0.001856241142,0.01828359067,2,1,0
tmi_loss_of_cooling,,2138,5.906486102e-15,0.01828239486,292.7793579,274.2842407,-0.09206438065,-13.15205383,0,0,0.9407915473,1.092852712,-0.001857054187,0.01828239486,2,1,0
tmi_loss_of_cooling,,2139,5.832114915e-15,0.0182812009,292.7772522,274.2835083,-0.09206513315,-13.1521616,0,0,0.9407645464,1.092893481,-0.00185786956,0.0182812009,2,1,0
tmi_loss_of_cooling,,2140,5.758681394e-15,0.01828000881,292.775116,274.2827759,-0.09206589311,-13.15227032,0,0,0.9407375455,1.092934251,-0.001858684933,0.01828000881,2,1,0
tmi_loss_of_cooling,,2141,5.686171138e-15,0.01827881671,292.7730103,274.2820435,-0.09206664562,-13.15237713,0,0,0.9407105446,1.092974901,-0.001859497977,0.01827881671,2,1,0
tmi_loss_of_cooling,,2142,5.614573561e-15,0.01827762462,292.770874,274.281311,-0.09206739813,-13.15248489,0,0,0.9406835437,1.093015671,-0.00186031335,0.01827762462,2,1,0
tmi_loss_of_cooling,,2143,5.543878921e-15,0.01827643625,292.7687683,274.2805786,-0.09206815064,-13.15259266,0,0,0.9406565428,1.093056321,-0.001861126395,0.01827643625,2,1,0
tmi_loss_of_cooling,,2144,5.474074512e-15,0.01827524602,292.7666321,274.2798462,-0.0920689106,-13.15270138,0,0,0.9406295419,1.093097091,-0.001861941768,0.01827524602,2,1,0
tmi_loss_of_cooling,,2145,5.405147206e-15,0.01827405579,292.7645264,274.2791138,-0.09206966311,-13.15280819,0,0,0.940602541,1.09313786,-0.001862757141,0.01827405579,2,1,0
tmi_loss_of_cooling,,2146,5.337089379e-15,0.01827286929,292.7624207,274.2783813,-0.09207041562,-13.15291595,0,0,0.9405755401,1.093178511,-0.001863570185,0.01827286929,2,1,0
tmi_loss_of_cooling,,2147,5.269887479e-15,0.01827168092,292.7603149,274.2776489,-0.09207116812,-13.15302372,0,0,0.9405485392,1.09321928,-0.001864385558,0.01827168092,2,1,0
tmi_loss_of_cooling,,2148,5.203532189e-15,0.01827049628,292.7582092,274.2769165,-0.09207192063,-13.15313148,0,0,0.9405215979,1.093259931,-0.001865198603,0.01827049628,2,1,0
tmi_loss_of_cooling,,2149,5.13801292e-15,0.01826930977,292.756073,274.2762146,-0.09207268059,-13.15323925,0,0,0.940494597,1.0933007,-0.001866013976,0.01826930977,2,1,0
tmi_loss_of_cooling,,2150,5.07331739e-15,0.01826812699,292.7539978,274.2754822,-0.0920734331,-13.15334702,0,0,0.9404675961,1.093341351,-0.00186682702,0.01826812699,2,1,0
tmi_loss_of_cooling,,2151,5.009436706e-15,0.01826694235,292.7518921,274.2747498,-0.09207418561,-13.15345478,0,0,0.9404405951,1.093382001,-0.001867639949,0.01826694235,2,1,0
tmi_loss_of_cooling,,2152,4.946361551e-15,0.01826575957,292.7497864,274.2740173,-0.09207493812,-13.15356255,0,0,0.9404135942,1.093422771,-0.001868455322,0.01826575957,2,1,0
tmi_loss_of_cooling,,2153,4.884079642e-15,0.01826457679,292.7476807,274.2733154,-0.09207569063,-13.15366936,0,0,0.9403865933,1.093463421,-0.001869268366,0.01826457679,2,1,0
tmi_loss_of_cooling,,2154,4.822582509e-15,0.01826339588,292.745575,274.272583,-0.09207645059,-13.15377808,0,0,0.940359652,1.09350419,-0.001870083739,0.01826339588,2,1,0
tmi_loss_of_cooling,,2155,4.761858717e-15,0.01826221682,292.7434998,274.2718811,-0.09207720309,-13.15388584,0,0,0.9403326511,1.093544841,-0.001870896784,0.01826221682,2,1,0
tmi_loss_of_cooling,,2156,4.701900643e-15,0.0182610359,292.741394,274.2711487,-0.0920779556,-13.15399361,0,0,0.9403056502,1.093585491,-0.001871709828,0.0182610359,2,1,0
tmi_loss_of_cooling,,2157,4.642696851e-15,0.01825985871,292.7393188,274.2704163,-0.09207871556,-13.15410137,0,0,0.9402786493,1.093626261,-0.001872525201,0.01825985871,2,1,0
tmi_loss_of_cooling,,2158,4.584238872e-15,0.01825868152,292.7372131,274.2697144,-0.09207946807,-13.15420914,0,0,0.9402516484,1.093666911,-0.001873338129,0.01825868152,2,1,0
tmi_loss_of_cooling,,2159,4.526516542e-15,0.01825750247,292.7351379,274.2689819,-0.09208022058,-13.1543169,0,0,0.9402247071,1.093707561,-0.001874151174,0.01825750247,2,1,0
tmi_loss_of_cooling,,2160,4.469521389e-15,0.01825632714,292.7330322,274.26828,-0.09208097309,-13.15442467,0,0,0.9401977062,1.093748212,-0.001874964219,0.01825632714,2,1,0
tmi_loss_of_cooling,,2161,4.413244096e-15,0.01825515367,292.730957,274.2675476,-0.0920817256,-13.15453148,0,0,0.9401707053,1.093788862,-0.001875777147,0.01825515367,2,1,0
tmi_loss_of_cooling,,2162,4.357675347e-15,0.01825397648,292.7288818,274.2668457,-0.09208248556,-13.1546402,0,0,0.940143764,1.093829632,-0.001876592636,0.01825397648,2,1,0
tmi_loss_of_cooling,,2163,4.302805399e-15,0.01825280301,292.7268066,274.2661133,-0.09208323807,-13.15474796,0,0,0.9401167631,1.093870282,-0.001877405564,0.01825280301,2,1,0
