scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,2164,4.248626631e-15,0.01825163141,292.7247314,274.2654114,-0.09208399057,-13.15485573,0,0,0.9400897622,1.093910933,-0.001878218609,0.01825163141,2,1,0
tmi_loss_of_cooling,,2165,4.195130995e-15,0.01825045981,292.7226562,274.264679,-0.09208474308,-13.15496254,0,0,0.9400628209,1.093951583,-0.001879031654,0.01825045981,2,1,0
tmi_loss_of_cooling,,2166,4.142308749e-15,0.0182492882,292.7205811,274.2639771,-0.09208549559,-13.1550703,0,0,0.94003582,1.093992233,-0.001879844582,0.0182492882,2,1,0
tmi_loss_of_cooling,,2167,4.090151002e-15,0.01824811846,292.7185059,274.2632751,-0.09208625555,-13.15517902,0,0,0.9400088191,1.094032884,-0.001880657626,0.01824811846,2,1,0
tmi_loss_of_cooling,,2168,4.038649704e-15,0.01824694686,292.7164307,274.2625427,-0.09208700806,-13.15528679,0,0,0.9399818778,1.094073534,-0.001881470671,0.01824694686,2,1,0
tmi_loss_of_cooling,,2169,3.987798081e-15,0.01824577898,292.7143555,274.2618408,-0.09208776057,-13.1553936,0,0,0.9399548769,1.094114184,-0.001882283599,0.01824577898,2,1,0
tmi_loss_of_cooling,,2170,3.937585968e-15,0.0182446111,292.7122803,274.2611389,-0.09208851308,-13.15550137,0,0,0.9399279356,1.094154835,-0.001883096644,0.0182446111,2,1,0
tmi_loss_of_cooling,,2171,3.888005742e-15,0.01824344322,292.7102356,274.2604065,-0.09208927304,-13.15561008,0,0,0.9399009347,1.094195485,-0.001883909688,0.01824344322,2,1,0
tmi_loss_of_cooling,,2172,3.839050202e-15,0.0182422772,292.7081604,274.2597046,-0.09209002554,-13.15571785,0,0,0.9398739338,1.094236135,-0.001884722617,0.0182422772,2,1,0
tmi_loss_of_cooling,,2173,3.790711726e-15,0.01824111119,292.7061157,274.2590027,-0.09209077805,-13.15582466,0,0,0.9398469925,1.094276786,-0.001885535661,0.01824111119,2,1,0
tmi_loss_of_cooling,,2174,3.742981419e-15,0.01823994704,292.7040405,274.2583008,-0.09209153056,-13.15593243,0,0,0.9398199916,1.094317436,-0.001886348706,0.01823994704,2,1,0
tmi_loss_of_cooling,,2175,3.695851659e-15,0.01823878288,292.7019958,274.2575684,-0.09209229052,-13.15604115,0,0,0.9397930503,1.094358087,-0.001887161634,0.01823878288,2,1,0
tmi_loss_of_cooling,,2176,3.649315669e-15,0.01823761873,292.6999207,274.2568665,-0.09209304303,-13.15614891,0,0,0.9397660494,1.094398737,-0.001887974679,0.01823761873,2,1,0
tmi_loss_of_cooling,,2177,3.603365826e-15,0.01823645644,292.697876,274.2561646,-0.09209379554,-13.15625572,0,0,0.9397391081,1.094439387,-0.001888787723,0.01823645644,2,1,0
tmi_loss_of_cooling,,2178,3.557994082e-15,0.01823529601,292.6958313,274.2554626,-0.09209454805,-13.15636349,0,0,0.9397121072,1.094479918,-0.001889598323,0.01823529601,2,1,0
tmi_loss_of_cooling,,2179,3.513193874e-15,0.01823413372,292.6937866,274.2547607,-0.09209530801,-13.15647221,0,0,0.9396851659,1.094520569,-0.001890411368,0.01823413372,2,1,0
tmi_loss_of_cooling,,2180,3.468957367e-15,0.01823297516,292.6917419,274.2540588,-0.09209606051,-13.15657997,0,0,0.939658165,1.094561219,-0.001891224296,0.01823297516,2,1,0
tmi_loss_of_cooling,,2181,3.425279266e-15,0.01823181659,292.6896973,274.2533569,-0.09209681302,-13.15668678,0,0,0.9396312237,1.09460187,-0.00189203734,0.01823181659,2,1,0
tmi_loss_of_cooling,,2182,3.382148984e-15,0.01823065802,292.6876526,274.252655,-0.09209756553,-13.15679455,0,0,0.9396042824,1.094642401,-0.00189284794,0.01823065802,2,1,0
tmi_loss_of_cooling,,2183,3.339563343e-15,0.01822949946,292.6856079,274.2519531,-0.09209831804,-13.15690231,0,0,0.9395772815,1.094683051,-0.001893660985,0.01822949946,2,1,0
tmi_loss_of_cooling,,2184,3.297513451e-15,0.01822834276,292.6835632,274.2512512,-0.092099078,-13.15701103,0,0,0.9395503402,1.094723701,-0.00189447403,0.01822834276,2,1,0
tmi_loss_of_cooling,,2185,3.255993379e-15,0.01822718792,292.6815186,274.2505493,-0.09209983051,-13.15711784,0,0,0.9395233393,1.094764233,-0.001895284629,0.01822718792,2,1,0
tmi_loss_of_cooling,,2186,3.214995502e-15,0.01822603121,292.6794739,274.2498474,-0.09210058302,-13.15722561,0,0,0.939496398,1.094804883,-0.001896097674,0.01822603121,2,1,0
tmi_loss_of_cooling,,2187,3.174514315e-15,0.01822487637,292.6774597,274.2491455,-0.09210133553,-13.15733337,0,0,0.9394694567,1.094845533,-0.001896910602,0.01822487637,2,1,0
tmi_loss_of_cooling,,2188,3.134542618e-15,0.01822372153,292.675415,274.2484436,-0.09210209548,-13.15744209,0,0,0.9394424558,1.094886065,-0.001897721202,0.01822372153,2,1,0
tmi_loss_of_cooling,,2189,3.095074271e-15,0.01822257042,292.6733704,274.2477417,-0.09210284799,-13.1575489,0,0,0.9394155145,1.094926715,-0.001898534247,0.01822257042,2,1,0
tmi_loss_of_cooling,,2190,3.056103344e-15,0.01822141744,292.6713562,274.2470398,-0.0921036005,-13.15765667,0,0,0.9393885732,1.094967246,-0.001899344847,0.01822141744,2,1,0
tmi_loss_of_cooling,,2191,3.017622002e-15,0.01822026633,292.6693115,274.2463379,-0.09210435301,-13.15776443,0,0,0.9393615723,1.095007896,-0.001900157891,0.01822026633,2,1,0
tmi_loss_of_cooling,,2192,2.979625798e-15,0.01821911521,292.6672974,274.245636,-0.09210510552,-13.1578722,0,0,0.939334631,1.095048428,-0.001900968491,0.01821911521,2,1,0
tmi_loss_of_cooling,,2193,2.942108379e-15,0.01821796596,292.6652832,274.2449646,-0.09210586548,-13.15797997,0,0,0.9393076897,1.095089078,-0.001901781536,0.01821796596,2,1,0
tmi_loss_of_cooling,,2194,2.905063182e-15,0.01821681671,292.6632385,274.2442627,-0.09210661799,-13.15808773,0,0,0.9392806888,1.095129609,-0.001902592136,0.01821681671,2,1,0
tmi_loss_of_cooling,,2195,2.868484487e-15,0.01821566746,292.6612244,274.2435608,-0.0921073705,-13.1581955,0,0,0.9392537475,1.095170259,-0.00190340518,0.01821566746,2,1,0
tmi_loss_of_cooling,,2196,2.832365732e-15,0.01821452007,292.6592102,274.2428589,-0.092108123,-13.15830326,0,0,0.9392268062,1.095210791,-0.00190421578,0.01821452007,2,1,0
tmi_loss_of_cooling,,2197,2.796702257e-15,0.01821337268,292.657196,274.2421875,-0.09210888296,-13.15841103,0,0,0.9391998649,1.095251441,-0.001905028825,0.01821337268,2,1,0
tmi_loss_of_cooling,,2198,2.761487709e-15,0.01821222715,292.6551819,274.2414856,-0.09210963547,-13.15851879,0,0,0.939172864,1.095291972,-0.001905839425,0.01821222715,2,1,0
tmi_loss_of_cooling,,2199,2.726716795e-15,0.01821108162,292.6531677,274.2407837,-0.09211038798,-13.15862656,0,0,0.9391459227,1.095332503,-0.001906650024,0.01821108162,2,1,0
tmi_loss_of_cooling,,2200,2.692383585e-15,0.0182099361,292.6511536,274.2400818,-0.09211114049,-13.15873432,0,0,0.9391189814,1.095373154,-0.001907463069,0.0182099361,2,1,0
tmi_loss_of_cooling,,2201,2.658482362e-15,0.01820879243,292.6491394,274.2394104,-0.09211190045,-13.15884209,0,0,0.9390920401,1.095413685,-0.001908273669,0.01820879243,2,1,0
tmi_loss_of_cooling,,2202,2.62500889e-15,0.01820765063,292.6471252,274.2387085,-0.09211265296,-13.15894985,0,0,0.9390650988,1.095454216,-0.001909084269,0.01820765063,2,1,0
tmi_loss_of_cooling,,2203,2.59195597e-15,0.01820650697,292.6451111,274.2380371,-0.09211340547,-13.15905762,0,0,0.9390380979,1.095494747,-0.001909894869,0.01820650697,2,1,0
tmi_loss_of_cooling,,2204,2.559319579e-15,0.01820536703,292.6431274,274.2373352,-0.09211415797,-13.15916538,0,0,0.9390111566,1.095535398,-0.001910707913,0.01820536703,2,1,0
tmi_loss_of_cooling,,2205,2.527093999e-15,0.01820422523,292.6411133,274.2366333,-0.09211491048,-13.15927219,0,0,0.9389842153,1.095575929,-0.001911518513,0.01820422523,2,1,0
tmi_loss_of_cooling,,2206,2.495273936e-15,0.01820308529,292.6390991,274.2359619,-0.09211567044,-13.15938091,0,0,0.938957274,1.09561646,-0.001912329113,0.01820308529,2,1,0
tmi_loss_of_cooling,,2207,2.463855366e-15,0.01820194535,292.6371155,274.23526,-0.09211642295,-13.15948868,0,0,0.9389303327,1.095656991,-0.001913139829,0.01820194535,2,1,0
tmi_loss_of_cooling,,2208,2.432831514e-15,0.01820080727,292.6351013,274.2345886,-0.09211717546,-13.15959644,0,0,0.9389033914,1.095697522,-0.001913950429,0.01820080727,2,1,0
tmi_loss_of_cooling,,2209,2.402198991e-15,0.0181996692,292.6331177,274.2338867,-0.09211792797,-13.15970325,0,0,0.9388764501,1.095738053,-0.001914761029,0.0181996692,2,1,0
tmi_loss_of_cooling,,2210,2.371951444e-15,0.01819853112,292.631134,274.2332153,-0.09211868793,-13.15981197,0,0,0.9388495088,1.095778704,-0.001915574074,0.01819853112,2,1,0
tmi_loss_of_cooling,,2211,2.342085486e-15,0.01819739677,292.6291199,274.2325134,-0.09211944044,-13.15991974,0,0,0.9388225675,1.095819235,-0.001916384674,0.01819739677,2,1,0
tmi_loss_of_cooling,,2212,2.312595399e-15,0.01819626056,292.6271362,274.231842,-0.09212019295,-13.1600275,0,0,0.9387956262,1.095859766,-0.001917195274,0.01819626056,2,1,0
tmi_loss_of_cooling,,2213,2.283476524e-15,0.01819512434,292.6251526,274.2311707,-0.09212094545,-13.16013432,0,0,0.9387686849,1.095900297,-0.001918005873,0.01819512434,2,1,0
tmi_loss_of_cooling,,2214,2.254724414e-15,0.01819398999,292.6231689,274.2304688,-0.09212170541,-13.16024303,0,0,0.9387417436,1.095940828,-0.001918816473,0.01819398999,2,1,0
tmi_loss_of_cooling,,2215,2.226333987e-15,0.0181928575,292.6211853,274.2297974,-0.09212245792,-13.1603508,0,0,0.9387148023,1.095981359,-0.00191962719,0.0181928575,2,1,0
tmi_loss_of_cooling,,2216,2.198301643e-15,0.01819172502,292.6192017,274.229126,-0.09212321043,-13.16045856,0,0,0.938687861,1.096021891,-0.00192043779,0.01819172502,2,1,0
tmi_loss_of_cooling,,2217,2.170621454e-15,0.01819059253,292.617218,274.2284241,-0.09212396294,-13.16056538,0,0,0.9386609197,1.096062422,-0.001921248389,0.01819059253,2,1,0
tmi_loss_of_cooling,,2218,2.14329003e-15,0.0181894619,292.6152344,274.2277527,-0.09212471545,-13.16067314,0,0,0.9386339784,1.096102953,-0.001922058989,0.0181894619,2,1,0
tmi_loss_of_cooling,,2219,2.11630356e-15,0.01818833128,292.6132507,274.2270813,-0.09212546796,-13.16078091,0,0,0.9386070371,1.096143365,-0.001922867261,0.01818833128,2,1,0
tmi_loss_of_cooling,,2220,2.089655904e-15,0.01818720065,292.6112671,274.2263794,-0.09212622046,-13.16088867,0,0,0.9385800958,1.096183896,-0.001923677861,0.01818720065,2,1,0
tmi_loss_of_cooling,,2221,2.063344307e-15,0.01818607189,292.6092834,274.225708,-0.09212698042,-13.16099644,0,0,0.9385531545,1.096224427,-0.001924488461,0.01818607189,2,1,0
tmi_loss_of_cooling,,2222,2.037363901e-15,0.01818494312,292.6073303,274.2250366,-0.09212773293,-13.1611042,0,0,0.9385262132,1.096264958,-0.001925299177,0.01818494312,2,1,0
tmi_loss_of_cooling,,2223,2.01171045e-15,0.01818381622,292.6053467,274.2243652,-0.09212848544,-13.16121197,0,0,0.9384992719,1.09630549,-0.001926109777,0.01818381622,2,1,0
tmi_loss_of_cooling,,2224,1.986379717e-15,0.01818268932,292.603363,274.2236938,-0.0921292454,-13.16132069,0,0,0.9384723306,1.096346021,-0.001926920377,0.01818268932,2,1,0
tmi_loss_of_cooling,,2225,1.96136874e-15,0.01818156242,292.6014099,274.2229919,-0.09212999046,-13.16142654,0,0,0.9384453893,1.096386433,-0.001927728648,0.01818156242,2,1,0
tmi_loss_of_cooling,,2226,1.936672648e-15,0.01818043552,292.5994263,274.2223206,-0.09213075042,-13.16153526,0,0,0.938418448,1.096426964,-0.001928539248,0.01818043552,2,1,0
tmi_loss_of_cooling,,2227,1.912286993e-15,0.01817931049,292.5974731,274.2216492,-0.09213150293,-13.16164303,0,0,0.9383915663,1.096467495,-0.001929349848,0.01817931049,2,1,0
tmi_loss_of_cooling,,2228,1.888208811e-15,0.01817818731,292.59552,274.2209778,-0.09213225543,-13.16175079,0,0,0.938364625,1.096508026,-0.001930160448,0.01817818731,2,1,0
tmi_loss_of_cooling,,2229,1.864433231e-15,0.01817706227,292.5935364,274.2203064,-0.09213301539,-13.16185856,0,0,0.9383376837,1.096548438,-0.00193096872,0.01817706227,2,1,0
tmi_loss_of_cooling,,2230,1.840957501e-15,0.01817594096,292.5915833,274.219635,-0.0921337679,-13.16196632,0,0,0.9383107424,1.096588969,-0.001931779319,0.01817594096,2,1,0
tmi_loss_of_cooling,,2231,1.817776962e-15,0.01817481965,292.5896301,274.2189636,-0.09213452041,-13.16207409,0,0,0.9382838011,1.096629381,-0.001932587591,0.01817481965,2,1,0
tmi_loss_of_cooling,,2232,1.79488865e-15,0.01817369834,292.587677,274.2182922,-0.09213527292,-13.16218185,0,0,0.9382569194,1.096669912,-0.001933398191,0.01817369834,2,1,0
tmi_loss_of_cooling,,2233,1.77228854e-15,0.01817257702,292.5857239,274.2176208,-0.09213602543,-13.16228867,0,0,0.9382299781,1.096710443,-0.001934208791,0.01817257702,2,1,0
tmi_loss_of_cooling,,2234,1.749972928e-15,0.01817145571,292.5837708,274.2169495,-0.09213678539,-13.16239738,0,0,0.9382030368,1.096750855,-0.001935017062,0.01817145571,2,1,0
tmi_loss_of_cooling,,2235,1.727938213e-15,0.01817033626,292.5818176,274.2162781,-0.0921375379,-13.16250515,0,0,0.9381760955,1.096791387,-0.001935827662,0.01817033626,2,1,0
tmi_loss_of_cooling,,2236,1.706180901e-15,0.01816921867,292.5798645,274.2156067,-0.09213829041,-13.16261292,0,0,0.9381492138,1.096831799,-0.001936635934,0.01816921867,2,1,0
tmi_loss_of_cooling,,2237,1.68469771e-15,0.01816810109,292.5779114,274.2149353,-0.09213904291,-13.16271973,0,0,0.9381222725,1.09687233,-0.001937446534,0.01816810109,2,1,0
tmi_loss_of_cooling,,2238,1.663484723e-15,0.0181669835,292.5759583,274.2142639,-0.09213979542,-13.16282749,0,0,0.9380953312,1.096912742,-0.001938254805,0.0181669835,2,1,0
tmi_loss_of_cooling,,2239,1.642539292e-15,0.01816586778,292.5740051,274.2135925,-0.09214055538,-13.16293621,0,0,0.9380683899,1.096953273,-0.001939065405,0.01816586778,2,1,0
tmi_loss_of_cooling,,2240,1.621857183e-15,0.01816475205,292.5720825,274.2129211,-0.09214130789,-13.16304398,0,0,0.9380415082,1.096993685,-0.001939873677,0.01816475205,2,1,0
tmi_loss_of_cooling,,2241,1.60143596e-15,0.01816363819,292.5701294,274.2122498,-0.0921420604,-13.16315079,0,0,0.9380145669,1.097034216,-0.001940684277,0.01816363819,2,1,0
tmi_loss_of_cooling,,2242,1.581271493e-15,0.01816252246,292.5681763,274.2116089,-0.09214281291,-13.16325855,0,0,0.9379876256,1.097074628,-0.001941492548,0.01816252246,2,1,0
tmi_loss_of_cooling,,2243,1.561360713e-15,0.0181614086,292.5662537,274.2109375,-0.09214356542,-13.16336632,0,0,0.9379607439,1.09711504,-0.001942300703,0.0181614086,2,1,0
tmi_loss_of_cooling,,2244,1.541701079e-15,0.0181602966,292.5643005,274.2102661,-0.09214432538,-13.16347504,0,0,0.9379338026,1.097155571,-0.00194311142,0.0181602966,2,1,0
tmi_loss_of_cooling,,2245,1.522288777e-15,0.01815918274,292.5623779,274.2095947,-0.09214507788,-13.16358185,0,0,0.9379069209,1.097195983,-0.001943919575,0.01815918274,2,1,0
tmi_loss_of_cooling,,2246,1.503121269e-15,0.01815807261,292.5604248,274.2089233,-0.09214583039,-13.16368961,0,0,0.9378799796,1.097236395,-0.001944727846,0.01815807261,2,1,0
tmi_loss_of_cooling,,2247,1.484194741e-15,0.01815696061,292.5585022,274.2082825,-0.0921465829,-13.16379738,0,0,0.9378530383,1.097276807,-0.001945536118,0.01815696061,2,1,0
tmi_loss_of_cooling,,2248,1.465506759e-15,0.01815585047,292.5565796,274.2076111,-0.09214733541,-13.16390419,0,0,0.9378261566,1.097317338,-0.001946346718,0.01815585047,2,1,0
tmi_loss_of_cooling,,2249,1.447053617e-15,0.01815474033,292.5546265,274.2069397,-0.09214808792,-13.16401196,0,0,0.9377992153,1.09735775,-0.001947154989,0.01815474033,2,1,0
tmi_loss_of_cooling,,2250,1.428833409e-15,0.01815363206,292.5527039,274.2062988,-0.09214884043,-13.16411972,0,0,0.9377723336,1.097398162,-0.001947963145,0.01815363206,2,1,0
tmi_loss_of_cooling,,2251,1.410842429e-15,0.01815252379,292.5507812,274.2056274,-0.09214960039,-13.16422844,0,0,0.9377453923,1.097438574,-0.001948771416,0.01815252379,2,1,0
tmi_loss_of_cooling,,2252,1.393077819e-15,0.01815141551,292.5488586,274.2049561,-0.0921503529,-13.16433525,0,0,0.9377185106,1.097479105,-0.001949582016,0.01815141551,2,1,0
tmi_loss_of_cooling,,2253,1.375536825e-15,0.0181503091,292.546936,274.2043152,-0.0921511054,-13.16444302,0,0,0.9376915693,1.097519517,-0.001950390288,0.0181503091,2,1,0
tmi_loss_of_cooling,,2254,1.358216907e-15,0.01814920083,292.5450134,274.2036438,-0.09215186536,-13.16455173,0,0,0.9376646876,1.097559929,-0.001951198559,0.01814920083,2,1,0
tmi_loss_of_cooling,,2255,1.341114995e-15,0.01814809628,292.5430908,274.2029724,-0.09215261042,-13.16465855,0,0,0.9376377463,1.097600341,-0.001952006831,0.01814809628,2,1,0
tmi_loss_of_cooling,,2256,1.324228334e-15,0.01814699173,292.5411682,274.2023315,-0.09215337038,-13.16476727,0,0,0.9376108646,1.097640753,-0.001952814986,0.01814699173,2,1,0
tmi_loss_of_cooling,,2257,1.307554385e-15,0.01814588904,292.5392456,274.2016602,-0.09215412289,-13.16487408,0,0,0.9375839233,1.097681165,-0.001953623258,0.01814588904,2,1,0
tmi_loss_of_cooling,,2258,1.291090605e-15,0.01814478263,292.537323,274.2010193,-0.0921548754,-13.16498184,0,0,0.9375570416,1.097721577,-0.001954431413,0.01814478263,2,1,0
tmi_loss_of_cooling,,2259,1.274833608e-15,0.01814367995,292.5354309,274.2003479,-0.09215562791,-13.16508961,0,0,0.9375301003,1.097761989,-0.001955239801,0.01814367995,2,1,0
tmi_loss_of_cooling,,2260,1.258782016e-15,0.01814257912,292.5335083,274.199707,-0.09215638041,-13.16519642,0,0,0.9375032187,1.097802401,-0.001956047956,0.01814257912,2,1,0
tmi_loss_of_cooling,,2261,1.242931912e-15,0.0181414783,292.5315857,274.1990356,-0.09215714037,-13.16530514,0,0,0.9374762774,1.097842813,-0.001956856111,0.0181414783,2,1,0
tmi_loss_of_cooling,,2262,1.227281707e-15,0.01814037561,292.5296936,274.1983948,-0.09215789288,-13.1654129,0,0,0.9374493957,1.097883224,-0.001957664499,0.01814037561,2,1,0
tmi_loss_of_cooling,,2263,1.211828438e-15,0.01813927479,292.527771,274.1977234,-0.09215864539,-13.16552067,0,0,0.937422514,1.097923636,-0.001958472654,0.01813927479,2,1,0
tmi_loss_of_cooling,,2264,1.196569775e-15,0.01813817583,292.5258789,274.1970825,-0.0921593979,-13.16562748,0,0,0.9373955727,1.097964048,-0.001959280809,0.01813817583,2,1,0
tmi_loss_of_cooling,,2265,1.181503388e-15,0.01813707687,292.5239563,274.1964417,-0.09216015041,-13.16573524,0,0,0.937368691,1.09800446,-0.001960089197,0.01813707687,2,1,0
tmi_loss_of_cooling,,2266,1.166626313e-15,0.01813597977,292.5220642,274.1957703,-0.09216090292,-13.16584301,0,0,0.9373418093,1.098044753,-0.001960895024,0.01813597977,2,1,0
tmi_loss_of_cooling,,2267,1.151937068e-15,0.01813488081,292.5201721,274.1951294,-0.09216166288,-13.16595173,0,0,0.937314868,1.098085165,-0.001961703179,0.01813488081,2,1,0
tmi_loss_of_cooling,,2268,1.13743237e-15,0.01813378371,292.5182495,274.194458,-0.09216241539,-13.16605854,0,0,0.9372879863,1.098125577,-0.001962511567,0.01813378371,2,1,0
tmi_loss_of_cooling,,2269,1.123110631e-15,0.01813268848,292.5163574,274.1938171,-0.09216316789,-13.16616631,0,0,0.9372611046,1.098165989,-0.001963319723,0.01813268848,2,1,0
tmi_loss_of_cooling,,2270,1.108968886e-15,0.01813159138,292.5144653,274.1931763,-0.0921639204,-13.16627407,0,0,0.9372341633,1.098206401,-0.001964127878,0.01813159138,2,1,0
tmi_loss_of_cooling,,2271,1.095005442e-15,0.01813049801,292.5125732,274.1925049,-0.09216467291,-13.16638184,0,0,0.9372072816,1.098246694,-0.001964933937,0.01813049801,2,1,0
tmi_loss_of_cooling,,2272,1.081217652e-15,0.01812940277,292.5106812,274.191864,-0.09216542542,-13.16648865,0,0,0.9371803999,1.098287106,-0.001965742093,0.01812940277,2,1,0
tmi_loss_of_cooling,,2273,1.067603609e-15,0.0181283094,292.5087891,274.1912231,-0.09216618538,-13.16659737,0,0,0.9371535182,1.098327518,-0.001966550248,0.0181283094,2,1,0
tmi_loss_of_cooling,,2274,1.054160984e-15,0.01812721603,292.506897,274.1905823,-0.09216693044,-13.16670418,0,0,0.9371265769,1.09836781,-0.001967356075,0.01812721603,2,1,0
tmi_loss_of_cooling,,2275,1.040887555e-15,0.01812612265,292.5050049,274.1899109,-0.0921676904,-13.1668129,0,0,0.9370996952,1.098408222,-0.001968164463,0.01812612265,2,1,0
tmi_loss_of_cooling,,2276,1.027781308e-15,0.01812503114,292.5031128,274.18927,-0.0921684429,-13.16691971,0,0,0.9370728135,1.098448634,-0.001968972618,0.01812503114,2,1,0
tmi_loss_of_cooling,,2277,1.014840127e-15,0.01812393963,292.5012207,274.1886292,-0.09216919541,-13.16702747,0,0,0.9370459318,1.098488927,-0.001969778445,0.01812393963,2,1,0
tmi_loss_of_cooling,,2278,1.002061788e-15,0.01812284999,292.4993286,274.1879883,-0.09216995537,-13.16713619,0,0,0.9370190501,1.098529339,-0.001970586833,0.01812284999,2,1,0
tmi_loss_of_cooling,,2279,9.894444908e-16,0.01812176034,292.4974365,274.1873474,-0.09217070043,-13.16724205,0,0,0.9369921088,1.098569632,-0.001971392659,0.01812176034,2,1,0
tmi_loss_of_cooling,,2280,9.769858008e-16,0.01812067069,292.495575,274.186676,-0.09217146039,-13.16735077,0,0,0.9369652271,1.098610044,-0.001972200815,0.01812067069,2,1,0
tmi_loss_of_cooling,,2281,9.646841296e-16,0.01811958104,292.4936829,274.1860352,-0.0921722129,-13.16745853,0,0,0.9369383454,1.098650336,-0.001973006641,0.01811958104,2,1,0
tmi_loss_of_cooling,,2282,9.525373595e-16,0.01811849326,292.4917908,274.1853943,-0.09217296541,-13.1675663,0,0,0.9369114637,1.098690748,-0.001973815029,0.01811849326,2,1,0
tmi_loss_of_cooling,,2283,9.405435847e-16,0.01811740547,292.4899292,274.1847534,-0.09217371792,-13.16767311,0,0,0.936884582,1.098731041,-0.001974620856,0.01811740547,2,1,0
tmi_loss_of_cooling,,2284,9.287008994e-16,0.01811631955,292.4880371,274.1841125,-0.09217447042,-13.16778088,0,0,0.9368577003,1.098771453,-0.001975429012,0.01811631955,2,1,0
tmi_loss_of_cooling,,2285,9.170070802e-16,0.01811523177,292.4861755,274.1834717,-0.09217522293,-13.16788864,0,0,0.9368308187,1.098811746,-0.001976234838,0.01811523177,2,1,0
tmi_loss_of_cooling,,2286,9.054605388e-16,0.01811414585,292.484314,274.1828308,-0.09217598289,-13.16799736,0,0,0.9368038774,1.098852158,-0.001977042994,0.01811414585,2,1,0
tmi_loss_of_cooling,,2287,8.940596871e-16,0.01811306179,292.4824219,274.1821899,-0.0921767354,-13.16810513,0,0,0.9367769957,1.09889245,-0.001977849053,0.01811306179,2,1,0
tmi_loss_of_cooling,,2288,8.828020369e-16,0.01811197773,292.4805603,274.1815491,-0.09217748046,-13.16821098,0,0,0.936750114,1.098932743,-0.00197865488,0.01811197773,2,1,0
tmi_loss_of_cooling,,2289,8.716862647e-16,0.01811089553,292.4786987,274.1809082,-0.09217824042,-13.1683197,0,0,0.9367232323,1.098973155,-0.001979463035,0.01811089553,2,1,0
tmi_loss_of_cooling,,2290,8.607105176e-16,0.01810981147,292.4768066,274.1802673,-0.09217899293,-13.16842747,0,0,0.9366963506,1.099013448,-0.001980268862,0.01810981147,2,1,0
tmi_loss_of_cooling,,2291,8.498729428e-16,0.01810872741,292.4749451,274.1796265,-0.09217974544,-13.16853428,0,0,0.9366694689,1.099053741,-0.001981074689,0.01810872741,2,1,0
tmi_loss_of_cooling,,2292,8.39172005e-16,0.01810764708,292.4730835,274.1789856,-0.09218050539,-13.168643,0,0,0.9366425872,1.099094152,-0.001981883077,0.01810764708,2,1,0
tmi_loss_of_cooling,,2293,8.286055867e-16,0.01810656488,292.4712219,274.1783447,-0.09218125045,-13.16874981,0,0,0.9366157055,1.099134445,-0.001982688904,0.01810656488,2,1,0
tmi_loss_of_cooling,,2294,8.181721525e-16,0.01810548455,292.4693604,274.1777039,-0.09218201041,-13.16885853,0,0,0.9365888238,1.099174738,-0.001983494731,0.01810548455,2,1,0
tmi_loss_of_cooling,,2295,8.078703789e-16,0.01810440421,292.4674988,274.177063,-0.09218275547,-13.16896439,0,0,0.9365619421,1.099215031,-0.001984300558,0.01810440421,2,1,0
tmi_loss_of_cooling,,2296,7.976979368e-16,0.01810332574,292.4656372,274.1764221,-0.09218351543,-13.1690731,0,0,0.9365350604,1.099255323,-0.001985106384,0.01810332574,2,1,0
tmi_loss_of_cooling,,2297,7.876538201e-16,0.01810224541,292.4637756,274.1758118,-0.09218426794,-13.16918087,0,0,0.9365081787,1.099295735,-0.001985914772,0.01810224541,2,1,0
tmi_loss_of_cooling,,2298,7.77736123e-16,0.0181011688,292.4619141,274.1751709,-0.09218502045,-13.16928864,0,0,0.936481297,1.099336028,-0.001986720599,0.0181011688,2,1,0
tmi_loss_of_cooling,,2299,7.679432575e-16,0.01810009219,292.460083,274.17453,-0.09218577296,-13.16939545,0,0,0.9364544749,1.099376321,-0.001987526426,0.01810009219,2,1,0
tmi_loss_of_cooling,,2300,7.58273847e-16,0.01809901372,292.4582214,274.1738892,-0.09218652546,-13.16950321,0,0,0.9364275932,1.099416614,-0.001988332253,0.01809901372,2,1,0
tmi_loss_of_cooling,,2301,7.487261446e-16,0.01809793711,292.4563599,274.1732483,-0.09218727797,-13.16961098,0,0,0.9364007115,1.099456906,-0.00198913808,0.01809793711,2,1,0
tmi_loss_of_cooling,,2302,7.39298562e-16,0.0180968605,292.4544983,274.1726379,-0.09218803048,-13.16971779,0,0,0.9363738298,1.099497199,-0.001989943907,0.0180968605,2,1,0
tmi_loss_of_cooling,,2303,7.29989564e-16,0.01809578575,292.4526672,274.1719971,-0.09218879044,-13.16982651,0,0,0.9363469481,1.099537492,-0.001990749734,0.01809578575,2,1,0
tmi_loss_of_cooling,,2304,7.207981448e-16,0.01809471287,292.4508057,274.1713562,-0.09218954295,-13.16993427,0,0,0.9363200665,1.099577785,-0.00199155556,0.01809471287,2,1,0
tmi_loss_of_cooling,,2305,7.117222397e-16,0.01809363812,292.4489746,274.1707153,-0.09219029546,-13.17004204,0,0,0.9362931848,1.099618077,-0.001992361387,0.01809363812,2,1,0
tmi_loss_of_cooling,,2306,7.027605782e-16,0.01809256338,292.447113,274.170105,-0.09219104797,-13.17014885,0,0,0.9362663627,1.09965837,-0.001993167447,0.01809256338,2,1,0
tmi_loss_of_cooling,,2307,6.939118368e-16,0.01809149235,292.445282,274.1694641,-0.09219180048,-13.17025661,0,0,0.936239481,1.099698663,-0.001993973274,0.01809149235,2,1,0
tmi_loss_of_cooling,,2308,6.851744272e-16,0.01809041947,292.4434509,274.1688232,-0.09219255298,-13.17036438,0,0,0.9362125993,1.099738955,-0.001994779101,0.01809041947,2,1,0
tmi_loss_of_cooling,,2309,6.76547079e-16,0.01808934845,292.4415894,274.1682129,-0.09219330549,-13.17047215,0,0,0.9361857176,1.099779248,-0.001995584927,0.01808934845,2,1,0
tmi_loss_of_cooling,,2310,6.680284157e-16,0.01808827557,292.4397583,274.167572,-0.092194058,-13.17057896,0,0,0.9361588359,1.099819541,-0.001996390754,0.01808827557,2,1,0
tmi_loss_of_cooling,,2311,6.59617008e-16,0.01808720641,292.4379272,274.1669312,-0.09219481051,-13.17068672,0,0,0.9361320138,1.099859715,-0.001997194253,0.01808720641,2,1,0
tmi_loss_of_cooling,,2312,6.513114264e-16,0.01808613725,292.4360657,274.1663208,-0.09219556302,-13.17079449,0,0,0.9361051321,1.099900007,-0.00199800008,0.01808613725,2,1,0
tmi_loss_of_cooling,,2313,6.431104534e-16,0.01808506809,292.4342346,274.1656799,-0.09219631553,-13.17090225,0,0,0.9360782504,1.0999403,-0.001998805907,0.01808506809,2,1,0
tmi_loss_of_cooling,,2314,6.350128184e-16,0.01808399893,292.4324036,274.1650696,-0.09219707549,-13.17101002,0,0,0.9360513687,1.099980593,-0.001999611733,0.01808399893,2,1,0
tmi_loss_of_cooling,,2315,6.270170392e-16,0.01808293164,292.4305725,274.1644287,-0.09219782799,-13.17111778,0,0,0.9360245466,1.100020885,-0.00200041756,0.01808293164,2,1,0
tmi_loss_of_cooling,,2316,6.191220568e-16,0.01808186434,292.4287415,274.1638184,-0.0921985805,-13.17122555,0,0,0.9359976649,1.100061059,-0.002001221059,0.01808186434,2,1,0
tmi_loss_of_cooling,,2317,6.113263891e-16,0.01808079705,292.4269104,274.1631775,-0.09219933301,-13.17133331,0,0,0.9359707832,1.100101352,-0.002002026886,0.01808079705,2,1,0
tmi_loss_of_cooling,,2318,6.036289772e-16,0.01807973161,292.4250793,274.1625366,-0.09220008552,-13.17144012,0,0,0.9359439611,1.100141644,-0.002002832945,0.01807973161,2,1,0
tmi_loss_of_cooling,,2319,5.960283917e-16,0.01807866618,292.4232483,274.1619263,-0.09220083803,-13.17154789,0,0,0.9359170794,1.100181818,-0.002003636211,0.01807866618,2,1,0
tmi_loss_of_cooling,,2320,5.88523521e-16,0.01807760075,292.4214478,274.1613159,-0.09220159054,-13.17165565,0,0,0.9358901978,1.100222111,-0.002004442271,0.01807760075,2,1,0
tmi_loss_of_cooling,,2321,5.811131474e-16,0.01807653531,292.4196167,274.160675,-0.09220234305,-13.17176247,0,0,0.9358633757,1.100262403,-0.002005248098,0.01807653531,2,1,0
tmi_loss_of_cooling,,2322,5.737960533e-16,0.01807547174,292.4177856,274.1600647,-0.09220309556,-13.17187023,0,0,0.935836494,1.100302577,-0.002006051596,0.01807547174,2,1,0
tmi_loss_of_cooling,,2323,5.665711799e-16,0.01807440817,292.4159546,274.1594238,-0.09220385551,-13.17197895,0,0,0.9358096719,1.10034287,-0.002006857423,0.01807440817,2,1,0
tmi_loss_of_cooling,,2324,5.594372566e-16,0.0180733446,292.4141541,274.1588135,-0.09220460057,-13.17208576,0,0,0.9357827902,1.100383043,-0.002007660922,0.0180733446,2,1,0
tmi_loss_of_cooling,,2325,5.523931189e-16,0.0180722829,292.412323,274.1581726,-0.09220536053,-13.17219353,0,0,0.9357559085,1.100423336,-0.002008466749,0.0180722829,2,1,0
tmi_loss_of_cooling,,2326,5.454377078e-16,0.01807122119,292.4104919,274.1575623,-0.09220610559,-13.17230034,0,0,0.9357290864,1.10046351,-0.002009270247,0.01807122119,2,1,0
tmi_loss_of_cooling,,2327,5.385698059e-16,0.01807015948,292.4086914,274.1569519,-0.09220686555,-13.17240906,0,0,0.9357022047,1.100503802,-0.002010076074,0.01807015948,2,1,0
tmi_loss_of_cooling,,2328,5.31788513e-16,0.01806909963,292.4068604,274.156311,-0.09220761061,-13.17251587,0,0,0.9356753826,1.100543976,-0.002010879572,0.01806909963,2,1,0
tmi_loss_of_cooling,,2329,5.250925058e-16,0.01806803979,292.4050598,274.1557007,-0.09220837057,-13.17262363,0,0,0.9356485009,1.100584269,-0.002011685399,0.01806803979,2,1,0
tmi_loss_of_cooling,,2330,5.184808314e-16,0.01806697994,292.4032593,274.1550903,-0.09220912308,-13.1727314,0,0,0.9356216788,1.100624442,-0.002012488898,0.01806697994,2,1,0
tmi_loss_of_cooling,,2331,5.119525367e-16,0.0180659201,292.4014282,274.1544495,-0.09220987558,-13.17283916,0,0,0.9355947971,1.100664735,-0.002013294725,0.0180659201,2,1,0
tmi_loss_of_cooling,,2332,5.055061395e-16,0.01806486398,292.3996277,274.1538391,-0.09221062809,-13.17294693,0,0,0.935567975,1.100704908,-0.002014098223,0.01806486398,2,1,0
tmi_loss_of_cooling,,2333,4.991411104e-16,0.018063806,292.3978271,274.1532288,-0.0922113806,-13.17305374,0,0,0.9355410933,1.100745082,-0.002014901489,0.018063806,2,1,0
tmi_loss_of_cooling,,2334,4.928562318e-16,0.01806274801,292.3959961,274.1525879,-0.09221213311,-13.17316151,0,0,0.9355142713,1.100785375,-0.002015707549,0.01806274801,2,1,0
tmi_loss_of_cooling,,2335,4.866504449e-16,0.01806169003,292.3941956,274.1519775,-0.09221288562,-13.17326927,0,0,0.9354873896,1.100825548,-0.002016510814,0.01806169003,2,1,0
tmi_loss_of_cooling,,2336,4.805227968e-16,0.01806063578,292.392395,274.1513672,-0.09221363813,-13.17337608,0,0,0.9354605675,1.100865722,-0.002017314313,0.01806063578,2,1,0
tmi_loss_of_cooling,,2337,4.744723875e-16,0.01805957966,292.3905945,274.1507568,-0.09221439064,-13.17348385,0,0,0.9354336858,1.100905895,-0.002018117812,0.01805957966,2,1,0
tmi_loss_of_cooling,,2338,4.684981054e-16,0.0180585254,292.3887939,274.1501465,-0.09221514314,-13.17359161,0,0,0.9354068637,1.100946188,-0.002018923638,0.0180585254,2,1,0
tmi_loss_of_cooling,,2339,4.625990503e-16,0.01805747114,292.3869934,274.1495056,-0.09221589565,-13.17369938,0,0,0.9353800416,1.100986362,-0.002019727137,0.01805747114,2,1,0
tmi_loss_of_cooling,,2340,4.567742694e-16,0.01805641688,292.3851929,274.1488953,-0.09221664816,-13.17380619,0,0,0.9353531599,1.101026535,-0.002020530635,0.01805641688,2,1,0
tmi_loss_of_cooling,,2341,4.510227569e-16,0.01805536449,292.3833923,274.1482849,-0.09221740067,-13.17391396,0,0,0.9353263378,1.101066709,-0.002021334134,0.01805536449,2,1,0
tmi_loss_of_cooling,,2342,4.453437186e-16,0.01805431023,292.3815918,274.1476746,-0.09221815318,-13.17402172,0,0,0.9352994561,1.101106882,-0.002022137633,0.01805431023,2,1,0
tmi_loss_of_cooling,,2343,4.397362017e-16,0.0180532597,292.3797913,274.1470642,-0.09221890569,-13.17412853,0,0,0.935272634,1.101147175,-0.002022943459,0.0180532597,2,1,0
tmi_loss_of_cooling,,2344,4.341992532e-16,0.01805220731,292.3780212,274.1464539,-0.09221966565,-13.17423725,0,0,0.9352458119,1.101187348,-0.002023746958,0.01805220731,2,1,0
tmi_loss_of_cooling,,2345,4.287321319e-16,0.01805115677,292.3762207,274.1458435,-0.09222041816,-13.17434502,0,0,0.9352189302,1.101227522,-0.002024550457,0.01805115677,2,1,0
tmi_loss_of_cooling,,2346,4.233337527e-16,0.01805010624,292.3744202,274.1452332,-0.09222117066,-13.17445278,0,0,0.9351921082,1.101267695,-0.002025353955,0.01805010624,2,1,0
tmi_loss_of_cooling,,2347,4.180033215e-16,0.01804905571,292.3726501,274.1446228,-0.09222192317,-13.17455959,0,0,0.9351652861,1.101307869,-0.002026157221,0.01804905571,2,1,0
tmi_loss_of_cooling,,2348,4.127400705e-16,0.01804800704,292.3708496,274.1439819,-0.09222267568,-13.17466736,0,0,0.935138464,1.101348042,-0.002026960719,0.01804800704,2,1,0
tmi_loss_of_cooling,,2349,4.075430734e-16,0.01804695837,292.3690491,274.1433716,-0.09222342819,-13.17477512,0,0,0.9351115823,1.101388216,-0.002027764218,0.01804695837,2,1,0
tmi_loss_of_cooling,,2350,4.02411536e-16,0.0180459097,292.3672791,274.1427612,-0.0922241807,-13.17488289,0,0,0.9350847602,1.10142839,-0.002028567716,0.0180459097,2,1,0
tmi_loss_of_cooling,,2351,3.97344532e-16,0.0180448629,292.3654785,274.1421509,-0.09222493321,-13.1749897,0,0,0.9350579381,1.101468563,-0.002029371215,0.0180448629,2,1,0
tmi_loss_of_cooling,,2352,3.923415054e-16,0.01804381423,292.3637085,274.1415405,-0.09222568572,-13.17509747,0,0,0.935031116,1.101508737,-0.002030174714,0.01804381423,2,1,0
tmi_loss_of_cooling,,2353,3.874013446e-16,0.01804276928,292.361908,274.1409607,-0.09222643822,-13.17520523,0,0,0.9350042343,1.10154891,-0.002030978212,0.01804276928,2,1,0
tmi_loss_of_cooling,,2354,3.825233877e-16,0.01804172248,292.3601379,274.1403503,-0.09222719073,-13.175313,0,0,0.9349774122,1.101589084,-0.002031781711,0.01804172248,2,1,0
tmi_loss_of_cooling,,2355,3.777068143e-16,0.01804067567,292.3583679,274.13974,-0.09222794324,-13.17541981,0,0,0.9349505901,1.101629138,-0.002032582648,0.01804067567,2,1,0
tmi_loss_of_cooling,,2356,3.729509625e-16,0.01803963073,292.3565674,274.1391296,-0.09222869575,-13.17552757,0,0,0.934923768,1.101669312,-0.002033386147,0.01803963073,2,1,0
tmi_loss_of_cooling,,2357,3.682549059e-16,0.01803858764,292.3547974,274.1385193,-0.09222944081,-13.17563438,0,0,0.934896946,1.101709485,-0.002034189645,0.01803858764,2,1,0
tmi_loss_of_cooling,,2358,3.636181152e-16,0.01803754456,292.3530273,274.1379089,-0.09223020077,-13.17574215,0,0,0.9348700643,1.101749659,-0.002034993144,0.01803754456,2,1,0
tmi_loss_of_cooling,,2359,3.590396375e-16,0.01803650148,292.3512573,274.1372986,-0.09223095328,-13.17584991,0,0,0.9348432422,1.101789832,-0.002035796642,0.01803650148,2,1,0
tmi_loss_of_cooling,,2360,3.545188109e-16,0.01803545654,292.3494873,274.1366882,-0.09223170578,-13.17595768,0,0,0.9348164201,1.101829886,-0.00203659758,0.01803545654,2,1,0
tmi_loss_of_cooling,,2361,3.500548943e-16,0.01803441346,292.3477173,274.1360779,-0.09223245829,-13.17606544,0,0,0.934789598,1.10187006,-0.002037401078,0.01803441346,2,1,0
tmi_loss_of_cooling,,2362,3.456471995e-16,0.01803337224,292.3459473,274.1354675,-0.0922332108,-13.17617226,0,0,0.9347627759,1.101910233,-0.002038204577,0.01803337224,2,1,0
tmi_loss_of_cooling,,2363,3.412950119e-16,0.01803233102,292.3441467,274.1348877,-0.09223395586,-13.17627907,0,0,0.9347359538,1.101950288,-0.002039005747,0.01803233102,2,1,0
tmi_loss_of_cooling,,2364,3.369976697e-16,0.0180312898,292.3424072,274.1342773,-0.09223471582,-13.17638779,0,0,0.9347091317,1.101990461,-0.002039809246,0.0180312898,2,1,0
tmi_loss_of_cooling,,2365,3.327543522e-16,0.01803025045,292.3406372,274.133667,-0.09223546833,-13.1764946,0,0,0.9346823096,1.102030635,-0.002040612744,0.01803025045,2,1,0
tmi_loss_of_cooling,,2366,3.285644773e-16,0.01802921109,292.3388672,274.1330566,-0.09223621339,-13.17660141,0,0,0.9346554875,1.102070689,-0.002041413682,0.01802921109,2,1,0
tmi_loss_of_cooling,,2367,3.244273831e-16,0.01802817173,292.3370972,274.1324463,-0.09223696589,-13.17670918,0,0,0.9346286654,1.102110863,-0.00204221718,0.01802817173,2,1,0
tmi_loss_of_cooling,,2368,3.203423549e-16,0.01802713238,292.3353271,274.1318665,-0.09223772585,-13.17681789,0,0,0.9346018434,1.102151036,-0.002043020679,0.01802713238,2,1,0
tmi_loss_of_cooling,,2369,3.16308784e-16,0.01802609488,292.3335571,274.1312561,-0.09223847091,-13.17692375,0,0,0.9345750213,1.102191091,-0.002043821849,0.01802609488,2,1,0
tmi_loss_of_cooling,,2370,3.123259822e-16,0.01802505739,292.3318176,274.1306458,-0.09223923087,-13.17703247,0,0,0.9345481992,1.102231264,-0.002044625347,0.01802505739,2,1,0
tmi_loss_of_cooling,,2371,3.08393367e-16,0.0180240199,292.3300476,274.1300659,-0.09223997593,-13.17713928,0,0,0.9345213771,1.102271318,-0.002045426285,0.0180240199,2,1,0
tmi_loss_of_cooling,,2372,3.045102239e-16,0.0180229824,292.3282776,274.1294556,-0.09224073589,-13.177248,0,0,0.934494555,1.102311492,-0.002046229783,0.0180229824,2,1,0
tmi_loss_of_cooling,,2373,3.006760498e-16,0.01802194677,292.3265381,274.1288452,-0.09224148095,-13.17735386,0,0,0.9344677329,1.102351546,-0.002047030954,0.01802194677,2,1,0
tmi_loss_of_cooling,,2374,2.968900773e-16,0.01802091114,292.3247681,274.1282654,-0.09224224091,-13.17746258,0,0,0.9344409108,1.10239172,-0.002047834452,0.01802091114,2,1,0
tmi_loss_of_cooling,,2375,2.931517768e-16,0.01801987737,292.3230286,274.127655,-0.09224298596,-13.17756939,0,0,0.9344140887,1.102431774,-0.00204863539,0.01801987737,2,1,0
tmi_loss_of_cooling,,2376,2.894605925e-16,0.01801884361,292.3212585,274.1270447,-0.09224373847,-13.1776762,0,0,0.9343872666,1.102471828,-0.00204943656,0.01801884361,2,1,0
tmi_loss_of_cooling,,2377,2.858159156e-16,0.01801780798,292.319519,274.1264648,-0.09224449098,-13.17778397,0,0,0.9343604445,1.102512002,-0.002050240058,0.01801780798,2,1,0
tmi_loss_of_cooling,,2378,2.822170579e-16,0.01801677421,292.317749,274.1258545,-0.09224524349,-13.17789173,0,0,0.9343336225,1.102552056,-0.002051040996,0.01801677421,2,1,0
tmi_loss_of_cooling,,2379,2.786635429e-16,0.01801574044,292.3160095,274.1252441,-0.092245996,-13.1779995,0,0,0.9343068004,1.102592111,-0.002051842166,0.01801574044,2,1,0
tmi_loss_of_cooling,,2380,2.751548148e-16,0.0180147104,292.31427,274.1246643,-0.09224674851,-13.17810631,0,0,0.9342799783,1.102632284,-0.002052645665,0.0180147104,2,1,0
tmi_loss_of_cooling,,2381,2.716901589e-16,0.01801367663,292.3125,274.124054,-0.09224750102,-13.17821407,0,0,0.9342532158,1.102672338,-0.002053446835,0.01801367663,2,1,0
tmi_loss_of_cooling,,2382,2.682692046e-16,0.01801264472,292.3107605,274.1234741,-0.09224825352,-13.17832184,0,0,0.9342263937,1.102712393,-0.002054247772,0.01801264472,2,1,0
tmi_loss_of_cooling,,2383,2.648913166e-16,0.01801161654,292.309021,274.1228638,-0.09224900603,-13.17842865,0,0,0.9341995716,1.102752447,-0.002055048943,0.01801161654,2,1,0
tmi_loss_of_cooling,,2384,2.615559126e-16,0.01801058464,292.3072815,274.1222839,-0.09224975854,-13.17853642,0,0,0.9341727495,1.102792621,-0.002055852441,0.01801058464,2,1,0
tmi_loss_of_cooling,,2385,2.582625426e-16,0.01800955459,292.3055115,274.1216736,-0.09225051105,-13.17864418,0,0,0.9341459274,1.102832675,-0.002056653379,0.01800955459,2,1,0
tmi_loss_of_cooling,,2386,2.550106243e-16,0.01800852641,292.303772,274.1210938,-0.09225125611,-13.17875004,0,0,0.9341191053,1.102872729,-0.002057454549,0.01800852641,2,1,0
tmi_loss_of_cooling,,2387,2.517997342e-16,0.01800749637,292.3020325,274.1204834,-0.09225201607,-13.17885876,0,0,0.9340923429,1.102912784,-0.002058255719,0.01800749637,2,1,0
tmi_loss_of_cooling,,2388,2.48629184e-16,0.01800646633,292.300293,274.1199036,-0.09225276113,-13.17896557,0,0,0.9340655208,1.102952838,-0.002059056656,0.01800646633,2,1,0
tmi_loss_of_cooling,,2389,2.454986031e-16,0.01800544001,292.2985535,274.1192932,-0.09225351363,-13.17907333,0,0,0.9340386987,1.102992892,-0.002059857827,0.01800544001,2,1,0
tmi_loss_of_cooling,,2390,2.424074093e-16,0.01800441183,292.296814,274.1187134,-0.09225426614,-13.17918015,0,0,0.9340118766,1.103033066,-0.002060661325,0.01800441183,2,1,0
tmi_loss_of_cooling,,2391,2.393551261e-16,0.01800338551,292.295105,274.118103,-0.09225501865,-13.17928791,0,0,0.9339851141,1.10307312,-0.002061462263,0.01800338551,2,1,0
tmi_loss_of_cooling,,2392,2.363413299e-16,0.0180023592,292.2933655,274.1175232,-0.09225577116,-13.17939568,0,0,0.933958292,1.103113174,-0.002062263433,0.0180023592,2,1,0
tmi_loss_of_cooling,,2393,2.33365412e-16,0.01800133288,292.291626,274.1169434,-0.09225652367,-13.17950344,0,0,0.9339314699,1.103153229,-0.002063064603,0.01800133288,2,1,0
tmi_loss_of_cooling,,2394,2.304270018e-16,0.01800030656,292.2898865,274.116333,-0.09225727618,-13.17961025,0,0,0.9339047074,1.103193283,-0.002063865541,0.01800030656,2,1,0
tmi_loss_of_cooling,,2395,2.275256228e-16,0.01799928211,292.288147,274.1157532,-0.09225802869,-13.17971802,0,0,0.9338778853,1.103233337,-0.002064666711,0.01799928211,2,1,0
tmi_loss_of_cooling,,2396,2.246607456e-16,0.01799825951,292.286438,274.1151733,-0.09225878119,-13.17982578,0,0,0.9338510633,1.103273392,-0.002065467881,0.01799825951,2,1,0
tmi_loss_of_cooling,,2397,2.218319335e-16,0.0179972332,292.2846985,274.114563,-0.0922595337,-13.17993259,0,0,0.9338243008,1.103313446,-0.002066268818,0.0179972332,2,1,0
tmi_loss_of_cooling,,2398,2.190387365e-16,0.0179962106,292.282959,274.1139832,-0.09226028621,-13.18004036,0,0,0.9337974787,1.103353381,-0.00206706766,0.0179962106,2,1,0
tmi_loss_of_cooling,,2399,2.162807707e-16,0.01799518801,292.28125,274.1134033,-0.09226103127,-13.18014717,0,0,0.9337706566,1.103393435,-0.002067868598,0.01799518801,2,1,0
tmi_loss_of_cooling,,2400,2.135574274e-16,0.01799416542,292.2795105,274.112793,-0.09226178378,-13.18025398,0,0,0.9337438941,1.10343349,-0.002068669768,0.01799416542,2,1,0
tmi_loss_of_cooling,,2401,2.108684552e-16,0.01799314469,292.2778015,274.1122131,-0.09226253629,-13.18036175,0,0,0.933717072,1.103473544,-0.002069470938,0.01799314469,2,1,0
tmi_loss_of_cooling,,2402,2.082133113e-16,0.0179921221,292.276062,274.1116333,-0.0922632888,-13.18046951,0,0,0.9336903095,1.103513598,-0.002070271876,0.0179921221,2,1,0
tmi_loss_of_cooling,,2403,2.055915987e-16,0.01799110137,292.274353,274.1110229,-0.0922640413,-13.18057728,0,0,0.9336634874,1.103553653,-0.002071073046,0.01799110137,2,1,0
tmi_loss_of_cooling,,2404,2.03002894e-16,0.01799008064,292.2726135,274.1104431,-0.09226479381,-13.18068409,0,0,0.9336366653,1.103593588,-0.002071871655,0.01799008064,2,1,0
tmi_loss_of_cooling,,2405,2.004468265e-16,0.01798905991,292.2709045,274.1098633,-0.09226554632,-13.18079185,0,0,0.9336099029,1.103633642,-0.002072672825,0.01798905991,2,1,0
tmi_loss_of_cooling,,2406,1.979229065e-16,0.01798804104,292.2691956,274.1092834,-0.09226629883,-13.18089962,0,0,0.9335830808,1.103673697,-0.002073473996,0.01798804104,2,1,0
tmi_loss_of_cooling,,2407,1.954307635e-16,0.01798702031,292.2674561,274.1086731,-0.09226705134,-13.18100739,0,0,0.9335563183,1.103713751,-0.002074274933,0.01798702031,2,1,0
tmi_loss_of_cooling,,2408,1.929700005e-16,0.01798600331,292.2657471,274.1080933,-0.0922677964,-13.18111324,0,0,0.9335294962,1.103753686,-0.002075073775,0.01798600331,2,1,0
tmi_loss_of_cooling,,2409,1.905402203e-16,0.01798498444,292.2640381,274.1075134,-0.09226854891,-13.18122101,0,0,0.9335027337,1.10379374,-0.002075874712,0.01798498444,2,1,0
tmi_loss_of_cooling,,2410,1.881410392e-16,0.01798396744,292.2623291,274.1069336,-0.09226930141,-13.18132877,0,0,0.9334759116,1.103833795,-0.002076675883,0.01798396744,2,1,0
tmi_loss_of_cooling,,2411,1.857720866e-16,0.01798295043,292.2605896,274.1063538,-0.09227005392,-13.18143559,0,0,0.9334491491,1.10387373,-0.002077474492,0.01798295043,2,1,0
tmi_loss_of_cooling,,2412,1.834329389e-16,0.01798193343,292.2588806,274.1057739,-0.09227080643,-13.18154335,0,0,0.933422327,1.103913784,-0.002078275662,0.01798193343,2,1,0
tmi_loss_of_cooling,,2413,1.811232653e-16,0.01798091829,292.2571716,274.1051941,-0.09227155894,-13.18165112,0,0,0.9333955646,1.103953719,-0.002079074271,0.01798091829,2,1,0
tmi_loss_of_cooling,,2414,1.788426821e-16,0.01797990128,292.2554626,274.1045837,-0.09227231145,-13.18175793,0,0,0.9333688021,1.103993773,-0.002079875441,0.01797990128,2,1,0
tmi_loss_of_cooling,,2415,1.765907656e-16,0.01797888614,292.2537537,274.1040039,-0.09227305651,-13.18186474,0,0,0.93334198,1.104033709,-0.00208067405,0.01797888614,2,1,0
tmi_loss_of_cooling,,2416,1.743672511e-16,0.01797787286,292.2520447,274.1034241,-0.09227380902,-13.1819725,0,0,0.9333152175,1.104073763,-0.002081475221,0.01797787286,2,1,0
tmi_loss_of_cooling,,2417,1.72171702e-16,0.01797685772,292.2503357,274.1028442,-0.09227456152,-13.18208027,0,0,0.9332883954,1.104113698,-0.00208227383,0.01797685772,2,1,0
tmi_loss_of_cooling,,2418,1.700038271e-16,0.01797584444,292.2486267,274.1022644,-0.09227531403,-13.18218708,0,0,0.9332616329,1.104153752,-0.002083075,0.01797584444,2,1,0
tmi_loss_of_cooling,,2419,1.67863216e-16,0.01797483116,292.2469482,274.1016846,-0.09227606654,-13.18229485,0,0,0.9332348704,1.104193687,-0.002083873609,0.01797483116,2,1,0
tmi_loss_of_cooling,,2420,1.657495776e-16,0.01797381788,292.2452393,274.1011047,-0.09227681905,-13.18240261,0,0,0.9332080483,1.104233742,-0.002084674779,0.01797381788,2,1,0
tmi_loss_of_cooling,,2421,1.636625546e-16,0.01797280461,292.2435303,274.1005249,-0.09227757156,-13.18250942,0,0,0.9331812859,1.104273677,-0.002085473388,0.01797280461,2,1,0
tmi_loss_of_cooling,,2422,1.616018161e-16,0.01797179319,292.2418213,274.0999451,-0.09227831662,-13.18261623,0,0,0.9331545234,1.104313731,-0.002086274559,0.01797179319,2,1,0
tmi_loss_of_cooling,,2423,1.595670047e-16,0.01797077991,292.2401123,274.0993652,-0.09227906913,-13.182724,0,0,0.9331277013,1.104353666,-0.002087073168,0.01797077991,2,1,0
tmi_loss_of_cooling,,2424,1.575578161e-16,0.01796976849,292.2384338,274.0987854,-0.09227982163,-13.18283081,0,0,0.9331009388,1.104393601,-0.00208787201,0.01796976849,2,1,0
tmi_loss_of_cooling,,2425,1.555739326e-16,0.01796875894,292.2367249,274.0982056,-0.09228057414,-13.18293858,0,0,0.9330741763,1.104433537,-0.002088670619,0.01796875894,2,1,0
tmi_loss_of_cooling,,2426,1.536150498e-16,0.01796774939,292.2350159,274.0976257,-0.09228132665,-13.18304634,0,0,0.9330473542,1.104473591,-0.002089471789,0.01796774939,2,1,0
tmi_loss_of_cooling,,2427,1.516808368e-16,0.01796673983,292.2333374,274.0970459,-0.09228207171,-13.18315315,0,0,0.9330205917,1.104513526,-0.002090270398,0.01796673983,2,1,0
tmi_loss_of_cooling,,2428,1.497709496e-16,0.01796573028,292.2316284,274.0964661,-0.09228282422,-13.18325996,0,0,0.9329938293,1.104553461,-0.00209106924,0.01796573028,2,1,0
tmi_loss_of_cooling,,2429,1.478850969e-16,0.01796472073,292.22995,274.0958862,-0.09228357673,-13.18336773,0,0,0.9329670668,1.104593396,-0.002091867849,0.01796472073,2,1,0
tmi_loss_of_cooling,,2430,1.460230141e-16,0.01796371303,292.228241,274.0953064,-0.09228432924,-13.18347549,0,0,0.9329402447,1.104633451,-0.002092669019,0.01796371303,2,1,0
tmi_loss_of_cooling,,2431,1.44184357e-16,0.01796270534,292.2265625,274.0947266,-0.09228508174,-13.18358231,0,0,0.9329134822,1.104673386,-0.002093467629,0.01796270534,2,1,0
tmi_loss_of_cooling,,2432,1.423688875e-16,0.01796169765,292.224884,274.0941772,-0.0922858268,-13.18368912,0,0,0.9328867197,1.104713321,-0.002094266471,0.01796169765,2,1,0
tmi_loss_of_cooling,,2433,1.405762481e-16,0.01796069182,292.223175,274.0935974,-0.09228657931,-13.18379688,0,0,0.9328599572,1.104753256,-0.00209506508,0.01796069182,2,1,0
tmi_loss_of_cooling,,2434,1.388062007e-16,0.01795968413,292.2214966,274.0930176,-0.09228733182,-13.18390369,0,0,0.9328331947,1.104793191,-0.002095863689,0.01795968413,2,1,0
tmi_loss_of_cooling,,2435,1.370584144e-16,0.01795867831,292.2198181,274.0924377,-0.09228808433,-13.18401146,0,0,0.9328064322,1.104833126,-0.002096662531,0.01795867831,2,1,0
tmi_loss_of_cooling,,2436,1.35332651e-16,0.01795767248,292.2181091,274.0918579,-0.09228883684,-13.18411922,0,0,0.9327796102,1.104873061,-0.00209746114,0.01795767248,2,1,0
tmi_loss_of_cooling,,2437,1.336286457e-16,0.01795666665,292.2164307,274.0912781,-0.09228958189,-13.18422604,0,0,0.9327528477,1.104912996,-0.002098259982,0.01795666665,2,1,0
tmi_loss_of_cooling,,2438,1.319460412e-16,0.01795566455,292.2147522,274.0906982,-0.0922903344,-13.18433285,0,0,0.9327260852,1.104952931,-0.002099058591,0.01795566455,2,1,0
tmi_loss_of_cooling,,2439,1.302846522e-16,0.01795465872,292.2130737,274.0901489,-0.09229108691,-13.18444061,0,0,0.9326993227,1.104992867,-0.0020998572,0.01795465872,2,1,0
tmi_loss_of_cooling,,2440,1.286441877e-16,0.01795365661,292.2113953,274.0895691,-0.09229183942,-13.18454838,0,0,0.9326725602,1.105032802,-0.002100656042,0.01795365661,2,1,0
tmi_loss_of_cooling,,2441,1.27024396e-16,0.01795265079,292.2097168,274.0889893,-0.09229259193,-13.18465519,0,0,0.9326457977,1.105072737,-0.002101454651,0.01795265079,2,1,0
tmi_loss_of_cooling,,2442,1.254249463e-16,0.01795164868,292.2080078,274.0884094,-0.09229333699,-13.184762,0,0,0.9326190352,1.105112672,-0.002102253493,0.01795164868,2,1,0
