scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,2443,1.238456666e-16,0.01795064658,292.2063293,274.0878601,-0.0922940895,-13.18486977,0,0,0.9325922728,1.105152607,-0.002103052102,0.01795064658,2,1,0
tmi_loss_of_cooling,,2444,1.222862789e-16,0.01794964448,292.2046509,274.0872803,-0.092294842,-13.18497658,0,0,0.9325655103,1.105192542,-0.002103850711,0.01794964448,2,1,0
tmi_loss_of_cooling,,2445,1.207464922e-16,0.01794864237,292.2030029,274.0867004,-0.09229559451,-13.18508434,0,0,0.9325387478,1.105232477,-0.002104649553,0.01794864237,2,1,0
tmi_loss_of_cooling,,2446,1.192261342e-16,0.01794764213,292.2013245,274.0861206,-0.09229634702,-13.18519211,0,0,0.9325119853,1.105272412,-0.002105448162,0.01794764213,2,1,0
tmi_loss_of_cooling,,2447,1.177249139e-16,0.01794664189,292.199646,274.0855713,-0.09229709208,-13.18529892,0,0,0.9324852228,1.105312347,-0.002106247004,0.01794664189,2,1,0
tmi_loss_of_cooling,,2448,1.162425798e-16,0.01794563979,292.1979675,274.0849915,-0.09229784459,-13.18540573,0,0,0.9324584603,1.105352163,-0.002107043285,0.01794563979,2,1,0
tmi_loss_of_cooling,,2449,1.147789201e-16,0.01794464141,292.1962891,274.0844116,-0.0922985971,-13.1855135,0,0,0.9324316978,1.105392098,-0.002107841894,0.01794464141,2,1,0
tmi_loss_of_cooling,,2450,1.133336966e-16,0.01794364303,292.1946106,274.0838623,-0.09229934216,-13.18562031,0,0,0.9324049354,1.105432034,-0.002108640736,0.01794364303,2,1,0
tmi_loss_of_cooling,,2451,1.119066446e-16,0.01794264279,292.1929626,274.0832825,-0.09230009466,-13.18572712,0,0,0.9323781729,1.105471969,-0.002109439345,0.01794264279,2,1,0
tmi_loss_of_cooling,,2452,1.104975854e-16,0.01794164442,292.1912842,274.0827026,-0.09230084717,-13.18583488,0,0,0.9323514104,1.105511785,-0.002110235626,0.01794164442,2,1,0
tmi_loss_of_cooling,,2453,1.091062742e-16,0.01794064604,292.1896057,274.0821533,-0.09230159223,-13.1859417,0,0,0.9323246479,1.10555172,-0.002111034235,0.01794064604,2,1,0
tmi_loss_of_cooling,,2454,1.077324662e-16,0.01793964952,292.1879272,274.0815735,-0.09230235219,-13.18604946,0,0,0.9322978854,1.105591655,-0.002111833077,0.01793964952,2,1,0
tmi_loss_of_cooling,,2455,1.063759429e-16,0.01793865114,292.1862793,274.0810242,-0.09230309725,-13.18615627,0,0,0.9322711229,1.105631471,-0.002112629358,0.01793865114,2,1,0
tmi_loss_of_cooling,,2456,1.050365191e-16,0.01793765463,292.1846008,274.0804443,-0.09230384976,-13.18626404,0,0,0.9322443604,1.105671406,-0.002113427967,0.01793765463,2,1,0
tmi_loss_of_cooling,,2457,1.037139632e-16,0.01793665811,292.1829529,274.0798645,-0.09230460227,-13.1863718,0,0,0.932217598,1.105711341,-0.002114226809,0.01793665811,2,1,0
tmi_loss_of_cooling,,2458,1.024080634e-16,0.01793566346,292.1812744,274.0793152,-0.09230534732,-13.18647766,0,0,0.9321908355,1.105751157,-0.00211502309,0.01793566346,2,1,0
tmi_loss_of_cooling,,2459,1.011185881e-16,0.01793466881,292.1796265,274.0787354,-0.09230609983,-13.18658543,0,0,0.9321641326,1.105791092,-0.002115821699,0.01793466881,2,1,0
tmi_loss_of_cooling,,2460,9.984535862e-17,0.01793367416,292.177948,274.078186,-0.09230685234,-13.18669319,0,0,0.9321373701,1.105830908,-0.002116618212,0.01793367416,2,1,0
tmi_loss_of_cooling,,2461,9.858816982e-17,0.0179326795,292.1763,274.0776062,-0.0923075974,-13.18679905,0,0,0.9321106076,1.105870843,-0.002117416821,0.0179326795,2,1,0
tmi_loss_of_cooling,,2462,9.734677686e-17,0.01793168485,292.1746521,274.0770569,-0.09230834991,-13.18690681,0,0,0.9320838451,1.105910659,-0.002118213102,0.01793168485,2,1,0
tmi_loss_of_cooling,,2463,9.612106724e-17,0.01793069206,292.1729736,274.0764771,-0.09230910242,-13.18701458,0,0,0.9320570827,1.105950594,-0.002119011944,0.01793069206,2,1,0
tmi_loss_of_cooling,,2464,9.491074319e-17,0.01792969741,292.1713257,274.0759277,-0.09230984747,-13.18712044,0,0,0.9320303798,1.10599041,-0.002119808225,0.01792969741,2,1,0
tmi_loss_of_cooling,,2465,9.37156922e-17,0.01792870462,292.1696777,274.0753479,-0.09231060743,-13.18722916,0,0,0.9320036173,1.106030345,-0.002120606834,0.01792870462,2,1,0
tmi_loss_of_cooling,,2466,9.253566942e-17,0.01792771369,292.1679993,274.0747986,-0.09231135249,-13.18733597,0,0,0.9319768548,1.106070161,-0.002121403115,0.01792771369,2,1,0
tmi_loss_of_cooling,,2467,9.137051605e-17,0.0179267209,292.1663513,274.0742188,-0.09231209755,-13.18744183,0,0,0.9319500923,1.106109977,-0.002122199396,0.0179267209,2,1,0
tmi_loss_of_cooling,,2468,9.022004016e-17,0.01792572998,292.1647034,274.0736694,-0.09231285751,-13.18755054,0,0,0.9319233894,1.106149912,-0.002122998238,0.01792572998,2,1,0
tmi_loss_of_cooling,,2469,8.908403663e-17,0.01792473719,292.1630554,274.0730896,-0.09231360257,-13.18765736,0,0,0.9318966269,1.106189728,-0.002123794518,0.01792473719,2,1,0
tmi_loss_of_cooling,,2470,8.796232678e-17,0.01792374626,292.1614075,274.0725403,-0.09231434762,-13.18776321,0,0,0.9318698645,1.106229544,-0.002124590799,0.01792374626,2,1,0
tmi_loss_of_cooling,,2471,8.685475841e-17,0.01792275719,292.1597595,274.0719604,-0.09231510758,-13.18787193,0,0,0.931843102,1.106269479,-0.002125389641,0.01792275719,2,1,0
tmi_loss_of_cooling,,2472,8.576113961e-17,0.01792176627,292.1580811,274.0714111,-0.09231585264,-13.18797874,0,0,0.9318163991,1.106309295,-0.002126185922,0.01792176627,2,1,0
tmi_loss_of_cooling,,2473,8.468126525e-17,0.0179207772,292.1564331,274.0708618,-0.09231660515,-13.18808651,0,0,0.9317896366,1.106349111,-0.002126982203,0.0179207772,2,1,0
tmi_loss_of_cooling,,2474,8.361501621e-17,0.01791978627,292.1547852,274.070282,-0.09231735021,-13.18819237,0,0,0.9317628741,1.106388927,-0.002127778484,0.01791978627,2,1,0
tmi_loss_of_cooling,,2475,8.256218072e-17,0.01791879907,292.1531677,274.0697327,-0.09231810272,-13.18830013,0,0,0.9317361712,1.106428862,-0.002128577093,0.01791879907,2,1,0
tmi_loss_of_cooling,,2476,8.152259998e-17,0.01791781187,292.1515198,274.0691833,-0.09231885523,-13.1884079,0,0,0.9317094088,1.106468678,-0.002129373606,0.01791781187,2,1,0
tmi_loss_of_cooling,,2477,8.049610855e-17,0.01791682281,292.1498718,274.0686035,-0.09231960773,-13.18851471,0,0,0.9316827059,1.106508493,-0.002130169887,0.01791682281,2,1,0
tmi_loss_of_cooling,,2478,7.948255422e-17,0.0179158356,292.1482239,274.0680542,-0.09232035279,-13.18862152,0,0,0.9316559434,1.106548309,-0.002130966168,0.0179158356,2,1,0
tmi_loss_of_cooling,,2479,7.84817517e-17,0.01791485026,292.1465759,274.0675049,-0.0923211053,-13.18872929,0,0,0.9316291809,1.106588125,-0.002131762449,0.01791485026,2,1,0
tmi_loss_of_cooling,,2480,7.749355542e-17,0.01791386306,292.144928,274.066925,-0.09232185036,-13.18883514,0,0,0.931602478,1.106627941,-0.002132558729,0.01791386306,2,1,0
tmi_loss_of_cooling,,2481,7.651779993e-17,0.01791287586,292.14328,274.0663757,-0.09232260287,-13.18894291,0,0,0.9315757155,1.106667757,-0.00213335501,0.01791287586,2,1,0
tmi_loss_of_cooling,,2482,7.555432643e-17,0.01791189052,292.1416626,274.0658264,-0.09232334793,-13.18904972,0,0,0.9315490127,1.106707573,-0.002134151524,0.01791189052,2,1,0
tmi_loss_of_cooling,,2483,7.460299593e-17,0.01791090518,292.1400146,274.0652466,-0.09232410043,-13.18915653,0,0,0.9315222502,1.106747389,-0.002134947805,0.01791090518,2,1,0
tmi_loss_of_cooling,,2484,7.366363639e-17,0.01790991984,292.1383667,274.0646973,-0.09232485294,-13.1892643,0,0,0.9314955473,1.106787205,-0.002135744086,0.01790991984,2,1,0
tmi_loss_of_cooling,,2485,7.273610884e-17,0.01790893637,292.1367493,274.0641479,-0.092325598,-13.18937111,0,0,0.9314687848,1.106827021,-0.002136540366,0.01790893637,2,1,0
tmi_loss_of_cooling,,2486,7.182024785e-17,0.01790795103,292.1351013,274.0635986,-0.09232635051,-13.18947792,0,0,0.9314420819,1.106866837,-0.002137336647,0.01790795103,2,1,0
tmi_loss_of_cooling,,2487,7.091592768e-17,0.01790696941,292.1334534,274.0630188,-0.09232710302,-13.18958569,0,0,0.9314153194,1.106906652,-0.002138132928,0.01790696941,2,1,0
tmi_loss_of_cooling,,2488,7.002300276e-17,0.01790598407,292.1318359,274.0624695,-0.09232784808,-13.1896925,0,0,0.9313886166,1.106946468,-0.002138929209,0.01790598407,2,1,0
tmi_loss_of_cooling,,2489,6.914130763e-17,0.01790500246,292.130188,274.0619202,-0.09232860059,-13.18979931,0,0,0.9313618541,1.106986284,-0.002139725722,0.01790500246,2,1,0
tmi_loss_of_cooling,,2490,6.827071658e-17,0.01790401898,292.1285706,274.0613708,-0.09232935309,-13.18990707,0,0,0.9313351512,1.1070261,-0.002140522003,0.01790401898,2,1,0
tmi_loss_of_cooling,,2491,6.741108402e-17,0.01790303737,292.1269226,274.0608215,-0.09233009815,-13.19001389,0,0,0.9313083887,1.107065916,-0.002141318284,0.01790303737,2,1,0
tmi_loss_of_cooling,,2492,6.65622776e-17,0.01790205576,292.1253052,274.0602417,-0.09233085066,-13.1901207,0,0,0.9312816858,1.107105732,-0.002142114565,0.01790205576,2,1,0
tmi_loss_of_cooling,,2493,6.572416497e-17,0.01790107414,292.1236877,274.0596924,-0.09233159572,-13.19022751,0,0,0.9312549233,1.107145429,-0.002142908517,0.01790107414,2,1,0
tmi_loss_of_cooling,,2494,6.489661378e-17,0.01790009253,292.1220398,274.0591431,-0.09233234823,-13.19033527,0,0,0.9312282205,1.107185245,-0.002143704798,0.01790009253,2,1,0
tmi_loss_of_cooling,,2495,6.407947183e-17,0.01789911278,292.1204224,274.0585938,-0.09233310074,-13.19044209,0,0,0.9312015176,1.10722506,-0.002144501079,0.01789911278,2,1,0
tmi_loss_of_cooling,,2496,6.327261339e-17,0.01789813302,292.1188049,274.0580444,-0.09233385324,-13.19054985,0,0,0.9311747551,1.107264876,-0.002145297593,0.01789813302,2,1,0
tmi_loss_of_cooling,,2497,6.247591934e-17,0.01789715327,292.117157,274.0574951,-0.0923345983,-13.19065666,0,0,0.9311480522,1.107304573,-0.002146091312,0.01789715327,2,1,0
tmi_loss_of_cooling,,2498,6.168925735e-17,0.01789617352,292.1155396,274.0569458,-0.09233534336,-13.19076252,0,0,0.9311213493,1.107344389,-0.002146887826,0.01789617352,2,1,0
tmi_loss_of_cooling,,2499,6.091250166e-17,0.01789519563,292.1139221,274.056366,-0.09233609587,-13.19087029,0,0,0.9310945868,1.107384205,-0.002147684107,0.01789519563,2,1,0
tmi_loss_of_cooling,,2500,6.014552657e-17,0.01789421588,292.1123047,274.0558167,-0.09233684838,-13.19097805,0,0,0.931067884,1.107423902,-0.002148478059,0.01789421588,2,1,0
tmi_loss_of_cooling,,2501,5.938820632e-17,0.01789323799,292.1106873,274.0552673,-0.09233759344,-13.19108391,0,0,0.9310411811,1.107463717,-0.00214927434,0.01789323799,2,1,0
tmi_loss_of_cooling,,2502,5.864042843e-17,0.01789226197,292.1090393,274.054718,-0.09233834594,-13.19119167,0,0,0.9310144186,1.107503533,-0.002150070621,0.01789226197,2,1,0
tmi_loss_of_cooling,,2503,5.790206054e-17,0.01789128408,292.1074219,274.0541687,-0.092339091,-13.19129848,0,0,0.9309877157,1.10754323,-0.002150864573,0.01789128408,2,1,0
tmi_loss_of_cooling,,2504,5.717298355e-17,0.01789030619,292.1058044,274.0536194,-0.09233984351,-13.19140625,0,0,0.9309610128,1.107583046,-0.002151660854,0.01789030619,2,1,0
tmi_loss_of_cooling,,2505,5.645309819e-17,0.01788933016,292.104187,274.0530701,-0.09234058857,-13.19151211,0,0,0.9309342504,1.107622743,-0.002152454806,0.01788933016,2,1,0
tmi_loss_of_cooling,,2506,5.574227211e-17,0.01788835414,292.1025696,274.0525208,-0.09234134108,-13.19161987,0,0,0.9309075475,1.107662559,-0.002153251087,0.01788835414,2,1,0
tmi_loss_of_cooling,,2507,5.504039613e-17,0.01788737811,292.1009521,274.0519714,-0.09234209359,-13.19172764,0,0,0.9308808446,1.107702255,-0.00215404504,0.01788737811,2,1,0
tmi_loss_of_cooling,,2508,5.434735443e-17,0.01788640395,292.0993347,274.0514221,-0.09234283864,-13.1918335,0,0,0.9308541417,1.107742071,-0.002154841321,0.01788640395,2,1,0
tmi_loss_of_cooling,,2509,5.366304776e-17,0.01788542792,292.0977173,274.0508728,-0.0923435837,-13.19194031,0,0,0.9308274388,1.107781768,-0.002155635273,0.01788542792,2,1,0
tmi_loss_of_cooling,,2510,5.298734708e-17,0.01788445376,292.0961304,274.0503235,-0.09234433621,-13.19204807,0,0,0.9308006763,1.107821584,-0.002156431554,0.01788445376,2,1,0
tmi_loss_of_cooling,,2511,5.232016967e-17,0.0178834796,292.0945129,274.0497742,-0.09234508872,-13.19215488,0,0,0.9307739735,1.10786128,-0.002157225506,0.0178834796,2,1,0
tmi_loss_of_cooling,,2512,5.166137325e-17,0.01788250543,292.0928955,274.0492249,-0.09234583378,-13.1922617,0,0,0.9307472706,1.107900977,-0.002158019459,0.01788250543,2,1,0
tmi_loss_of_cooling,,2513,5.101088503e-17,0.01788153313,292.0912781,274.0486755,-0.09234658629,-13.19236946,0,0,0.9307205677,1.107940793,-0.00215881574,0.01788153313,2,1,0
tmi_loss_of_cooling,,2514,5.036858591e-17,0.01788055897,292.0896606,274.0481262,-0.09234733135,-13.19247532,0,0,0.9306938648,1.10798049,-0.002159609692,0.01788055897,2,1,0
tmi_loss_of_cooling,,2515,4.973436999e-17,0.01787958667,292.0880737,274.0475769,-0.09234808385,-13.19258308,0,0,0.9306671619,1.108020186,-0.002160403645,0.01787958667,2,1,0
tmi_loss_of_cooling,,2516,4.910814794e-17,0.01787861437,292.0864563,274.0470276,-0.09234882891,-13.1926899,0,0,0.9306403995,1.108060002,-0.002161199925,0.01787861437,2,1,0
tmi_loss_of_cooling,,2517,4.848981058e-17,0.01787764207,292.0848389,274.0465088,-0.09234958142,-13.19279671,0,0,0.9306136966,1.108099699,-0.002161993878,0.01787764207,2,1,0
tmi_loss_of_cooling,,2518,4.787924541e-17,0.01787667163,292.083252,274.0459595,-0.09235033393,-13.19290447,0,0,0.9305869937,1.108139396,-0.00216278783,0.01787667163,2,1,0
tmi_loss_of_cooling,,2519,4.727637633e-17,0.01787569933,292.0816345,274.0454102,-0.09235107899,-13.19301128,0,0,0.9305602908,1.108179092,-0.002163581783,0.01787569933,2,1,0
tmi_loss_of_cooling,,2520,4.668109745e-17,0.01787472889,292.0800171,274.0448608,-0.09235182405,-13.19311714,0,0,0.9305335879,1.108218908,-0.002164378064,0.01787472889,2,1,0
tmi_loss_of_cooling,,2521,4.609331284e-17,0.01787375845,292.0784302,274.0443115,-0.09235257655,-13.19322491,0,0,0.9305068851,1.108258605,-0.002165172016,0.01787375845,2,1,0
tmi_loss_of_cooling,,2522,4.551293645e-17,0.01787278801,292.0768127,274.0437622,-0.09235332906,-13.19333267,0,0,0.9304801822,1.108298302,-0.002165965969,0.01787278801,2,1,0
tmi_loss_of_cooling,,2523,4.49398591e-17,0.01787181944,292.0752258,274.0432129,-0.09235407412,-13.19343853,0,0,0.9304534793,1.108337998,-0.002166759921,0.01787181944,2,1,0
tmi_loss_of_cooling,,2524,4.437400139e-17,0.01787085086,292.0736084,274.0426636,-0.09235481918,-13.19354534,0,0,0.9304267764,1.108377695,-0.002167553874,0.01787085086,2,1,0
tmi_loss_of_cooling,,2525,4.381527397e-17,0.01786988042,292.0720215,274.0421448,-0.09235557169,-13.19365311,0,0,0.9304000735,1.108417392,-0.002168347826,0.01786988042,2,1,0
tmi_loss_of_cooling,,2526,4.326357097e-17,0.01786891185,292.0704041,274.0415955,-0.09235631675,-13.19375896,0,0,0.9303733706,1.108457088,-0.002169141779,0.01786891185,2,1,0
tmi_loss_of_cooling,,2527,4.271882291e-17,0.01786794327,292.0688171,274.0410461,-0.09235706925,-13.19386673,0,0,0.9303466678,1.108496785,-0.002169935731,0.01786794327,2,1,0
tmi_loss_of_cooling,,2528,4.218092721e-17,0.01786697656,292.0672302,274.0404968,-0.09235781431,-13.19397354,0,0,0.9303199649,1.108536482,-0.002170729684,0.01786697656,2,1,0
tmi_loss_of_cooling,,2529,4.164981439e-17,0.01786600985,292.0656128,274.0399475,-0.09235856682,-13.19408035,0,0,0.930293262,1.108576179,-0.002171523636,0.01786600985,2,1,0
tmi_loss_of_cooling,,2530,4.112538188e-17,0.01786504127,292.0640259,274.0394287,-0.09235931188,-13.19418716,0,0,0.9302665591,1.108615875,-0.002172317356,0.01786504127,2,1,0
tmi_loss_of_cooling,,2531,4.060755689e-17,0.01786407642,292.062439,274.0388794,-0.09236006439,-13.19429493,0,0,0.9302398562,1.108655572,-0.002173111308,0.01786407642,2,1,0
tmi_loss_of_cooling,,2532,4.009624678e-17,0.01786310971,292.0608521,274.0383301,-0.09236080945,-13.19440079,0,0,0.9302131534,1.108695269,-0.002173905261,0.01786310971,2,1,0
tmi_loss_of_cooling,,2533,3.959137875e-17,0.01786214486,292.0592346,274.0377808,-0.0923615545,-13.1945076,0,0,0.9301864505,1.108734965,-0.002174699213,0.01786214486,2,1,0
tmi_loss_of_cooling,,2534,3.909286677e-17,0.01786117814,292.0576477,274.037262,-0.09236230701,-13.19461441,0,0,0.9301598072,1.108774662,-0.002175493166,0.01786117814,2,1,0
tmi_loss_of_cooling,,2535,3.860063475e-17,0.01786021329,292.0560608,274.0367126,-0.09236305952,-13.19472218,0,0,0.9301331043,1.108814359,-0.002176287118,0.01786021329,2,1,0
tmi_loss_of_cooling,,2536,3.811459004e-17,0.01785924844,292.0544739,274.0361633,-0.09236380458,-13.19482899,0,0,0.9301064014,1.108854055,-0.002177081071,0.01785924844,2,1,0
tmi_loss_of_cooling,,2537,3.763467639e-17,0.01785828359,292.052887,274.0356445,-0.09236455709,-13.19493675,0,0,0.9300796986,1.108893752,-0.002177875023,0.01785828359,2,1,0
tmi_loss_of_cooling,,2538,3.716080116e-17,0.01785732061,292.0513,274.0350952,-0.09236530215,-13.19504261,0,0,0.9300529957,1.10893333,-0.002178666648,0.01785732061,2,1,0
tmi_loss_of_cooling,,2539,3.669288825e-17,0.01785635576,292.0497131,274.0345459,-0.0923660472,-13.19514942,0,0,0.9300262928,1.108973026,-0.002179460367,0.01785635576,2,1,0
tmi_loss_of_cooling,,2540,3.623087479e-17,0.01785539277,292.0481262,274.0339966,-0.09236679971,-13.19525623,0,0,0.9299996495,1.109012723,-0.00218025432,0.01785539277,2,1,0
tmi_loss_of_cooling,,2541,3.577467806e-17,0.01785442978,292.0465393,274.0334778,-0.09236754477,-13.19536304,0,0,0.9299729466,1.10905242,-0.002181048272,0.01785442978,2,1,0
tmi_loss_of_cooling,,2542,3.532422197e-17,0.01785346679,292.0449524,274.0329285,-0.09236828983,-13.19546986,0,0,0.9299462438,1.109091997,-0.002181839896,0.01785346679,2,1,0
tmi_loss_of_cooling,,2543,3.487944365e-17,0.01785250567,292.0433655,274.0323792,-0.09236904234,-13.19557667,0,0,0.9299195409,1.109131694,-0.002182633849,0.01785250567,2,1,0
tmi_loss_of_cooling,,2544,3.444025376e-17,0.01785154268,292.0417786,274.0318604,-0.09236979485,-13.19568443,0,0,0.929892838,1.109171391,-0.002183427801,0.01785154268,2,1,0
tmi_loss_of_cooling,,2545,3.400659936e-17,0.01785058156,292.0401917,274.031311,-0.0923705399,-13.19579124,0,0,0.9298661947,1.109210968,-0.002184219426,0.01785058156,2,1,0
tmi_loss_of_cooling,,2546,3.357841428e-17,0.01784962043,292.0386047,274.0307922,-0.09237128496,-13.1958971,0,0,0.9298394918,1.109250665,-0.002185013145,0.01784962043,2,1,0
tmi_loss_of_cooling,,2547,3.315560918e-17,0.01784865931,292.0370178,274.0302429,-0.09237203747,-13.19600487,0,0,0.929812789,1.109290361,-0.002185807098,0.01784865931,2,1,0
tmi_loss_of_cooling,,2548,3.273813443e-17,0.01784770004,292.0354309,274.0296936,-0.09237278253,-13.19611168,0,0,0.9297861457,1.109329939,-0.002186598722,0.01784770004,2,1,0
tmi_loss_of_cooling,,2549,3.232591394e-17,0.01784674078,292.0338745,274.0291748,-0.09237353504,-13.19621849,0,0,0.9297594428,1.109369636,-0.002187392674,0.01784674078,2,1,0
tmi_loss_of_cooling,,2550,3.191888152e-17,0.01784577966,292.0322876,274.0286255,-0.0923742801,-13.1963253,0,0,0.9297327399,1.109409213,-0.002188184299,0.01784577966,2,1,0
tmi_loss_of_cooling,,2551,3.151698093e-17,0.0178448204,292.0307007,274.0281067,-0.09237502515,-13.19643211,0,0,0.9297060966,1.10944891,-0.002188978251,0.0178448204,2,1,0
tmi_loss_of_cooling,,2552,3.112013276e-17,0.01784386113,292.0291138,274.0275574,-0.09237577021,-13.19653797,0,0,0.9296793938,1.109488487,-0.002189769642,0.01784386113,2,1,0
tmi_loss_of_cooling,,2553,3.072828407e-17,0.01784290373,292.0275574,274.0270386,-0.09237652272,-13.19664574,0,0,0.9296526909,1.109528184,-0.002190563595,0.01784290373,2,1,0
tmi_loss_of_cooling,,2554,3.03413753e-17,0.01784194447,292.0259705,274.0264893,-0.09237726778,-13.19675255,0,0,0.9296260476,1.109567761,-0.002191355219,0.01784194447,2,1,0
tmi_loss_of_cooling,,2555,2.995933035e-17,0.01784098521,292.0244141,274.0259705,-0.09237802029,-13.19685936,0,0,0.9295993447,1.109607458,-0.002192149172,0.01784098521,2,1,0
tmi_loss_of_cooling,,2556,2.95820996e-17,0.01784002967,292.0228271,274.0254211,-0.09237876534,-13.19696617,0,0,0.9295726418,1.109647036,-0.002192940563,0.01784002967,2,1,0
tmi_loss_of_cooling,,2557,2.920962017e-17,0.01783907227,292.0212402,274.0249023,-0.0923795104,-13.19707298,0,0,0.9295459986,1.109686732,-0.002193734515,0.01783907227,2,1,0
tmi_loss_of_cooling,,2558,2.884182589e-17,0.01783811487,292.0196838,274.024353,-0.09238026291,-13.19717979,0,0,0.9295192957,1.10972631,-0.00219452614,0.01783811487,2,1,0
tmi_loss_of_cooling,,2559,2.847867375e-17,0.01783715934,292.0180969,274.0238342,-0.09238100797,-13.19728661,0,0,0.9294926524,1.109765887,-0.002195317764,0.01783715934,2,1,0
tmi_loss_of_cooling,,2560,2.812008102e-17,0.01783620194,292.0165405,274.0232849,-0.09238176048,-13.19739437,0,0,0.9294659495,1.109805584,-0.002196111716,0.01783620194,2,1,0
tmi_loss_of_cooling,,2561,2.776600802e-17,0.0178352464,292.0149536,274.0227661,-0.09238250554,-13.19750023,0,0,0.9294393063,1.109845161,-0.002196903108,0.0178352464,2,1,0
tmi_loss_of_cooling,,2562,2.741639517e-17,0.01783429086,292.0133972,274.0222168,-0.09238325059,-13.19760704,0,0,0.9294126034,1.109884739,-0.002197694732,0.01783429086,2,1,0
tmi_loss_of_cooling,,2563,2.707118623e-17,0.01783333719,292.0118408,274.021698,-0.09238399565,-13.1977129,0,0,0.9293859601,1.109924316,-0.002198486356,0.01783333719,2,1,0
tmi_loss_of_cooling,,2564,2.673032164e-17,0.01783238165,292.0102539,274.0211487,-0.09238474816,-13.19782066,0,0,0.9293592572,1.109964013,-0.002199280309,0.01783238165,2,1,0
tmi_loss_of_cooling,,2565,2.639374681e-17,0.01783142611,292.0086975,274.0206299,-0.09238550067,-13.19792843,0,0,0.9293326139,1.110003591,-0.0022000717,0.01783142611,2,1,0
tmi_loss_of_cooling,,2566,2.606141046e-17,0.01783047244,292.0071411,274.0200806,-0.09238624573,-13.19803429,0,0,0.9293059111,1.110043168,-0.002200863324,0.01783047244,2,1,0
tmi_loss_of_cooling,,2567,2.573326129e-17,0.01782951877,292.0055542,274.0195618,-0.09238699079,-13.1981411,0,0,0.9292792678,1.110082746,-0.002201654948,0.01782951877,2,1,0
tmi_loss_of_cooling,,2568,2.54092381e-17,0.01782856509,292.0039978,274.019043,-0.09238773584,-13.19824791,0,0,0.9292525649,1.110122323,-0.00220244634,0.01782856509,2,1,0
tmi_loss_of_cooling,,2569,2.508929953e-17,0.01782761142,292.0024414,274.0184937,-0.0923884809,-13.19835377,0,0,0.9292259216,1.110161901,-0.002203237964,0.01782761142,2,1,0
tmi_loss_of_cooling,,2570,2.477339429e-17,0.0178266596,292.000885,274.0179749,-0.09238923341,-13.19846153,0,0,0.9291992188,1.110201597,-0.002204031916,0.0178266596,2,1,0
tmi_loss_of_cooling,,2571.000244,2.446145621e-17,0.01782570593,291.9992981,274.0174255,-0.09238998592,-13.1985693,0,0,0.9291725755,1.110241175,-0.002204823541,0.01782570593,2,1,0
tmi_loss_of_cooling,,2572.000244,2.41534522e-17,0.01782475598,291.9977417,274.0169067,-0.09239073098,-13.19867516,0,0,0.9291459322,1.110280752,-0.002205614932,0.01782475598,2,1,0
tmi_loss_of_cooling,,2573.000244,2.384932932e-17,0.01782380417,291.9961853,274.0163879,-0.09239147604,-13.19878197,0,0,0.9291192293,1.11032033,-0.002206406556,0.01782380417,2,1,0
tmi_loss_of_cooling,,2574.000244,2.354903133e-17,0.01782285236,291.9946289,274.0158386,-0.09239222109,-13.19888878,0,0,0.929092586,1.110359907,-0.00220719818,0.01782285236,2,1,0
tmi_loss_of_cooling,,2575.000244,2.32525152e-17,0.01782190055,291.9930725,274.0153198,-0.09239296615,-13.19899464,0,0,0.9290658832,1.110399485,-0.002207989572,0.01782190055,2,1,0
tmi_loss_of_cooling,,2576.000244,2.295973297e-17,0.0178209506,291.9915161,274.014801,-0.09239371866,-13.1991024,0,0,0.9290392399,1.110439062,-0.002208781196,0.0178209506,2,1,0
tmi_loss_of_cooling,,2577.000244,2.2670635e-17,0.01782000065,291.9899597,274.0142517,-0.09239446372,-13.19920826,0,0,0.9290125966,1.11047864,-0.00220957282,0.01782000065,2,1,0
tmi_loss_of_cooling,,2578.000244,2.238517828e-17,0.01781904884,291.9884033,274.0137329,-0.09239521623,-13.19931602,0,0,0.9289858937,1.110518217,-0.002210364211,0.01781904884,2,1,0
tmi_loss_of_cooling,,2579.000244,2.210331483e-17,0.01781809889,291.9868469,274.0132141,-0.09239596128,-13.19942284,0,0,0.9289592505,1.110557675,-0.002211153507,0.01781809889,2,1,0
tmi_loss_of_cooling,,2580.000244,2.18250033e-17,0.0178171508,291.9852905,274.0126648,-0.09239670634,-13.19952869,0,0,0.9289326072,1.110597253,-0.002211944899,0.0178171508,2,1,0
tmi_loss_of_cooling,,2581.000244,2.155019735e-17,0.01781620085,291.9837341,274.012146,-0.0923974514,-13.19963551,0,0,0.9289059639,1.11063683,-0.002212736523,0.01781620085,2,1,0
tmi_loss_of_cooling,,2582.000244,2.127885068e-17,0.01781525463,291.9821777,274.0116272,-0.09239819646,-13.19974232,0,0,0.928879261,1.110676408,-0.002213528147,0.01781525463,2,1,0
tmi_loss_of_cooling,,2583.000244,2.101091695e-17,0.01781430468,291.9806213,274.0111084,-0.09239894897,-13.19984913,0,0,0.9288526177,1.110715985,-0.002214319771,0.01781430468,2,1,0
tmi_loss_of_cooling,,2584.000244,2.074636143e-17,0.01781335659,291.9790649,274.0105591,-0.09239969403,-13.19995594,0,0,0.9288259745,1.110755563,-0.002215111163,0.01781335659,2,1,0
tmi_loss_of_cooling,,2585.000244,2.048513449e-17,0.01781241037,291.9775391,274.0100403,-0.09240043908,-13.20006275,0,0,0.9287993312,1.110795021,-0.002215900458,0.01781241037,2,1,0
tmi_loss_of_cooling,,2586.000244,2.022719476e-17,0.01781146228,291.9759827,274.0095215,-0.09240119159,-13.20016956,0,0,0.9287726283,1.110834599,-0.00221669185,0.01781146228,2,1,0
tmi_loss_of_cooling,,2587.000244,1.997250585e-17,0.01781051606,291.9744263,274.0090027,-0.09240193665,-13.20027637,0,0,0.928745985,1.110874176,-0.002217483474,0.01781051606,2,1,0
tmi_loss_of_cooling,,2588.000244,1.972102474e-17,0.01780956797,291.9728699,274.0084839,-0.09240268171,-13.20038223,0,0,0.9287193418,1.110913754,-0.002218275098,0.01780956797,2,1,0
tmi_loss_of_cooling,,2589.000244,1.947271009e-17,0.01780862175,291.9713135,274.0079346,-0.09240342677,-13.20048904,0,0,0.9286926985,1.110953212,-0.002219064161,0.01780862175,2,1,0
tmi_loss_of_cooling,,2590.000244,1.922752217e-17,0.01780767553,291.9697876,274.0074158,-0.09240417182,-13.20059586,0,0,0.9286660552,1.110992789,-0.002219855785,0.01780767553,2,1,0
tmi_loss_of_cooling,,2591.000244,1.898541964e-17,0.01780673116,291.9682312,274.006897,-0.09240492433,-13.20070267,0,0,0.9286393523,1.111032367,-0.002220647177,0.01780673116,2,1,0
tmi_loss_of_cooling,,2592.000244,1.874636279e-17,0.01780578494,291.9666748,274.0063782,-0.09240566939,-13.20080948,0,0,0.928612709,1.111071825,-0.002221436473,0.01780578494,2,1,0
tmi_loss_of_cooling,,2593.000244,1.851032018e-17,0.01780483872,291.9651489,274.0058594,-0.09240641445,-13.20091629,0,0,0.9285860658,1.111111403,-0.002222228097,0.01780483872,2,1,0
tmi_loss_of_cooling,,2594.000244,1.827724716e-17,0.01780389622,291.9635925,274.0053101,-0.09240715951,-13.20102215,0,0,0.9285594225,1.111150861,-0.00222301716,0.01780389622,2,1,0
tmi_loss_of_cooling,,2595.000244,1.804711228e-17,0.01780295186,291.9620667,274.0047913,-0.09240791202,-13.20112991,0,0,0.9285327792,1.111190438,-0.002223808784,0.01780295186,2,1,0
tmi_loss_of_cooling,,2596.000244,1.781987253e-17,0.01780200563,291.9605103,274.0042725,-0.09240865707,-13.20123672,0,0,0.9285061359,1.111229897,-0.002224597847,0.01780200563,2,1,0
tmi_loss_of_cooling,,2597.000244,1.759549648e-17,0.01780106314,291.9589844,274.0037537,-0.09240940213,-13.20134258,0,0,0.9284794927,1.111269474,-0.002225389471,0.01780106314,2,1,0
tmi_loss_of_cooling,,2598.000244,1.737394111e-17,0.01780012064,291.957428,274.0032349,-0.09241014719,-13.20144939,0,0,0.9284528494,1.111308932,-0.002226178534,0.01780012064,2,1,0
tmi_loss_of_cooling,,2599.000244,1.715517997e-17,0.01779917628,291.9559021,274.0027161,-0.09241089225,-13.20155525,0,0,0.9284262061,1.11134851,-0.002226970159,0.01779917628,2,1,0
tmi_loss_of_cooling,,2600.000244,1.693917167e-17,0.01779823378,291.9543457,274.0021973,-0.09241163731,-13.20166206,0,0,0.9283995628,1.111387968,-0.002227759222,0.01779823378,2,1,0
tmi_loss_of_cooling,,2601.000244,1.672588315e-17,0.01779729128,291.9528198,274.0016479,-0.09241238981,-13.20176983,0,0,0.9283729196,1.111427546,-0.002228550846,0.01779729128,2,1,0
tmi_loss_of_cooling,,2602.000244,1.651527966e-17,0.01779635064,291.9512634,274.0011292,-0.09241313487,-13.20187569,0,0,0.9283462763,1.111467004,-0.002229340142,0.01779635064,2,1,0
tmi_loss_of_cooling,,2603.000244,1.630732811e-17,0.01779540628,291.9497375,274.0006104,-0.09241387993,-13.2019825,0,0,0.928319633,1.111506462,-0.002230129205,0.01779540628,2,1,0
tmi_loss_of_cooling,,2604.000244,1.610199541e-17,0.01779446565,291.9482117,274.0000916,-0.09241463244,-13.20209026,0,0,0.9282929897,1.11154604,-0.002230920829,0.01779446565,2,1,0
tmi_loss_of_cooling,,2605.000244,1.589924848e-17,0.01779352501,291.9466553,273.9995728,-0.09241537005,-13.20219517,0,0,0.9282663465,1.111585498,-0.002231709892,0.01779352501,2,1,0
tmi_loss_of_cooling,,2606.000244,1.569905423e-17,0.01779258437,291.9451294,273.999054,-0.09241612256,-13.20230293,0,0,0.9282397032,1.111624956,-0.002232499188,0.01779258437,2,1,0
tmi_loss_of_cooling,,2607.000244,1.550137957e-17,0.01779164374,291.9436035,273.9985352,-0.09241686761,-13.20240879,0,0,0.9282130599,1.111664534,-0.002233290579,0.01779164374,2,1,0
tmi_loss_of_cooling,,2608.000244,1.530619638e-17,0.0177907031,291.9420471,273.9980164,-0.09241761267,-13.2025156,0,0,0.9281864166,1.111703992,-0.002234079875,0.0177907031,2,1,0
tmi_loss_of_cooling,,2609.000244,1.511346991e-17,0.01778976433,291.9405212,273.9974976,-0.09241835773,-13.20262241,0,0,0.9281597733,1.11174345,-0.002234868938,0.01778976433,2,1,0
tmi_loss_of_cooling,,2610.000244,1.492316874e-17,0.01778882369,291.9389954,273.9969788,-0.09241910279,-13.20272827,0,0,0.9281331301,1.111782908,-0.002235658234,0.01778882369,2,1,0
tmi_loss_of_cooling,,2611.000244,1.473526474e-17,0.01778788492,291.9374695,273.99646,-0.09241984785,-13.20283508,0,0,0.9281064868,1.111822486,-0.002236449625,0.01778788492,2,1,0
tmi_loss_of_cooling,,2612.000244,1.454972813e-17,0.01778694615,291.9359436,273.9959412,-0.0924205929,-13.20294189,0,0,0.9280798435,1.111861944,-0.002237238921,0.01778694615,2,1,0
tmi_loss_of_cooling,,2613.000244,1.436652416e-17,0.01778600737,291.9343872,273.9954224,-0.09242134541,-13.20304871,0,0,0.9280532002,1.111901402,-0.002238027984,0.01778600737,2,1,0
tmi_loss_of_cooling,,2614.000244,1.418562969e-17,0.0177850686,291.9328613,273.9949036,-0.09242209047,-13.20315552,0,0,0.928026557,1.111940861,-0.00223881728,0.0177850686,2,1,0
tmi_loss_of_cooling,,2615.000244,1.400701327e-17,0.01778412983,291.9313354,273.9943848,-0.09242283553,-13.20326138,0,0,0.9279999733,1.111980319,-0.002239606343,0.01778412983,2,1,0
tmi_loss_of_cooling,,2616.000244,1.383064348e-17,0.01778319292,291.9298096,273.993866,-0.09242358059,-13.20336819,0,0,0.92797333,1.112019777,-0.002240395406,0.01778319292,2,1,0
tmi_loss_of_cooling,,2617.000244,1.365649714e-17,0.01778225601,291.9282837,273.9933472,-0.09242432564,-13.203475,0,0,0.9279466867,1.112059236,-0.002241184702,0.01778225601,2,1,0
tmi_loss_of_cooling,,2618.000244,1.348454201e-17,0.01778131723,291.9267578,273.9928284,-0.0924250707,-13.20358086,0,0,0.9279200435,1.112098694,-0.002241973765,0.01778131723,2,1,0
tmi_loss_of_cooling,,2619.000244,1.331475409e-17,0.01778038032,291.9252319,273.9923096,-0.09242581576,-13.20368767,0,0,0.9278934002,1.112138152,-0.002242763061,0.01778038032,2,1,0
tmi_loss_of_cooling,,2620.000244,1.314709864e-17,0.01777944341,291.9237061,273.9917908,-0.09242656082,-13.20379353,0,0,0.9278668165,1.11217761,-0.002243552124,0.01777944341,2,1,0
tmi_loss_of_cooling,,2621.000244,1.298155912e-17,0.01777851023,291.9221802,273.991272,-0.09242731333,-13.20390129,0,0,0.9278401732,1.112217069,-0.00224434142,0.01777851023,2,1,0
tmi_loss_of_cooling,,2622.000244,1.281810327e-17,0.01777757332,291.9206543,273.9907532,-0.09242805839,-13.2040081,0,0,0.92781353,1.112256527,-0.002245130483,0.01777757332,2,1,0
tmi_loss_of_cooling,,2623.000244,1.265670544e-17,0.01777663641,291.9191284,273.9902344,-0.09242880344,-13.20411396,0,0,0.9277868867,1.112295985,-0.002245919546,0.01777663641,2,1,0
tmi_loss_of_cooling,,2624.000244,1.249733669e-17,0.01777570136,291.9176025,273.9897461,-0.0924295485,-13.20422077,0,0,0.927760303,1.112335443,-0.002246708842,0.01777570136,2,1,0
tmi_loss_of_cooling,,2625.000244,1.233997799e-17,0.01777476817,291.9161072,273.9892273,-0.09243029356,-13.20432758,0,0,0.9277336597,1.112374902,-0.002247497905,0.01777476817,2,1,0
tmi_loss_of_cooling,,2626.000244,1.218460121e-17,0.01777383313,291.9145813,273.9887085,-0.09243103862,-13.20443344,0,0,0.9277070165,1.11241436,-0.002248287201,0.01777383313,2,1,0
tmi_loss_of_cooling,,2627.000244,1.203117988e-17,0.01777289808,291.9130554,273.9881897,-0.09243178368,-13.20454025,0,0,0.9276804328,1.112453818,-0.002249076264,0.01777289808,2,1,0
tmi_loss_of_cooling,,2628.000244,1.187969002e-17,0.01777196303,291.9115295,273.9876709,-0.09243252873,-13.20464611,0,0,0.9276537895,1.112493277,-0.00224986556,0.01777196303,2,1,0
tmi_loss_of_cooling,,2629.000244,1.173010765e-17,0.01777102984,291.9100037,273.9871521,-0.09243327379,-13.20475292,0,0,0.9276271462,1.112532616,-0.002250652295,0.01777102984,2,1,0
tmi_loss_of_cooling,,2630.000244,1.158240958e-17,0.01777009666,291.9085083,273.9866333,-0.09243401885,-13.20485973,0,0,0.9276005626,1.112572074,-0.002251441358,0.01777009666,2,1,0
tmi_loss_of_cooling,,2631.000244,1.14365702e-17,0.01776916534,291.9069824,273.9861145,-0.09243476391,-13.20496559,0,0,0.9275739193,1.112611532,-0.002252230654,0.01776916534,2,1,0
tmi_loss_of_cooling,,2632.000244,1.129256632e-17,0.01776823029,291.9054565,273.9856262,-0.09243550897,-13.2050724,0,0,0.927547276,1.11265099,-0.002253019717,0.01776823029,2,1,0
tmi_loss_of_cooling,,2633.000244,1.115037646e-17,0.0177672971,291.9039612,273.9851074,-0.09243625402,-13.20517921,0,0,0.9275206923,1.11269033,-0.002253806451,0.0177672971,2,1,0
tmi_loss_of_cooling,,2634.000244,1.100997827e-17,0.01776636578,291.9024353,273.9845886,-0.09243699908,-13.20528507,0,0,0.9274940491,1.112729788,-0.002254595747,0.01776636578,2,1,0
tmi_loss_of_cooling,,2635.000244,1.087134528e-17,0.01776543446,291.9009094,273.9840698,-0.09243774414,-13.20539188,0,0,0.9274674058,1.112769246,-0.00225538481,0.01776543446,2,1,0
tmi_loss_of_cooling,,2636.000244,1.073445847e-17,0.01776450314,291.8994141,273.983551,-0.0924384892,-13.20549774,0,0,0.9274408221,1.112808585,-0.002256171545,0.01776450314,2,1,0
tmi_loss_of_cooling,,2637.000244,1.059929964e-17,0.01776357181,291.8978882,273.9830627,-0.09243924171,-13.20560551,0,0,0.9274141788,1.112848043,-0.002256960841,0.01776357181,2,1,0
tmi_loss_of_cooling,,2638.000244,1.046583735e-17,0.01776264049,291.8963928,273.9825439,-0.09243998677,-13.20571232,0,0,0.9273875952,1.112887502,-0.002257749904,0.01776264049,2,1,0
tmi_loss_of_cooling,,2639.000244,1.033405838e-17,0.01776170917,291.8948669,273.9820251,-0.09244073182,-13.20581818,0,0,0.9273609519,1.112926841,-0.002258536872,0.01776170917,2,1,0
tmi_loss_of_cooling,,2640.000244,1.020393708e-17,0.01776077971,291.8933716,273.9815063,-0.09244147688,-13.20592499,0,0,0.9273343682,1.112966299,-0.002259325935,0.01776077971,2,1,0
tmi_loss_of_cooling,,2641.000244,1.007545608e-17,0.01775985025,291.8918457,273.9809875,-0.09244222194,-13.20603085,0,0,0.927307725,1.113005638,-0.002260112669,0.01775985025,2,1,0
tmi_loss_of_cooling,,2642.000244,9.94859139e-18,0.01775891893,291.8903503,273.9804993,-0.092442967,-13.20613766,0,0,0.9272811413,1.113045096,-0.002260901965,0.01775891893,2,1,0
tmi_loss_of_cooling,,2643.000244,9.823323985e-18,0.01775798947,291.8888245,273.9799805,-0.09244371206,-13.20624447,0,0,0.927254498,1.113084435,-0.0022616887,0.01775798947,2,1,0
tmi_loss_of_cooling,,2644.000244,9.699635668e-18,0.01775706001,291.8873291,273.9794617,-0.09244445711,-13.20635033,0,0,0.9272279143,1.113123894,-0.002262477763,0.01775706001,2,1,0
tmi_loss_of_cooling,,2645.000244,9.577502451e-18,0.01775613241,291.8858032,273.9789429,-0.09244520217,-13.20645714,0,0,0.9272012711,1.113163233,-0.002263264498,0.01775613241,2,1,0
tmi_loss_of_cooling,,2646.000244,9.456907789e-18,0.01775520295,291.8843079,273.9784546,-0.09244594723,-13.20656395,0,0,0.9271746874,1.113202691,-0.002264053794,0.01775520295,2,1,0
tmi_loss_of_cooling,,2647.000244,9.337831831e-18,0.01775427535,291.8828125,273.9779358,-0.09244669229,-13.20666981,0,0,0.9271480441,1.11324203,-0.002264840528,0.01775427535,2,1,0
tmi_loss_of_cooling,,2648.000244,9.220253897e-18,0.01775334589,291.8812866,273.977417,-0.09244743735,-13.20677662,0,0,0.9271214604,1.113281369,-0.002265627263,0.01775334589,2,1,0
tmi_loss_of_cooling,,2649.000244,9.104158271e-18,0.01775241829,291.8797913,273.9769287,-0.0924481824,-13.20688248,0,0,0.9270948768,1.113320827,-0.002266416559,0.01775241829,2,1,0
tmi_loss_of_cooling,,2650.000244,8.989524273e-18,0.01775149256,291.8782959,273.9764099,-0.09244892746,-13.20698929,0,0,0.9270682335,1.113360167,-0.002267203294,0.01775149256,2,1,0
tmi_loss_of_cooling,,2651.000244,8.876333705e-18,0.01775056496,291.87677,273.9758911,-0.09244966507,-13.20709419,0,0,0.9270416498,1.113399506,-0.002267990028,0.01775056496,2,1,0
tmi_loss_of_cooling,,2652.000244,8.76456837e-18,0.01774963737,291.8752747,273.9754028,-0.09245041758,-13.20720196,0,0,0.9270150065,1.113438964,-0.002268779324,0.01774963737,2,1,0
tmi_loss_of_cooling,,2653.000244,8.654210068e-18,0.01774870977,291.8737793,273.974884,-0.09245115519,-13.20730782,0,0,0.9269884229,1.113478303,-0.002269566059,0.01774870977,2,1,0
tmi_loss_of_cooling,,2654.000244,8.545240603e-18,0.01774778403,291.8722839,273.9743652,-0.09245190024,-13.20741367,0,0,0.9269618392,1.113517642,-0.002270352794,0.01774778403,2,1,0
tmi_loss_of_cooling,,2655.000244,8.437642603e-18,0.0177468583,291.8707886,273.973877,-0.0924526453,-13.20752048,0,0,0.9269351959,1.113556981,-0.002271139529,0.0177468583,2,1,0
tmi_loss_of_cooling,,2656.000244,8.33140118e-18,0.01774593256,291.8692627,273.9733582,-0.09245339036,-13.20762634,0,0,0.9269086123,1.113596439,-0.002271928824,0.01774593256,2,1,0
tmi_loss_of_cooling,,2657.000244,8.226498135e-18,0.01774500683,291.8677673,273.9728394,-0.09245413542,-13.20773315,0,0,0.9268820286,1.113635778,-0.002272715559,0.01774500683,2,1,0
tmi_loss_of_cooling,,2658.000244,8.122914442e-18,0.01774408296,291.866272,273.9723511,-0.09245488048,-13.20783997,0,0,0.9268553853,1.113675117,-0.002273502294,0.01774408296,2,1,0
tmi_loss_of_cooling,,2659.000244,8.020634387e-18,0.01774315722,291.8647766,273.9718323,-0.09245562553,-13.20794582,0,0,0.9268288016,1.113714457,-0.002274289029,0.01774315722,2,1,0
tmi_loss_of_cooling,,2660.000244,7.919643906e-18,0.01774223335,291.8632812,273.9713135,-0.09245637059,-13.20805264,0,0,0.926802218,1.113753796,-0.002275075763,0.01774223335,2,1,0
tmi_loss_of_cooling,,2661.000244,7.819924802e-18,0.01774130948,291.8617859,273.9708252,-0.09245711565,-13.20815945,0,0,0.9267756343,1.113793135,-0.002275862731,0.01774130948,2,1,0
tmi_loss_of_cooling,,2662.000244,7.721461357e-18,0.01774038561,291.8602905,273.9703064,-0.09245786071,-13.2082653,0,0,0.926748991,1.113832474,-0.002276649466,0.01774038561,2,1,0
tmi_loss_of_cooling,,2663.000244,7.624235375e-18,0.01773946173,291.8587952,273.9698181,-0.09245860577,-13.20837212,0,0,0.9267224073,1.113871932,-0.002277438529,0.01773946173,2,1,0
tmi_loss_of_cooling,,2664.000244,7.528235275e-18,0.01773853786,291.8572998,273.9692993,-0.09245935082,-13.20847797,0,0,0.9266958237,1.113911271,-0.002278225264,0.01773853786,2,1,0
tmi_loss_of_cooling,,2665.000244,7.43344534e-18,0.01773761399,291.8558044,273.9687805,-0.09246009588,-13.20858479,0,0,0.92666924,1.11395061,-0.002279012231,0.01773761399,2,1,0
tmi_loss_of_cooling,,2666.000244,7.339846545e-18,0.01773669012,291.8543091,273.9682922,-0.09246084094,-13.2086916,0,0,0.9266426563,1.113989949,-0.002279798966,0.01773669012,2,1,0
tmi_loss_of_cooling,,2667.000244,7.247427309e-18,0.01773576811,291.8528137,273.9677734,-0.092461586,-13.20879745,0,0,0.9266160131,1.114029169,-0.002280583372,0.01773576811,2,1,0
tmi_loss_of_cooling,,2668.000244,7.156172744e-18,0.0177348461,291.8513184,273.9672852,-0.09246233106,-13.20890427,0,0,0.9265894294,1.114068508,-0.002281370107,0.0177348461,2,1,0
tmi_loss_of_cooling,,2669.000244,7.066065478e-18,0.01773392223,291.849823,273.9667664,-0.09246306866,-13.20900917,0,0,0.9265628457,1.114107847,-0.002282156842,0.01773392223,2,1,0
tmi_loss_of_cooling,,2670.000244,6.977093932e-18,0.01773300022,291.8483276,273.9662781,-0.09246381372,-13.20911598,0,0,0.926536262,1.114147186,-0.002282943577,0.01773300022,2,1,0
tmi_loss_of_cooling,,2671.000244,6.889242388e-18,0.01773208007,291.8468628,273.9657593,-0.09246455878,-13.20922184,0,0,0.9265096784,1.114186525,-0.002283730544,0.01773208007,2,1,0
tmi_loss_of_cooling,,2672.000244,6.802497198e-18,0.01773115993,291.8453674,273.965271,-0.09246530384,-13.20932865,0,0,0.9264830947,1.114225864,-0.002284517279,0.01773115993,2,1,0
tmi_loss_of_cooling,,2673.000244,6.716843059e-18,0.01773023792,291.8438721,273.9647522,-0.0924660489,-13.20943546,0,0,0.926456511,1.114265203,-0.002285304014,0.01773023792,2,1,0
tmi_loss_of_cooling,,2674.000244,6.632270045e-18,0.01772931591,291.8423767,273.9642639,-0.09246679395,-13.20954132,0,0,0.9264299273,1.114304543,-0.002286090748,0.01772931591,2,1,0
tmi_loss_of_cooling,,2675.000244,6.548759545e-18,0.01772839762,291.8408813,273.9637451,-0.09246753156,-13.20964718,0,0,0.9264032841,1.114343762,-0.002286875155,0.01772839762,2,1,0
tmi_loss_of_cooling,,2676.000244,6.466300805e-18,0.01772747748,291.8394165,273.9632568,-0.09246828407,-13.20975399,0,0,0.9263767004,1.114383101,-0.00228766189,0.01772747748,2,1,0
tmi_loss_of_cooling,,2677.000244,6.384882244e-18,0.01772655733,291.8379211,273.962738,-0.09246902168,-13.20985985,0,0,0.9263501167,1.114422441,-0.002288448857,0.01772655733,2,1,0
tmi_loss_of_cooling,,2678.000244,6.304486079e-18,0.01772563905,291.8364258,273.9622498,-0.09246976674,-13.20996666,0,0,0.9263235331,1.11446178,-0.002289235592,0.01772563905,2,1,0
tmi_loss_of_cooling,,2679.000244,6.225104037e-18,0.0177247189,291.8349609,273.961731,-0.09247051179,-13.21007252,0,0,0.9262969494,1.114500999,-0.002290019998,0.0177247189,2,1,0
tmi_loss_of_cooling,,2680.000244,6.146722056e-18,0.01772379875,291.8334656,273.9612427,-0.09247125685,-13.21017933,0,0,0.9262703657,1.114540339,-0.002290806733,0.01772379875,2,1,0
tmi_loss_of_cooling,,2681.000244,6.069325248e-18,0.01772288047,291.8319702,273.9607239,-0.09247200191,-13.21028519,0,0,0.926243782,1.114579678,-0.002291593468,0.01772288047,2,1,0
tmi_loss_of_cooling,,2682.000244,5.992903272e-18,0.01772196218,291.8305054,273.9602356,-0.09247274697,-13.210392,0,0,0.9262171984,1.114618897,-0.002292377874,0.01772196218,2,1,0
tmi_loss_of_cooling,,2683.000244,5.917444961e-18,0.0177210439,291.82901,273.9597168,-0.09247349203,-13.21049881,0,0,0.9261906147,1.114658237,-0.002293164609,0.0177210439,2,1,0
tmi_loss_of_cooling,,2684.000244,5.842935427e-18,0.01772012562,291.8275452,273.9592285,-0.09247423708,-13.21060467,0,0,0.926164031,1.114697576,-0.002293951344,0.01772012562,2,1,0
tmi_loss_of_cooling,,2685.000244,5.769365156e-18,0.01771920919,291.8260498,273.9587097,-0.09247497469,-13.21071053,0,0,0.9261374474,1.114736795,-0.00229473575,0.01771920919,2,1,0
tmi_loss_of_cooling,,2686.000244,5.696720914e-18,0.01771829091,291.824585,273.9582214,-0.09247571975,-13.21081638,0,0,0.9261108637,1.114776134,-0.002295522718,0.01771829091,2,1,0
tmi_loss_of_cooling,,2687.000244,5.624989879e-18,0.01771737449,291.8230896,273.9577332,-0.09247646481,-13.21092319,0,0,0.9260843396,1.114815354,-0.002296307124,0.01771737449,2,1,0
tmi_loss_of_cooling,,2688.000244,5.554163366e-18,0.0177164562,291.8216248,273.9572144,-0.09247720987,-13.21103001,0,0,0.9260577559,1.114854693,-0.002297093859,0.0177164562,2,1,0
tmi_loss_of_cooling,,2689.000244,5.484228968e-18,0.01771553978,291.8201294,273.9567261,-0.09247794747,-13.21113491,0,0,0.9260311723,1.114893913,-0.002297878265,0.01771553978,2,1,0
tmi_loss_of_cooling,,2690.000244,5.415175103e-18,0.01771462336,291.8186646,273.9562073,-0.09247869253,-13.21124172,0,0,0.9260045886,1.114933252,-0.002298665,0.01771462336,2,1,0
tmi_loss_of_cooling,,2691.000244,5.346990192e-18,0.0177137088,291.8171692,273.955719,-0.09247943759,-13.21134758,0,0,0.9259780049,1.114972472,-0.002299449407,0.0177137088,2,1,0
tmi_loss_of_cooling,,2692.000244,5.279663894e-18,0.01771279052,291.8157043,273.9552307,-0.09248018265,-13.21145439,0,0,0.9259514213,1.115011692,-0.002300233813,0.01771279052,2,1,0
tmi_loss_of_cooling,,2693.000244,5.213184629e-18,0.01771187596,291.814209,273.9547119,-0.09248092771,-13.21156025,0,0,0.9259248376,1.115051031,-0.002301020548,0.01771187596,2,1,0
tmi_loss_of_cooling,,2694.000244,5.147544125e-18,0.0177109614,291.8127441,273.9542236,-0.09248166531,-13.21166611,0,0,0.9258982539,1.115090251,-0.002301804954,0.0177109614,2,1,0
tmi_loss_of_cooling,,2695.000244,5.082728733e-18,0.01771004498,291.8112793,273.9537354,-0.09248241037,-13.21177292,0,0,0.9258717299,1.11512959,-0.002302591689,0.01771004498,2,1,0
tmi_loss_of_cooling,,2696.000244,5.018729356e-18,0.01770913042,291.8097839,273.9532166,-0.09248315543,-13.21187878,0,0,0.9258451462,1.11516881,-0.002303376095,0.01770913042,2,1,0
tmi_loss_of_cooling,,2697.000244,4.955537307e-18,0.01770821773,291.8083191,273.9527283,-0.09248389304,-13.21198463,0,0,0.9258185625,1.11520803,-0.002304160502,0.01770821773,2,1,0
tmi_loss_of_cooling,,2698.000244,4.893139764e-18,0.01770730317,291.8068542,273.95224,-0.09248463809,-13.21209049,0,0,0.9257919788,1.11524725,-0.002304944908,0.01770730317,2,1,0
tmi_loss_of_cooling,,2699.000244,4.831528871e-18,0.01770638861,291.8053894,273.9517212,-0.09248538315,-13.2121973,0,0,0.9257653952,1.115286589,-0.002305731643,0.01770638861,2,1,0
tmi_loss_of_cooling,,2700.000244,4.770692632e-18,0.01770547405,291.803894,273.9512329,-0.09248612821,-13.21230316,0,0,0.9257388711,1.115325809,-0.002306516049,0.01770547405,2,1,0
tmi_loss_of_cooling,,2701.000244,4.710622362e-18,0.01770456135,291.8024292,273.9507446,-0.09248687327,-13.21240997,0,0,0.9257122874,1.115365028,-0.002307300456,0.01770456135,2,1,0
tmi_loss_of_cooling,,2702.000244,4.651308963e-18,0.01770364866,291.8009644,273.9502258,-0.09248761088,-13.21251583,0,0,0.9256857038,1.115404248,-0.002308084862,0.01770364866,2,1,0
tmi_loss_of_cooling,,2703.000244,4.592742507e-18,0.01770273596,291.7994995,273.9497375,-0.09248835593,-13.21262169,0,0,0.9256591797,1.115443587,-0.002308871597,0.01770273596,2,1,0
tmi_loss_of_cooling,,2704.000244,4.534913484e-18,0.01770182326,291.7980042,273.9492493,-0.09248910099,-13.2127285,0,0,0.925632596,1.115482807,-0.002309656003,0.01770182326,2,1,0
tmi_loss_of_cooling,,2705.000244,4.477812792e-18,0.01770091057,291.7965393,273.9487305,-0.0924898386,-13.2128334,0,0,0.9256060123,1.115522027,-0.00231044041,0.01770091057,2,1,0
tmi_loss_of_cooling,,2706.000244,4.421430094e-18,0.01769999787,291.7950745,273.9482422,-0.09249058366,-13.21294022,0,0,0.9255794287,1.115561247,-0.002311224816,0.01769999787,2,1,0
tmi_loss_of_cooling,,2707.000244,4.365758357e-18,0.01769908704,291.7936096,273.9477539,-0.09249132872,-13.21304703,0,0,0.9255529046,1.115600467,-0.002312009223,0.01769908704,2,1,0
tmi_loss_of_cooling,,2708.000244,4.310787656e-18,0.01769817434,291.7921448,273.9472656,-0.09249207377,-13.21315289,0,0,0.9255263209,1.115639687,-0.002312793629,0.01769817434,2,1,0
tmi_loss_of_cooling,,2709.000244,4.256508064e-18,0.01769726351,291.7906799,273.9467468,-0.09249281138,-13.21325874,0,0,0.9254997969,1.115678906,-0.002313578036,0.01769726351,2,1,0
tmi_loss_of_cooling,,2710.000244,4.202912964e-18,0.01769635268,291.7892151,273.9462585,-0.09249355644,-13.2133646,0,0,0.9254732132,1.115718126,-0.002314362442,0.01769635268,2,1,0
tmi_loss_of_cooling,,2711.000244,4.14999243e-18,0.01769544184,291.7877502,273.9457703,-0.09249429405,-13.21347046,0,0,0.9254466295,1.115757346,-0.002315146849,0.01769544184,2,1,0
tmi_loss_of_cooling,,2712.000244,4.097737776e-18,0.01769453101,291.7862854,273.945282,-0.09249503911,-13.21357632,0,0,0.9254201055,1.115796566,-0.002315931255,0.01769453101,2,1,0
tmi_loss_of_cooling,,2713.000244,4.046141559e-18,0.01769362018,291.7848206,273.9447632,-0.09249578416,-13.21368313,0,0,0.9253935218,1.115835786,-0.002316715661,0.01769362018,2,1,0
tmi_loss_of_cooling,,2714.000244,3.995194677e-18,0.0176927112,291.7833557,273.9442749,-0.09249652922,-13.21378994,0,0,0.9253669977,1.115875006,-0.002317500068,0.0176927112,2,1,0
tmi_loss_of_cooling,,2715.000244,3.944890102e-18,0.01769180037,291.7818909,273.9437866,-0.09249727428,-13.2138958,0,0,0.925340414,1.115914226,-0.002318284474,0.01769180037,2,1,0
