scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,2716.000244,3.895217493e-18,0.0176908914,291.780426,273.9432983,-0.09249801189,-13.21400166,0,0,0.9253138304,1.115953445,-0.002319068881,0.0176908914,2,1,0
tmi_loss_of_cooling,,2717.000244,3.846171473e-18,0.01768998243,291.7789612,273.9428101,-0.09249875695,-13.21410751,0,0,0.9252873063,1.115992665,-0.002319853287,0.01768998243,2,1,0
tmi_loss_of_cooling,,2718.000244,3.797742943e-18,0.01768907346,291.7774963,273.9422913,-0.09249949455,-13.21421337,0,0,0.9252607226,1.116031885,-0.002320637694,0.01768907346,2,1,0
tmi_loss_of_cooling,,2719.000244,3.749924045e-18,0.01768816449,291.7760315,273.941803,-0.09250023961,-13.21431923,0,0,0.9252341986,1.116070986,-0.002321419772,0.01768816449,2,1,0
tmi_loss_of_cooling,,2720.000244,3.702707749e-18,0.01768725552,291.7745972,273.9413147,-0.09250098467,-13.21442604,0,0,0.9252076149,1.116110206,-0.002322203945,0.01768725552,2,1,0
tmi_loss_of_cooling,,2721.000244,3.656084541e-18,0.01768634655,291.7731323,273.9408264,-0.09250172973,-13.21453285,0,0,0.9251810908,1.116149426,-0.002322988352,0.01768634655,2,1,0
tmi_loss_of_cooling,,2722.000244,3.610049045e-18,0.0176854413,291.7716675,273.9403381,-0.09250246733,-13.21463776,0,0,0.9251545072,1.116188645,-0.002323772758,0.0176854413,2,1,0
tmi_loss_of_cooling,,2723.000244,3.564594229e-18,0.01768453233,291.7702026,273.9398499,-0.09250320494,-13.21474361,0,0,0.9251279831,1.116227746,-0.002324554836,0.01768453233,2,1,0
tmi_loss_of_cooling,,2724.000244,3.519710995e-18,0.01768362522,291.7687378,273.9393311,-0.09250395,-13.21484947,0,0,0.9251013994,1.116266966,-0.002325339243,0.01768362522,2,1,0
tmi_loss_of_cooling,,2725.000244,3.475392313e-18,0.01768271625,291.7673035,273.9388428,-0.09250469506,-13.21495628,0,0,0.9250748754,1.116306186,-0.002326123649,0.01768271625,2,1,0
tmi_loss_of_cooling,,2726.000244,3.43163239e-18,0.017681811,291.7658386,273.9383545,-0.09250544012,-13.21506214,0,0,0.9250483513,1.116345286,-0.002326905727,0.017681811,2,1,0
tmi_loss_of_cooling,,2727.000244,3.388422957e-18,0.0176809039,291.7643738,273.9378662,-0.09250617772,-13.215168,0,0,0.9250217676,1.116384506,-0.002327690134,0.0176809039,2,1,0
tmi_loss_of_cooling,,2728.000244,3.345758428e-18,0.01767999679,291.7629089,273.9373779,-0.09250692278,-13.21527386,0,0,0.9249952435,1.116423726,-0.00232847454,0.01767999679,2,1,0
tmi_loss_of_cooling,,2729.000244,3.303629913e-18,0.01767909154,291.7614746,273.9368896,-0.09250766039,-13.21537971,0,0,0.9249686599,1.116462827,-0.002329256386,0.01767909154,2,1,0
tmi_loss_of_cooling,,2730.000244,3.262032861e-18,0.01767818443,291.7600098,273.9364014,-0.09250840545,-13.21548653,0,0,0.9249421358,1.116502047,-0.002330040792,0.01767818443,2,1,0
tmi_loss_of_cooling,,2731.000244,3.220959208e-18,0.01767727919,291.7585449,273.9359131,-0.09250915051,-13.21559238,0,0,0.9249156117,1.116541266,-0.002330825198,0.01767727919,2,1,0
tmi_loss_of_cooling,,2732.000244,3.180402335e-18,0.01767637394,291.7571106,273.9353943,-0.09250988811,-13.21569824,0,0,0.9248890281,1.116580367,-0.002331607277,0.01767637394,2,1,0
tmi_loss_of_cooling,,2733.000244,3.140356868e-18,0.01767546684,291.7556458,273.934906,-0.09251063317,-13.2158041,0,0,0.924862504,1.116619587,-0.002332391683,0.01767546684,2,1,0
tmi_loss_of_cooling,,2734.000244,3.100815773e-18,0.01767456345,291.7542114,273.9344177,-0.09251137078,-13.21590996,0,0,0.9248359799,1.116658688,-0.002333173761,0.01767456345,2,1,0
tmi_loss_of_cooling,,2735.000244,3.061771401e-18,0.01767365821,291.7527466,273.9339294,-0.09251211584,-13.21601582,0,0,0.9248093963,1.116697907,-0.002333958168,0.01767365821,2,1,0
tmi_loss_of_cooling,,2736.000244,3.023220235e-18,0.01767275482,291.7512817,273.9334412,-0.09251286089,-13.21612263,0,0,0.9247828722,1.116737008,-0.002334740013,0.01767275482,2,1,0
tmi_loss_of_cooling,,2737.000244,2.985153176e-18,0.01767184958,291.7498474,273.9329529,-0.0925135985,-13.21622753,0,0,0.9247563481,1.116776109,-0.002335522091,0.01767184958,2,1,0
tmi_loss_of_cooling,,2738.000244,2.947565882e-18,0.0176709462,291.7483826,273.9324646,-0.09251434356,-13.21633434,0,0,0.9247298241,1.116815329,-0.002336306497,0.0176709462,2,1,0
tmi_loss_of_cooling,,2739.000244,2.910451322e-18,0.01767004281,291.7469482,273.9319763,-0.09251508117,-13.2164402,0,0,0.9247032404,1.116854429,-0.002337088576,0.01767004281,2,1,0
tmi_loss_of_cooling,,2740.000244,2.873804946e-18,0.01766913757,291.7454834,273.931488,-0.09251582623,-13.21654606,0,0,0.9246767163,1.116893649,-0.002337872982,0.01766913757,2,1,0
tmi_loss_of_cooling,,2741.000244,2.837620344e-18,0.01766823605,291.7440491,273.9309998,-0.09251657128,-13.21665287,0,0,0.9246501923,1.11693275,-0.002338654827,0.01766823605,2,1,0
tmi_loss_of_cooling,,2742.000244,2.801890071e-18,0.0176673308,291.7425842,273.9305115,-0.09251730889,-13.21675777,0,0,0.9246236682,1.11697185,-0.002339436905,0.0176673308,2,1,0
tmi_loss_of_cooling,,2743.000244,2.766610197e-18,0.01766642928,291.7411499,273.9300232,-0.09251805395,-13.21686459,0,0,0.9245970845,1.11701107,-0.002340221312,0.01766642928,2,1,0
tmi_loss_of_cooling,,2744.000244,2.731774726e-18,0.01766552776,291.7397156,273.9295349,-0.09251879156,-13.21696949,0,0,0.9245705605,1.117050171,-0.00234100339,0.01766552776,2,1,0
tmi_loss_of_cooling,,2745.000244,2.697377868e-18,0.01766462252,291.7382507,273.9290466,-0.09251953661,-13.2170763,0,0,0.9245440364,1.117089272,-0.002341785468,0.01766462252,2,1,0
tmi_loss_of_cooling,,2746.000244,2.663414039e-18,0.017663721,291.7368164,273.9285583,-0.09252027422,-13.21718121,0,0,0.9245175123,1.117128372,-0.002342567313,0.017663721,2,1,0
tmi_loss_of_cooling,,2747.000244,2.629877655e-18,0.01766281947,291.7353516,273.9280701,-0.09252101183,-13.21728706,0,0,0.9244909883,1.117167473,-0.002343349392,0.01766281947,2,1,0
tmi_loss_of_cooling,,2748.000244,2.596764375e-18,0.01766191982,291.7339172,273.9275818,-0.09252175689,-13.21739388,0,0,0.9244644642,1.117206693,-0.002344133798,0.01766191982,2,1,0
tmi_loss_of_cooling,,2749.000244,2.564066752e-18,0.01766101643,291.7324829,273.9270935,-0.09252250195,-13.21749973,0,0,0.9244378805,1.117245793,-0.002344915876,0.01766101643,2,1,0
tmi_loss_of_cooling,,2750.000244,2.531781686e-18,0.01766011491,291.7310486,273.9266052,-0.09252323955,-13.21760559,0,0,0.9244113564,1.117284894,-0.002345697721,0.01766011491,2,1,0
tmi_loss_of_cooling,,2751.000244,2.499903179e-18,0.01765921526,291.7295837,273.9261169,-0.09252398461,-13.21771145,0,0,0.9243848324,1.117323995,-0.0023464798,0.01765921526,2,1,0
tmi_loss_of_cooling,,2752.000244,2.468426062e-18,0.01765831374,291.7281494,273.9256287,-0.09252472222,-13.21781731,0,0,0.9243583083,1.117363095,-0.002347261878,0.01765831374,2,1,0
tmi_loss_of_cooling,,2753.000244,2.437345371e-18,0.01765741408,291.7267151,273.9251404,-0.09252546728,-13.21792316,0,0,0.9243317842,1.117402196,-0.002348043956,0.01765741408,2,1,0
tmi_loss_of_cooling,,2754.000244,2.406655522e-18,0.01765651442,291.7252808,273.9246521,-0.09252620488,-13.21802902,0,0,0.9243052602,1.117441297,-0.002348825801,0.01765651442,2,1,0
tmi_loss_of_cooling,,2755.000244,2.376351967e-18,0.01765561476,291.7238159,273.9241638,-0.09252694249,-13.21813393,0,0,0.9242787361,1.117480397,-0.002349607879,0.01765561476,2,1,0
tmi_loss_of_cooling,,2756.000244,2.34643057e-18,0.01765471324,291.7223816,273.9236755,-0.09252768755,-13.21824074,0,0,0.924252212,1.117519498,-0.002350389957,0.01765471324,2,1,0
tmi_loss_of_cooling,,2757.000244,2.31688554e-18,0.01765381359,291.7209473,273.9231873,-0.09252843261,-13.21834755,0,0,0.924225688,1.117558599,-0.002351171803,0.01765381359,2,1,0
tmi_loss_of_cooling,,2758.000244,2.287712534e-18,0.01765291393,291.7195129,273.922699,-0.09252917022,-13.21845245,0,0,0.9241991639,1.117597699,-0.002351953881,0.01765291393,2,1,0
tmi_loss_of_cooling,,2759.000244,2.25890721e-18,0.01765201613,291.7180786,273.9222107,-0.09252990782,-13.21855831,0,0,0.9241726398,1.1176368,-0.002352735959,0.01765201613,2,1,0
tmi_loss_of_cooling,,2760.000244,2.230464398e-18,0.01765111648,291.7166443,273.9217224,-0.09253065288,-13.21866417,0,0,0.9241461158,1.1176759,-0.002353518037,0.01765111648,2,1,0
tmi_loss_of_cooling,,2761.000244,2.202379961e-18,0.01765021868,291.7151794,273.9212341,-0.09253139049,-13.21877003,0,0,0.9241195917,1.117715001,-0.002354299882,0.01765021868,2,1,0
tmi_loss_of_cooling,,2762.000244,2.174648318e-18,0.01764931902,291.7137451,273.9207458,-0.09253213555,-13.21887589,0,0,0.9240930676,1.117754102,-0.002355081961,0.01764931902,2,1,0
tmi_loss_of_cooling,,2763.000244,2.147266365e-18,0.01764842123,291.7123108,273.9202881,-0.09253287315,-13.21898174,0,0,0.9240665436,1.117793202,-0.002355864039,0.01764842123,2,1,0
tmi_loss_of_cooling,,2764.000244,2.120229553e-18,0.01764752343,291.7108765,273.9197998,-0.09253361821,-13.2190876,0,0,0.9240400195,1.117832303,-0.002356646117,0.01764752343,2,1,0
tmi_loss_of_cooling,,2765.000244,2.093532712e-18,0.0176466275,291.7094421,273.9193115,-0.09253435582,-13.21919346,0,0,0.9240134954,1.117871284,-0.002357425634,0.0176466275,2,1,0
tmi_loss_of_cooling,,2766.000244,2.067172534e-18,0.01764572971,291.7080078,273.9188232,-0.09253509343,-13.21929836,0,0,0.9239869714,1.117910385,-0.002358207712,0.01764572971,2,1,0
tmi_loss_of_cooling,,2767.000244,2.041143642e-18,0.01764483191,291.7065735,273.918335,-0.09253583848,-13.21940517,0,0,0.9239604473,1.117949486,-0.002358989557,0.01764483191,2,1,0
tmi_loss_of_cooling,,2768.000244,2.015442933e-18,0.01764393598,291.7051392,273.9178467,-0.09253658354,-13.21951199,0,0,0.9239339232,1.117988586,-0.002359771635,0.01764393598,2,1,0
tmi_loss_of_cooling,,2769.000244,1.990065652e-18,0.01764303818,291.7037048,273.9173584,-0.09253732115,-13.21961689,0,0,0.9239073992,1.118027687,-0.002360553714,0.01764303818,2,1,0
tmi_loss_of_cooling,,2770.000244,1.965007457e-18,0.01764214225,291.7022705,273.9168701,-0.09253805876,-13.21972275,0,0,0.9238809347,1.118066669,-0.002361333231,0.01764214225,2,1,0
tmi_loss_of_cooling,,2771.000244,1.94026545e-18,0.01764124632,291.7008362,273.9164124,-0.09253880382,-13.21982861,0,0,0.9238544106,1.118105769,-0.002362115309,0.01764124632,2,1,0
tmi_loss_of_cooling,,2772.000244,1.915835085e-18,0.01764035039,291.6994019,273.9159241,-0.09253954142,-13.21993446,0,0,0.9238278866,1.11814487,-0.002362897387,0.01764035039,2,1,0
tmi_loss_of_cooling,,2773.000244,1.89171181e-18,0.01763945445,291.6979675,273.9154358,-0.09254027903,-13.22003937,0,0,0.9238013625,1.118183851,-0.002363676904,0.01763945445,2,1,0
tmi_loss_of_cooling,,2774.000244,1.867892524e-18,0.01763855852,291.6965637,273.9149475,-0.09254102409,-13.22014618,0,0,0.9237748384,1.118222952,-0.002364458982,0.01763855852,2,1,0
tmi_loss_of_cooling,,2775.000244,1.84437309e-18,0.01763766445,291.6951294,273.9144592,-0.0925417617,-13.22025108,0,0,0.923748374,1.118261933,-0.002365238499,0.01763766445,2,1,0
tmi_loss_of_cooling,,2776.000244,1.821149788e-18,0.01763676852,291.6936951,273.9139709,-0.0925424993,-13.22035694,0,0,0.9237218499,1.118301034,-0.002366020577,0.01763676852,2,1,0
tmi_loss_of_cooling,,2777.000244,1.798219307e-18,0.01763587259,291.6922607,273.9135132,-0.09254324436,-13.2204628,0,0,0.9236953259,1.118340135,-0.002366802655,0.01763587259,2,1,0
tmi_loss_of_cooling,,2778.000244,1.775577099e-18,0.01763497852,291.6908264,273.9130249,-0.09254398197,-13.22056866,0,0,0.9236688018,1.118379116,-0.002367582172,0.01763497852,2,1,0
tmi_loss_of_cooling,,2779.000244,1.753220062e-18,0.01763408445,291.6893921,273.9125366,-0.09254472703,-13.22067451,0,0,0.9236422777,1.118418217,-0.00236836425,0.01763408445,2,1,0
tmi_loss_of_cooling,,2780.000244,1.731144265e-18,0.01763318852,291.6879883,273.9120483,-0.09254546463,-13.22078037,0,0,0.9236158133,1.118457198,-0.002369144,0.01763318852,2,1,0
tmi_loss_of_cooling,,2781.000244,1.709346919e-18,0.01763229631,291.686554,273.9115601,-0.09254620969,-13.22088623,0,0,0.9235892892,1.118496299,-0.002369925845,0.01763229631,2,1,0
tmi_loss_of_cooling,,2782.000244,1.687823783e-18,0.01763140224,291.6851196,273.9111023,-0.0925469473,-13.22099209,0,0,0.9235627651,1.11853528,-0.002370705595,0.01763140224,2,1,0
tmi_loss_of_cooling,,2783.000244,1.666571652e-18,0.01763050817,291.6836853,273.910614,-0.09254768491,-13.22109699,0,0,0.9235363007,1.118574262,-0.002371485112,0.01763050817,2,1,0
tmi_loss_of_cooling,,2784.000244,1.645587527e-18,0.0176296141,291.6822815,273.9101257,-0.09254842997,-13.2212038,0,0,0.9235097766,1.118613362,-0.00237226719,0.0176296141,2,1,0
tmi_loss_of_cooling,,2785.000244,1.62486717e-18,0.01762872189,291.6808472,273.9096375,-0.09254916757,-13.22130966,0,0,0.9234832525,1.118652344,-0.002373046707,0.01762872189,2,1,0
tmi_loss_of_cooling,,2786.000244,1.604407374e-18,0.01762782969,291.6794128,273.9091797,-0.09254990518,-13.22141457,0,0,0.9234567881,1.118691444,-0.002373828785,0.01762782969,2,1,0
tmi_loss_of_cooling,,2787.000244,1.584205763e-18,0.01762693748,291.678009,273.9086914,-0.09255065024,-13.22152138,0,0,0.923430264,1.118730426,-0.002374608535,0.01762693748,2,1,0
tmi_loss_of_cooling,,2788.000244,1.564258302e-18,0.01762604341,291.6765747,273.9082031,-0.0925513804,-13.22162533,0,0,0.9234037399,1.118769407,-0.002375388052,0.01762604341,2,1,0
tmi_loss_of_cooling,,2789.000244,1.544562305e-18,0.0176251512,291.6751404,273.9077148,-0.09255212545,-13.22173214,0,0,0.9233772755,1.118808389,-0.002376167802,0.0176251512,2,1,0
tmi_loss_of_cooling,,2790.000244,1.525114048e-18,0.01762426086,291.6737366,273.9072571,-0.09255287051,-13.221838,0,0,0.9233507514,1.118847489,-0.002376949647,0.01762426086,2,1,0
tmi_loss_of_cooling,,2791.000244,1.505910946e-18,0.01762336865,291.6723022,273.9067688,-0.09255360812,-13.22194386,0,0,0.9233242869,1.118886471,-0.002377729397,0.01762336865,2,1,0
tmi_loss_of_cooling,,2792.000244,1.486949278e-18,0.01762247644,291.6708984,273.9062805,-0.09255434573,-13.22204876,0,0,0.9232977629,1.118925452,-0.002378508914,0.01762247644,2,1,0
tmi_loss_of_cooling,,2793.000244,1.468226666e-18,0.0176215861,291.6694641,273.9057922,-0.09255508333,-13.22215462,0,0,0.9232712388,1.118964434,-0.002379288664,0.0176215861,2,1,0
tmi_loss_of_cooling,,2794.000244,1.449739489e-18,0.01762069389,291.6680603,273.9053345,-0.09255582839,-13.22226048,0,0,0.9232447743,1.119003534,-0.002380070742,0.01762069389,2,1,0
tmi_loss_of_cooling,,2795.000244,1.431485164e-18,0.01761980355,291.666626,273.9048462,-0.092556566,-13.22236633,0,0,0.9232182503,1.119042516,-0.002380850259,0.01761980355,2,1,0
tmi_loss_of_cooling,,2796.000244,1.413460692e-18,0.0176189132,291.6651917,273.9043579,-0.09255730361,-13.22247124,0,0,0.9231917858,1.119081497,-0.002381629776,0.0176189132,2,1,0
tmi_loss_of_cooling,,2797.000244,1.39566328e-18,0.017618021,291.6637878,273.9039001,-0.09255804121,-13.2225771,0,0,0.9231652617,1.119120479,-0.002382409526,0.017618021,2,1,0
tmi_loss_of_cooling,,2798.000244,1.378089828e-18,0.01761713251,291.6623535,273.9034119,-0.09255878627,-13.22268295,0,0,0.9231387973,1.11915946,-0.002383189043,0.01761713251,2,1,0
tmi_loss_of_cooling,,2799.000244,1.36073775e-18,0.01761624217,291.6609497,273.9029236,-0.09255952388,-13.22278881,0,0,0.9231122732,1.119198442,-0.002383968793,0.01761624217,2,1,0
tmi_loss_of_cooling,,2800.000244,1.343604151e-18,0.01761535183,291.6595459,273.9024658,-0.09256026149,-13.22289371,0,0,0.9230858088,1.119237423,-0.00238474831,0.01761535183,2,1,0
tmi_loss_of_cooling,,2801.000244,1.32668624e-18,0.01761446334,291.6581116,273.9019775,-0.0925609991,-13.22299957,0,0,0.9230592847,1.119276404,-0.00238552806,0.01761446334,2,1,0
tmi_loss_of_cooling,,2802.000244,1.309981638e-18,0.017613573,291.6567078,273.9014893,-0.0925617367,-13.22310448,0,0,0.9230328202,1.119315386,-0.002386307577,0.017613573,2,1,0
tmi_loss_of_cooling,,2803.000244,1.293487139e-18,0.01761268452,291.6552734,273.9010315,-0.09256248176,-13.22321129,0,0,0.9230062962,1.119354367,-0.002387087326,0.01761268452,2,1,0
tmi_loss_of_cooling,,2804.000244,1.277200263e-18,0.01761179417,291.6538696,273.9005432,-0.09256321937,-13.22331619,0,0,0.9229798317,1.119393349,-0.002387866843,0.01761179417,2,1,0
tmi_loss_of_cooling,,2805.000244,1.261118425e-18,0.01761090569,291.6524658,273.9000549,-0.09256395698,-13.22342205,0,0,0.9229533672,1.11943233,-0.002388646593,0.01761090569,2,1,0
tmi_loss_of_cooling,,2806.000244,1.245239245e-18,0.01761001721,291.6510315,273.8995972,-0.09256470203,-13.22352886,0,0,0.9229268432,1.119471312,-0.00238942611,0.01761001721,2,1,0
tmi_loss_of_cooling,,2807.000244,1.229559726e-18,0.01760913059,291.6496277,273.8991089,-0.09256543964,-13.22363377,0,0,0.9229003787,1.119510293,-0.00239020586,0.01760913059,2,1,0
tmi_loss_of_cooling,,2808.000244,1.2140778e-18,0.01760824211,291.6482239,273.8986206,-0.09256617725,-13.22373962,0,0,0.9228738546,1.119549274,-0.002390985377,0.01760824211,2,1,0
tmi_loss_of_cooling,,2809.000244,1.198790882e-18,0.01760735363,291.6467896,273.8981628,-0.09256692231,-13.22384548,0,0,0.9228473902,1.119588256,-0.002391765127,0.01760735363,2,1,0
tmi_loss_of_cooling,,2810.000244,1.183696387e-18,0.01760646701,291.6453857,273.8976746,-0.09256765246,-13.22395039,0,0,0.9228209257,1.119627237,-0.002392544644,0.01760646701,2,1,0
tmi_loss_of_cooling,,2811.000244,1.168792143e-18,0.01760557853,291.6439819,273.8972168,-0.09256839752,-13.22405624,0,0,0.9227944016,1.1196661,-0.002393321833,0.01760557853,2,1,0
tmi_loss_of_cooling,,2812.000244,1.154075463e-18,0.01760469191,291.6425476,273.8967285,-0.09256913513,-13.2241621,0,0,0.9227679372,1.119705081,-0.002394101582,0.01760469191,2,1,0
tmi_loss_of_cooling,,2813.000244,1.139543864e-18,0.01760380343,291.6411438,273.8962402,-0.09256987274,-13.22426701,0,0,0.9227414727,1.119744062,-0.002394881099,0.01760380343,2,1,0
tmi_loss_of_cooling,,2814.000244,1.125195486e-18,0.01760291681,291.63974,273.8957825,-0.09257061779,-13.22437382,0,0,0.9227149487,1.119783044,-0.002395660849,0.01760291681,2,1,0
tmi_loss_of_cooling,,2815.000244,1.11102764e-18,0.01760203019,291.6383362,273.8952942,-0.09257134795,-13.22447777,0,0,0.9226884842,1.119821906,-0.002396438038,0.01760203019,2,1,0
tmi_loss_of_cooling,,2816.000244,1.097038258e-18,0.01760114357,291.6369324,273.8948364,-0.09257209301,-13.22458458,0,0,0.9226620197,1.119860888,-0.002397217788,0.01760114357,2,1,0
tmi_loss_of_cooling,,2817.000244,1.083225169e-18,0.01760025881,291.635498,273.8943481,-0.09257283062,-13.22468948,0,0,0.9226355553,1.119899869,-0.002397997305,0.01760025881,2,1,0
tmi_loss_of_cooling,,2818.000244,1.069585684e-18,0.01759937219,291.6340942,273.8938599,-0.09257356822,-13.22479534,0,0,0.9226090312,1.119938731,-0.002398774493,0.01759937219,2,1,0
tmi_loss_of_cooling,,2819.000244,1.056118253e-18,0.01759848744,291.6326904,273.8934021,-0.09257430583,-13.22490025,0,0,0.9225825667,1.119977713,-0.002399554243,0.01759848744,2,1,0
tmi_loss_of_cooling,,2820.000244,1.042820188e-18,0.01759760082,291.6312866,273.8929138,-0.09257504344,-13.2250061,0,0,0.9225561023,1.120016694,-0.00240033376,0.01759760082,2,1,0
tmi_loss_of_cooling,,2821.000244,1.029689523e-18,0.0175967142,291.6298828,273.8924561,-0.09257578105,-13.22511101,0,0,0.9225296378,1.120055556,-0.002401111182,0.0175967142,2,1,0
tmi_loss_of_cooling,,2822.000244,1.01672419e-18,0.0175958313,291.628479,273.8919678,-0.09257652611,-13.22521782,0,0,0.9225031137,1.120094538,-0.002401890699,0.0175958313,2,1,0
tmi_loss_of_cooling,,2823.000244,1.003922329e-18,0.01759494655,291.6270752,273.89151,-0.09257726371,-13.22532272,0,0,0.9224766493,1.1201334,-0.002402667888,0.01759494655,2,1,0
tmi_loss_of_cooling,,2824.000244,9.912815622e-19,0.01759405993,291.6256714,273.8910217,-0.09257800132,-13.22542858,0,0,0.9224501848,1.120172381,-0.002403447637,0.01759405993,2,1,0
tmi_loss_of_cooling,,2825.000244,9.787999237e-19,0.01759317517,291.6242676,273.890564,-0.09257873893,-13.22553349,0,0,0.9224237204,1.120211244,-0.002404224826,0.01759317517,2,1,0
tmi_loss_of_cooling,,2826.000244,9.664754496e-19,0.01759229228,291.6228333,273.8900757,-0.09257947654,-13.22563934,0,0,0.9223972559,1.120250225,-0.002405004343,0.01759229228,2,1,0
tmi_loss_of_cooling,,2827.000244,9.54306382e-19,0.01759140752,291.6214294,273.8896179,-0.09258021414,-13.22574425,0,0,0.9223707914,1.120289087,-0.002405781765,0.01759140752,2,1,0
tmi_loss_of_cooling,,2828.000244,9.42290136e-19,0.01759052277,291.6200256,273.8891296,-0.09258095175,-13.22585011,0,0,0.922344327,1.120328069,-0.002406561282,0.01759052277,2,1,0
tmi_loss_of_cooling,,2829.000244,9.304253675e-19,0.01758963987,291.6186218,273.8886414,-0.09258168936,-13.22595501,0,0,0.9223178029,1.120366931,-0.00240733847,0.01758963987,2,1,0
tmi_loss_of_cooling,,2830.000244,9.187100085e-19,0.01758875698,291.617218,273.8881836,-0.09258243442,-13.22606182,0,0,0.9222913384,1.120405912,-0.00240811822,0.01758875698,2,1,0
tmi_loss_of_cooling,,2831.000244,9.071421978e-19,0.01758787408,291.6158142,273.8876953,-0.09258316457,-13.22616577,0,0,0.922264874,1.120444775,-0.002408895409,0.01758787408,2,1,0
tmi_loss_of_cooling,,2832.000244,8.957201777e-19,0.01758698933,291.6144409,273.8872375,-0.09258390963,-13.22627258,0,0,0.9222384095,1.120483637,-0.002409672597,0.01758698933,2,1,0
tmi_loss_of_cooling,,2833.000244,8.844416735e-19,0.0175861083,291.6130371,273.8867493,-0.09258464724,-13.22637749,0,0,0.9222119451,1.120522618,-0.002410452347,0.0175861083,2,1,0
tmi_loss_of_cooling,,2834.000244,8.733053409e-19,0.0175852254,291.6116333,273.8862915,-0.09258538485,-13.22648335,0,0,0.9221854806,1.120561481,-0.002411229536,0.0175852254,2,1,0
tmi_loss_of_cooling,,2835.000244,8.623092154e-19,0.01758434251,291.6102295,273.8858337,-0.09258612245,-13.22658825,0,0,0.9221590161,1.120600343,-0.002412006725,0.01758434251,2,1,0
tmi_loss_of_cooling,,2836.000244,8.514514359e-19,0.01758345962,291.6088257,273.8853455,-0.09258686006,-13.22669411,0,0,0.9221325517,1.120639205,-0.002412784146,0.01758345962,2,1,0
tmi_loss_of_cooling,,2837.000244,8.407305031e-19,0.01758257858,291.6074219,273.8848877,-0.09258759767,-13.22679901,0,0,0.9221060872,1.120678186,-0.002413563663,0.01758257858,2,1,0
tmi_loss_of_cooling,,2838.000244,8.301445041e-19,0.01758169569,291.6060181,273.8843994,-0.09258833528,-13.22690487,0,0,0.9220796227,1.120717049,-0.002414340852,0.01758169569,2,1,0
tmi_loss_of_cooling,,2839.000244,8.19691888e-19,0.01758081466,291.6046143,273.8839417,-0.09258907288,-13.22700977,0,0,0.9220531583,1.120755911,-0.002415118273,0.01758081466,2,1,0
tmi_loss_of_cooling,,2840.000244,8.093707419e-19,0.01757993177,291.603241,273.8834534,-0.09258981049,-13.22711563,0,0,0.9220266938,1.120794773,-0.002415895462,0.01757993177,2,1,0
tmi_loss_of_cooling,,2841.000244,7.991796182e-19,0.01757905073,291.6018372,273.8829956,-0.0925905481,-13.22722054,0,0,0.9220002294,1.120833635,-0.002416672651,0.01757905073,2,1,0
tmi_loss_of_cooling,,2842.000244,7.891169661e-19,0.01757817157,291.6004333,273.8825073,-0.09259128571,-13.22732639,0,0,0.9219737649,1.120872617,-0.002417452168,0.01757817157,2,1,0
tmi_loss_of_cooling,,2843.000244,7.791807175e-19,0.01757728867,291.5990295,273.8820496,-0.09259203076,-13.22743225,0,0,0.9219473004,1.120911479,-0.002418229589,0.01757728867,2,1,0
tmi_loss_of_cooling,,2844.000244,7.693698384e-19,0.0175764095,291.5976257,273.8815613,-0.09259276092,-13.22753716,0,0,0.921920836,1.120950341,-0.002419006778,0.0175764095,2,1,0
tmi_loss_of_cooling,,2845.000244,7.596824161e-19,0.01757552847,291.5962524,273.8811035,-0.09259350598,-13.22764301,0,0,0.9218943715,1.120989203,-0.002419783967,0.01757552847,2,1,0
tmi_loss_of_cooling,,2846.000244,7.501168995e-19,0.0175746493,291.5948486,273.8806458,-0.09259423614,-13.22774792,0,0,0.9218679667,1.121028066,-0.002420561155,0.0175746493,2,1,0
tmi_loss_of_cooling,,2847.000244,7.406717893e-19,0.01757376827,291.5934448,273.8801575,-0.09259498119,-13.22785378,0,0,0.9218415022,1.121066928,-0.002421338577,0.01757376827,2,1,0
tmi_loss_of_cooling,,2848.000244,7.313457415e-19,0.01757288724,291.592041,273.8796997,-0.09259571135,-13.22795868,0,0,0.9218150377,1.12110579,-0.002422115766,0.01757288724,2,1,0
tmi_loss_of_cooling,,2849.000244,7.221371534e-19,0.01757200807,291.5906677,273.8792114,-0.09259645641,-13.22806454,0,0,0.9217885733,1.121144652,-0.002422892954,0.01757200807,2,1,0
tmi_loss_of_cooling,,2850.000244,7.130444222e-19,0.0175711289,291.5892639,273.8787537,-0.09259718657,-13.22816944,0,0,0.9217621088,1.121183515,-0.002423670143,0.0175711289,2,1,0
tmi_loss_of_cooling,,2851.000244,7.040661521e-19,0.01757024974,291.5878601,273.8782959,-0.09259793162,-13.2282753,0,0,0.9217356443,1.121222377,-0.002424447564,0.01757024974,2,1,0
tmi_loss_of_cooling,,2852.000244,6.952011024e-19,0.01756937057,291.5864868,273.8778076,-0.09259866178,-13.2283802,0,0,0.9217091799,1.121261239,-0.002425224753,0.01756937057,2,1,0
tmi_loss_of_cooling,,2853.000244,6.864475153e-19,0.0175684914,291.585083,273.8773499,-0.09259940684,-13.22848606,0,0,0.921682775,1.121300101,-0.002426001942,0.0175684914,2,1,0
tmi_loss_of_cooling,,2854.000244,6.778041499e-19,0.01756761223,291.5836792,273.8768616,-0.092600137,-13.22859097,0,0,0.9216563106,1.121338844,-0.002426776802,0.01756761223,2,1,0
tmi_loss_of_cooling,,2855.000244,6.692696106e-19,0.01756673492,291.5823059,273.8764038,-0.0926008746,-13.22869587,0,0,0.9216298461,1.121377707,-0.002427553991,0.01756673492,2,1,0
tmi_loss_of_cooling,,2856.000244,6.608426564e-19,0.01756585576,291.5809021,273.875946,-0.09260161221,-13.22880173,0,0,0.9216033816,1.121416569,-0.002428331412,0.01756585576,2,1,0
tmi_loss_of_cooling,,2857.000244,6.525216847e-19,0.01756497845,291.5795288,273.8754578,-0.09260235727,-13.22890759,0,0,0.9215769768,1.121455431,-0.002429108601,0.01756497845,2,1,0
tmi_loss_of_cooling,,2858.000244,6.443055065e-19,0.01756410114,291.578125,273.875,-0.09260308743,-13.22901249,0,0,0.9215505123,1.121494293,-0.00242988579,0.01756410114,2,1,0
tmi_loss_of_cooling,,2859.000244,6.361927775e-19,0.01756322198,291.5767517,273.8745422,-0.09260382503,-13.22911739,0,0,0.9215240479,1.121533036,-0.00243066065,0.01756322198,2,1,0
tmi_loss_of_cooling,,2860.000244,6.281822571e-19,0.01756234467,291.5753479,273.874054,-0.09260456264,-13.22922325,0,0,0.9214975834,1.121571898,-0.002431437839,0.01756234467,2,1,0
tmi_loss_of_cooling,,2861.000244,6.202725493e-19,0.01756146736,291.5739441,273.8735962,-0.09260530025,-13.22932816,0,0,0.9214711785,1.121610761,-0.00243221526,0.01756146736,2,1,0
tmi_loss_of_cooling,,2862.000244,6.124624133e-19,0.01756059006,291.5725708,273.8731384,-0.09260603786,-13.22943401,0,0,0.9214447141,1.121649623,-0.002432992449,0.01756059006,2,1,0
tmi_loss_of_cooling,,2863.000244,6.047506602e-19,0.01755971275,291.571167,273.8726501,-0.09260677546,-13.22953892,0,0,0.9214182496,1.121688366,-0.002433767309,0.01755971275,2,1,0
tmi_loss_of_cooling,,2864.000244,5.971361007e-19,0.01755883545,291.5697937,273.8721924,-0.09260751307,-13.22964478,0,0,0.9213918447,1.121727228,-0.002434544498,0.01755883545,2,1,0
tmi_loss_of_cooling,,2865.000244,5.896172358e-19,0.01755796,291.5684204,273.8717346,-0.09260825068,-13.22974968,0,0,0.9213653803,1.12176609,-0.002435321687,0.01755796,2,1,0
tmi_loss_of_cooling,,2866.000244,5.821931347e-19,0.0175570827,291.5670166,273.8712463,-0.09260898829,-13.22985554,0,0,0.9213389158,1.121804833,-0.002436096547,0.0175570827,2,1,0
tmi_loss_of_cooling,,2867.000244,5.748625567e-19,0.01755620912,291.5656433,273.8707886,-0.09260972589,-13.22996044,0,0,0.921312511,1.121843696,-0.002436873969,0.01755620912,2,1,0
tmi_loss_of_cooling,,2868.000244,5.67624261e-19,0.01755533181,291.5642395,273.8703308,-0.0926104635,-13.23006535,0,0,0.9212860465,1.121882439,-0.002437648829,0.01755533181,2,1,0
tmi_loss_of_cooling,,2869.000244,5.604770586e-19,0.01755445637,291.5628662,273.8698425,-0.09261119366,-13.23017025,0,0,0.9212596416,1.121921301,-0.002438426018,0.01755445637,2,1,0
tmi_loss_of_cooling,,2870.000244,5.534199156e-19,0.01755357906,291.5614624,273.8693848,-0.09261193126,-13.23027515,0,0,0.9212331772,1.121960044,-0.002439200878,0.01755357906,2,1,0
tmi_loss_of_cooling,,2871.000244,5.464515393e-19,0.01755270362,291.5600891,273.868927,-0.09261266887,-13.23038101,0,0,0.9212067127,1.121998906,-0.002439978067,0.01755270362,2,1,0
tmi_loss_of_cooling,,2872.000244,5.395709992e-19,0.01755183004,291.5587158,273.8684387,-0.09261340648,-13.23048592,0,0,0.9211803079,1.122037649,-0.002440752927,0.01755183004,2,1,0
tmi_loss_of_cooling,,2873.000244,5.327768996e-19,0.0175509546,291.557312,273.867981,-0.09261414409,-13.23059177,0,0,0.9211538434,1.122076511,-0.002441530116,0.0175509546,2,1,0
tmi_loss_of_cooling,,2874.000244,5.260685682e-19,0.01755007915,291.5559387,273.8675232,-0.09261488169,-13.23069668,0,0,0.9211274385,1.122115254,-0.002442304976,0.01755007915,2,1,0
tmi_loss_of_cooling,,2875.000244,5.194446093e-19,0.01754920557,291.5545654,273.8670654,-0.0926156193,-13.23080254,0,0,0.9211009741,1.122154117,-0.002443082165,0.01754920557,2,1,0
tmi_loss_of_cooling,,2876.000244,5.129041956e-19,0.01754833013,291.5531616,273.8665771,-0.09261634946,-13.23090649,0,0,0.9210745692,1.12219286,-0.002443857025,0.01754833013,2,1,0
tmi_loss_of_cooling,,2877.000244,5.064460346e-19,0.01754745468,291.5517883,273.8661194,-0.09261708707,-13.23101234,0,0,0.9210481048,1.122231603,-0.002444631886,0.01754745468,2,1,0
tmi_loss_of_cooling,,2878.000244,5.000690925e-19,0.01754658297,291.550415,273.8656616,-0.09261782467,-13.23111725,0,0,0.9210216999,1.122270465,-0.002445409307,0.01754658297,2,1,0
tmi_loss_of_cooling,,2879.000244,4.937724903e-19,0.01754570752,291.5490417,273.8652039,-0.09261856228,-13.23122311,0,0,0.9209952354,1.122309208,-0.002446184168,0.01754570752,2,1,0
tmi_loss_of_cooling,,2880.000244,4.875552974e-19,0.01754483394,291.5476379,273.8647156,-0.09261929989,-13.23132801,0,0,0.9209688306,1.122347951,-0.002446959028,0.01754483394,2,1,0
tmi_loss_of_cooling,,2881.000244,4.814163248e-19,0.01754396036,291.5462646,273.8642578,-0.0926200375,-13.23143387,0,0,0.9209423661,1.122386813,-0.002447736217,0.01754396036,2,1,0
tmi_loss_of_cooling,,2882.000244,4.753545384e-19,0.01754308678,291.5448914,273.8638,-0.0926207751,-13.23153877,0,0,0.9209159613,1.122425556,-0.002448511077,0.01754308678,2,1,0
tmi_loss_of_cooling,,2883.000244,4.693692146e-19,0.01754221506,291.5435181,273.8633423,-0.09262150526,-13.23164368,0,0,0.9208895564,1.122464299,-0.002449285937,0.01754221506,2,1,0
tmi_loss_of_cooling,,2884.000244,4.634591643e-19,0.01754133962,291.5421143,273.862854,-0.09262224287,-13.23174858,0,0,0.9208630919,1.122503042,-0.002450060798,0.01754133962,2,1,0
tmi_loss_of_cooling,,2885.000244,4.576235601e-19,0.0175404679,291.540741,273.8623962,-0.09262298048,-13.23185349,0,0,0.9208366871,1.122541904,-0.002450837987,0.0175404679,2,1,0
tmi_loss_of_cooling,,2886.000244,4.518613166e-19,0.01753959432,291.5393677,273.8619385,-0.09262371808,-13.23195934,0,0,0.9208102226,1.122580647,-0.002451612847,0.01753959432,2,1,0
tmi_loss_of_cooling,,2887.000244,4.461718649e-19,0.0175387226,291.5379944,273.8614807,-0.09262445569,-13.23206425,0,0,0.9207838178,1.12261939,-0.002452387707,0.0175387226,2,1,0
tmi_loss_of_cooling,,2888.000244,4.405540161e-19,0.01753784902,291.5366211,273.8609924,-0.09262518585,-13.23216915,0,0,0.9207574129,1.122658134,-0.002453162568,0.01753784902,2,1,0
tmi_loss_of_cooling,,2889.000244,4.350067361e-19,0.01753697917,291.5352478,273.8605347,-0.09262592345,-13.23227406,0,0,0.9207309484,1.122696877,-0.002453937428,0.01753697917,2,1,0
tmi_loss_of_cooling,,2890.000244,4.295294304e-19,0.01753610745,291.533844,273.8600769,-0.09262666106,-13.23237991,0,0,0.9207045436,1.12273562,-0.002454712288,0.01753610745,2,1,0
tmi_loss_of_cooling,,2891.000244,4.241210651e-19,0.01753523387,291.5324707,273.8596191,-0.09262739867,-13.23248482,0,0,0.9206781387,1.122774363,-0.002455487149,0.01753523387,2,1,0
tmi_loss_of_cooling,,2892.000244,4.187807612e-19,0.01753436401,291.5310974,273.8591614,-0.09262813628,-13.23259068,0,0,0.9206516743,1.122813106,-0.002456262009,0.01753436401,2,1,0
tmi_loss_of_cooling,,2893.000244,4.135078209e-19,0.0175334923,291.5297241,273.8587036,-0.09262886643,-13.23269463,0,0,0.9206252694,1.122851849,-0.00245703687,0.0175334923,2,1,0
tmi_loss_of_cooling,,2894.000244,4.083011066e-19,0.01753262058,291.5283508,273.8582153,-0.09262960404,-13.23280048,0,0,0.9205988646,1.122890592,-0.00245781173,0.01753262058,2,1,0
tmi_loss_of_cooling,,2895.000244,4.031600757e-19,0.01753174886,291.5269775,273.8577576,-0.09263034165,-13.23290539,0,0,0.9205724001,1.122929335,-0.00245858659,0.01753174886,2,1,0
tmi_loss_of_cooling,,2896.000244,3.980838234e-19,0.01753087901,291.5256042,273.8572998,-0.09263107181,-13.23301029,0,0,0.9205459952,1.122968078,-0.002459361451,0.01753087901,2,1,0
tmi_loss_of_cooling,,2897.000244,3.930712382e-19,0.01753000915,291.524231,273.856842,-0.09263180941,-13.2331152,0,0,0.9205195904,1.123006821,-0.002460136311,0.01753000915,2,1,0
tmi_loss_of_cooling,,2898.000244,3.881219322e-19,0.01752913743,291.5228577,273.8563843,-0.09263254702,-13.23322105,0,0,0.9204931855,1.123045564,-0.002460911172,0.01752913743,2,1,0
tmi_loss_of_cooling,,2899.000244,3.83234975e-19,0.01752826758,291.5214844,273.855896,-0.09263328463,-13.23332596,0,0,0.9204667807,1.123084307,-0.002461686032,0.01752826758,2,1,0
tmi_loss_of_cooling,,2900.000244,3.784094359e-19,0.01752739772,291.5201111,273.8554382,-0.09263402224,-13.23343182,0,0,0.9204403162,1.12312305,-0.002462460892,0.01752739772,2,1,0
tmi_loss_of_cooling,,2901.000244,3.736448498e-19,0.01752652787,291.5187378,273.8549805,-0.09263475239,-13.23353577,0,0,0.9204139113,1.123161793,-0.002463235753,0.01752652787,2,1,0
tmi_loss_of_cooling,,2902.000244,3.689401308e-19,0.01752565801,291.5173645,273.8545227,-0.09263549,-13.23364067,0,0,0.9203875065,1.123200536,-0.002464010613,0.01752565801,2,1,0
tmi_loss_of_cooling,,2903.000244,3.642946845e-19,0.01752478816,291.5159912,273.8540649,-0.09263622761,-13.23374653,0,0,0.9203611016,1.12323916,-0.002464783145,0.01752478816,2,1,0
tmi_loss_of_cooling,,2904.000244,3.597076836e-19,0.0175239183,291.5146179,273.8536072,-0.09263695776,-13.23385048,0,0,0.9203346968,1.123277903,-0.002465558005,0.0175239183,2,1,0
tmi_loss_of_cooling,,2905.000244,3.55178482e-19,0.01752304845,291.5132446,273.8531494,-0.09263769537,-13.23395634,0,0,0.9203082323,1.123316646,-0.002466332866,0.01752304845,2,1,0
tmi_loss_of_cooling,,2906.000244,3.507062525e-19,0.01752218045,291.5118713,273.8526917,-0.09263843298,-13.23406124,0,0,0.9202818274,1.123355389,-0.002467107726,0.01752218045,2,1,0
tmi_loss_of_cooling,,2907.000244,3.462903747e-19,0.0175213106,291.510498,273.8522034,-0.09263916314,-13.23416615,0,0,0.9202554226,1.123394012,-0.002467880258,0.0175213106,2,1,0
tmi_loss_of_cooling,,2908.000244,3.419301247e-19,0.01752044261,291.5091553,273.8517456,-0.09263990074,-13.23427105,0,0,0.9202290177,1.123432755,-0.002468655119,0.01752044261,2,1,0
tmi_loss_of_cooling,,2909.000244,3.376247013e-19,0.01751957461,291.507782,273.8512878,-0.09264063835,-13.23437691,0,0,0.9202026129,1.123471498,-0.002469429979,0.01751957461,2,1,0
tmi_loss_of_cooling,,2910.000244,3.333735616e-19,0.01751870662,291.5064087,273.8508301,-0.09264136851,-13.23448086,0,0,0.920176208,1.123510122,-0.002470202278,0.01751870662,2,1,0
tmi_loss_of_cooling,,2911.000244,3.291759302e-19,0.01751783676,291.5050354,273.8503723,-0.09264210612,-13.23458576,0,0,0.9201498032,1.123548865,-0.002470977139,0.01751783676,2,1,0
tmi_loss_of_cooling,,2912.000244,3.250311608e-19,0.01751696877,291.5036621,273.8499146,-0.09264284372,-13.23469162,0,0,0.9201233983,1.123587608,-0.002471751999,0.01751696877,2,1,0
tmi_loss_of_cooling,,2913.000244,3.209385038e-19,0.01751610078,291.5022888,273.8494568,-0.09264357388,-13.23479557,0,0,0.9200969934,1.123626232,-0.002472524531,0.01751610078,2,1,0
tmi_loss_of_cooling,,2914.000244,3.168974939e-19,0.01751523465,291.500946,273.848999,-0.09264431894,-13.23490238,0,0,0.9200705886,1.123664975,-0.002473299392,0.01751523465,2,1,0
tmi_loss_of_cooling,,2915.000244,3.129073038e-19,0.01751436852,291.4995728,273.8485413,-0.0926450491,-13.23500633,0,0,0.9200441837,1.123703599,-0.002474071924,0.01751436852,2,1,0
tmi_loss_of_cooling,,2916.000244,3.089674167e-19,0.01751350053,291.4981995,273.8480835,-0.09264577925,-13.23511124,0,0,0.9200177789,1.123742342,-0.002474846784,0.01751350053,2,1,0
tmi_loss_of_cooling,,2917.000244,3.050770312e-19,0.01751263253,291.4968262,273.8475952,-0.09264651686,-13.23521614,0,0,0.919991374,1.123780966,-0.002475619316,0.01751263253,2,1,0
tmi_loss_of_cooling,,2918.000244,3.012357337e-19,0.0175117664,291.4954529,273.8471375,-0.09264725447,-13.235322,0,0,0.9199649692,1.123819709,-0.002476394176,0.0175117664,2,1,0
tmi_loss_of_cooling,,2919.000244,2.974427745e-19,0.01751089841,291.4941101,273.8466797,-0.09264798462,-13.23542595,0,0,0.9199385643,1.123858333,-0.002477166709,0.01751089841,2,1,0
tmi_loss_of_cooling,,2920.000244,2.936975334e-19,0.01751003228,291.4927368,273.8462219,-0.09264872223,-13.23553181,0,0,0.9199121594,1.123897076,-0.002477941569,0.01751003228,2,1,0
tmi_loss_of_cooling,,2921.000244,2.899994415e-19,0.01750916615,291.4913635,273.8457642,-0.09264945984,-13.23563671,0,0,0.9198857546,1.123935699,-0.002478713868,0.01750916615,2,1,0
tmi_loss_of_cooling,,2922.000244,2.863479819e-19,0.01750830002,291.4900208,273.8453064,-0.09265019,-13.23574066,0,0,0.9198593497,1.123974442,-0.002479488729,0.01750830002,2,1,0
tmi_loss_of_cooling,,2923.000244,2.827424826e-19,0.01750743389,291.4886475,273.8448486,-0.0926509276,-13.23584652,0,0,0.9198329449,1.124013066,-0.002480261261,0.01750743389,2,1,0
tmi_loss_of_cooling,,2924.000244,2.791822972e-19,0.01750656962,291.4872742,273.8443909,-0.09265165776,-13.23595047,0,0,0.91980654,1.12405169,-0.002481033793,0.01750656962,2,1,0
tmi_loss_of_cooling,,2925.000244,2.756670381e-19,0.01750570163,291.4859314,273.8439331,-0.09265239537,-13.23605633,0,0,0.9197801352,1.124090433,-0.002481808653,0.01750570163,2,1,0
tmi_loss_of_cooling,,2926.000244,2.721960073e-19,0.0175048355,291.4845581,273.8434753,-0.09265313298,-13.23616123,0,0,0.9197537303,1.124129057,-0.002482581185,0.0175048355,2,1,0
tmi_loss_of_cooling,,2927.000244,2.687686879e-19,0.01750397123,291.4831848,273.8430176,-0.09265386313,-13.23626614,0,0,0.919727385,1.124167681,-0.002483353484,0.01750397123,2,1,0
tmi_loss_of_cooling,,2928.000244,2.65384511e-19,0.01750310697,291.481842,273.8425598,-0.09265460074,-13.23637104,0,0,0.9197009802,1.124206305,-0.002484126016,0.01750310697,2,1,0
tmi_loss_of_cooling,,2929.000244,2.620429598e-19,0.01750224084,291.4804688,273.8421021,-0.0926553309,-13.23647499,0,0,0.9196745753,1.124245048,-0.002484900877,0.01750224084,2,1,0
tmi_loss_of_cooling,,2930.000244,2.587434656e-19,0.01750137657,291.4790955,273.8416443,-0.0926560685,-13.23658085,0,0,0.9196481705,1.124283671,-0.002485673409,0.01750137657,2,1,0
tmi_loss_of_cooling,,2931.000244,2.554855372e-19,0.01750051044,291.4777527,273.8411865,-0.09265680611,-13.23668575,0,0,0.9196217656,1.124322295,-0.002486445941,0.01750051044,2,1,0
tmi_loss_of_cooling,,2932.000244,2.522686318e-19,0.01749964803,291.4763794,273.8407288,-0.09265753627,-13.23679066,0,0,0.9195954204,1.124360919,-0.00248721824,0.01749964803,2,1,0
tmi_loss_of_cooling,,2933.000244,2.490922066e-19,0.0174987819,291.4750366,273.840271,-0.09265826643,-13.23689461,0,0,0.9195690155,1.124399543,-0.002487990772,0.0174987819,2,1,0
tmi_loss_of_cooling,,2934.000244,2.459558479e-19,0.0174979195,291.4736633,273.8398132,-0.09265900403,-13.23700047,0,0,0.9195426106,1.124438286,-0.002488765633,0.0174979195,2,1,0
tmi_loss_of_cooling,,2935.000244,2.428588578e-19,0.01749705337,291.4723206,273.8393555,-0.09265974164,-13.23710537,0,0,0.9195162058,1.12447691,-0.002489538165,0.01749705337,2,1,0
tmi_loss_of_cooling,,2936.000244,2.398009779e-19,0.01749619097,291.4709473,273.8388977,-0.0926604718,-13.23721027,0,0,0.9194898009,1.124515533,-0.002490310697,0.01749619097,2,1,0
tmi_loss_of_cooling,,2937.000244,2.36781536e-19,0.0174953267,291.4696045,273.8384399,-0.0926612094,-13.23731518,0,0,0.9194634557,1.124554157,-0.002491082996,0.0174953267,2,1,0
tmi_loss_of_cooling,,2938.000244,2.338001444e-19,0.01749446429,291.4682312,273.8379822,-0.09266193956,-13.23741913,0,0,0.9194370508,1.124592781,-0.002491855528,0.01749446429,2,1,0
tmi_loss_of_cooling,,2939.000244,2.308562603e-19,0.01749359816,291.4668884,273.8375244,-0.09266267717,-13.23752499,0,0,0.919410646,1.124631405,-0.00249262806,0.01749359816,2,1,0
tmi_loss_of_cooling,,2940.000244,2.279494443e-19,0.01749273576,291.4655151,273.8370667,-0.09266340733,-13.23762894,0,0,0.9193843007,1.124670029,-0.002493400592,0.01749273576,2,1,0
tmi_loss_of_cooling,,2941.000244,2.250792568e-19,0.01749187335,291.4641724,273.8366089,-0.09266414493,-13.23773479,0,0,0.9193578959,1.124708652,-0.002494172892,0.01749187335,2,1,0
tmi_loss_of_cooling,,2942.000244,2.222451809e-19,0.01749101095,291.4627991,273.8361511,-0.09266488254,-13.2378397,0,0,0.919331491,1.124747276,-0.002494945424,0.01749101095,2,1,0
tmi_loss_of_cooling,,2943.000244,2.194468289e-19,0.01749014854,291.4614563,273.8356934,-0.0926656127,-13.2379446,0,0,0.9193051457,1.1247859,-0.002495717956,0.01749014854,2,1,0
tmi_loss_of_cooling,,2944.000244,2.166836967e-19,0.01748928614,291.460083,273.8352356,-0.09266634285,-13.23804855,0,0,0.9192787409,1.124824524,-0.002496490488,0.01748928614,2,1,0
tmi_loss_of_cooling,,2945.000244,2.139553707e-19,0.01748842187,291.4587402,273.8347778,-0.09266708046,-13.23815441,0,0,0.919252336,1.124863148,-0.002497262787,0.01748842187,2,1,0
tmi_loss_of_cooling,,2946.000244,2.112613081e-19,0.01748756133,291.4573669,273.8343201,-0.09266781062,-13.23825836,0,0,0.9192259908,1.124901652,-0.002498032991,0.01748756133,2,1,0
tmi_loss_of_cooling,,2947.000244,2.086012503e-19,0.01748669893,291.4560242,273.8338623,-0.09266854823,-13.23836327,0,0,0.9191995859,1.124940276,-0.002498805523,0.01748669893,2,1,0
tmi_loss_of_cooling,,2948.000244,2.059747063e-19,0.01748583838,291.4546814,273.8334045,-0.09266927838,-13.23846817,0,0,0.9191731811,1.1249789,-0.002499578055,0.01748583838,2,1,0
tmi_loss_of_cooling,,2949.000244,2.033811978e-19,0.01748497412,291.4533081,273.8329468,-0.09267000854,-13.23857212,0,0,0.9191468358,1.125017524,-0.002500350354,0.01748497412,2,1,0
tmi_loss_of_cooling,,2950.000244,2.008203371e-19,0.01748411357,291.4519653,273.8325195,-0.09267074615,-13.23867798,0,0,0.9191204309,1.125056148,-0.002501122886,0.01748411357,2,1,0
tmi_loss_of_cooling,,2951.000244,1.982917235e-19,0.01748325117,291.4506226,273.8320618,-0.09267148376,-13.23878288,0,0,0.9190940857,1.125094652,-0.00250189309,0.01748325117,2,1,0
tmi_loss_of_cooling,,2952.000244,1.957949952e-19,0.01748239063,291.4492493,273.831604,-0.09267221391,-13.23888683,0,0,0.9190676808,1.125133276,-0.002502665389,0.01748239063,2,1,0
tmi_loss_of_cooling,,2953.000244,1.93329648e-19,0.01748153009,291.4479065,273.8311462,-0.09267294407,-13.23899174,0,0,0.9190413356,1.1251719,-0.002503437921,0.01748153009,2,1,0
tmi_loss_of_cooling,,2954.000244,1.908953459e-19,0.01748066954,291.4465637,273.8306885,-0.09267368168,-13.23909664,0,0,0.9190149307,1.125210524,-0.002504210453,0.01748066954,2,1,0
tmi_loss_of_cooling,,2955.000244,1.8849174e-19,0.017479809,291.4451904,273.8302307,-0.09267441183,-13.23920155,0,0,0.9189885855,1.125249028,-0.002504980424,0.017479809,2,1,0
tmi_loss_of_cooling,,2956.000244,1.86118352e-19,0.01747894846,291.4438477,273.8297729,-0.09267514944,-13.23930645,0,0,0.9189621806,1.125287652,-0.002505752956,0.01747894846,2,1,0
tmi_loss_of_cooling,,2957.000244,1.837748847e-19,0.01747808792,291.4425049,273.8293152,-0.0926758796,-13.23941135,0,0,0.9189358354,1.125326157,-0.00250652316,0.01747808792,2,1,0
tmi_loss_of_cooling,,2958.000244,1.814608728e-19,0.01747722737,291.4411621,273.8288574,-0.09267660975,-13.2395153,0,0,0.9189094305,1.12536478,-0.00250729546,0.01747722737,2,1,0
tmi_loss_of_cooling,,2959.000244,1.791760707e-19,0.0174763687,291.4397888,273.8283997,-0.09267734736,-13.23962021,0,0,0.9188830853,1.125403404,-0.002508067992,0.0174763687,2,1,0
tmi_loss_of_cooling,,2960.000244,1.769199744e-19,0.01747550815,291.438446,273.8279419,-0.09267807752,-13.23972511,0,0,0.9188566804,1.125441909,-0.002508838195,0.01747550815,2,1,0
tmi_loss_of_cooling,,2961.000244,1.746923382e-19,0.01747464761,291.4371033,273.8275146,-0.09267881513,-13.23983002,0,0,0.9188303351,1.125480533,-0.002509610495,0.01747464761,2,1,0
tmi_loss_of_cooling,,2962.000244,1.724927098e-19,0.01747378893,291.4357605,273.8270569,-0.09267954528,-13.23993492,0,0,0.9188039899,1.125519037,-0.002510380698,0.01747378893,2,1,0
tmi_loss_of_cooling,,2963.000244,1.703207791e-19,0.01747292839,291.4343872,273.8265991,-0.09268027544,-13.24003887,0,0,0.918777585,1.125557661,-0.00251115323,0.01747292839,2,1,0
tmi_loss_of_cooling,,2964.000244,1.681761841e-19,0.01747206971,291.4330444,273.8261414,-0.09268101305,-13.24014473,0,0,0.9187512398,1.125596166,-0.002511923201,0.01747206971,2,1,0
tmi_loss_of_cooling,,2965.000244,1.660586405e-19,0.01747120917,291.4317017,273.8256836,-0.0926817432,-13.24024868,0,0,0.9187248349,1.125634789,-0.002512695733,0.01747120917,2,1,0
tmi_loss_of_cooling,,2966.000244,1.639677089e-19,0.01747035049,291.4303589,273.8252258,-0.09268248081,-13.24035358,0,0,0.9186984897,1.125673294,-0.002513465937,0.01747035049,2,1,0
tmi_loss_of_cooling,,2967.000244,1.619031566e-19,0.01746949181,291.4290161,273.8247681,-0.09268321097,-13.24045849,0,0,0.9186721444,1.125711918,-0.002514238236,0.01746949181,2,1,0
tmi_loss_of_cooling,,2968.000244,1.598645958e-19,0.01746863313,291.4276733,273.8243408,-0.09268394113,-13.24056244,0,0,0.9186457396,1.125750422,-0.00251500844,0.01746863313,2,1,0
tmi_loss_of_cooling,,2969.000244,1.578516518e-19,0.01746777631,291.4263,273.8238831,-0.09268467128,-13.24066734,0,0,0.9186193943,1.125788927,-0.002515778411,0.01746777631,2,1,0
tmi_loss_of_cooling,,2970.000244,1.558640789e-19,0.01746691763,291.4249573,273.8234253,-0.09268540889,-13.24077225,0,0,0.918593049,1.125827551,-0.002516550943,0.01746691763,2,1,0
tmi_loss_of_cooling,,2971.000244,1.539015283e-19,0.01746605895,291.4236145,273.8229675,-0.0926861465,-13.24087811,0,0,0.9185666442,1.125866055,-0.002517321147,0.01746605895,2,1,0
tmi_loss_of_cooling,,2972.000244,1.519637156e-19,0.01746520028,291.4222717,273.8225098,-0.09268687665,-13.24098206,0,0,0.9185402989,1.12590456,-0.002518091118,0.01746520028,2,1,0
tmi_loss_of_cooling,,2973.000244,1.500502917e-19,0.01746434346,291.420929,273.822052,-0.09268760681,-13.24108601,0,0,0.9185139537,1.125943184,-0.00251886365,0.01746434346,2,1,0
tmi_loss_of_cooling,,2974.000244,1.481609336e-19,0.01746348478,291.4195862,273.8216248,-0.09268833697,-13.24119091,0,0,0.9184876084,1.125981688,-0.002519633621,0.01746348478,2,1,0
tmi_loss_of_cooling,,2975.000244,1.462953958e-19,0.0174626261,291.4182434,273.821167,-0.09268907458,-13.24129581,0,0,0.9184612036,1.126020193,-0.002520403825,0.0174626261,2,1,0
tmi_loss_of_cooling,,2976.000244,1.444533421e-19,0.01746177115,291.4169006,273.8207092,-0.09268980473,-13.24140072,0,0,0.9184348583,1.126058698,-0.002521173796,0.01746177115,2,1,0
tmi_loss_of_cooling,,2977.000244,1.426344624e-19,0.01746091247,291.4155579,273.8202515,-0.09269054234,-13.24150562,0,0,0.9184085131,1.126097322,-0.002521946328,0.01746091247,2,1,0
tmi_loss_of_cooling,,2978.000244,1.408384982e-19,0.01746005565,291.4142151,273.8197937,-0.0926912725,-13.24160957,0,0,0.9183821678,1.126135826,-0.002522716532,0.01746005565,2,1,0
tmi_loss_of_cooling,,2979.000244,1.390651522e-19,0.01745919883,291.4128723,273.8193359,-0.09269200265,-13.24171448,0,0,0.918355763,1.126174331,-0.002523486502,0.01745919883,2,1,0
tmi_loss_of_cooling,,2980.000244,1.373141272e-19,0.01745834202,291.4115295,273.8189087,-0.09269273281,-13.24181843,0,0,0.9183294177,1.126212835,-0.002524256706,0.01745834202,2,1,0
tmi_loss_of_cooling,,2981.000244,1.355851646e-19,0.01745748706,291.4101868,273.8184509,-0.09269346297,-13.24192333,0,0,0.9183030725,1.12625134,-0.002525026677,0.01745748706,2,1,0
tmi_loss_of_cooling,,2982.000244,1.338779414e-19,0.01745662838,291.408844,273.8179932,-0.09269420058,-13.24202824,0,0,0.9182767272,1.126289845,-0.002525796881,0.01745662838,2,1,0
tmi_loss_of_cooling,,2983.000244,1.321922636e-19,0.01745577343,291.4075012,273.8175354,-0.09269493073,-13.24213219,0,0,0.9182503819,1.126328349,-0.002526566852,0.01745577343,2,1,0
