scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,2984.000244,1.305277694e-19,0.01745491661,291.4061584,273.8170776,-0.09269566089,-13.24223709,0,0,0.9182240367,1.126366854,-0.002527337056,0.01745491661,2,1,0
tmi_loss_of_cooling,,2985.000244,1.288842262e-19,0.01745406166,291.4048157,273.8166504,-0.0926963985,-13.242342,0,0,0.9181976318,1.126405358,-0.002528107027,0.01745406166,2,1,0
tmi_loss_of_cooling,,2986.000244,1.27261427e-19,0.01745320484,291.4034729,273.8161926,-0.09269712865,-13.2424469,0,0,0.9181712866,1.126443863,-0.00252887723,0.01745320484,2,1,0
tmi_loss_of_cooling,,2987.000244,1.256590231e-19,0.01745234989,291.4021301,273.8157349,-0.09269785881,-13.24255085,0,0,0.9181449413,1.126482368,-0.002529647201,0.01745234989,2,1,0
tmi_loss_of_cooling,,2988.000244,1.240768075e-19,0.01745149307,291.4007874,273.8152771,-0.09269858897,-13.2426548,0,0,0.9181185961,1.126520872,-0.002530417405,0.01745149307,2,1,0
tmi_loss_of_cooling,,2989.000244,1.225145219e-19,0.01745063812,291.3994446,273.8148499,-0.09269931912,-13.2427597,0,0,0.9180922508,1.126559377,-0.002531187376,0.01745063812,2,1,0
tmi_loss_of_cooling,,2990.000244,1.209718946e-19,0.0174497813,291.3981018,273.8143921,-0.09270005673,-13.24286461,0,0,0.9180659056,1.126597881,-0.00253195758,0.0174497813,2,1,0
tmi_loss_of_cooling,,2991.000244,1.194486674e-19,0.01744892821,291.396759,273.8139343,-0.09270078689,-13.24296951,0,0,0.9180395603,1.126636386,-0.002532727551,0.01744892821,2,1,0
tmi_loss_of_cooling,,2992.000244,1.179446462e-19,0.01744807325,291.3954468,273.8134766,-0.09270151705,-13.24307346,0,0,0.9180132151,1.126674891,-0.002533497754,0.01744807325,2,1,0
tmi_loss_of_cooling,,2993.000244,1.164595727e-19,0.0174472183,291.394104,273.8130493,-0.09270225465,-13.24317837,0,0,0.9179868698,1.126713395,-0.002534267958,0.0174472183,2,1,0
tmi_loss_of_cooling,,2994.000244,1.149932012e-19,0.01744636334,291.3927612,273.8125916,-0.09270298481,-13.24328327,0,0,0.9179605246,1.1267519,-0.002535037929,0.01744636334,2,1,0
tmi_loss_of_cooling,,2995.000244,1.135452474e-19,0.01744551025,291.3914185,273.8121338,-0.09270371497,-13.24338722,0,0,0.9179341793,1.126790285,-0.002535805572,0.01744551025,2,1,0
tmi_loss_of_cooling,,2996.000244,1.121155691e-19,0.0174446553,291.3900757,273.811676,-0.09270444512,-13.24349213,0,0,0.9179078341,1.12682879,-0.002536575776,0.0174446553,2,1,0
tmi_loss_of_cooling,,2997.000244,1.10703882e-19,0.01744380035,291.3887329,273.8112488,-0.09270517528,-13.24359608,0,0,0.9178814888,1.126867294,-0.002537345747,0.01744380035,2,1,0
tmi_loss_of_cooling,,2998.000244,1.093099792e-19,0.01744294725,291.3874207,273.810791,-0.09270590544,-13.24370003,0,0,0.9178551435,1.126905799,-0.00253811595,0.01744294725,2,1,0
tmi_loss_of_cooling,,2999.000244,1.079336024e-19,0.0174420923,291.3860779,273.8103333,-0.09270663559,-13.24380493,0,0,0.9178287983,1.126944184,-0.002538883593,0.0174420923,2,1,0
tmi_loss_of_cooling,,3000.000244,1.065745576e-19,0.01744123921,291.3847351,273.8098755,-0.0927073732,-13.24390984,0,0,0.917802453,1.126982689,-0.002539653797,0.01744123921,2,1,0
tmi_loss_of_cooling,,3001.000244,1.052326638e-19,0.01744038612,291.3833923,273.8094482,-0.09270810336,-13.24401474,0,0,0.9177761078,1.127021194,-0.002540423768,0.01744038612,2,1,0
tmi_loss_of_cooling,,3002.000244,1.039076368e-19,0.01743953116,291.3820496,273.8089905,-0.09270883352,-13.24411869,0,0,0.9177497625,1.127059579,-0.00254119141,0.01743953116,2,1,0
tmi_loss_of_cooling,,3003.000244,1.025992956e-19,0.01743867807,291.3807373,273.8085327,-0.09270956367,-13.24422264,0,0,0.9177234173,1.127098083,-0.002541961614,0.01743867807,2,1,0
tmi_loss_of_cooling,,3004.000244,1.013074398e-19,0.01743782498,291.3793945,273.8081055,-0.09271030128,-13.2443285,0,0,0.917697072,1.127136588,-0.002542731818,0.01743782498,2,1,0
tmi_loss_of_cooling,,3005.000244,1.000318368e-19,0.01743697189,291.3780518,273.8076477,-0.09271103144,-13.24443245,0,0,0.9176707864,1.127174973,-0.00254349946,0.01743697189,2,1,0
tmi_loss_of_cooling,,3006.000244,9.877231216e-20,0.01743612066,291.376709,273.8071899,-0.09271176159,-13.24453735,0,0,0.9176444411,1.127213478,-0.002544269431,0.01743612066,2,1,0
tmi_loss_of_cooling,,3007.000244,9.752862026e-20,0.01743526757,291.3753967,273.8067322,-0.09271249175,-13.2446413,0,0,0.9176180959,1.127251863,-0.002545037307,0.01743526757,2,1,0
tmi_loss_of_cooling,,3008.000244,9.630060602e-20,0.01743441448,291.374054,273.8063049,-0.09271322191,-13.24474525,0,0,0.9175917506,1.127290368,-0.002545807278,0.01743441448,2,1,0
tmi_loss_of_cooling,,3009.000244,9.508803679e-20,0.01743356325,291.3727112,273.8058472,-0.09271395206,-13.24485016,0,0,0.9175654054,1.127328753,-0.00254657492,0.01743356325,2,1,0
tmi_loss_of_cooling,,3010.000244,9.389076394e-20,0.01743271016,291.3713989,273.8053894,-0.09271468222,-13.24495411,0,0,0.9175390601,1.127367258,-0.002547345124,0.01743271016,2,1,0
tmi_loss_of_cooling,,3011.000244,9.270856129e-20,0.01743185706,291.3700562,273.8049622,-0.09271541238,-13.24505806,0,0,0.9175127745,1.127405643,-0.002548112767,0.01743185706,2,1,0
tmi_loss_of_cooling,,3012.000244,9.154121557e-20,0.01743100584,291.3687134,273.8045044,-0.09271614254,-13.24516296,0,0,0.9174864292,1.127444148,-0.002548882971,0.01743100584,2,1,0
tmi_loss_of_cooling,,3013.000244,9.038858462e-20,0.01743015461,291.3674011,273.8040466,-0.09271687269,-13.24526691,0,0,0.917460084,1.127482533,-0.002549650613,0.01743015461,2,1,0
tmi_loss_of_cooling,,3014.000244,8.925046811e-20,0.01742930152,291.3660583,273.8036194,-0.09271760285,-13.24537182,0,0,0.9174337387,1.127520919,-0.002550418256,0.01742930152,2,1,0
tmi_loss_of_cooling,,3015.000244,8.812669155e-20,0.01742845029,291.3647156,273.8031616,-0.09271834046,-13.24547672,0,0,0.9174074531,1.127559423,-0.00255118846,0.01742845029,2,1,0
tmi_loss_of_cooling,,3016.000244,8.701705461e-20,0.01742760092,291.3634033,273.8027039,-0.09271907061,-13.24558067,0,0,0.9173811078,1.127597809,-0.002551956102,0.01742760092,2,1,0
tmi_loss_of_cooling,,3017.000244,8.592138926e-20,0.01742674969,291.3620605,273.8022766,-0.09271980077,-13.24568558,0,0,0.9173547626,1.127636313,-0.002552726306,0.01742674969,2,1,0
tmi_loss_of_cooling,,3018.000244,8.483953396e-20,0.01742589846,291.3607483,273.8018188,-0.09272053093,-13.24578953,0,0,0.9173284173,1.127674699,-0.002553493949,0.01742589846,2,1,0
tmi_loss_of_cooling,,3019.000244,8.377128836e-20,0.01742504723,291.3594055,273.8013611,-0.09272126108,-13.24589443,0,0,0.9173021317,1.127713084,-0.002554261591,0.01742504723,2,1,0
tmi_loss_of_cooling,,3020.000244,8.27164909e-20,0.017424196,291.3580627,273.8009338,-0.09272199124,-13.24599838,0,0,0.9172757864,1.12775147,-0.002555029234,0.017424196,2,1,0
tmi_loss_of_cooling,,3021.000244,8.167496065e-20,0.01742334478,291.3567505,273.8004761,-0.0927227214,-13.24610233,0,0,0.9172494411,1.127789974,-0.002555799438,0.01742334478,2,1,0
tmi_loss_of_cooling,,3022.000244,8.064657482e-20,0.01742249541,291.3554077,273.8000183,-0.09272345155,-13.24620724,0,0,0.9172231555,1.12782836,-0.00255656708,0.01742249541,2,1,0
tmi_loss_of_cooling,,3023.000244,7.963112661e-20,0.01742164418,291.3540955,273.7995911,-0.09272418171,-13.24631119,0,0,0.9171968102,1.127866745,-0.002557334956,0.01742164418,2,1,0
tmi_loss_of_cooling,,3024.000244,7.862846092e-20,0.01742079295,291.3527527,273.7991333,-0.09272491187,-13.24641514,0,0,0.917170465,1.12790513,-0.002558102598,0.01742079295,2,1,0
tmi_loss_of_cooling,,3025.000244,7.76384162e-20,0.01741994545,291.3514404,273.7987061,-0.09272564203,-13.24652004,0,0,0.9171441793,1.127943516,-0.002558870241,0.01741994545,2,1,0
tmi_loss_of_cooling,,3026.000244,7.666085027e-20,0.01741909422,291.3500977,273.7982483,-0.09272637963,-13.24662495,0,0,0.9171178341,1.12798202,-0.002559640445,0.01741909422,2,1,0
tmi_loss_of_cooling,,3027.000244,7.569559512e-20,0.01741824299,291.3487854,273.7977905,-0.09272710979,-13.24672985,0,0,0.9170915484,1.128020406,-0.002560408087,0.01741824299,2,1,0
tmi_loss_of_cooling,,3028.000244,7.474247626e-20,0.01741739549,291.3474426,273.7973633,-0.09272783995,-13.2468338,0,0,0.9170652032,1.128058791,-0.00256117573,0.01741739549,2,1,0
tmi_loss_of_cooling,,3029.000244,7.380137091e-20,0.01741654426,291.3461304,273.7969055,-0.0927285701,-13.24693775,0,0,0.9170389175,1.128097177,-0.002561943373,0.01741654426,2,1,0
tmi_loss_of_cooling,,3030.000244,7.287209811e-20,0.01741569676,291.3447876,273.7964478,-0.09272930026,-13.24704266,0,0,0.9170125723,1.128135562,-0.002562711248,0.01741569676,2,1,0
tmi_loss_of_cooling,,3031.000244,7.195455448e-20,0.01741484739,291.3434753,273.7960205,-0.09273003042,-13.24714661,0,0,0.916986227,1.128173947,-0.002563478891,0.01741484739,2,1,0
tmi_loss_of_cooling,,3032.000244,7.104853968e-20,0.01741399616,291.3421326,273.7955627,-0.09273075312,-13.2472496,0,0,0.9169599414,1.128212333,-0.002564246533,0.01741399616,2,1,0
tmi_loss_of_cooling,,3033.000244,7.015394385e-20,0.01741314866,291.3408203,273.7951355,-0.09273149073,-13.24735546,0,0,0.9169335961,1.128250718,-0.002565014409,0.01741314866,2,1,0
tmi_loss_of_cooling,,3034.000244,6.927061189e-20,0.01741229929,291.3395081,273.7946777,-0.09273222089,-13.24745941,0,0,0.9169073105,1.128289104,-0.002565782052,0.01741229929,2,1,0
tmi_loss_of_cooling,,3035.000244,6.839840163e-20,0.01741145179,291.3381653,273.79422,-0.09273295105,-13.24756432,0,0,0.9168809652,1.128327489,-0.002566549694,0.01741145179,2,1,0
tmi_loss_of_cooling,,3036.000244,6.75371709e-20,0.01741060242,291.336853,273.7937927,-0.0927336812,-13.24766827,0,0,0.9168546796,1.128365874,-0.002567317337,0.01741060242,2,1,0
tmi_loss_of_cooling,,3037.000244,6.668679046e-20,0.01740975492,291.3355103,273.793335,-0.09273441136,-13.24777222,0,0,0.9168283343,1.12840426,-0.002568085212,0.01740975492,2,1,0
tmi_loss_of_cooling,,3038.000244,6.584711166e-20,0.01740890741,291.334198,273.7929077,-0.09273513407,-13.24787617,0,0,0.9168020487,1.128442526,-0.002568850527,0.01740890741,2,1,0
tmi_loss_of_cooling,,3039.000244,6.501799881e-20,0.01740805805,291.3328857,273.79245,-0.09273586422,-13.24798012,0,0,0.916775763,1.128480911,-0.002569618169,0.01740805805,2,1,0
tmi_loss_of_cooling,,3040.000244,6.419934203e-20,0.01740721054,291.331543,273.7920227,-0.09273659438,-13.24808407,0,0,0.9167494178,1.128519297,-0.002570385812,0.01740721054,2,1,0
tmi_loss_of_cooling,,3041.000244,6.339097978e-20,0.01740636118,291.3302307,273.7915649,-0.09273732454,-13.24818897,0,0,0.9167231321,1.128557682,-0.002571153687,0.01740636118,2,1,0
tmi_loss_of_cooling,,3042.000244,6.259280865e-20,0.01740551554,291.3288879,273.7911072,-0.09273805469,-13.24829292,0,0,0.9166967869,1.128596067,-0.00257192133,0.01740551554,2,1,0
tmi_loss_of_cooling,,3043.000244,6.180467355e-20,0.01740466803,291.3275757,273.7906799,-0.09273878485,-13.24839783,0,0,0.9166705012,1.128634334,-0.002572686644,0.01740466803,2,1,0
tmi_loss_of_cooling,,3044.000244,6.102646461e-20,0.01740381867,291.3262634,273.7902222,-0.09273951501,-13.24850178,0,0,0.9166442156,1.128672719,-0.002573454287,0.01740381867,2,1,0
tmi_loss_of_cooling,,3045.000244,6.025805906e-20,0.01740297303,291.3249512,273.7897949,-0.09274024516,-13.24860573,0,0,0.9166178703,1.128711104,-0.00257422193,0.01740297303,2,1,0
tmi_loss_of_cooling,,3046.000244,5.949934703e-20,0.01740212552,291.3236084,273.7893372,-0.09274097532,-13.24871063,0,0,0.9165915847,1.12874949,-0.002574989805,0.01740212552,2,1,0
tmi_loss_of_cooling,,3047.000244,5.875015404e-20,0.01740127988,291.3222961,273.7889099,-0.09274169803,-13.24881363,0,0,0.916565299,1.128787756,-0.002575755119,0.01740127988,2,1,0
tmi_loss_of_cooling,,3048.000244,5.8010409e-20,0.01740043052,291.3209839,273.7884521,-0.09274243563,-13.24891853,0,0,0.9165389538,1.128826141,-0.002576522762,0.01740043052,2,1,0
tmi_loss_of_cooling,,3049.000244,5.727998267e-20,0.01739958487,291.3196411,273.7879944,-0.09274315834,-13.24902248,0,0,0.9165126681,1.128864527,-0.002577290405,0.01739958487,2,1,0
tmi_loss_of_cooling,,3050.000244,5.655875226e-20,0.01739873923,291.3183289,273.7875671,-0.0927438885,-13.24912643,0,0,0.9164863825,1.128902793,-0.002578055719,0.01739873923,2,1,0
tmi_loss_of_cooling,,3051.000244,5.584660792e-20,0.01739789173,291.3170166,273.7871094,-0.09274461865,-13.24923038,0,0,0.9164600372,1.128941178,-0.002578823594,0.01739789173,2,1,0
tmi_loss_of_cooling,,3052.000244,5.514340746e-20,0.01739704609,291.3157043,273.7866821,-0.09274534881,-13.24933529,0,0,0.9164337516,1.128979445,-0.002579588909,0.01739704609,2,1,0
tmi_loss_of_cooling,,3053.000244,5.444908627e-20,0.01739620045,291.3143616,273.7862244,-0.09274607897,-13.24943924,0,0,0.9164074659,1.12901783,-0.002580356551,0.01739620045,2,1,0
tmi_loss_of_cooling,,3054.000244,5.376350541e-20,0.01739535481,291.3130493,273.7857971,-0.09274680912,-13.24954414,0,0,0.9163811207,1.129056096,-0.002581121866,0.01739535481,2,1,0
tmi_loss_of_cooling,,3055.000244,5.308654209e-20,0.0173945073,291.3117371,273.7853394,-0.09274753928,-13.24964809,0,0,0.916354835,1.129094481,-0.002581889508,0.0173945073,2,1,0
tmi_loss_of_cooling,,3056.000244,5.241810584e-20,0.01739366166,291.3104248,273.7849121,-0.09274826944,-13.24975204,0,0,0.9163285494,1.129132748,-0.002582654823,0.01739366166,2,1,0
tmi_loss_of_cooling,,3057.000244,5.175809972e-20,0.01739281602,291.309082,273.7844543,-0.0927489996,-13.24985695,0,0,0.9163022637,1.129171133,-0.002583422698,0.01739281602,2,1,0
tmi_loss_of_cooling,,3058.000244,5.110639449e-20,0.01739197038,291.3077698,273.7840271,-0.0927497223,-13.24995995,0,0,0.9162759781,1.129209399,-0.002584188012,0.01739197038,2,1,0
tmi_loss_of_cooling,,3059.000244,5.046288998e-20,0.01739112474,291.3064575,273.7835693,-0.09275045246,-13.2500639,0,0,0.9162496328,1.129247785,-0.002584955655,0.01739112474,2,1,0
tmi_loss_of_cooling,,3060.000244,4.982749894e-20,0.01739028096,291.3051453,273.7831421,-0.09275118262,-13.2501688,0,0,0.9162233472,1.129286051,-0.002585720969,0.01739028096,2,1,0
tmi_loss_of_cooling,,3061.000244,4.920009861e-20,0.01738943532,291.303833,273.7826843,-0.09275191277,-13.25027275,0,0,0.9161970615,1.129324436,-0.002586488612,0.01738943532,2,1,0
tmi_loss_of_cooling,,3062.000244,4.858060172e-20,0.01738858968,291.3025208,273.7822571,-0.09275264293,-13.2503767,0,0,0.9161707759,1.129362702,-0.002587253926,0.01738858968,2,1,0
tmi_loss_of_cooling,,3063.000244,4.796891135e-20,0.0173877459,291.301178,273.7817993,-0.09275336564,-13.25048065,0,0,0.9161444902,1.129400969,-0.002588019241,0.0173877459,2,1,0
tmi_loss_of_cooling,,3064.000244,4.736491764e-20,0.01738690212,291.2998657,273.7813721,-0.09275409579,-13.2505846,0,0,0.9161182046,1.129439354,-0.002588787116,0.01738690212,2,1,0
tmi_loss_of_cooling,,3065.000244,4.676852365e-20,0.01738605835,291.2985535,273.7809143,-0.09275482595,-13.25068855,0,0,0.9160919189,1.12947762,-0.00258955243,0.01738605835,2,1,0
tmi_loss_of_cooling,,3066.000244,4.617965506e-20,0.0173852127,291.2972412,273.7804871,-0.09275555611,-13.25079346,0,0,0.9160655737,1.129515886,-0.002590317745,0.0173852127,2,1,0
tmi_loss_of_cooling,,3067.000244,4.559818263e-20,0.01738436893,291.295929,273.7800293,-0.09275628626,-13.25089741,0,0,0.916039288,1.129554152,-0.002591083059,0.01738436893,2,1,0
tmi_loss_of_cooling,,3068.000244,4.50240482e-20,0.01738352329,291.2946167,273.7796021,-0.09275701642,-13.25100231,0,0,0.9160130024,1.129592538,-0.002591850702,0.01738352329,2,1,0
tmi_loss_of_cooling,,3069.000244,4.445713221e-20,0.01738267951,291.2933044,273.7791443,-0.09275773913,-13.25110531,0,0,0.9159867167,1.129630804,-0.002592616016,0.01738267951,2,1,0
tmi_loss_of_cooling,,3070.000244,4.389736035e-20,0.01738183759,291.2919922,273.778717,-0.09275846928,-13.25120926,0,0,0.9159604311,1.12966907,-0.00259338133,0.01738183759,2,1,0
tmi_loss_of_cooling,,3071.000244,4.334463245e-20,0.01738099381,291.2906799,273.7782593,-0.09275919944,-13.25131416,0,0,0.9159341455,1.129707336,-0.002594146645,0.01738099381,2,1,0
tmi_loss_of_cooling,,3072.000244,4.279885804e-20,0.01738014817,291.2893677,273.777832,-0.09275992215,-13.25141716,0,0,0.9159078598,1.129745603,-0.002594911959,0.01738014817,2,1,0
tmi_loss_of_cooling,,3073.000244,4.225995956e-20,0.01737930439,291.2880554,273.7773743,-0.0927606523,-13.25152111,0,0,0.9158815742,1.129783869,-0.002595677273,0.01737930439,2,1,0
tmi_loss_of_cooling,,3074.000244,4.172785948e-20,0.01737846248,291.2867432,273.776947,-0.09276138246,-13.25162601,0,0,0.9158552885,1.129822135,-0.002596442588,0.01737846248,2,1,0
tmi_loss_of_cooling,,3075.000244,4.120244146e-20,0.0173776187,291.2854309,273.7765198,-0.09276211262,-13.25172997,0,0,0.9158290029,1.12986052,-0.002597210463,0.0173776187,2,1,0
tmi_loss_of_cooling,,3076.000244,4.068365381e-20,0.01737677492,291.2841187,273.776062,-0.09276284277,-13.25183392,0,0,0.9158027172,1.129898787,-0.002597975777,0.01737677492,2,1,0
tmi_loss_of_cooling,,3077.000244,4.017138668e-20,0.01737593301,291.2828064,273.7756348,-0.09276357293,-13.25193882,0,0,0.9157764316,1.129937053,-0.002598741092,0.01737593301,2,1,0
tmi_loss_of_cooling,,3078.000244,3.966557543e-20,0.01737509109,291.2814941,273.775177,-0.09276429564,-13.25204182,0,0,0.9157501459,1.129975319,-0.002599506406,0.01737509109,2,1,0
tmi_loss_of_cooling,,3079.000244,3.916613605e-20,0.01737424731,291.2801819,273.7747498,-0.09276502579,-13.25214577,0,0,0.9157238603,1.130013585,-0.00260027172,0.01737424731,2,1,0
tmi_loss_of_cooling,,3080.000244,3.867297808e-20,0.0173734054,291.2788696,273.774292,-0.0927657485,-13.25224972,0,0,0.9156975746,1.130051851,-0.002601037035,0.0173734054,2,1,0
tmi_loss_of_cooling,,3081.000244,3.818603365e-20,0.01737256162,291.2775574,273.7738647,-0.09276647866,-13.25235367,0,0,0.9156713486,1.130090117,-0.002601802349,0.01737256162,2,1,0
tmi_loss_of_cooling,,3082.000244,3.7705222e-20,0.01737172157,291.2762451,273.7734375,-0.09276720881,-13.25245762,0,0,0.9156450629,1.130128264,-0.002602565335,0.01737172157,2,1,0
tmi_loss_of_cooling,,3083.000244,3.723046233e-20,0.01737087779,291.2749329,273.7729797,-0.09276793897,-13.25256252,0,0,0.9156187773,1.130166531,-0.002603330649,0.01737087779,2,1,0
tmi_loss_of_cooling,,3084.000244,3.676168034e-20,0.01737003773,291.2736206,273.7725525,-0.09276866168,-13.25266552,0,0,0.9155924916,1.130204797,-0.002604095964,0.01737003773,2,1,0
tmi_loss_of_cooling,,3085.000244,3.629880493e-20,0.01736919396,291.2723083,273.7720947,-0.09276939183,-13.25276947,0,0,0.915566206,1.130243063,-0.002604861278,0.01736919396,2,1,0
tmi_loss_of_cooling,,3086.000244,3.584174887e-20,0.0173683539,291.2709961,273.7716675,-0.09277011454,-13.25287342,0,0,0.9155399203,1.130281329,-0.002605626592,0.0173683539,2,1,0
tmi_loss_of_cooling,,3087.000244,3.539045076e-20,0.01736751013,291.2696838,273.7712097,-0.0927708447,-13.25297737,0,0,0.9155136347,1.130319595,-0.002606391907,0.01736751013,2,1,0
tmi_loss_of_cooling,,3088.000244,3.494484598e-20,0.01736667007,291.2683716,273.7707825,-0.09277157485,-13.25308132,0,0,0.9154874086,1.130357862,-0.002607157221,0.01736667007,2,1,0
tmi_loss_of_cooling,,3089.000244,3.450484082e-20,0.01736582816,291.2670593,273.7703552,-0.09277230501,-13.25318623,0,0,0.915461123,1.130396008,-0.002607920207,0.01736582816,2,1,0
tmi_loss_of_cooling,,3090.000244,3.407037713e-20,0.01736498624,291.2657471,273.7698975,-0.09277302772,-13.25328922,0,0,0.9154348373,1.130434275,-0.002608685521,0.01736498624,2,1,0
tmi_loss_of_cooling,,3091.000244,3.364138381e-20,0.01736414619,291.2644348,273.7694702,-0.09277375787,-13.25339317,0,0,0.9154085517,1.130472541,-0.002609450836,0.01736414619,2,1,0
tmi_loss_of_cooling,,3092.000244,3.321779625e-20,0.01736330427,291.2631531,273.7690125,-0.09277448058,-13.25349712,0,0,0.915382266,1.130510688,-0.002610213589,0.01736330427,2,1,0
tmi_loss_of_cooling,,3093.000244,3.279954013e-20,0.01736246422,291.2618408,273.7685852,-0.09277521074,-13.25360107,0,0,0.91535604,1.130548954,-0.002610979136,0.01736246422,2,1,0
tmi_loss_of_cooling,,3094.000244,3.238655082e-20,0.01736162417,291.2605286,273.768158,-0.0927759409,-13.25370502,0,0,0.9153297544,1.13058722,-0.00261174445,0.01736162417,2,1,0
tmi_loss_of_cooling,,3095.000244,3.197875724e-20,0.01736078225,291.2592163,273.7677002,-0.0927766636,-13.25380898,0,0,0.9153034687,1.130625367,-0.002612507204,0.01736078225,2,1,0
tmi_loss_of_cooling,,3096.000244,3.157610123e-20,0.0173599422,291.2579041,273.7672729,-0.09277739376,-13.25391293,0,0,0.9152771831,1.130663633,-0.002613272518,0.0173599422,2,1,0
tmi_loss_of_cooling,,3097.000244,3.117851493e-20,0.01735910214,291.2565918,273.7668152,-0.09277811646,-13.25401592,0,0,0.915250957,1.1307019,-0.002614037832,0.01735910214,2,1,0
tmi_loss_of_cooling,,3098.000244,3.078594018e-20,0.01735826209,291.2552795,273.7663879,-0.09277884662,-13.25412083,0,0,0.9152246714,1.130740047,-0.002614800818,0.01735826209,2,1,0
tmi_loss_of_cooling,,3099.000244,3.039830267e-20,0.01735742018,291.2539978,273.7659607,-0.09277957678,-13.25422478,0,0,0.9151983857,1.130778313,-0.002615566133,0.01735742018,2,1,0
tmi_loss_of_cooling,,3100.000244,3.001554746e-20,0.01735658199,291.2526855,273.7655029,-0.09278030694,-13.25432873,0,0,0.9151721597,1.13081646,-0.002616329119,0.01735658199,2,1,0
tmi_loss_of_cooling,,3101.000244,2.963761639e-20,0.01735574193,291.2513733,273.7650757,-0.09278102964,-13.25443268,0,0,0.915145874,1.130854726,-0.002617094433,0.01735574193,2,1,0
tmi_loss_of_cooling,,3102.000244,2.926443192e-20,0.01735490188,291.250061,273.7646484,-0.09278175235,-13.25453568,0,0,0.9151195884,1.130892873,-0.002617857419,0.01735490188,2,1,0
tmi_loss_of_cooling,,3103.000244,2.889594881e-20,0.01735406369,291.2487793,273.7641907,-0.0927824825,-13.25463963,0,0,0.9150933623,1.130931139,-0.002618622733,0.01735406369,2,1,0
tmi_loss_of_cooling,,3104.000244,2.853211535e-20,0.01735322364,291.247467,273.7637634,-0.09278321266,-13.25474453,0,0,0.9150670767,1.130969286,-0.002619385719,0.01735322364,2,1,0
tmi_loss_of_cooling,,3105.000244,2.817285724e-20,0.01735238545,291.2461548,273.7633057,-0.09278394282,-13.25484848,0,0,0.9150408506,1.131007552,-0.002620151034,0.01735238545,2,1,0
tmi_loss_of_cooling,,3106.000244,2.781812277e-20,0.01735154353,291.2448425,273.7628784,-0.09278466552,-13.25495148,0,0,0.915014565,1.131045699,-0.00262091402,0.01735154353,2,1,0
tmi_loss_of_cooling,,3107.000244,2.746785702e-20,0.01735070534,291.2435608,273.7624512,-0.09278538823,-13.25505543,0,0,0.9149882793,1.131083846,-0.002621676773,0.01735070534,2,1,0
tmi_loss_of_cooling,,3108.000244,2.712199859e-20,0.01734986529,291.2422485,273.7619934,-0.09278611839,-13.25515938,0,0,0.9149620533,1.131122112,-0.002622442087,0.01734986529,2,1,0
tmi_loss_of_cooling,,3109.000244,2.67804974e-20,0.0173490271,291.2409363,273.7615662,-0.09278684855,-13.25526333,0,0,0.9149357677,1.131160259,-0.002623205073,0.0173490271,2,1,0
tmi_loss_of_cooling,,3110.000244,2.64432969e-20,0.01734818891,291.239624,273.7611389,-0.09278757125,-13.25536728,0,0,0.9149095416,1.131198406,-0.002623968059,0.01734818891,2,1,0
tmi_loss_of_cooling,,3111.000244,2.611034054e-20,0.01734735072,291.2383423,273.7606812,-0.09278829396,-13.25547028,0,0,0.914883256,1.131236672,-0.002624733374,0.01734735072,2,1,0
tmi_loss_of_cooling,,3112.000244,2.578157179e-20,0.01734651066,291.23703,273.7602539,-0.09278902411,-13.25557423,0,0,0.9148570299,1.131274819,-0.00262549636,0.01734651066,2,1,0
tmi_loss_of_cooling,,3113.000244,2.54569551e-20,0.01734567434,291.2357178,273.7598267,-0.09278975427,-13.25567913,0,0,0.9148307443,1.131312966,-0.002626259346,0.01734567434,2,1,0
tmi_loss_of_cooling,,3114.000244,2.513640969e-20,0.01734483615,291.234436,273.7593689,-0.09279048443,-13.25578308,0,0,0.9148045182,1.131351233,-0.00262702466,0.01734483615,2,1,0
tmi_loss_of_cooling,,3115.000244,2.481990809e-20,0.01734399796,291.2331238,273.7589417,-0.09279120713,-13.25588608,0,0,0.9147782326,1.13138938,-0.002627787646,0.01734399796,2,1,0
tmi_loss_of_cooling,,3116.000244,2.450739376e-20,0.01734315977,291.2318115,273.7585144,-0.09279192984,-13.25599003,0,0,0.9147520065,1.131427526,-0.002628550399,0.01734315977,2,1,0
tmi_loss_of_cooling,,3117.000244,2.419881662e-20,0.01734232157,291.2305298,273.7580566,-0.09279266,-13.25609398,0,0,0.9147257209,1.131465673,-0.002629313385,0.01734232157,2,1,0
tmi_loss_of_cooling,,3118.000244,2.389412012e-20,0.01734148338,291.2292175,273.7576294,-0.0927933827,-13.25619698,0,0,0.9146994948,1.13150382,-0.002630076371,0.01734148338,2,1,0
tmi_loss_of_cooling,,3119.000244,2.359325741e-20,0.01734064519,291.2279053,273.7572021,-0.09279410541,-13.25629997,0,0,0.9146732092,1.131541967,-0.002630839357,0.01734064519,2,1,0
tmi_loss_of_cooling,,3120.000244,2.329618486e-20,0.01733980887,291.2266235,273.7567749,-0.09279483557,-13.25640488,0,0,0.9146469831,1.131580114,-0.002631602343,0.01733980887,2,1,0
tmi_loss_of_cooling,,3121.000244,2.300286047e-20,0.01733897254,291.2253113,273.7563171,-0.09279556572,-13.25650883,0,0,0.9146207571,1.131618381,-0.002632367657,0.01733897254,2,1,0
tmi_loss_of_cooling,,3122.000244,2.271322124e-20,0.01733813435,291.2240295,273.7558899,-0.09279628843,-13.25661182,0,0,0.9145944715,1.131656528,-0.002633130411,0.01733813435,2,1,0
tmi_loss_of_cooling,,3123.000244,2.242723324e-20,0.01733729616,291.2227173,273.7554626,-0.09279701859,-13.25671673,0,0,0.9145682454,1.131694674,-0.002633893397,0.01733729616,2,1,0
tmi_loss_of_cooling,,3124.000244,2.214484477e-20,0.01733646169,291.221405,273.7550049,-0.09279774129,-13.25681973,0,0,0.9145419598,1.131732821,-0.002634656383,0.01733646169,2,1,0
tmi_loss_of_cooling,,3125.000244,2.186601058e-20,0.0173356235,291.2201233,273.7545776,-0.09279847145,-13.25692368,0,0,0.9145157337,1.131770968,-0.002635419369,0.0173356235,2,1,0
tmi_loss_of_cooling,,3126.000244,2.15906903e-20,0.01733478718,291.218811,273.7541504,-0.09279919416,-13.25702763,0,0,0.9144895077,1.131809115,-0.002636182355,0.01733478718,2,1,0
tmi_loss_of_cooling,,3127.000244,2.131883222e-20,0.01733395085,291.2175293,273.7536926,-0.09279991686,-13.25713062,0,0,0.914463222,1.131847262,-0.002636945108,0.01733395085,2,1,0
tmi_loss_of_cooling,,3128.000244,2.105039596e-20,0.01733311452,291.216217,273.7532654,-0.09280064702,-13.25723457,0,0,0.914436996,1.13188529,-0.002637705766,0.01733311452,2,1,0
tmi_loss_of_cooling,,3129.000244,2.07853492e-20,0.01733227633,291.2149353,273.7528381,-0.09280136973,-13.25733852,0,0,0.9144107699,1.131923437,-0.002638468752,0.01733227633,2,1,0
tmi_loss_of_cooling,,3130.000244,2.052363377e-20,0.01733144186,291.213623,273.7524109,-0.09280209988,-13.25744247,0,0,0.9143845439,1.131961584,-0.002639231738,0.01733144186,2,1,0
tmi_loss_of_cooling,,3131.000244,2.026521253e-20,0.01733060367,291.2123413,273.7519531,-0.09280282259,-13.25754547,0,0,0.9143582582,1.131999731,-0.002639994491,0.01733060367,2,1,0
tmi_loss_of_cooling,,3132.000244,2.001004509e-20,0.01732976921,291.2110291,273.7515259,-0.09280355275,-13.25765038,0,0,0.9143320322,1.132037878,-0.002640757477,0.01732976921,2,1,0
tmi_loss_of_cooling,,3133.000244,1.975809266e-20,0.01732893288,291.2097473,273.7510986,-0.09280427545,-13.25775337,0,0,0.9143058062,1.132076025,-0.002641520463,0.01732893288,2,1,0
tmi_loss_of_cooling,,3134.000244,1.950931163e-20,0.01732809842,291.2084351,273.7506714,-0.09280499816,-13.25785637,0,0,0.9142795801,1.132114172,-0.002642283449,0.01732809842,2,1,0
tmi_loss_of_cooling,,3135.000244,1.926366322e-20,0.01732726209,291.2071533,273.7502136,-0.09280572832,-13.25796032,0,0,0.9142532945,1.1321522,-0.002643043874,0.01732726209,2,1,0
tmi_loss_of_cooling,,3136.000244,1.902111027e-20,0.01732642762,291.2058411,273.7497864,-0.09280645102,-13.25806427,0,0,0.9142270684,1.132190347,-0.00264380686,0.01732642762,2,1,0
tmi_loss_of_cooling,,3137.000244,1.878160594e-20,0.01732558943,291.2045593,273.7493591,-0.09280718118,-13.25816822,0,0,0.9142008424,1.132228494,-0.002644569846,0.01732558943,2,1,0
tmi_loss_of_cooling,,3138.000244,1.854512276e-20,0.01732475497,291.2032471,273.7489014,-0.09280790389,-13.25827122,0,0,0.9141746163,1.132266641,-0.002645332832,0.01732475497,2,1,0
tmi_loss_of_cooling,,3139.000244,1.831161388e-20,0.01732391864,291.2019653,273.7484741,-0.09280862659,-13.25837517,0,0,0.9141483903,1.132304668,-0.002646093257,0.01732391864,2,1,0
tmi_loss_of_cooling,,3140.000244,1.808104697e-20,0.01732308604,291.2006531,273.7480469,-0.09280935675,-13.25847912,0,0,0.9141221046,1.132342815,-0.002646856243,0.01732308604,2,1,0
tmi_loss_of_cooling,,3141.000244,1.785338328e-20,0.01732225157,291.1993713,273.7476196,-0.09281007946,-13.25858212,0,0,0.9140958786,1.132380962,-0.002647619229,0.01732225157,2,1,0
tmi_loss_of_cooling,,3142.000244,1.762858402e-20,0.01732141525,291.1980591,273.7471924,-0.09281080961,-13.25868702,0,0,0.9140696526,1.13241899,-0.002648379654,0.01732141525,2,1,0
tmi_loss_of_cooling,,3143.000244,1.740661689e-20,0.01732058078,291.1967773,273.7467346,-0.09281153232,-13.25879002,0,0,0.9140434265,1.132457137,-0.00264914264,0.01732058078,2,1,0
tmi_loss_of_cooling,,3144.000244,1.718744473e-20,0.01731974632,291.1954956,273.7463074,-0.09281225502,-13.25889301,0,0,0.9140172005,1.132495165,-0.002649903297,0.01731974632,2,1,0
tmi_loss_of_cooling,,3145.000244,1.697103198e-20,0.01731891185,291.1941833,273.7458801,-0.09281297773,-13.25899601,0,0,0.9139909744,1.132533312,-0.002650666283,0.01731891185,2,1,0
tmi_loss_of_cooling,,3146.000244,1.675734474e-20,0.01731807739,291.1929016,273.7454529,-0.09281370789,-13.25910091,0,0,0.9139647484,1.132571459,-0.002651429037,0.01731807739,2,1,0
tmi_loss_of_cooling,,3147.000244,1.654634582e-20,0.01731724292,291.1915894,273.7449951,-0.09281443059,-13.25920391,0,0,0.9139385223,1.132609487,-0.002652189694,0.01731724292,2,1,0
tmi_loss_of_cooling,,3148.000244,1.63380094e-20,0.01731640846,291.1903076,273.7445679,-0.09281516075,-13.25930786,0,0,0.9139122963,1.132647634,-0.00265295268,0.01731640846,2,1,0
tmi_loss_of_cooling,,3149.000244,1.613228861e-20,0.01731557399,291.1890259,273.7441406,-0.09281588346,-13.25941181,0,0,0.9138860106,1.132685661,-0.002653713105,0.01731557399,2,1,0
tmi_loss_of_cooling,,3150.000244,1.592916246e-20,0.01731474139,291.1877136,273.7437134,-0.09281660616,-13.25951481,0,0,0.9138597846,1.132723689,-0.002654473763,0.01731474139,2,1,0
tmi_loss_of_cooling,,3151.000244,1.572859378e-20,0.01731390692,291.1864319,273.7432556,-0.09281732887,-13.25961781,0,0,0.9138335586,1.132761836,-0.002655236749,0.01731390692,2,1,0
tmi_loss_of_cooling,,3152.000244,1.553055026e-20,0.01731307432,291.1851501,273.7428284,-0.09281805158,-13.2597208,0,0,0.9138073325,1.132799864,-0.002655997174,0.01731307432,2,1,0
tmi_loss_of_cooling,,3153.000244,1.533499798e-20,0.01731223986,291.1838379,273.7424011,-0.09281878173,-13.25982571,0,0,0.9137811065,1.132838011,-0.00265676016,0.01731223986,2,1,0
tmi_loss_of_cooling,,3154.000244,1.514191108e-20,0.01731140539,291.1825562,273.7419739,-0.09281950444,-13.2599287,0,0,0.9137548804,1.132876039,-0.002657520818,0.01731140539,2,1,0
tmi_loss_of_cooling,,3155.000244,1.495125564e-20,0.01731057279,291.1812744,273.7415466,-0.09282022715,-13.2600317,0,0,0.9137286544,1.132914066,-0.002658281242,0.01731057279,2,1,0
tmi_loss_of_cooling,,3156.000244,1.476300097e-20,0.01730974019,291.1799622,273.7410889,-0.0928209573,-13.2601366,0,0,0.9137024879,1.132952213,-0.002659044228,0.01730974019,2,1,0
tmi_loss_of_cooling,,3157.000244,1.457711151e-20,0.01730890572,291.1786804,273.7406616,-0.09282168001,-13.2602396,0,0,0.9136762619,1.132990241,-0.002659804653,0.01730890572,2,1,0
tmi_loss_of_cooling,,3158.000244,1.439356466e-20,0.01730807312,291.1773987,273.7402344,-0.09282240272,-13.2603426,0,0,0.9136500359,1.133028269,-0.002660565311,0.01730807312,2,1,0
tmi_loss_of_cooling,,3159.000244,1.421233456e-20,0.01730724052,291.1760864,273.7398071,-0.09282313287,-13.2604475,0,0,0.9136238098,1.133066416,-0.002661328297,0.01730724052,2,1,0
tmi_loss_of_cooling,,3160.000244,1.403338082e-20,0.01730640791,291.1748047,273.7393799,-0.09282385558,-13.2605505,0,0,0.9135975838,1.133104444,-0.002662088722,0.01730640791,2,1,0
tmi_loss_of_cooling,,3161.000244,1.385668082e-20,0.01730557531,291.1735229,273.7389221,-0.09282457829,-13.2606535,0,0,0.9135713577,1.133142471,-0.00266284938,0.01730557531,2,1,0
tmi_loss_of_cooling,,3162.000244,1.36822071e-20,0.01730474271,291.1722107,273.7384949,-0.09282530099,-13.26075649,0,0,0.9135451317,1.133180499,-0.002663610037,0.01730474271,2,1,0
tmi_loss_of_cooling,,3163.000244,1.350992897e-20,0.01730391011,291.170929,273.7380676,-0.0928260237,-13.26086044,0,0,0.9135189056,1.133218527,-0.002664370462,0.01730391011,2,1,0
tmi_loss_of_cooling,,3164.000244,1.333982299e-20,0.0173030775,291.1696472,273.7376404,-0.09282675385,-13.26096439,0,0,0.9134926796,1.133256674,-0.002665133448,0.0173030775,2,1,0
tmi_loss_of_cooling,,3165.000244,1.317185605e-20,0.0173022449,291.1683655,273.7372131,-0.09282747656,-13.26106739,0,0,0.9134664536,1.133294702,-0.002665893873,0.0173022449,2,1,0
tmi_loss_of_cooling,,3166.000244,1.300600472e-20,0.01730141602,291.1670532,273.7367859,-0.09282819927,-13.26117134,0,0,0.9134402871,1.133332729,-0.002666654531,0.01730141602,2,1,0
tmi_loss_of_cooling,,3167.000244,1.284224316e-20,0.01730058342,291.1657715,273.7363281,-0.09282892197,-13.26127434,0,0,0.9134140611,1.133370757,-0.002667415189,0.01730058342,2,1,0
tmi_loss_of_cooling,,3168.000244,1.268054066e-20,0.01729975082,291.1644897,273.7359009,-0.09282964468,-13.26137733,0,0,0.913387835,1.133408785,-0.002668175614,0.01729975082,2,1,0
tmi_loss_of_cooling,,3169.000244,1.252087784e-20,0.01729891822,291.163208,273.7354736,-0.09283037484,-13.26148129,0,0,0.913361609,1.133446813,-0.002668936271,0.01729891822,2,1,0
tmi_loss_of_cooling,,3170.000244,1.236322238e-20,0.01729808748,291.1619263,273.7350464,-0.09283109754,-13.26158524,0,0,0.9133353829,1.13348484,-0.002669696696,0.01729808748,2,1,0
tmi_loss_of_cooling,,3171.000244,1.22075541e-20,0.01729725488,291.160614,273.7346191,-0.09283182025,-13.26168823,0,0,0.9133092165,1.133522868,-0.002670457354,0.01729725488,2,1,0
tmi_loss_of_cooling,,3172.000244,1.205384471e-20,0.01729642414,291.1593323,273.7341919,-0.09283254296,-13.26179123,0,0,0.9132829905,1.133560896,-0.002671217779,0.01729642414,2,1,0
tmi_loss_of_cooling,,3173.000244,1.190206919e-20,0.0172955934,291.1580505,273.7337341,-0.09283326566,-13.26189423,0,0,0.9132567644,1.133598924,-0.002671978436,0.0172955934,2,1,0
tmi_loss_of_cooling,,3174.000244,1.175220894e-20,0.01729476079,291.1567688,273.7333069,-0.09283399582,-13.26199913,0,0,0.9132305384,1.133636951,-0.002672738861,0.01729476079,2,1,0
tmi_loss_of_cooling,,3175.000244,1.160423166e-20,0.01729393192,291.1554871,273.7328796,-0.09283471853,-13.26210213,0,0,0.9132043719,1.133674979,-0.002673499519,0.01729393192,2,1,0
tmi_loss_of_cooling,,3176.000244,1.145812119e-20,0.01729310118,291.1542053,273.7324524,-0.09283544123,-13.26220512,0,0,0.9131781459,1.133713007,-0.002674260177,0.01729310118,2,1,0
tmi_loss_of_cooling,,3177.000244,1.131384684e-20,0.01729226857,291.1528931,273.7320251,-0.09283616394,-13.26230907,0,0,0.9131519198,1.133751035,-0.002675020602,0.01729226857,2,1,0
tmi_loss_of_cooling,,3178.000244,1.117139002e-20,0.0172914397,291.1516113,273.7315979,-0.09283688664,-13.26241207,0,0,0.9131257534,1.133788943,-0.002675778698,0.0172914397,2,1,0
tmi_loss_of_cooling,,3179.000244,1.103072812e-20,0.01729060896,291.1503296,273.7311707,-0.09283760935,-13.26251507,0,0,0.9130995274,1.133826971,-0.002676539356,0.01729060896,2,1,0
tmi_loss_of_cooling,,3180.000244,1.089183528e-20,0.01728977636,291.1490479,273.7307129,-0.09283833206,-13.26261806,0,0,0.9130733013,1.133864999,-0.002677300014,0.01728977636,2,1,0
tmi_loss_of_cooling,,3181.000244,1.075469456e-20,0.01728894748,291.1477661,273.7302856,-0.09283906221,-13.26272297,0,0,0.9130471349,1.133903027,-0.002678060438,0.01728894748,2,1,0
tmi_loss_of_cooling,,3182.000244,1.061927604e-20,0.01728811674,291.1464844,273.7298584,-0.09283978492,-13.26282597,0,0,0.9130209088,1.133941054,-0.002678821096,0.01728811674,2,1,0
tmi_loss_of_cooling,,3183.000244,1.048556601e-20,0.01728728786,291.1452026,273.7294312,-0.09284050763,-13.26292896,0,0,0.9129946828,1.133978963,-0.002679579193,0.01728728786,2,1,0
tmi_loss_of_cooling,,3184.000244,1.035353942e-20,0.01728645712,291.1439209,273.7290039,-0.09284123033,-13.26303291,0,0,0.9129685163,1.134016991,-0.00268033985,0.01728645712,2,1,0
tmi_loss_of_cooling,,3185.000244,1.022317366e-20,0.01728562824,291.1426086,273.7285767,-0.09284195304,-13.26313591,0,0,0.9129422903,1.134055018,-0.002681100275,0.01728562824,2,1,0
tmi_loss_of_cooling,,3186.000244,1.009445175e-20,0.0172847975,291.1413269,273.7281494,-0.09284267575,-13.26323891,0,0,0.9129161239,1.134093046,-0.002681860933,0.0172847975,2,1,0
tmi_loss_of_cooling,,3187.000244,9.967349474e-21,0.01728396863,291.1400452,273.7277222,-0.09284339845,-13.2633419,0,0,0.9128898978,1.134130955,-0.00268261903,0.01728396863,2,1,0
tmi_loss_of_cooling,,3188.000244,9.841846627e-21,0.01728313789,291.1387634,273.7272644,-0.09284412116,-13.26344585,0,0,0.9128636718,1.134168983,-0.002683379687,0.01728313789,2,1,0
tmi_loss_of_cooling,,3189.000244,9.717924631e-21,0.01728230901,291.1374817,273.7268372,-0.09284484386,-13.26354885,0,0,0.9128375053,1.134206891,-0.002684137784,0.01728230901,2,1,0
tmi_loss_of_cooling,,3190.000244,9.595564909e-21,0.01728147827,291.1362,273.7264099,-0.09284556657,-13.26365185,0,0,0.9128112793,1.134244919,-0.002684898209,0.01728147827,2,1,0
tmi_loss_of_cooling,,3191.000244,9.474742417e-21,0.01728064939,291.1349182,273.7259827,-0.09284628928,-13.26375484,0,0,0.9127851129,1.134282947,-0.002685658867,0.01728064939,2,1,0
tmi_loss_of_cooling,,3192.000244,9.355441809e-21,0.01727982052,291.1336365,273.7255554,-0.09284701198,-13.2638588,0,0,0.9127588868,1.134320855,-0.002686416963,0.01727982052,2,1,0
tmi_loss_of_cooling,,3193.000244,9.237646119e-21,0.01727899164,291.1323547,273.7251282,-0.09284773469,-13.26396179,0,0,0.9127327204,1.134358883,-0.002687177621,0.01727899164,2,1,0
tmi_loss_of_cooling,,3194.000244,9.121330308e-21,0.01727816276,291.131073,273.7247009,-0.09284846485,-13.26406574,0,0,0.9127064943,1.134396791,-0.002687935717,0.01727816276,2,1,0
tmi_loss_of_cooling,,3195.000244,9.006483066e-21,0.01727733389,291.1297913,273.7242737,-0.0928491801,-13.26416779,0,0,0.9126803279,1.134434819,-0.002688696375,0.01727733389,2,1,0
tmi_loss_of_cooling,,3196.000244,8.893077734e-21,0.01727650501,291.1285095,273.7238464,-0.09284991026,-13.26427269,0,0,0.9126541018,1.134472728,-0.002689454472,0.01727650501,2,1,0
tmi_loss_of_cooling,,3197.000244,8.781103814e-21,0.01727567613,291.1272278,273.7234192,-0.09285063297,-13.26437569,0,0,0.9126279354,1.134510756,-0.002690215129,0.01727567613,2,1,0
tmi_loss_of_cooling,,3198.000244,8.670537069e-21,0.01727484725,291.125946,273.7229614,-0.09285135567,-13.26447868,0,0,0.912601769,1.134548664,-0.002690973226,0.01727484725,2,1,0
tmi_loss_of_cooling,,3199.000244,8.561364576e-21,0.01727402024,291.1246643,273.7225342,-0.09285207093,-13.26458073,0,0,0.9125755429,1.134586573,-0.002691731323,0.01727402024,2,1,0
tmi_loss_of_cooling,,3200.000244,8.453565333e-21,0.0172731895,291.1233826,273.7221069,-0.09285280108,-13.26468563,0,0,0.9125493765,1.1346246,-0.00269249198,0.0172731895,2,1,0
tmi_loss_of_cooling,,3201.000244,8.34712399e-21,0.01727236249,291.1221008,273.7216797,-0.09285351634,-13.26478767,0,0,0.9125231504,1.134662509,-0.002693250077,0.01727236249,2,1,0
tmi_loss_of_cooling,,3202.000244,8.242024392e-21,0.01727153547,291.1208191,273.7212524,-0.0928542465,-13.26489162,0,0,0.912496984,1.134700418,-0.002694008406,0.01727153547,2,1,0
tmi_loss_of_cooling,,3203.000244,8.138244729e-21,0.01727070659,291.1195374,273.7208252,-0.09285496175,-13.26499367,0,0,0.9124708176,1.134738445,-0.002694768831,0.01727070659,2,1,0
tmi_loss_of_cooling,,3204.000244,8.035772884e-21,0.01726987958,291.1182556,273.7203979,-0.09285569191,-13.26509857,0,0,0.9124445915,1.134776354,-0.002695526928,0.01726987958,2,1,0
tmi_loss_of_cooling,,3205.000244,7.934594317e-21,0.01726905257,291.1169739,273.7199707,-0.09285640717,-13.26520061,0,0,0.9124184251,1.134814262,-0.002696285257,0.01726905257,2,1,0
tmi_loss_of_cooling,,3206.000244,7.8346856e-21,0.01726822369,291.1156921,273.7195435,-0.09285713732,-13.26530457,0,0,0.9123922586,1.13485229,-0.002697045682,0.01726822369,2,1,0
tmi_loss_of_cooling,,3207.000244,7.736035427e-21,0.01726739667,291.1144409,273.7191162,-0.09285785258,-13.26540756,0,0,0.9123660326,1.134890199,-0.002697804011,0.01726739667,2,1,0
tmi_loss_of_cooling,,3208.000244,7.638630063e-21,0.01726656966,291.1131592,273.718689,-0.09285858274,-13.26551151,0,0,0.9123398662,1.134928107,-0.002698562108,0.01726656966,2,1,0
tmi_loss_of_cooling,,3209.000244,7.542450122e-21,0.01726574078,291.1118774,273.7182617,-0.09285929799,-13.26561356,0,0,0.9123136997,1.134966016,-0.002699320205,0.01726574078,2,1,0
tmi_loss_of_cooling,,3210.000244,7.447480255e-21,0.01726491377,291.1105957,273.7178345,-0.0928600207,-13.26571655,0,0,0.9122874737,1.135003924,-0.002700078534,0.01726491377,2,1,0
tmi_loss_of_cooling,,3211.000244,7.353706731e-21,0.01726408862,291.109314,273.7174072,-0.0928607434,-13.2658205,0,0,0.9122613072,1.135041952,-0.002700838959,0.01726408862,2,1,0
tmi_loss_of_cooling,,3212.000244,7.261112586e-21,0.0172632616,291.1080322,273.71698,-0.09286146611,-13.2659235,0,0,0.9122351408,1.135079861,-0.002701597055,0.0172632616,2,1,0
tmi_loss_of_cooling,,3213.000244,7.169684895e-21,0.01726243459,291.1067505,273.7165527,-0.09286218882,-13.2660265,0,0,0.9122089744,1.135117769,-0.002702355385,0.01726243459,2,1,0
tmi_loss_of_cooling,,3214.000244,7.079409117e-21,0.01726160757,291.1054688,273.716095,-0.09286291152,-13.26612949,0,0,0.9121827483,1.135155678,-0.002703113481,0.01726160757,2,1,0
tmi_loss_of_cooling,,3215.000244,6.990272328e-21,0.01726078056,291.104187,273.7156677,-0.09286363423,-13.26623344,0,0,0.9121565819,1.135193586,-0.002703871578,0.01726078056,2,1,0
tmi_loss_of_cooling,,3216.000244,6.902254333e-21,0.01725995354,291.1029358,273.7152405,-0.09286435694,-13.26633644,0,0,0.9121304154,1.135231495,-0.002704629907,0.01725995354,2,1,0
tmi_loss_of_cooling,,3217.000244,6.815347054e-21,0.01725912653,291.1016541,273.7148132,-0.09286507964,-13.26643944,0,0,0.912104249,1.135269403,-0.002705388004,0.01725912653,2,1,0
tmi_loss_of_cooling,,3218.000244,6.729533528e-21,0.01725829951,291.1003723,273.714386,-0.09286580235,-13.26654243,0,0,0.9120780826,1.135307312,-0.002706146101,0.01725829951,2,1,0
tmi_loss_of_cooling,,3219.000244,6.64479881e-21,0.01725747436,291.0990906,273.7139587,-0.09286652505,-13.26664639,0,0,0.9120518565,1.135345221,-0.00270690443,0.01725747436,2,1,0
tmi_loss_of_cooling,,3220.000244,6.561131591e-21,0.01725664735,291.0978088,273.7135315,-0.09286724031,-13.26674843,0,0,0.9120256901,1.135383129,-0.002707662527,0.01725664735,2,1,0
tmi_loss_of_cooling,,3221.000244,6.478519351e-21,0.0172558222,291.0965271,273.7131042,-0.09286797047,-13.26685238,0,0,0.9119995236,1.135421038,-0.002708420623,0.0172558222,2,1,0
tmi_loss_of_cooling,,3222.000244,6.396947145e-21,0.01725499518,291.0952759,273.712677,-0.09286868572,-13.26695442,0,0,0.9119733572,1.135458946,-0.002709178953,0.01725499518,2,1,0
tmi_loss_of_cooling,,3223.000244,6.316400029e-21,0.01725417003,291.0939941,273.7122498,-0.09286940843,-13.26705837,0,0,0.9119471908,1.135496855,-0.002709937049,0.01725417003,2,1,0
tmi_loss_of_cooling,,3224.000244,6.236868309e-21,0.01725334302,291.0927124,273.7118225,-0.09287013113,-13.26716137,0,0,0.9119210243,1.135534644,-0.002710692817,0.01725334302,2,1,0
tmi_loss_of_cooling,,3225.000244,6.158337446e-21,0.01725251973,291.0914307,273.7113953,-0.09287085384,-13.26726437,0,0,0.9118948579,1.135572553,-0.002711450914,0.01725251973,2,1,0
tmi_loss_of_cooling,,3226.000244,6.080796534e-21,0.01725169271,291.0901489,273.710968,-0.09287157655,-13.26736736,0,0,0.9118686914,1.135610461,-0.002712209243,0.01725169271,2,1,0
tmi_loss_of_cooling,,3227.000244,6.004230628e-21,0.01725086756,291.0888977,273.7105408,-0.0928722918,-13.26746941,0,0,0.911842525,1.13564837,-0.00271296734,0.01725086756,2,1,0
tmi_loss_of_cooling,,3228.000244,5.928628421e-21,0.01725004241,291.087616,273.7101135,-0.09287301451,-13.26757336,0,0,0.9118163586,1.135686278,-0.002713725436,0.01725004241,2,1,0
tmi_loss_of_cooling,,3229.000244,5.853980621e-21,0.01724921726,291.0863342,273.7096863,-0.09287373722,-13.26767635,0,0,0.9117901921,1.135724068,-0.002714481205,0.01724921726,2,1,0
tmi_loss_of_cooling,,3230.000244,5.780271478e-21,0.01724839024,291.0850525,273.709259,-0.09287445992,-13.26777935,0,0,0.9117640257,1.135761976,-0.002715239534,0.01724839024,2,1,0
tmi_loss_of_cooling,,3231.000244,5.707490489e-21,0.01724756695,291.0838013,273.7088318,-0.09287518263,-13.26788235,0,0,0.9117378592,1.135799885,-0.002715997631,0.01724756695,2,1,0
tmi_loss_of_cooling,,3232.000244,5.635625134e-21,0.0172467418,291.0825195,273.7084045,-0.09287590533,-13.2679863,0,0,0.9117116332,1.135837793,-0.002716755727,0.0172467418,2,1,0
tmi_loss_of_cooling,,3233.000244,5.56466572e-21,0.01724591851,291.0812378,273.7079773,-0.09287662059,-13.26808834,0,0,0.9116855264,1.135875583,-0.002717511496,0.01724591851,2,1,0
tmi_loss_of_cooling,,3234.000244,5.494599322e-21,0.0172450915,291.0799561,273.70755,-0.0928773433,-13.26819134,0,0,0.9116593599,1.135913491,-0.002718269825,0.0172450915,2,1,0
tmi_loss_of_cooling,,3235.000244,5.425415034e-21,0.01724426821,291.0787048,273.7071228,-0.092878066,-13.26829433,0,0,0.9116331935,1.135951281,-0.002719025593,0.01724426821,2,1,0
tmi_loss_of_cooling,,3236.000244,5.357102355e-21,0.01724344306,291.0774231,273.7066956,-0.09287878871,-13.26839828,0,0,0.9116070271,1.135989189,-0.00271978369,0.01724344306,2,1,0
tmi_loss_of_cooling,,3237.000244,5.289649169e-21,0.01724261977,291.0761414,273.7062683,-0.09287950397,-13.26850033,0,0,0.9115808606,1.136027098,-0.002720541786,0.01724261977,2,1,0
tmi_loss_of_cooling,,3238.000244,5.223045378e-21,0.01724179462,291.0748901,273.7058411,-0.09288023412,-13.26860428,0,0,0.9115546942,1.136064887,-0.002721297788,0.01724179462,2,1,0
tmi_loss_of_cooling,,3239.000244,5.157280884e-21,0.01724097133,291.0736084,273.7054138,-0.09288094938,-13.26870632,0,0,0.9115285277,1.136102796,-0.002722055884,0.01724097133,2,1,0
tmi_loss_of_cooling,,3240.000244,5.092343571e-21,0.01724014618,291.0723267,273.7049866,-0.09288167208,-13.26881027,0,0,0.9115023613,1.136140585,-0.002722811652,0.01724014618,2,1,0
tmi_loss_of_cooling,,3241.000244,5.028224552e-21,0.01723932289,291.0710754,273.7045593,-0.09288239479,-13.26891327,0,0,0.9114761949,1.136178493,-0.002723569749,0.01723932289,2,1,0
tmi_loss_of_cooling,,3242.000244,4.96491252e-21,0.0172384996,291.0697937,273.7041321,-0.09288311005,-13.26901531,0,0,0.9114500284,1.136216283,-0.002724325517,0.0172384996,2,1,0
tmi_loss_of_cooling,,3243.000244,4.902397376e-21,0.01723767444,291.068512,273.7037048,-0.09288383275,-13.26911831,0,0,0.911423862,1.136254191,-0.002725083847,0.01723767444,2,1,0
tmi_loss_of_cooling,,3244.000244,4.84066983e-21,0.01723685116,291.0672607,273.7032776,-0.09288455546,-13.26922226,0,0,0.9113976955,1.136291981,-0.002725839615,0.01723685116,2,1,0
tmi_loss_of_cooling,,3245.000244,4.779719786e-21,0.01723602787,291.065979,273.7028503,-0.09288527817,-13.26932526,0,0,0.9113715887,1.136329889,-0.002726597711,0.01723602787,2,1,0
tmi_loss_of_cooling,,3246.000244,4.719536338e-21,0.01723520271,291.0646973,273.7024231,-0.09288600087,-13.26942825,0,0,0.9113454223,1.136367679,-0.00272735348,0.01723520271,2,1,0
tmi_loss_of_cooling,,3247.000244,4.660111408e-21,0.01723438129,291.063446,273.7019958,-0.09288671613,-13.2695303,0,0,0.9113192558,1.136405468,-0.002728109248,0.01723438129,2,1,0
tmi_loss_of_cooling,,3248.000244,4.601434495e-21,0.017233558,291.0621643,273.7015991,-0.09288743883,-13.26963329,0,0,0.9112930894,1.136443377,-0.002728867577,0.017233558,2,1,0
tmi_loss_of_cooling,,3249.000244,4.543496713e-21,0.01723273471,291.0608826,273.7011719,-0.09288816154,-13.26973724,0,0,0.911266923,1.136481166,-0.002729623346,0.01723273471,2,1,0
tmi_loss_of_cooling,,3250.000244,4.486287561e-21,0.01723190956,291.0596313,273.7007446,-0.0928888768,-13.26983929,0,0,0.9112408161,1.136518955,-0.002730379114,0.01723190956,2,1,0
tmi_loss_of_cooling,,3251.000244,4.429799769e-21,0.01723108813,291.0583496,273.7003174,-0.0928895995,-13.26994228,0,0,0.9112146497,1.136556864,-0.002731137211,0.01723108813,2,1,0
