scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,3252.000244,4.374023643e-21,0.01723026484,291.0570984,273.6998901,-0.09289032221,-13.27004528,0,0,0.9111884832,1.136594653,-0.002731892979,0.01723026484,2,1,0
tmi_loss_of_cooling,,3253.000244,4.318947873e-21,0.01722944342,291.0558167,273.6994629,-0.09289103746,-13.27014732,0,0,0.9111623168,1.136632442,-0.002732648747,0.01722944342,2,1,0
tmi_loss_of_cooling,,3254.000244,4.26456721e-21,0.01722862013,291.0545349,273.6990356,-0.09289176017,-13.27025127,0,0,0.91113621,1.136670232,-0.002733404515,0.01722862013,2,1,0
tmi_loss_of_cooling,,3255.000244,4.210870345e-21,0.01722779684,291.0532837,273.6986084,-0.09289248288,-13.27035427,0,0,0.9111100435,1.13670814,-0.002734162845,0.01722779684,2,1,0
tmi_loss_of_cooling,,3256.000244,4.157849602e-21,0.01722697355,291.052002,273.6981812,-0.09289319813,-13.27045631,0,0,0.9110838771,1.13674593,-0.002734918613,0.01722697355,2,1,0
tmi_loss_of_cooling,,3257.000244,4.105497309e-21,0.01722615212,291.0507507,273.6977539,-0.09289392084,-13.27055931,0,0,0.9110577703,1.136783719,-0.002735674381,0.01722615212,2,1,0
tmi_loss_of_cooling,,3258.000244,4.053803771e-21,0.01722532883,291.049469,273.6973267,-0.09289464355,-13.27066326,0,0,0.9110316038,1.136821508,-0.00273643015,0.01722532883,2,1,0
tmi_loss_of_cooling,,3259.000244,4.002760911e-21,0.01722450741,291.0482178,273.6968994,-0.0928953588,-13.2707653,0,0,0.9110054374,1.136859298,-0.002737185918,0.01722450741,2,1,0
tmi_loss_of_cooling,,3260.000244,3.952361459e-21,0.01722368412,291.046936,273.6964722,-0.09289608151,-13.2708683,0,0,0.9109793305,1.136897087,-0.002737941686,0.01722368412,2,1,0
tmi_loss_of_cooling,,3261.000244,3.902596125e-21,0.01722286269,291.0456543,273.6960449,-0.09289680421,-13.2709713,0,0,0.9109531641,1.136934876,-0.002738697454,0.01722286269,2,1,0
tmi_loss_of_cooling,,3262.000244,3.853458042e-21,0.01722204126,291.0444031,273.6956177,-0.09289751947,-13.27107334,0,0,0.9109269977,1.136972666,-0.002739453223,0.01722204126,2,1,0
tmi_loss_of_cooling,,3263.000244,3.804937518e-21,0.01722121984,291.0431213,273.6951904,-0.09289823472,-13.27117634,0,0,0.9109008908,1.137010455,-0.002740208991,0.01722121984,2,1,0
tmi_loss_of_cooling,,3264.000244,3.757028493e-21,0.01722039655,291.0418701,273.6947937,-0.09289895743,-13.27127934,0,0,0.9108747244,1.137048244,-0.002740964759,0.01722039655,2,1,0
tmi_loss_of_cooling,,3265.000244,3.70972289e-21,0.01721957512,291.0405884,273.6943665,-0.09289968014,-13.27138233,0,0,0.9108486176,1.137086034,-0.002741720527,0.01721957512,2,1,0
tmi_loss_of_cooling,,3266.000244,3.663011419e-21,0.01721875556,291.0393372,273.6939392,-0.09290039539,-13.27148438,0,0,0.9108224511,1.137123823,-0.002742476296,0.01721875556,2,1,0
tmi_loss_of_cooling,,3267.000244,3.616890041e-21,0.01721793413,291.0380554,273.693512,-0.0929011181,-13.27158833,0,0,0.9107962847,1.137161613,-0.002743232297,0.01721793413,2,1,0
tmi_loss_of_cooling,,3268.000244,3.57134866e-21,0.01721711271,291.0368042,273.6930847,-0.09290184081,-13.27169132,0,0,0.9107701778,1.137199402,-0.002743988065,0.01721711271,2,1,0
tmi_loss_of_cooling,,3269.000244,3.526381215e-21,0.01721629128,291.0355225,273.6926575,-0.09290255606,-13.27179337,0,0,0.9107440114,1.137237191,-0.002744743833,0.01721629128,2,1,0
tmi_loss_of_cooling,,3270.000244,3.481979226e-21,0.01721546985,291.0342712,273.6922302,-0.09290327877,-13.27189636,0,0,0.9107179046,1.137274981,-0.002745499602,0.01721546985,2,1,0
tmi_loss_of_cooling,,3271.000244,3.438136634e-21,0.01721464843,291.0329895,273.691803,-0.09290400147,-13.27199936,0,0,0.9106917381,1.13731277,-0.00274625537,0.01721464843,2,1,0
tmi_loss_of_cooling,,3272.000244,3.394845361e-21,0.01721382886,291.0317383,273.6913757,-0.09290471673,-13.27210236,0,0,0.9106656313,1.137350559,-0.002747011138,0.01721382886,2,1,0
tmi_loss_of_cooling,,3273.000244,3.352100359e-21,0.01721300744,291.0304871,273.6909485,-0.09290543944,-13.27220535,0,0,0.9106394649,1.137388229,-0.002747764578,0.01721300744,2,1,0
tmi_loss_of_cooling,,3274.000244,3.309892943e-21,0.01721218601,291.0292053,273.6905212,-0.09290615469,-13.2723074,0,0,0.910613358,1.137426019,-0.002748520346,0.01721218601,2,1,0
tmi_loss_of_cooling,,3275.000244,3.268216853e-21,0.01721136458,291.0279541,273.6901245,-0.0929068774,-13.27241039,0,0,0.9105871916,1.137463808,-0.002749276115,0.01721136458,2,1,0
tmi_loss_of_cooling,,3276.000244,3.227066234e-21,0.01721054502,291.0266724,273.6896973,-0.09290759265,-13.27251244,0,0,0.9105610847,1.137501597,-0.002750031883,0.01721054502,2,1,0
tmi_loss_of_cooling,,3277.000244,3.186432804e-21,0.01720972545,291.0254211,273.68927,-0.09290831536,-13.27261639,0,0,0.9105349183,1.137539268,-0.002750785323,0.01720972545,2,1,0
tmi_loss_of_cooling,,3278.000244,3.146311717e-21,0.01720890403,291.0241394,273.6888428,-0.09290903062,-13.27271843,0,0,0.9105088115,1.137577057,-0.002751541091,0.01720890403,2,1,0
tmi_loss_of_cooling,,3279.000244,3.106695702e-21,0.01720808446,291.0228882,273.6884155,-0.09290975332,-13.27282143,0,0,0.9104827046,1.137614846,-0.002752296859,0.01720808446,2,1,0
tmi_loss_of_cooling,,3280.000244,3.067577895e-21,0.01720726304,291.021637,273.6879883,-0.09291046858,-13.27292347,0,0,0.9104565382,1.137652516,-0.002753050299,0.01720726304,2,1,0
tmi_loss_of_cooling,,3281.000244,3.028953246e-21,0.01720644347,291.0203552,273.687561,-0.09291119128,-13.27302647,0,0,0.9104304314,1.137690306,-0.002753806068,0.01720644347,2,1,0
tmi_loss_of_cooling,,3282.000244,2.990815292e-21,0.01720562391,291.019104,273.6871338,-0.09291191399,-13.27313042,0,0,0.9104043245,1.137728095,-0.002754561836,0.01720562391,2,1,0
tmi_loss_of_cooling,,3283.000244,2.953157168e-21,0.01720480435,291.0178223,273.6867371,-0.09291262925,-13.27323246,0,0,0.9103781581,1.137765765,-0.002755315276,0.01720480435,2,1,0
tmi_loss_of_cooling,,3284.000244,2.915972814e-21,0.01720398478,291.016571,273.6863098,-0.09291335195,-13.27333546,0,0,0.9103520513,1.137803555,-0.002756071044,0.01720398478,2,1,0
tmi_loss_of_cooling,,3285.000244,2.879256779e-21,0.01720316336,291.0153198,273.6858826,-0.09291406721,-13.2734375,0,0,0.9103258848,1.137841225,-0.002756824484,0.01720316336,2,1,0
tmi_loss_of_cooling,,3286.000244,2.843003004e-21,0.01720234565,291.0140381,273.6854553,-0.09291478992,-13.27354145,0,0,0.910299778,1.137879014,-0.002757580252,0.01720234565,2,1,0
tmi_loss_of_cooling,,3287.000244,2.807206238e-21,0.01720152423,291.0127869,273.6850281,-0.09291550517,-13.27364349,0,0,0.9102736712,1.137916803,-0.002758336021,0.01720152423,2,1,0
tmi_loss_of_cooling,,3288.000244,2.771859816e-21,0.01720070653,291.0115051,273.6846008,-0.09291622043,-13.27374554,0,0,0.9102475643,1.137954473,-0.002759089461,0.01720070653,2,1,0
tmi_loss_of_cooling,,3289.000244,2.736958893e-21,0.01719988696,291.0102539,273.6841736,-0.09291694313,-13.27384853,0,0,0.9102213979,1.137992144,-0.002759842901,0.01719988696,2,1,0
tmi_loss_of_cooling,,3290.000244,2.702496804e-21,0.0171990674,291.0090027,273.6837463,-0.09291766584,-13.27395153,0,0,0.910195291,1.138029933,-0.002760598669,0.0171990674,2,1,0
tmi_loss_of_cooling,,3291.000244,2.668468298e-21,0.01719824784,291.0077209,273.6833496,-0.09291838109,-13.27405357,0,0,0.9101691842,1.138067603,-0.002761352109,0.01719824784,2,1,0
tmi_loss_of_cooling,,3292.000244,2.634869337e-21,0.01719743013,291.0064697,273.6829224,-0.09291909635,-13.27415657,0,0,0.9101430178,1.138105392,-0.002762107877,0.01719743013,2,1,0
tmi_loss_of_cooling,,3293.000244,2.601692851e-21,0.01719661057,291.0052185,273.6824951,-0.09291981906,-13.27425957,0,0,0.9101169109,1.138143063,-0.002762861084,0.01719661057,2,1,0
tmi_loss_of_cooling,,3294.000244,2.568933994e-21,0.01719579101,291.0039368,273.6820679,-0.09292053431,-13.27436161,0,0,0.9100908041,1.138180733,-0.002763614524,0.01719579101,2,1,0
tmi_loss_of_cooling,,3295.000244,2.536587719e-21,0.0171949733,291.0026855,273.6816406,-0.09292125702,-13.27446461,0,0,0.9100646973,1.138218522,-0.002764370292,0.0171949733,2,1,0
tmi_loss_of_cooling,,3296.000244,2.504648975e-21,0.0171941556,291.0014343,273.6812134,-0.09292197227,-13.27456665,0,0,0.9100385904,1.138256192,-0.002765123732,0.0171941556,2,1,0
tmi_loss_of_cooling,,3297.000244,2.47311231e-21,0.01719333418,291.0001831,273.6808167,-0.09292268753,-13.27466965,0,0,0.910012424,1.138293862,-0.002765877172,0.01719333418,2,1,0
tmi_loss_of_cooling,,3298.000244,2.441972676e-21,0.01719251648,290.9989014,273.6803894,-0.09292341024,-13.27477264,0,0,0.9099863172,1.138331652,-0.002766632941,0.01719251648,2,1,0
tmi_loss_of_cooling,,3299.000244,2.411225225e-21,0.01719169877,290.9976501,273.6799622,-0.09292413294,-13.27487564,0,0,0.9099602103,1.138369322,-0.002767386381,0.01719169877,2,1,0
tmi_loss_of_cooling,,3300.000244,2.380864506e-21,0.01719088107,290.9963989,273.6795349,-0.0929248482,-13.27497768,0,0,0.9099341035,1.138406992,-0.002768139821,0.01719088107,2,1,0
tmi_loss_of_cooling,,3301.000244,2.350886479e-21,0.01719006151,290.9951172,273.6791077,-0.09292556345,-13.27507973,0,0,0.9099079967,1.138444662,-0.002768893261,0.01719006151,2,1,0
tmi_loss_of_cooling,,3302.000244,2.321286095e-21,0.01718924381,290.993866,273.6786804,-0.09292627871,-13.27518272,0,0,0.9098818898,1.138482451,-0.002769649029,0.01718924381,2,1,0
tmi_loss_of_cooling,,3303.000244,2.292057701e-21,0.01718842611,290.9926147,273.6782837,-0.09292700142,-13.27528572,0,0,0.909855783,1.138520122,-0.002770402469,0.01718842611,2,1,0
tmi_loss_of_cooling,,3304.000244,2.263197862e-21,0.01718760841,290.9913635,273.6778564,-0.09292771667,-13.27538776,0,0,0.9098296762,1.138557792,-0.002771155676,0.01718760841,2,1,0
tmi_loss_of_cooling,,3305.000244,2.234701328e-21,0.0171867907,290.9900818,273.6774292,-0.09292843938,-13.27549076,0,0,0.9098035097,1.138595462,-0.002771909116,0.0171867907,2,1,0
tmi_loss_of_cooling,,3306.000244,2.206563253e-21,0.017185973,290.9888306,273.677002,-0.09292915463,-13.2755928,0,0,0.9097774029,1.138633132,-0.002772662556,0.017185973,2,1,0
tmi_loss_of_cooling,,3307.000244,2.178780203e-21,0.0171851553,290.9875793,273.6765747,-0.09292986989,-13.27569485,0,0,0.909751296,1.138670802,-0.002773415996,0.0171851553,2,1,0
tmi_loss_of_cooling,,3308.000244,2.15134612e-21,0.0171843376,290.9863281,273.6761475,-0.0929305926,-13.2757988,0,0,0.9097251892,1.138708472,-0.002774169436,0.0171843376,2,1,0
tmi_loss_of_cooling,,3309.000244,2.124258176e-21,0.0171835199,290.9850464,273.6757507,-0.09293130785,-13.27590084,0,0,0.9096990824,1.138746142,-0.002774922876,0.0171835199,2,1,0
tmi_loss_of_cooling,,3310.000244,2.097511121e-21,0.0171827022,290.9837952,273.6753235,-0.09293202311,-13.27600288,0,0,0.9096729755,1.138783813,-0.002775676083,0.0171827022,2,1,0
tmi_loss_of_cooling,,3311.000244,2.071100715e-21,0.0171818845,290.9825439,273.6748962,-0.09293274581,-13.27610588,0,0,0.9096468687,1.138821483,-0.002776429523,0.0171818845,2,1,0
tmi_loss_of_cooling,,3312.000244,2.045022917e-21,0.01718106866,290.9812927,273.674469,-0.09293346107,-13.27620792,0,0,0.9096207619,1.138859153,-0.002777182963,0.01718106866,2,1,0
tmi_loss_of_cooling,,3313.000244,2.019273285e-21,0.01718025096,290.9800415,273.6740417,-0.09293417633,-13.27631092,0,0,0.909594655,1.138896823,-0.002777936403,0.01718025096,2,1,0
tmi_loss_of_cooling,,3314.000244,1.993847983e-21,0.01717943326,290.9787598,273.673645,-0.09293489158,-13.27641296,0,0,0.9095685482,1.138934493,-0.002778689843,0.01717943326,2,1,0
tmi_loss_of_cooling,,3315.000244,1.968743172e-21,0.01717861742,290.9775085,273.6732178,-0.09293561429,-13.27651596,0,0,0.9095424414,1.138972163,-0.002779443283,0.01717861742,2,1,0
tmi_loss_of_cooling,,3316.000244,1.943954007e-21,0.01717780158,290.9762573,273.6727905,-0.09293633699,-13.27661896,0,0,0.9095163345,1.139009833,-0.00278019649,0.01717780158,2,1,0
tmi_loss_of_cooling,,3317.000244,1.919477054e-21,0.01717698388,290.9750061,273.6723633,-0.09293705225,-13.276721,0,0,0.9094902277,1.139047503,-0.00278094993,0.01717698388,2,1,0
tmi_loss_of_cooling,,3318.000244,1.895308679e-21,0.01717616804,290.9737549,273.671936,-0.09293776751,-13.27682304,0,0,0.9094641805,1.139085174,-0.00278170337,0.01717616804,2,1,0
tmi_loss_of_cooling,,3319.000244,1.871443831e-21,0.01717535034,290.9725037,273.6715393,-0.09293848276,-13.27692604,0,0,0.9094380736,1.139122844,-0.00278245681,0.01717535034,2,1,0
tmi_loss_of_cooling,,3320.000244,1.847880089e-21,0.0171745345,290.9712219,273.6711121,-0.09293919802,-13.27702808,0,0,0.9094119668,1.139160395,-0.002783207921,0.0171745345,2,1,0
tmi_loss_of_cooling,,3321.000244,1.824612807e-21,0.0171737168,290.9699707,273.6706848,-0.09293991327,-13.27713013,0,0,0.90938586,1.139198065,-0.002783961128,0.0171737168,2,1,0
tmi_loss_of_cooling,,3322.000244,1.801638552e-21,0.01717290096,290.9687195,273.6702576,-0.09294063598,-13.27723312,0,0,0.9093597531,1.139235735,-0.002784714568,0.01717290096,2,1,0
tmi_loss_of_cooling,,3323.000244,1.778953689e-21,0.01717208698,290.9674683,273.6698303,-0.09294135869,-13.27733612,0,0,0.9093336463,1.139273405,-0.002785468008,0.01717208698,2,1,0
tmi_loss_of_cooling,,3324.000244,1.756554381e-21,0.01717126928,290.966217,273.6694336,-0.09294207394,-13.27743912,0,0,0.9093075395,1.139310956,-0.00278621912,0.01717126928,2,1,0
tmi_loss_of_cooling,,3325.000244,1.734437398e-21,0.01717045344,290.9649658,273.6690063,-0.0929427892,-13.27754116,0,0,0.9092814326,1.139348626,-0.00278697256,0.01717045344,2,1,0
tmi_loss_of_cooling,,3326.000244,1.712598295e-21,0.01716963574,290.9637146,273.6685791,-0.09294350445,-13.2776432,0,0,0.9092553854,1.139386296,-0.002787725767,0.01716963574,2,1,0
tmi_loss_of_cooling,,3327.000244,1.691034548e-21,0.01716882177,290.9624329,273.6681519,-0.09294421971,-13.27774525,0,0,0.9092292786,1.139423847,-0.002788476879,0.01716882177,2,1,0
tmi_loss_of_cooling,,3328.000244,1.669742523e-21,0.01716800593,290.9611816,273.6677551,-0.09294493496,-13.27784729,0,0,0.9092031717,1.139461517,-0.002789230319,0.01716800593,2,1,0
tmi_loss_of_cooling,,3329.000244,1.64871808e-21,0.01716719009,290.9599304,273.6673279,-0.09294565767,-13.27795029,0,0,0.9091770649,1.139499187,-0.002789983759,0.01716719009,2,1,0
tmi_loss_of_cooling,,3330.000244,1.627958492e-21,0.01716637611,290.9586792,273.6669006,-0.09294637293,-13.27805328,0,0,0.9091509581,1.139536738,-0.002790734638,0.01716637611,2,1,0
tmi_loss_of_cooling,,3331.000244,1.60746063e-21,0.01716555841,290.957428,273.6664734,-0.09294708818,-13.27815533,0,0,0.9091249108,1.139574409,-0.002791488077,0.01716555841,2,1,0
tmi_loss_of_cooling,,3332.000244,1.587220655e-21,0.01716474444,290.9561768,273.6660461,-0.09294780344,-13.27825737,0,0,0.909098804,1.139611959,-0.002792239189,0.01716474444,2,1,0
tmi_loss_of_cooling,,3333.000244,1.567235539e-21,0.0171639286,290.9549255,273.6656494,-0.09294852614,-13.27836037,0,0,0.9090726972,1.13964963,-0.002792992629,0.0171639286,2,1,0
tmi_loss_of_cooling,,3334.000244,1.547502152e-21,0.01716311276,290.9536743,273.6652222,-0.0929492414,-13.27846241,0,0,0.9090466499,1.139687181,-0.002793743508,0.01716311276,2,1,0
tmi_loss_of_cooling,,3335.000244,1.528016859e-21,0.01716229878,290.9524231,273.6647949,-0.09294995666,-13.27856445,0,0,0.9090205431,1.139724851,-0.002794496948,0.01716229878,2,1,0
tmi_loss_of_cooling,,3336.000244,1.508777134e-21,0.01716148295,290.9511719,273.6643677,-0.09295067191,-13.27866745,0,0,0.9089944363,1.139762402,-0.00279524806,0.01716148295,2,1,0
tmi_loss_of_cooling,,3337.000244,1.489779748e-21,0.01716066897,290.9499207,273.6639709,-0.09295138717,-13.27876949,0,0,0.9089683294,1.139800072,-0.002796001267,0.01716066897,2,1,0
tmi_loss_of_cooling,,3338.000244,1.471021368e-21,0.01715985313,290.9486694,273.6635437,-0.09295210242,-13.27887154,0,0,0.9089422822,1.139837623,-0.002796752378,0.01715985313,2,1,0
tmi_loss_of_cooling,,3339.000244,1.452499368e-21,0.01715903915,290.9474182,273.6631165,-0.09295282513,-13.27897453,0,0,0.9089161754,1.139875293,-0.002797505818,0.01715903915,2,1,0
tmi_loss_of_cooling,,3340.000244,1.434210518e-21,0.01715822332,290.9461365,273.6626892,-0.09295354038,-13.27907658,0,0,0.9088900685,1.139912844,-0.002798256697,0.01715822332,2,1,0
tmi_loss_of_cooling,,3341.000244,1.416152091e-21,0.01715740934,290.9448853,273.6622925,-0.09295425564,-13.27917862,0,0,0.9088640213,1.139950395,-0.002799007809,0.01715740934,2,1,0
tmi_loss_of_cooling,,3342.000244,1.398321058e-21,0.01715659536,290.943634,273.6618652,-0.0929549709,-13.27928162,0,0,0.9088379145,1.139988065,-0.002799761249,0.01715659536,2,1,0
tmi_loss_of_cooling,,3343.000244,1.380714288e-21,0.01715577953,290.9423828,273.661438,-0.09295568615,-13.27938366,0,0,0.9088118672,1.140025616,-0.00280051236,0.01715577953,2,1,0
tmi_loss_of_cooling,,3344.000244,1.363329359e-21,0.01715496741,290.9411316,273.6610107,-0.09295640141,-13.2794857,0,0,0.9087857604,1.140063167,-0.002801263239,0.01715496741,2,1,0
tmi_loss_of_cooling,,3345.000244,1.346163342e-21,0.01715415344,290.9398804,273.660614,-0.09295712411,-13.2795887,0,0,0.9087596536,1.140100837,-0.002802016679,0.01715415344,2,1,0
tmi_loss_of_cooling,,3346.000244,1.329213308e-21,0.0171533376,290.9386292,273.6601868,-0.09295783937,-13.27969074,0,0,0.9087336063,1.140138388,-0.002802767791,0.0171533376,2,1,0
tmi_loss_of_cooling,,3347.000244,1.312476734e-21,0.01715252362,290.9373779,273.6597595,-0.09295855463,-13.27979279,0,0,0.9087074995,1.140175939,-0.00280351867,0.01715252362,2,1,0
tmi_loss_of_cooling,,3348.000244,1.295950994e-21,0.01715171151,290.9361267,273.6593323,-0.09295926988,-13.27989483,0,0,0.9086814523,1.14021349,-0.002804269781,0.01715171151,2,1,0
tmi_loss_of_cooling,,3349.000244,1.279633463e-21,0.01715089567,290.9348755,273.6589355,-0.09295998514,-13.27999783,0,0,0.9086553454,1.14025104,-0.00280502066,0.01715089567,2,1,0
tmi_loss_of_cooling,,3350.000244,1.263521314e-21,0.01715008169,290.9336243,273.6585083,-0.09296070039,-13.28009987,0,0,0.9086292982,1.140288711,-0.0028057741,0.01715008169,2,1,0
tmi_loss_of_cooling,,3351.000244,1.247611719e-21,0.01714926958,290.932373,273.6580811,-0.09296141565,-13.28020191,0,0,0.9086031914,1.140326262,-0.002806525212,0.01714926958,2,1,0
tmi_loss_of_cooling,,3352.000244,1.231902961e-21,0.0171484556,290.9311218,273.6576843,-0.0929621309,-13.28030396,0,0,0.9085771441,1.140363812,-0.002807276091,0.0171484556,2,1,0
tmi_loss_of_cooling,,3353.000244,1.216391507e-21,0.01714764163,290.9299011,273.6572571,-0.09296284616,-13.280406,0,0,0.9085510373,1.140401363,-0.002808027202,0.01714764163,2,1,0
tmi_loss_of_cooling,,3354.000244,1.20107564e-21,0.01714682765,290.9286499,273.6568298,-0.09296356142,-13.28050804,0,0,0.9085249901,1.140438914,-0.002808778314,0.01714682765,2,1,0
tmi_loss_of_cooling,,3355.000244,1.185952432e-21,0.01714601368,290.9273987,273.6564026,-0.09296427667,-13.28061008,0,0,0.9084988832,1.140476465,-0.002809529193,0.01714601368,2,1,0
tmi_loss_of_cooling,,3356.000244,1.171019863e-21,0.01714520156,290.9261475,273.6560059,-0.09296499193,-13.28071308,0,0,0.908472836,1.140514016,-0.002810280304,0.01714520156,2,1,0
tmi_loss_of_cooling,,3357.000244,1.156275409e-21,0.01714438945,290.9248962,273.6555786,-0.09296570718,-13.28081512,0,0,0.9084467292,1.140551567,-0.002811031183,0.01714438945,2,1,0
tmi_loss_of_cooling,,3358.000244,1.141716343e-21,0.01714357547,290.923645,273.6551514,-0.09296642244,-13.28091717,0,0,0.908420682,1.140589118,-0.002811782295,0.01714357547,2,1,0
tmi_loss_of_cooling,,3359.000244,1.127340546e-21,0.01714276336,290.9223938,273.6547546,-0.09296713769,-13.28101921,0,0,0.9083946347,1.140626669,-0.002812533407,0.01714276336,2,1,0
tmi_loss_of_cooling,,3360.000244,1.113145897e-21,0.01714194939,290.9211426,273.6543274,-0.09296785295,-13.28112125,0,0,0.9083685279,1.14066422,-0.002813284285,0.01714194939,2,1,0
tmi_loss_of_cooling,,3361.000244,1.099130072e-21,0.01714113727,290.9198914,273.6539001,-0.09296856821,-13.2812233,0,0,0.9083424807,1.140701771,-0.002814035397,0.01714113727,2,1,0
tmi_loss_of_cooling,,3362.000244,1.08529065e-21,0.01714032516,290.9186401,273.6534729,-0.09296928346,-13.28132534,0,0,0.9083164334,1.140739322,-0.002814786276,0.01714032516,2,1,0
tmi_loss_of_cooling,,3363.000244,1.071625408e-21,0.01713951118,290.9173889,273.6530762,-0.09297000617,-13.28142929,0,0,0.9082903266,1.140776873,-0.002815537388,0.01713951118,2,1,0
tmi_loss_of_cooling,,3364.000244,1.058132529e-21,0.01713869907,290.9161377,273.6526489,-0.09297072142,-13.28153133,0,0,0.9082642794,1.140814424,-0.002816288499,0.01713869907,2,1,0
tmi_loss_of_cooling,,3365.000244,1.044809085e-21,0.01713788696,290.9148865,273.6522217,-0.09297142923,-13.28163242,0,0,0.9082381725,1.140851855,-0.00281703705,0.01713788696,2,1,0
tmi_loss_of_cooling,,3366.000244,1.031653662e-21,0.01713707484,290.9136658,273.651825,-0.09297214448,-13.28173447,0,0,0.9082121253,1.140889406,-0.002817788161,0.01713707484,2,1,0
tmi_loss_of_cooling,,3367.000244,1.018663938e-21,0.01713626087,290.9124146,273.6513977,-0.09297286719,-13.28183746,0,0,0.9081860781,1.140926957,-0.00281853904,0.01713626087,2,1,0
tmi_loss_of_cooling,,3368.000244,1.005837488e-21,0.01713544875,290.9111633,273.6509705,-0.092973575,-13.28193855,0,0,0.9081600308,1.140964508,-0.002819290152,0.01713544875,2,1,0
tmi_loss_of_cooling,,3369.000244,9.93172699e-22,0.01713463664,290.9099121,273.6505737,-0.09297429025,-13.2820406,0,0,0.908133924,1.141002059,-0.002820041031,0.01713463664,2,1,0
tmi_loss_of_cooling,,3370.000244,9.806673478e-22,0.01713382453,290.9086609,273.6501465,-0.09297500551,-13.28214359,0,0,0.9081078768,1.141039491,-0.002820789814,0.01713382453,2,1,0
tmi_loss_of_cooling,,3371.000244,9.683195163e-22,0.01713301241,290.9074097,273.6497192,-0.09297572076,-13.28224564,0,0,0.9080818295,1.141077042,-0.002821540693,0.01713301241,2,1,0
tmi_loss_of_cooling,,3372.000244,9.56127185e-22,0.01713220216,290.9061584,273.6493225,-0.09297643602,-13.28234768,0,0,0.9080557823,1.141114593,-0.002822291804,0.01713220216,2,1,0
tmi_loss_of_cooling,,3373.000244,9.440883346e-22,0.01713139005,290.9049377,273.6488953,-0.09297715127,-13.28244972,0,0,0.9080296755,1.141152024,-0.002823040355,0.01713139005,2,1,0
tmi_loss_of_cooling,,3374.000244,9.322010464e-22,0.01713057794,290.9036865,273.648468,-0.09297786653,-13.28255177,0,0,0.9080036283,1.141189575,-0.002823791467,0.01713057794,2,1,0
tmi_loss_of_cooling,,3375.000244,9.20463301e-22,0.01712976582,290.9024353,273.6480408,-0.09297858179,-13.28265381,0,0,0.907977581,1.141227126,-0.002824542345,0.01712976582,2,1,0
tmi_loss_of_cooling,,3376.000244,9.088736847e-22,0.01712895557,290.9011841,273.647644,-0.09297929704,-13.28275585,0,0,0.9079515338,1.141264558,-0.002825291129,0.01712895557,2,1,0
tmi_loss_of_cooling,,3377.000244,8.974297743e-22,0.01712814346,290.8999329,273.6472168,-0.0929800123,-13.28285885,0,0,0.9079254866,1.141302109,-0.002826042008,0.01712814346,2,1,0
tmi_loss_of_cooling,,3378.000244,8.861300549e-22,0.01712733135,290.8986816,273.6467896,-0.09298072755,-13.28296089,0,0,0.9078993797,1.14133954,-0.002826790791,0.01712733135,2,1,0
tmi_loss_of_cooling,,3379.000244,8.749726082e-22,0.01712651923,290.8974609,273.6463928,-0.09298144281,-13.28306293,0,0,0.9078733325,1.141377091,-0.00282754167,0.01712651923,2,1,0
tmi_loss_of_cooling,,3380.000244,8.639555157e-22,0.01712570898,290.8962097,273.6459656,-0.09298215806,-13.28316498,0,0,0.9078472853,1.141414642,-0.002828292781,0.01712570898,2,1,0
tmi_loss_of_cooling,,3381.000244,8.530772626e-22,0.01712489687,290.8949585,273.6455383,-0.09298287332,-13.28326702,0,0,0.907821238,1.141452074,-0.002829041332,0.01712489687,2,1,0
tmi_loss_of_cooling,,3382.000244,8.423359306e-22,0.01712408662,290.8937073,273.6451416,-0.09298358858,-13.28336906,0,0,0.9077951908,1.141489625,-0.002829792444,0.01712408662,2,1,0
tmi_loss_of_cooling,,3383.000244,8.317299545e-22,0.01712327637,290.8924561,273.6447144,-0.09298430383,-13.28347111,0,0,0.9077691436,1.141527057,-0.002830540994,0.01712327637,2,1,0
tmi_loss_of_cooling,,3384.000244,8.212572138e-22,0.01712246425,290.8912354,273.6442871,-0.09298501909,-13.2835741,0,0,0.9077430964,1.141564488,-0.002831289778,0.01712246425,2,1,0
tmi_loss_of_cooling,,3385.000244,8.109166483e-22,0.017121654,290.8899841,273.6438904,-0.09298573434,-13.28367615,0,0,0.9077170491,1.141602039,-0.002832040656,0.017121654,2,1,0
tmi_loss_of_cooling,,3386.000244,8.007060367e-22,0.01712084189,290.8887329,273.6434631,-0.09298644215,-13.28377724,0,0,0.9076909423,1.141639471,-0.00283278944,0.01712084189,2,1,0
tmi_loss_of_cooling,,3387.000244,7.906241671e-22,0.0171200335,290.8874817,273.6430664,-0.0929871574,-13.28387928,0,0,0.9076648951,1.141677022,-0.002833540319,0.0171200335,2,1,0
tmi_loss_of_cooling,,3388.000244,7.806692221e-22,0.01711922139,290.8862305,273.6426392,-0.09298787266,-13.28398132,0,0,0.9076388478,1.141714454,-0.002834289102,0.01711922139,2,1,0
tmi_loss_of_cooling,,3389.000244,7.708396871e-22,0.01711841114,290.8850098,273.6422119,-0.09298858792,-13.28408337,0,0,0.9076128006,1.141751885,-0.002835037652,0.01711841114,2,1,0
tmi_loss_of_cooling,,3390.000244,7.611338959e-22,0.01711760089,290.8837585,273.6418152,-0.09298930317,-13.28418541,0,0,0.9075867534,1.141789436,-0.002835788764,0.01711760089,2,1,0
tmi_loss_of_cooling,,3391.000244,7.515501321e-22,0.01711679064,290.8825073,273.6413879,-0.09299001098,-13.2842865,0,0,0.9075607061,1.141826868,-0.002836537315,0.01711679064,2,1,0
tmi_loss_of_cooling,,3392.000244,7.420873353e-22,0.01711598039,290.8812561,273.6409607,-0.09299072623,-13.2843895,0,0,0.9075346589,1.1418643,-0.002837285865,0.01711598039,2,1,0
tmi_loss_of_cooling,,3393.000244,7.327433347e-22,0.01711517014,290.8800354,273.640564,-0.09299144149,-13.28449154,0,0,0.9075086117,1.141901731,-0.002838034648,0.01711517014,2,1,0
tmi_loss_of_cooling,,3394.000244,7.235172719e-22,0.01711435989,290.8787842,273.6401367,-0.09299215674,-13.28459358,0,0,0.9074825644,1.141939282,-0.002838785527,0.01711435989,2,1,0
tmi_loss_of_cooling,,3395.000244,7.144072285e-22,0.01711354963,290.877533,273.6397095,-0.092992872,-13.28469563,0,0,0.9074565172,1.141976714,-0.002839534311,0.01711354963,2,1,0
tmi_loss_of_cooling,,3396.000244,7.054119422e-22,0.01711274125,290.8763123,273.6393127,-0.09299358726,-13.28479767,0,0,0.9074305296,1.142014146,-0.002840282861,0.01711274125,2,1,0
tmi_loss_of_cooling,,3397.000244,6.965299995e-22,0.017111931,290.875061,273.6388855,-0.09299430251,-13.28489971,0,0,0.9074044824,1.142051578,-0.002841031412,0.017111931,2,1,0
tmi_loss_of_cooling,,3398.000244,6.877597343e-22,0.01711112075,290.8738098,273.6384583,-0.09299501032,-13.2850008,0,0,0.9073784351,1.142089009,-0.002841780195,0.01711112075,2,1,0
tmi_loss_of_cooling,,3399.000244,6.790999348e-22,0.01711031049,290.8725586,273.6380615,-0.09299572557,-13.28510284,0,0,0.9073523879,1.142126441,-0.002842528746,0.01711031049,2,1,0
tmi_loss_of_cooling,,3400.000244,6.705491875e-22,0.01710950211,290.8713379,273.6376343,-0.09299644083,-13.28520584,0,0,0.9073263407,1.142163992,-0.002843279857,0.01710950211,2,1,0
tmi_loss_of_cooling,,3401.000244,6.621060786e-22,0.01710868999,290.8700867,273.6372375,-0.09299715608,-13.28530788,0,0,0.9073002934,1.142201424,-0.002844028408,0.01710868999,2,1,0
tmi_loss_of_cooling,,3402.000244,6.537693966e-22,0.01710788161,290.8688354,273.6368103,-0.09299786389,-13.28540897,0,0,0.9072742462,1.142238855,-0.002844776958,0.01710788161,2,1,0
tmi_loss_of_cooling,,3403.000244,6.455376772e-22,0.01710707322,290.8676147,273.6363831,-0.09299857914,-13.28551102,0,0,0.907248199,1.142276287,-0.002845525742,0.01710707322,2,1,0
tmi_loss_of_cooling,,3404.000244,6.374094564e-22,0.01710626483,290.8663635,273.6359863,-0.0929992944,-13.28561306,0,0,0.9072221518,1.142313719,-0.002846274292,0.01710626483,2,1,0
tmi_loss_of_cooling,,3405.000244,6.293837749e-22,0.01710545458,290.8651123,273.6355591,-0.09300000966,-13.2857151,0,0,0.9071961641,1.142351151,-0.002847022843,0.01710545458,2,1,0
tmi_loss_of_cooling,,3406.000244,6.214589666e-22,0.01710464619,290.8638916,273.6351318,-0.09300072491,-13.28581715,0,0,0.9071701169,1.142388582,-0.002847771626,0.01710464619,2,1,0
tmi_loss_of_cooling,,3407.000244,6.136339713e-22,0.01710383594,290.8626404,273.6347351,-0.09300143272,-13.28591824,0,0,0.9071440697,1.142426014,-0.002848520176,0.01710383594,2,1,0
tmi_loss_of_cooling,,3408.000244,6.059075773e-22,0.01710302755,290.8613892,273.6343079,-0.09300214797,-13.28602028,0,0,0.9071180224,1.142463446,-0.00284926896,0.01710302755,2,1,0
tmi_loss_of_cooling,,3409.000244,5.982784214e-22,0.01710221916,290.8601685,273.6339111,-0.09300285578,-13.28612137,0,0,0.9070919752,1.142500758,-0.002850015182,0.01710221916,2,1,0
tmi_loss_of_cooling,,3410.000244,5.90745393e-22,0.01710140891,290.8589172,273.6334839,-0.09300357103,-13.28622437,0,0,0.9070659876,1.14253819,-0.002850763733,0.01710140891,2,1,0
tmi_loss_of_cooling,,3411.000244,5.833070784e-22,0.01710060053,290.857666,273.6330566,-0.09300428629,-13.28632641,0,0,0.9070399404,1.142575622,-0.002851512283,0.01710060053,2,1,0
tmi_loss_of_cooling,,3412.000244,5.759626192e-22,0.01709979214,290.8564453,273.6326599,-0.09300500154,-13.28642845,0,0,0.9070138931,1.142613053,-0.002852261066,0.01709979214,2,1,0
tmi_loss_of_cooling,,3413.000244,5.68710501e-22,0.01709898375,290.8551941,273.6322327,-0.0930057168,-13.28653049,0,0,0.9069878459,1.142650485,-0.002853009617,0.01709898375,2,1,0
tmi_loss_of_cooling,,3414.000244,5.61549714e-22,0.01709817536,290.8539734,273.6318359,-0.09300642461,-13.28663158,0,0,0.9069618583,1.142687917,-0.002853758167,0.01709817536,2,1,0
tmi_loss_of_cooling,,3415.000244,5.544790464e-22,0.01709736697,290.8527222,273.6314087,-0.09300713241,-13.28673267,0,0,0.906935811,1.142725229,-0.002854504623,0.01709736697,2,1,0
tmi_loss_of_cooling,,3416.000244,5.47497539e-22,0.01709655859,290.8514709,273.6309814,-0.09300784767,-13.28683472,0,0,0.9069097638,1.142762661,-0.002855253173,0.01709655859,2,1,0
tmi_loss_of_cooling,,3417.000244,5.406037783e-22,0.0170957502,290.8502502,273.6305847,-0.09300856292,-13.28693676,0,0,0.9068837762,1.142800093,-0.002856001724,0.0170957502,2,1,0
tmi_loss_of_cooling,,3418.000244,5.337968553e-22,0.01709494181,290.848999,273.6301575,-0.09300927818,-13.28703976,0,0,0.906857729,1.142837524,-0.002856750507,0.01709494181,2,1,0
tmi_loss_of_cooling,,3419.000244,5.270757099e-22,0.01709413342,290.8477783,273.6297607,-0.09300999343,-13.2871418,0,0,0.9068316817,1.142874837,-0.002857496729,0.01709413342,2,1,0
tmi_loss_of_cooling,,3420.000244,5.204392818e-22,0.01709332503,290.8465271,273.6293335,-0.09301070124,-13.28724289,0,0,0.9068056941,1.142912269,-0.00285824528,0.01709332503,2,1,0
tmi_loss_of_cooling,,3421.000244,5.138862585e-22,0.01709251851,290.8452759,273.6289062,-0.09301141649,-13.28734493,0,0,0.9067796469,1.1429497,-0.00285899383,0.01709251851,2,1,0
tmi_loss_of_cooling,,3422.000244,5.074157815e-22,0.01709171012,290.8440552,273.6285095,-0.0930121243,-13.28744602,0,0,0.9067535996,1.142987013,-0.002859740285,0.01709171012,2,1,0
tmi_loss_of_cooling,,3423.000244,5.010267402e-22,0.0170909036,290.842804,273.6280823,-0.09301283956,-13.28754807,0,0,0.906727612,1.143024445,-0.002860488836,0.0170909036,2,1,0
tmi_loss_of_cooling,,3424.000244,4.947181754e-22,0.01709009521,290.8415833,273.6276855,-0.09301355481,-13.28765011,0,0,0.9067015648,1.143061757,-0.002861235058,0.01709009521,2,1,0
tmi_loss_of_cooling,,3425.000244,4.884890773e-22,0.01708928682,290.840332,273.6272583,-0.09301426262,-13.2877512,0,0,0.9066755772,1.143099189,-0.002861983608,0.01708928682,2,1,0
tmi_loss_of_cooling,,3426.000244,4.823382846e-22,0.01708848029,290.8391113,273.6268311,-0.09301497787,-13.28785324,0,0,0.9066495299,1.143136621,-0.002862732392,0.01708848029,2,1,0
tmi_loss_of_cooling,,3427.000244,4.762650906e-22,0.01708767377,290.8378601,273.6264343,-0.09301568568,-13.28795433,0,0,0.9066235423,1.143173933,-0.002863478614,0.01708767377,2,1,0
tmi_loss_of_cooling,,3428.000244,4.702683341e-22,0.01708686538,290.8366089,273.6260071,-0.09301640093,-13.28805733,0,0,0.9065974951,1.143211365,-0.002864227165,0.01708686538,2,1,0
tmi_loss_of_cooling,,3429.000244,4.643470558e-22,0.01708605699,290.8353882,273.6256104,-0.09301711619,-13.28815937,0,0,0.9065715075,1.143248677,-0.002864973387,0.01708605699,2,1,0
tmi_loss_of_cooling,,3430.000244,4.585003974e-22,0.01708525047,290.834137,273.6251831,-0.09301782399,-13.28826046,0,0,0.9065454602,1.14328599,-0.002865719842,0.01708525047,2,1,0
tmi_loss_of_cooling,,3431.000244,4.527272987e-22,0.01708444394,290.8329163,273.6247864,-0.09301853925,-13.2883625,0,0,0.9065194726,1.143323421,-0.002866468392,0.01708444394,2,1,0
tmi_loss_of_cooling,,3432.000244,4.47026851e-22,0.01708363742,290.831665,273.6243591,-0.09301924706,-13.28846359,0,0,0.9064934254,1.143360734,-0.002867214615,0.01708363742,2,1,0
tmi_loss_of_cooling,,3433.000244,4.413982464e-22,0.01708282903,290.8304443,273.6239319,-0.09301996231,-13.28856564,0,0,0.9064674377,1.143398166,-0.002867963165,0.01708282903,2,1,0
tmi_loss_of_cooling,,3434.000244,4.358405257e-22,0.0170820225,290.8291931,273.6235352,-0.09302067757,-13.28866768,0,0,0.9064413905,1.143435478,-0.002868709387,0.0170820225,2,1,0
tmi_loss_of_cooling,,3435.000244,4.303527296e-22,0.01708121598,290.8279724,273.6231079,-0.09302138537,-13.28876877,0,0,0.9064154029,1.143472791,-0.002869455842,0.01708121598,2,1,0
tmi_loss_of_cooling,,3436.000244,4.249340504e-22,0.01708040945,290.8267212,273.6227112,-0.09302210063,-13.28887081,0,0,0.9063893557,1.143510222,-0.002870204393,0.01708040945,2,1,0
tmi_loss_of_cooling,,3437.000244,4.195836044e-22,0.01707960293,290.8255005,273.6222839,-0.09302280843,-13.2889719,0,0,0.906363368,1.143547535,-0.002870950615,0.01707960293,2,1,0
tmi_loss_of_cooling,,3438.000244,4.143004578e-22,0.0170787964,290.8242493,273.6218872,-0.09302352369,-13.28907394,0,0,0.9063373208,1.143584847,-0.002871696837,0.0170787964,2,1,0
tmi_loss_of_cooling,,3439.000244,4.090838784e-22,0.01707798988,290.8230286,273.62146,-0.09302423894,-13.28917694,0,0,0.9063113332,1.143622279,-0.002872445621,0.01707798988,2,1,0
tmi_loss_of_cooling,,3440.000244,4.039331089e-22,0.01707718335,290.8217773,273.6210632,-0.09302494675,-13.28927803,0,0,0.9062853456,1.143659592,-0.002873191843,0.01707718335,2,1,0
tmi_loss_of_cooling,,3441.000244,3.988470387e-22,0.01707637683,290.8205566,273.620636,-0.093025662,-13.28938007,0,0,0.9062592983,1.143696904,-0.002873938065,0.01707637683,2,1,0
tmi_loss_of_cooling,,3442.000244,3.938250113e-22,0.0170755703,290.8193054,273.6202087,-0.09302636981,-13.28948116,0,0,0.9062333107,1.143734217,-0.002874684287,0.0170755703,2,1,0
tmi_loss_of_cooling,,3443.000244,3.888662695e-22,0.01707476564,290.8180847,273.619812,-0.09302708507,-13.28958321,0,0,0.9062073231,1.143771529,-0.002875430509,0.01707476564,2,1,0
tmi_loss_of_cooling,,3444.000244,3.839699803e-22,0.01707395725,290.8168335,273.6193848,-0.09302779287,-13.2896843,0,0,0.9061812758,1.143808961,-0.00287617906,0.01707395725,2,1,0
tmi_loss_of_cooling,,3445.000244,3.791353106e-22,0.01707315259,290.8156128,273.618988,-0.09302850813,-13.28978634,0,0,0.9061552882,1.143846273,-0.002876925515,0.01707315259,2,1,0
tmi_loss_of_cooling,,3446.000244,3.743615283e-22,0.01707234606,290.8143616,273.6185608,-0.09302921593,-13.28988743,0,0,0.9061293006,1.143883586,-0.002877671737,0.01707234606,2,1,0
tmi_loss_of_cooling,,3447.000244,3.696478508e-22,0.01707153954,290.8131409,273.6181641,-0.09302993119,-13.28998947,0,0,0.9061032534,1.143920898,-0.002878417959,0.01707153954,2,1,0
tmi_loss_of_cooling,,3448.000244,3.649935715e-22,0.01707073487,290.8118896,273.6177368,-0.09303063899,-13.29009056,0,0,0.9060772657,1.143958211,-0.002879164182,0.01707073487,2,1,0
tmi_loss_of_cooling,,3449.000244,3.603977815e-22,0.01706993021,290.8106689,273.6173401,-0.0930313468,-13.29019165,0,0,0.9060512781,1.143995523,-0.002879910404,0.01706993021,2,1,0
tmi_loss_of_cooling,,3450.000244,3.558599759e-22,0.01706912182,290.8094482,273.6169128,-0.09303206205,-13.29029369,0,0,0.9060252309,1.144032836,-0.002880656626,0.01706912182,2,1,0
tmi_loss_of_cooling,,3451.000244,3.513792964e-22,0.01706831716,290.808197,273.6165161,-0.09303277731,-13.29039669,0,0,0.9059992433,1.144070148,-0.002881402848,0.01706831716,2,1,0
tmi_loss_of_cooling,,3452.000244,3.469548848e-22,0.0170675125,290.8069763,273.6160889,-0.09303348511,-13.29049778,0,0,0.9059732556,1.144107461,-0.002882149071,0.0170675125,2,1,0
tmi_loss_of_cooling,,3453.000244,3.425863372e-22,0.01706670783,290.8057251,273.6156616,-0.09303419292,-13.29059887,0,0,0.905947268,1.144144773,-0.002882895293,0.01706670783,2,1,0
tmi_loss_of_cooling,,3454.000244,3.382726943e-22,0.01706590131,290.8045044,273.6152649,-0.09303490818,-13.29070091,0,0,0.9059212208,1.144182086,-0.002883641748,0.01706590131,2,1,0
tmi_loss_of_cooling,,3455.000244,3.34013426e-22,0.01706509478,290.8032532,273.6148376,-0.09303562343,-13.29080296,0,0,0.9058952332,1.144219398,-0.00288438797,0.01706509478,2,1,0
tmi_loss_of_cooling,,3456.000244,3.298078255e-22,0.01706429012,290.8020325,273.6144409,-0.09303633124,-13.29090405,0,0,0.9058692455,1.144256711,-0.002885134192,0.01706429012,2,1,0
tmi_loss_of_cooling,,3457.000244,3.256551355e-22,0.01706348546,290.8008118,273.6140137,-0.09303703904,-13.29100513,0,0,0.9058432579,1.144294024,-0.002885880414,0.01706348546,2,1,0
tmi_loss_of_cooling,,3458.000244,3.215547249e-22,0.0170626808,290.7995605,273.6136169,-0.0930377543,-13.29110718,0,0,0.9058172703,1.144331336,-0.002886626637,0.0170626808,2,1,0
tmi_loss_of_cooling,,3459.000244,3.175059121e-22,0.01706187613,290.7983398,273.6131897,-0.0930384621,-13.29120827,0,0,0.9057912827,1.144368529,-0.002887370531,0.01706187613,2,1,0
tmi_loss_of_cooling,,3460.000244,3.135081165e-22,0.01706107147,290.7970886,273.612793,-0.09303916991,-13.29130936,0,0,0.9057652354,1.144405842,-0.002888116753,0.01706107147,2,1,0
tmi_loss_of_cooling,,3461.000244,3.095606565e-22,0.01706026495,290.7958679,273.6123657,-0.09303988516,-13.2914114,0,0,0.9057392478,1.144443154,-0.002888862975,0.01706026495,2,1,0
tmi_loss_of_cooling,,3462.000244,3.056629263e-22,0.01705946028,290.7946472,273.611969,-0.09304060042,-13.2915144,0,0,0.9057132602,1.144480467,-0.002889609197,0.01705946028,2,1,0
tmi_loss_of_cooling,,3463.000244,3.018142443e-22,0.01705865562,290.793396,273.6115417,-0.09304130822,-13.29161549,0,0,0.9056872725,1.144517779,-0.002890355419,0.01705865562,2,1,0
tmi_loss_of_cooling,,3464.000244,2.980140048e-22,0.01705785096,290.7921753,273.611145,-0.09304201603,-13.29171658,0,0,0.9056612849,1.144554973,-0.002891099313,0.01705785096,2,1,0
tmi_loss_of_cooling,,3465.000244,2.942616774e-22,0.01705704629,290.7909546,273.6107178,-0.09304273129,-13.29181862,0,0,0.9056352973,1.144592285,-0.002891845535,0.01705704629,2,1,0
tmi_loss_of_cooling,,3466.000244,2.905565303e-22,0.01705624163,290.7897034,273.610321,-0.09304343909,-13.29191971,0,0,0.9056093097,1.144629598,-0.002892591991,0.01705624163,2,1,0
tmi_loss_of_cooling,,3467.000244,2.868980585e-22,0.01705543697,290.7884827,273.6098938,-0.0930441469,-13.2920208,0,0,0.905583322,1.144666791,-0.002893335652,0.01705543697,2,1,0
tmi_loss_of_cooling,,3468.000244,2.832856814e-22,0.01705463231,290.787262,273.6094971,-0.09304486215,-13.29212284,0,0,0.9055573344,1.144704103,-0.002894082107,0.01705463231,2,1,0
tmi_loss_of_cooling,,3469.000244,2.797187426e-22,0.01705383137,290.7860107,273.6090698,-0.09304556996,-13.29222393,0,0,0.9055313468,1.144741416,-0.002894828329,0.01705383137,2,1,0
tmi_loss_of_cooling,,3470.000244,2.761967374e-22,0.01705302671,290.78479,273.6086731,-0.09304627776,-13.29232502,0,0,0.9055053592,1.144778609,-0.002895572223,0.01705302671,2,1,0
tmi_loss_of_cooling,,3471.000244,2.727190599e-22,0.01705222204,290.7835693,273.6082458,-0.09304699302,-13.29242706,0,0,0.9054793715,1.144815922,-0.002896318445,0.01705222204,2,1,0
tmi_loss_of_cooling,,3472.000244,2.692852557e-22,0.01705141738,290.7823181,273.6078491,-0.09304770082,-13.29252815,0,0,0.9054533839,1.144853115,-0.002897062339,0.01705141738,2,1,0
tmi_loss_of_cooling,,3473.000244,2.658945927e-22,0.01705061272,290.7810974,273.6074219,-0.09304840863,-13.29262924,0,0,0.9054273963,1.144890428,-0.002897808561,0.01705061272,2,1,0
tmi_loss_of_cooling,,3474.000244,2.625466165e-22,0.01704980992,290.7798767,273.6070251,-0.09304912388,-13.29273129,0,0,0.9054014087,1.144927621,-0.002898552455,0.01704980992,2,1,0
tmi_loss_of_cooling,,3475.000244,2.592408223e-22,0.01704900526,290.7786255,273.6065979,-0.09304983169,-13.29283237,0,0,0.905375421,1.144964933,-0.002899298677,0.01704900526,2,1,0
tmi_loss_of_cooling,,3476.000244,2.5597668e-22,0.01704820246,290.7774048,273.6062012,-0.09305053949,-13.29293346,0,0,0.9053494334,1.145002127,-0.002900042571,0.01704820246,2,1,0
tmi_loss_of_cooling,,3477.000244,2.527535836e-22,0.01704739965,290.7761841,273.6057739,-0.09305125475,-13.29303551,0,0,0.9053234458,1.145039439,-0.002900788793,0.01704739965,2,1,0
tmi_loss_of_cooling,,3478.000244,2.495711547e-22,0.01704659499,290.7749329,273.6053772,-0.09305196255,-13.29313755,0,0,0.9052974582,1.145076632,-0.002901532687,0.01704659499,2,1,0
tmi_loss_of_cooling,,3479.000244,2.464287367e-22,0.01704579033,290.7737122,273.60495,-0.09305267036,-13.29323864,0,0,0.9052714705,1.145113945,-0.002902278909,0.01704579033,2,1,0
tmi_loss_of_cooling,,3480.000244,2.433258754e-22,0.01704498939,290.7724915,273.6045532,-0.09305338562,-13.29334068,0,0,0.9052454829,1.145151138,-0.002903022803,0.01704498939,2,1,0
tmi_loss_of_cooling,,3481.000244,2.402620911e-22,0.01704418473,290.7712402,273.604126,-0.09305409342,-13.29344177,0,0,0.9052194953,1.145188451,-0.002903769026,0.01704418473,2,1,0
tmi_loss_of_cooling,,3482.000244,2.372369042e-22,0.01704338007,290.7700195,273.6037292,-0.09305480123,-13.29354286,0,0,0.9051935673,1.145225644,-0.002904512919,0.01704338007,2,1,0
tmi_loss_of_cooling,,3483.000244,2.342497846e-22,0.01704257913,290.7687988,273.603302,-0.09305550903,-13.29364395,0,0,0.9051675797,1.145262837,-0.002905256581,0.01704257913,2,1,0
tmi_loss_of_cooling,,3484.000244,2.313003031e-22,0.01704177447,290.7675781,273.6029053,-0.09305622429,-13.29374599,0,0,0.905141592,1.14530015,-0.002906003036,0.01704177447,2,1,0
tmi_loss_of_cooling,,3485.000244,2.283879548e-22,0.01704097353,290.7663269,273.602478,-0.09305693209,-13.29384708,0,0,0.9051156044,1.145337343,-0.002906746697,0.01704097353,2,1,0
tmi_loss_of_cooling,,3486.000244,2.255122602e-22,0.01704016887,290.7651062,273.6020813,-0.0930576399,-13.29394817,0,0,0.9050896168,1.145374537,-0.002907490591,0.01704016887,2,1,0
tmi_loss_of_cooling,,3487.000244,2.226727648e-22,0.01703936607,290.7638855,273.6016541,-0.0930583477,-13.29404926,0,0,0.9050636292,1.14541173,-0.002908234484,0.01703936607,2,1,0
tmi_loss_of_cooling,,3488.000244,2.198690396e-22,0.01703856327,290.7626648,273.6012573,-0.09305906296,-13.29415131,0,0,0.9050377011,1.145449042,-0.002908980707,0.01703856327,2,1,0
tmi_loss_of_cooling,,3489.000244,2.171006048e-22,0.01703776047,290.7614136,273.6008301,-0.09305977076,-13.2942524,0,0,0.9050117135,1.145486236,-0.002909724601,0.01703776047,2,1,0
tmi_loss_of_cooling,,3490.000244,2.143670566e-22,0.01703695767,290.7601929,273.6004333,-0.09306047857,-13.29435349,0,0,0.9049857259,1.145523429,-0.002910468495,0.01703695767,2,1,0
tmi_loss_of_cooling,,3491.000244,2.116679028e-22,0.01703615487,290.7589722,273.6000366,-0.09306118637,-13.29445457,0,0,0.9049597383,1.145560622,-0.002911212388,0.01703615487,2,1,0
tmi_loss_of_cooling,,3492.000244,2.09002752e-22,0.01703535393,290.7577515,273.5996094,-0.09306189418,-13.29455566,0,0,0.9049338102,1.145597816,-0.002911956282,0.01703535393,2,1,0
tmi_loss_of_cooling,,3493.000244,2.063711499e-22,0.01703454927,290.7565002,273.5992126,-0.09306260943,-13.29465771,0,0,0.9049078226,1.145635009,-0.002912700176,0.01703454927,2,1,0
tmi_loss_of_cooling,,3494.000244,2.037726673e-22,0.01703374833,290.7552795,273.5987854,-0.09306331724,-13.2947588,0,0,0.904881835,1.145672202,-0.00291344407,0.01703374833,2,1,0
tmi_loss_of_cooling,,3495.000244,2.012069382e-22,0.01703294739,290.7540588,273.5983887,-0.09306402504,-13.29485989,0,0,0.904855907,1.145709515,-0.002914190292,0.01703294739,2,1,0
tmi_loss_of_cooling,,3496.000244,1.98673483e-22,0.01703214273,290.7528381,273.5979614,-0.09306473285,-13.29496098,0,0,0.9048299193,1.145746708,-0.002914934186,0.01703214273,2,1,0
tmi_loss_of_cooling,,3497.000244,1.961719104e-22,0.01703134179,290.7516174,273.5975647,-0.09306544065,-13.29506207,0,0,0.9048039317,1.145783901,-0.002915677847,0.01703134179,2,1,0
tmi_loss_of_cooling,,3498.000244,1.937018796e-22,0.01703054085,290.7503662,273.5971375,-0.09306615591,-13.29516506,0,0,0.9047779441,1.145821095,-0.002916421741,0.01703054085,2,1,0
tmi_loss_of_cooling,,3499.000244,1.912629363e-22,0.01702973619,290.7491455,273.5967407,-0.09306686372,-13.29526615,0,0,0.9047520161,1.145858288,-0.002917165635,0.01702973619,2,1,0
tmi_loss_of_cooling,,3500.000244,1.888546765e-22,0.01702893525,290.7479248,273.5963135,-0.09306757152,-13.29536724,0,0,0.9047260284,1.145895481,-0.002917909529,0.01702893525,2,1,0
tmi_loss_of_cooling,,3501.000244,1.86476772e-22,0.01702813432,290.7467041,273.5959167,-0.09306827933,-13.29546833,0,0,0.9047001004,1.145932674,-0.002918653423,0.01702813432,2,1,0
tmi_loss_of_cooling,,3502.000244,1.841288443e-22,0.01702733152,290.7454834,273.5954895,-0.09306898713,-13.29556942,0,0,0.9046741128,1.145969748,-0.002919394989,0.01702733152,2,1,0
tmi_loss_of_cooling,,3503.000244,1.818104389e-22,0.01702653058,290.7442322,273.5950928,-0.09306969494,-13.29567051,0,0,0.9046481252,1.146006942,-0.002920138882,0.01702653058,2,1,0
tmi_loss_of_cooling,,3504.000244,1.795212024e-22,0.01702572778,290.7430115,273.594696,-0.09307040274,-13.2957716,0,0,0.9046221972,1.146044135,-0.002920882544,0.01702572778,2,1,0
tmi_loss_of_cooling,,3505.000244,1.772607941e-22,0.01702492684,290.7417908,273.5942688,-0.093071118,-13.29587364,0,0,0.9045962095,1.146081328,-0.002921626437,0.01702492684,2,1,0
tmi_loss_of_cooling,,3506.000244,1.750288478e-22,0.01702412404,290.7405701,273.5938721,-0.0930718258,-13.29597473,0,0,0.9045702815,1.146118522,-0.002922370331,0.01702412404,2,1,0
tmi_loss_of_cooling,,3507.000244,1.728250481e-22,0.0170233231,290.7393494,273.5934448,-0.09307253361,-13.29607582,0,0,0.9045442939,1.146155715,-0.002923114225,0.0170233231,2,1,0
tmi_loss_of_cooling,,3508.000244,1.706489659e-22,0.01702252217,290.7381287,273.5930481,-0.09307324141,-13.29617691,0,0,0.9045183659,1.146192908,-0.002923858119,0.01702252217,2,1,0
tmi_loss_of_cooling,,3509.000244,1.685002728e-22,0.01702172123,290.7368774,273.5926208,-0.09307394922,-13.296278,0,0,0.9044923782,1.146229982,-0.002924599685,0.01702172123,2,1,0
tmi_loss_of_cooling,,3510.000244,1.663786661e-22,0.01702092029,290.7356567,273.5922241,-0.09307465702,-13.29637909,0,0,0.9044664502,1.146267176,-0.002925343346,0.01702092029,2,1,0
tmi_loss_of_cooling,,3511.000244,1.642837545e-22,0.01702011935,290.734436,273.5918274,-0.09307536483,-13.29648018,0,0,0.9044404626,1.146304369,-0.00292608724,0.01702011935,2,1,0
tmi_loss_of_cooling,,3512.000244,1.622152224e-22,0.01701931842,290.7332153,273.5914001,-0.09307608008,-13.29658222,0,0,0.9044145346,1.146341562,-0.002926831134,0.01701931842,2,1,0
tmi_loss_of_cooling,,3513.000244,1.601727163e-22,0.01701851748,290.7319946,273.5910034,-0.09307678044,-13.29668236,0,0,0.9043885469,1.146378636,-0.002927572699,0.01701851748,2,1,0
tmi_loss_of_cooling,,3514.000244,1.581559461e-22,0.01701771654,290.7307739,273.5905762,-0.09307749569,-13.2967844,0,0,0.9043626189,1.14641583,-0.002928316593,0.01701771654,2,1,0
tmi_loss_of_cooling,,3515.000244,1.561645709e-22,0.0170169156,290.7295532,273.5901794,-0.0930782035,-13.29688549,0,0,0.9043366313,1.146453023,-0.002929060487,0.0170169156,2,1,0
tmi_loss_of_cooling,,3516.000244,1.541982877e-22,0.01701611467,290.728302,273.5897522,-0.0930789113,-13.29698658,0,0,0.9043107033,1.146490097,-0.00292980182,0.01701611467,2,1,0
tmi_loss_of_cooling,,3517.000244,1.52256718e-22,0.01701531373,290.7270813,273.5893555,-0.09307961911,-13.29708767,0,0,0.9042847157,1.14652729,-0.002930545714,0.01701531373,2,1,0
tmi_loss_of_cooling,,3518.000244,1.503395967e-22,0.01701451279,290.7258606,273.5889587,-0.09308032691,-13.29718876,0,0,0.9042587876,1.146564364,-0.002931287279,0.01701451279,2,1,0
tmi_loss_of_cooling,,3519.000244,1.484466587e-22,0.01701371185,290.7246399,273.5885315,-0.09308103472,-13.29728985,0,0,0.9042328,1.146601558,-0.002932031173,0.01701371185,2,1,0
