scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,3520.000244,1.46577538e-22,0.01701291092,290.7234192,273.5881348,-0.09308174253,-13.29739094,0,0,0.904206872,1.146638632,-0.002932772506,0.01701291092,2,1,0
tmi_loss_of_cooling,,3521.000244,1.447319442e-22,0.01701211184,290.7221985,273.5877075,-0.09308245033,-13.29749203,0,0,0.904180944,1.146675825,-0.0029335164,0.01701211184,2,1,0
tmi_loss_of_cooling,,3522.000244,1.429095746e-22,0.01701131091,290.7209778,273.5873108,-0.09308315814,-13.29759407,0,0,0.9041549563,1.146712899,-0.002934257966,0.01701131091,2,1,0
tmi_loss_of_cooling,,3523.000244,1.411101765e-22,0.01701050997,290.7197571,273.5868835,-0.09308386594,-13.29769516,0,0,0.9041290283,1.146750093,-0.002935001859,0.01701050997,2,1,0
tmi_loss_of_cooling,,3524.000244,1.39333422e-22,0.01700970903,290.7185364,273.5864868,-0.09308457375,-13.29779625,0,0,0.9041031003,1.146787167,-0.002935743192,0.01700970903,2,1,0
tmi_loss_of_cooling,,3525.000244,1.375790584e-22,0.01700890809,290.7173157,273.5860901,-0.09308528155,-13.29789734,0,0,0.9040771127,1.14682436,-0.002936487086,0.01700890809,2,1,0
tmi_loss_of_cooling,,3526.000244,1.35846783e-22,0.01700811088,290.7160645,273.5856628,-0.09308598936,-13.29799843,0,0,0.9040511847,1.146861434,-0.002937228652,0.01700811088,2,1,0
tmi_loss_of_cooling,,3527.000244,1.341362801e-22,0.01700730994,290.7148438,273.5852661,-0.09308669716,-13.29809952,0,0,0.9040252566,1.146898627,-0.002937972546,0.01700730994,2,1,0
tmi_loss_of_cooling,,3528.000244,1.324473478e-22,0.01700650901,290.713623,273.5848389,-0.09308740497,-13.29820061,0,0,0.903999269,1.146935701,-0.002938713878,0.01700650901,2,1,0
tmi_loss_of_cooling,,3529.000244,1.307796833e-22,0.01700570807,290.7124023,273.5844421,-0.09308811277,-13.2983017,0,0,0.903973341,1.146972775,-0.002939455444,0.01700570807,2,1,0
tmi_loss_of_cooling,,3530.000244,1.291329961e-22,0.01700491086,290.7111816,273.5840454,-0.09308882058,-13.29840279,0,0,0.903947413,1.147009969,-0.002940199338,0.01700491086,2,1,0
tmi_loss_of_cooling,,3531.000244,1.275070465e-22,0.01700410992,290.7099609,273.5836182,-0.09308952838,-13.29850388,0,0,0.9039214849,1.147047043,-0.002940940903,0.01700410992,2,1,0
tmi_loss_of_cooling,,3532.000244,1.25901582e-22,0.01700330898,290.7087402,273.5832214,-0.09309023619,-13.29860497,0,0,0.9038954973,1.147084117,-0.002941682236,0.01700330898,2,1,0
tmi_loss_of_cooling,,3533.000244,1.243163124e-22,0.01700251177,290.7075195,273.5827942,-0.09309094399,-13.29870605,0,0,0.9038695693,1.14712131,-0.00294242613,0.01700251177,2,1,0
tmi_loss_of_cooling,,3534.000244,1.22751023e-22,0.01700171083,290.7062988,273.5823975,-0.0930916518,-13.29880714,0,0,0.9038436413,1.147158384,-0.002943167696,0.01700171083,2,1,0
tmi_loss_of_cooling,,3535.000244,1.212054489e-22,0.01700091176,290.7050781,273.5820007,-0.0930923596,-13.29890823,0,0,0.9038177133,1.147195458,-0.002943909029,0.01700091176,2,1,0
tmi_loss_of_cooling,,3536.000244,1.196793122e-22,0.01700011268,290.7038574,273.5815735,-0.09309306741,-13.29900932,0,0,0.9037917852,1.147232533,-0.002944650594,0.01700011268,2,1,0
tmi_loss_of_cooling,,3537.000244,1.181723986e-22,0.01699931175,290.7026367,273.5811768,-0.09309376776,-13.29910946,0,0,0.9037657976,1.147269607,-0.00294539216,0.01699931175,2,1,0
tmi_loss_of_cooling,,3538.000244,1.166844807e-22,0.01699851267,290.701416,273.5807495,-0.09309448302,-13.2992115,0,0,0.9037398696,1.1473068,-0.002946135821,0.01699851267,2,1,0
tmi_loss_of_cooling,,3539.000244,1.152152683e-22,0.0169977136,290.7001953,273.5803528,-0.09309518337,-13.29931164,0,0,0.9037139416,1.147343874,-0.002946877386,0.0169977136,2,1,0
tmi_loss_of_cooling,,3540.000244,1.137645594e-22,0.01699691452,290.6989746,273.5799561,-0.09309589118,-13.29941273,0,0,0.9036880136,1.147380948,-0.002947618952,0.01699691452,2,1,0
tmi_loss_of_cooling,,3541.000244,1.123321395e-22,0.01699611545,290.6977539,273.5795288,-0.09309659898,-13.29951382,0,0,0.9036620855,1.147418022,-0.002948360285,0.01699611545,2,1,0
tmi_loss_of_cooling,,3542.000244,1.109177434e-22,0.01699531637,290.6965332,273.5791321,-0.09309730679,-13.29961491,0,0,0.9036361575,1.147455096,-0.00294910185,0.01699531637,2,1,0
tmi_loss_of_cooling,,3543.000244,1.095211441e-22,0.0169945173,290.6953125,273.5787048,-0.09309801459,-13.299716,0,0,0.9036102295,1.14749217,-0.002949843416,0.0169945173,2,1,0
tmi_loss_of_cooling,,3544.000244,1.081421395e-22,0.01699371822,290.6940918,273.5783081,-0.0930987224,-13.29981709,0,0,0.9035843015,1.147529244,-0.002950584749,0.01699371822,2,1,0
tmi_loss_of_cooling,,3545.000244,1.067805151e-22,0.01699292101,290.6928711,273.5779114,-0.0930994302,-13.29991817,0,0,0.9035583138,1.147566319,-0.002951326314,0.01699292101,2,1,0
tmi_loss_of_cooling,,3546.000244,1.054359931e-22,0.01699212193,290.6916504,273.5774841,-0.09310013056,-13.30001831,0,0,0.9035323858,1.147603393,-0.00295206788,0.01699212193,2,1,0
tmi_loss_of_cooling,,3547.000244,1.041084286e-22,0.01699132286,290.6904297,273.5770874,-0.09310083836,-13.3001194,0,0,0.9035064578,1.147640467,-0.002952809213,0.01699132286,2,1,0
tmi_loss_of_cooling,,3548.000244,1.027975942e-22,0.01699052379,290.689209,273.5766907,-0.09310154617,-13.30022049,0,0,0.9034805298,1.147677541,-0.002953550778,0.01699052379,2,1,0
tmi_loss_of_cooling,,3549.000244,1.015032439e-22,0.01698972657,290.6879883,273.5762634,-0.09310225397,-13.30032158,0,0,0.9034546018,1.147714615,-0.002954292344,0.01698972657,2,1,0
tmi_loss_of_cooling,,3550.000244,1.002251882e-22,0.0169889275,290.6867676,273.5758667,-0.09310296178,-13.30042267,0,0,0.9034286737,1.147751689,-0.002955033677,0.0169889275,2,1,0
tmi_loss_of_cooling,,3551.000244,9.896323796e-23,0.01698812842,290.6855469,273.5754395,-0.09310366958,-13.30052376,0,0,0.9034027457,1.147788763,-0.002955775242,0.01698812842,2,1,0
tmi_loss_of_cooling,,3552.000244,9.771715327e-23,0.01698733121,290.6843262,273.5750427,-0.09310437739,-13.30062485,0,0,0.9033768177,1.147825837,-0.002956516575,0.01698733121,2,1,0
tmi_loss_of_cooling,,3553.000244,9.648678901e-23,0.01698653214,290.6831055,273.574646,-0.09310507774,-13.30072498,0,0,0.9033508897,1.147862792,-0.002957255812,0.01698653214,2,1,0
tmi_loss_of_cooling,,3554.000244,9.527189273e-23,0.01698573306,290.6818848,273.5742188,-0.09310578555,-13.30082607,0,0,0.9033249617,1.147899866,-0.002957997145,0.01698573306,2,1,0
tmi_loss_of_cooling,,3555.000244,9.407231297e-23,0.01698493585,290.6806641,273.573822,-0.09310649335,-13.30092716,0,0,0.9032990336,1.14793694,-0.002958738711,0.01698493585,2,1,0
tmi_loss_of_cooling,,3556.000244,9.288782254e-23,0.01698413864,290.6794434,273.5734253,-0.09310720116,-13.30102825,0,0,0.9032731056,1.147974014,-0.002959480276,0.01698413864,2,1,0
tmi_loss_of_cooling,,3557.000244,9.171826368e-23,0.01698333956,290.6782227,273.572998,-0.09310790896,-13.30112934,0,0,0.9032472372,1.148011088,-0.002960221609,0.01698333956,2,1,0
tmi_loss_of_cooling,,3558.000244,9.056340918e-23,0.01698254235,290.677002,273.5726013,-0.09310860932,-13.30122948,0,0,0.9032213092,1.148048043,-0.002960960846,0.01698254235,2,1,0
tmi_loss_of_cooling,,3559.000244,8.942310127e-23,0.01698174328,290.6757812,273.5721741,-0.09310931712,-13.30133057,0,0,0.9031953812,1.148085117,-0.002961702179,0.01698174328,2,1,0
tmi_loss_of_cooling,,3560.000244,8.829716957e-23,0.01698094606,290.6745605,273.5717773,-0.09311002493,-13.30143166,0,0,0.9031694531,1.148122191,-0.002962443745,0.01698094606,2,1,0
tmi_loss_of_cooling,,3561.000244,8.718537425e-23,0.01698014885,290.6733398,273.5713806,-0.09311073273,-13.30153275,0,0,0.9031435251,1.148159146,-0.002963182749,0.01698014885,2,1,0
tmi_loss_of_cooling,,3562.000244,8.608761435e-23,0.01697935164,290.6721497,273.5709534,-0.09311144054,-13.30163383,0,0,0.9031175971,1.14819622,-0.002963924315,0.01697935164,2,1,0
tmi_loss_of_cooling,,3563.000244,8.500366898e-23,0.01697855443,290.670929,273.5705566,-0.09311214089,-13.30173397,0,0,0.9030916691,1.148233294,-0.00296466588,0.01697855443,2,1,0
tmi_loss_of_cooling,,3564.000244,8.393336774e-23,0.01697775722,290.6697083,273.5701599,-0.0931128487,-13.30183506,0,0,0.9030657411,1.148270249,-0.002965404885,0.01697775722,2,1,0
tmi_loss_of_cooling,,3565.000244,8.287654657e-23,0.01697695814,290.6684875,273.5697327,-0.0931135565,-13.30193615,0,0,0.9030398726,1.148307323,-0.00296614645,0.01697695814,2,1,0
tmi_loss_of_cooling,,3566.000244,8.183302874e-23,0.01697616093,290.6672668,273.5693359,-0.09311426431,-13.30203724,0,0,0.9030139446,1.148344398,-0.002966887783,0.01697616093,2,1,0
tmi_loss_of_cooling,,3567.000244,8.080265018e-23,0.01697536185,290.6660461,273.5689392,-0.09311497211,-13.30213833,0,0,0.9029880166,1.148381352,-0.002967627021,0.01697536185,2,1,0
tmi_loss_of_cooling,,3568.000244,7.97852468e-23,0.01697456464,290.6648254,273.568512,-0.09311567247,-13.30223846,0,0,0.9029620886,1.148418427,-0.002968368353,0.01697456464,2,1,0
tmi_loss_of_cooling,,3569.000244,7.878064191e-23,0.01697376743,290.6636047,273.5681152,-0.09311638027,-13.30233955,0,0,0.9029361606,1.148455381,-0.002969107591,0.01697376743,2,1,0
tmi_loss_of_cooling,,3570.000244,7.778872189e-23,0.01697297208,290.662384,273.5677185,-0.09311708808,-13.30244064,0,0,0.9029102921,1.148492455,-0.002969849156,0.01697297208,2,1,0
tmi_loss_of_cooling,,3571.000244,7.680925957e-23,0.01697217487,290.6611633,273.5672913,-0.09311778843,-13.30254078,0,0,0.9028843641,1.14852941,-0.002970588161,0.01697217487,2,1,0
tmi_loss_of_cooling,,3572.000244,7.584212872e-23,0.01697137766,290.6599731,273.5668945,-0.09311849624,-13.30264187,0,0,0.9028584361,1.148566365,-0.002971327165,0.01697137766,2,1,0
tmi_loss_of_cooling,,3573.000244,7.488719051e-23,0.01697058044,290.6587524,273.5664978,-0.09311920404,-13.30274296,0,0,0.9028325081,1.148603439,-0.002972068731,0.01697058044,2,1,0
tmi_loss_of_cooling,,3574.000244,7.394426823e-23,0.01696978509,290.6575317,273.5660706,-0.0931199044,-13.30284309,0,0,0.9028066397,1.148640394,-0.002972807735,0.01696978509,2,1,0
tmi_loss_of_cooling,,3575.000244,7.301322934e-23,0.01696898788,290.656311,273.5656738,-0.09312061965,-13.30294514,0,0,0.9027807117,1.148677468,-0.002973549301,0.01696898788,2,1,0
tmi_loss_of_cooling,,3576.000244,7.209389084e-23,0.01696819067,290.6550903,273.5652771,-0.09312132001,-13.30304527,0,0,0.9027547836,1.148714423,-0.002974288305,0.01696819067,2,1,0
tmi_loss_of_cooling,,3577.000244,7.118614544e-23,0.01696739346,290.6538696,273.5648499,-0.09312202036,-13.30314541,0,0,0.9027289152,1.148751378,-0.002975027543,0.01696739346,2,1,0
tmi_loss_of_cooling,,3578.000244,7.028983537e-23,0.01696659811,290.6526489,273.5644531,-0.09312272817,-13.3032465,0,0,0.9027029872,1.148788452,-0.002975768875,0.01696659811,2,1,0
tmi_loss_of_cooling,,3579.000244,6.940478392e-23,0.0169658009,290.6514587,273.5640564,-0.09312343597,-13.30334759,0,0,0.9026770592,1.148825407,-0.002976508113,0.0169658009,2,1,0
tmi_loss_of_cooling,,3580.000244,6.853089643e-23,0.01696500368,290.650238,273.5636292,-0.09312413633,-13.30344772,0,0,0.9026511908,1.148862362,-0.002977247117,0.01696500368,2,1,0
tmi_loss_of_cooling,,3581.000244,6.766801513e-23,0.01696420647,290.6490173,273.5632324,-0.09312484413,-13.30354881,0,0,0.9026252627,1.148899317,-0.002977986354,0.01696420647,2,1,0
tmi_loss_of_cooling,,3582.000244,6.681600749e-23,0.01696341299,290.6477966,273.5628357,-0.09312555194,-13.3036499,0,0,0.9025993347,1.148936391,-0.002978727687,0.01696341299,2,1,0
tmi_loss_of_cooling,,3583.000244,6.59746968e-23,0.01696261577,290.6465759,273.5624084,-0.09312625229,-13.30375004,0,0,0.9025734663,1.148973346,-0.002979466924,0.01696261577,2,1,0
tmi_loss_of_cooling,,3584.000244,6.514400102e-23,0.01696181856,290.6453552,273.5620117,-0.0931269601,-13.30385113,0,0,0.9025475383,1.149010301,-0.002980205929,0.01696181856,2,1,0
tmi_loss_of_cooling,,3585.000244,6.432375608e-23,0.01696102321,290.644165,273.561615,-0.0931276679,-13.30395222,0,0,0.9025216699,1.149047256,-0.002980944933,0.01696102321,2,1,0
tmi_loss_of_cooling,,3586.000244,6.351385467e-23,0.016960226,290.6429443,273.5611877,-0.09312836826,-13.30405235,0,0,0.9024957418,1.14908421,-0.002981684171,0.016960226,2,1,0
tmi_loss_of_cooling,,3587.000244,6.271412642e-23,0.01695943065,290.6417236,273.560791,-0.09312907606,-13.30415344,0,0,0.9024698734,1.149121284,-0.002982425736,0.01695943065,2,1,0
tmi_loss_of_cooling,,3588.000244,6.192447665e-23,0.0169586353,290.6405029,273.5603943,-0.09312978387,-13.30425453,0,0,0.9024439454,1.149158239,-0.002983164741,0.0169586353,2,1,0
tmi_loss_of_cooling,,3589.000244,6.114477285e-23,0.01695783809,290.6392822,273.559967,-0.09313048422,-13.30435467,0,0,0.902418077,1.149195194,-0.002983903745,0.01695783809,2,1,0
tmi_loss_of_cooling,,3590.000244,6.037488247e-23,0.0169570446,290.6380615,273.5595703,-0.09313119203,-13.30445576,0,0,0.902392149,1.149232149,-0.002984642982,0.0169570446,2,1,0
tmi_loss_of_cooling,,3591.000244,5.961468561e-23,0.01695624739,290.6368713,273.5591736,-0.09313189983,-13.30455685,0,0,0.9023662806,1.149269104,-0.002985381987,0.01695624739,2,1,0
tmi_loss_of_cooling,,3592.000244,5.886405606e-23,0.01695545204,290.6356506,273.5587463,-0.09313260019,-13.30465698,0,0,0.9023403525,1.149306059,-0.002986121224,0.01695545204,2,1,0
tmi_loss_of_cooling,,3593.000244,5.812289284e-23,0.01695465669,290.6344299,273.5583496,-0.09313330799,-13.30475807,0,0,0.9023144841,1.149343014,-0.002986860229,0.01695465669,2,1,0
tmi_loss_of_cooling,,3594.000244,5.739106974e-23,0.01695386134,290.6332092,273.5579529,-0.09313400835,-13.30485821,0,0,0.9022885561,1.149379969,-0.002987599233,0.01695386134,2,1,0
tmi_loss_of_cooling,,3595.000244,5.66684479e-23,0.01695306413,290.632019,273.5575256,-0.09313471615,-13.3049593,0,0,0.9022626877,1.149416924,-0.00298833847,0.01695306413,2,1,0
tmi_loss_of_cooling,,3596.000244,5.595492006e-23,0.01695227064,290.6307983,273.5571289,-0.09313541651,-13.30505943,0,0,0.9022367597,1.149453878,-0.002989077475,0.01695227064,2,1,0
tmi_loss_of_cooling,,3597.000244,5.525038523e-23,0.01695147343,290.6295776,273.5567322,-0.09313612431,-13.30516052,0,0,0.9022108912,1.149490833,-0.002989816712,0.01695147343,2,1,0
tmi_loss_of_cooling,,3598.000244,5.455470458e-23,0.01695067994,290.6283569,273.5563354,-0.09313683212,-13.30526161,0,0,0.9021849632,1.149527788,-0.002990555717,0.01695067994,2,1,0
tmi_loss_of_cooling,,3599.000244,5.386779605e-23,0.01694988459,290.6271362,273.5559082,-0.09313753247,-13.30536175,0,0,0.9021590948,1.149564624,-0.002991292393,0.01694988459,2,1,0
tmi_loss_of_cooling,,3600.000244,5.318954607e-23,0.01694908924,290.625946,273.5555115,-0.09313823283,-13.30546188,0,0,0.9021332264,1.149601579,-0.002992031397,0.01694908924,2,1,0
tmi_loss_of_cooling,,3601.000244,5.251982209e-23,0.01694829389,290.6247253,273.5551147,-0.09313894063,-13.30556297,0,0,0.9021072984,1.149638534,-0.002992770635,0.01694829389,2,1,0
tmi_loss_of_cooling,,3602.000244,5.185853262e-23,0.01694749855,290.6235046,273.5546875,-0.09313964844,-13.30566406,0,0,0.90208143,1.149675488,-0.002993509639,0.01694749855,2,1,0
tmi_loss_of_cooling,,3603.000244,5.12055672e-23,0.0169467032,290.6222839,273.5542908,-0.09314034879,-13.30576324,0,0,0.9020555019,1.149712443,-0.002994248876,0.0169467032,2,1,0
tmi_loss_of_cooling,,3604.000244,5.056082487e-23,0.01694590971,290.6210938,273.553894,-0.09314104915,-13.30586338,0,0,0.9020296335,1.149749279,-0.002994985553,0.01694590971,2,1,0
tmi_loss_of_cooling,,3605.000244,4.992420781e-23,0.01694511436,290.619873,273.5534668,-0.09314175695,-13.30596447,0,0,0.9020037651,1.149786234,-0.002995724557,0.01694511436,2,1,0
tmi_loss_of_cooling,,3606.000244,4.929560242e-23,0.01694431901,290.6186523,273.5530701,-0.09314246476,-13.30606556,0,0,0.9019778371,1.149823189,-0.002996463794,0.01694431901,2,1,0
tmi_loss_of_cooling,,3607.000244,4.867491089e-23,0.01694352366,290.6174316,273.5526733,-0.09314316511,-13.3061657,0,0,0.9019519687,1.149860144,-0.002997202799,0.01694352366,2,1,0
tmi_loss_of_cooling,,3608.000244,4.806203223e-23,0.01694273017,290.6162415,273.5522766,-0.09314386547,-13.30626583,0,0,0.9019261003,1.149896979,-0.002997939475,0.01694273017,2,1,0
tmi_loss_of_cooling,,3609.000244,4.745687494e-23,0.01694193482,290.6150208,273.5518494,-0.09314457327,-13.30636692,0,0,0.9019002318,1.149933934,-0.002998678712,0.01694193482,2,1,0
tmi_loss_of_cooling,,3610.000244,4.685933173e-23,0.01694114134,290.6138,273.5514526,-0.09314528108,-13.30646801,0,0,0.9018743038,1.149970889,-0.002999417717,0.01694114134,2,1,0
tmi_loss_of_cooling,,3611.000244,4.626931426e-23,0.01694034599,290.6126099,273.5510559,-0.09314598143,-13.30656815,0,0,0.9018484354,1.150007725,-0.003000154393,0.01694034599,2,1,0
tmi_loss_of_cooling,,3612.000244,4.568673733e-23,0.01693955064,290.6113892,273.5506287,-0.09314668179,-13.30666828,0,0,0.901822567,1.15004468,-0.00300089363,0.01693955064,2,1,0
tmi_loss_of_cooling,,3613.000244,4.511147472e-23,0.01693875715,290.6101685,273.5502319,-0.09314738959,-13.30676937,0,0,0.9017966986,1.150081515,-0.003001630306,0.01693875715,2,1,0
tmi_loss_of_cooling,,3614.000244,4.454347909e-23,0.01693796366,290.6089478,273.5498352,-0.09314808995,-13.30686951,0,0,0.9017707705,1.15011847,-0.003002369311,0.01693796366,2,1,0
tmi_loss_of_cooling,,3615.000244,4.398262423e-23,0.01693716832,290.6077576,273.5494385,-0.09314879775,-13.3069706,0,0,0.9017449021,1.150155306,-0.003003105987,0.01693716832,2,1,0
tmi_loss_of_cooling,,3616.000244,4.342881863e-23,0.01693637483,290.6065369,273.5490112,-0.09314949811,-13.30707073,0,0,0.9017190337,1.150192261,-0.003003845224,0.01693637483,2,1,0
tmi_loss_of_cooling,,3617.000244,4.288199918e-23,0.01693558134,290.6053162,273.5486145,-0.09315019846,-13.30717087,0,0,0.9016931653,1.150229096,-0.0030045819,0.01693558134,2,1,0
tmi_loss_of_cooling,,3618.000244,4.234206491e-23,0.01693478599,290.604126,273.5482178,-0.09315090626,-13.30727196,0,0,0.9016672969,1.150266051,-0.003005320905,0.01693478599,2,1,0
tmi_loss_of_cooling,,3619.000244,4.180893693e-23,0.01693399251,290.6029053,273.5477905,-0.09315160662,-13.30737209,0,0,0.9016414285,1.150302887,-0.003006057581,0.01693399251,2,1,0
tmi_loss_of_cooling,,3620.000244,4.128250481e-23,0.01693319902,290.6016846,273.5473938,-0.09315231442,-13.30747318,0,0,0.9016155005,1.150339842,-0.003006796818,0.01693319902,2,1,0
tmi_loss_of_cooling,,3621.000244,4.076271174e-23,0.01693240553,290.6004944,273.5469971,-0.09315301478,-13.30757332,0,0,0.901589632,1.150376678,-0.003007533494,0.01693240553,2,1,0
tmi_loss_of_cooling,,3622.000244,4.02494599e-23,0.01693161018,290.5992737,273.5466003,-0.09315372258,-13.30767441,0,0,0.9015637636,1.150413632,-0.003008272499,0.01693161018,2,1,0
tmi_loss_of_cooling,,3623.000244,3.974267357e-23,0.0169308167,290.598053,273.5461731,-0.09315442294,-13.30777454,0,0,0.9015378952,1.150450468,-0.003009009408,0.0169308167,2,1,0
tmi_loss_of_cooling,,3624.000244,3.924225807e-23,0.01693002321,290.5968628,273.5457764,-0.09315513074,-13.30787563,0,0,0.9015120268,1.150487304,-0.003009746084,0.01693002321,2,1,0
tmi_loss_of_cooling,,3625.000244,3.874815031e-23,0.01692922972,290.5956421,273.5453796,-0.0931558311,-13.30797577,0,0,0.9014861584,1.150524259,-0.003010485088,0.01692922972,2,1,0
tmi_loss_of_cooling,,3626.000244,3.826026824e-23,0.0169284381,290.5944214,273.5449829,-0.09315653145,-13.3080759,0,0,0.90146029,1.150561094,-0.003011221765,0.0169284381,2,1,0
tmi_loss_of_cooling,,3627.000244,3.777852035e-23,0.01692764461,290.5932312,273.5445557,-0.09315723181,-13.30817509,0,0,0.9014344215,1.15059793,-0.003011958441,0.01692764461,2,1,0
tmi_loss_of_cooling,,3628.000244,3.730284038e-23,0.01692684926,290.5920105,273.5441589,-0.09315793961,-13.30827713,0,0,0.9014085531,1.150634766,-0.00301269535,0.01692684926,2,1,0
tmi_loss_of_cooling,,3629.000244,3.683315891e-23,0.01692605577,290.5907898,273.5437622,-0.09315863997,-13.30837631,0,0,0.9013826847,1.150671721,-0.003013434354,0.01692605577,2,1,0
tmi_loss_of_cooling,,3630.000244,3.636938758e-23,0.01692526229,290.5895996,273.5433655,-0.09315934777,-13.3084774,0,0,0.9013568163,1.150708556,-0.00301417103,0.01692526229,2,1,0
tmi_loss_of_cooling,,3631.000244,3.591145383e-23,0.0169244688,290.5883789,273.5429382,-0.09316004813,-13.30857754,0,0,0.9013309479,1.150745392,-0.003014907707,0.0169244688,2,1,0
tmi_loss_of_cooling,,3632.000244,3.545928507e-23,0.01692367718,290.5871582,273.5425415,-0.09316074848,-13.30867767,0,0,0.9013050795,1.150782228,-0.003015644383,0.01692367718,2,1,0
tmi_loss_of_cooling,,3633.000244,3.501280557e-23,0.01692288369,290.585968,273.5421448,-0.09316144884,-13.30877781,0,0,0.901279211,1.150819063,-0.003016381292,0.01692288369,2,1,0
tmi_loss_of_cooling,,3634.000244,3.457195539e-23,0.0169220902,290.5847473,273.5417175,-0.09316215664,-13.3088789,0,0,0.9012533426,1.150855899,-0.003017117968,0.0169220902,2,1,0
tmi_loss_of_cooling,,3635.000244,3.413665248e-23,0.01692129858,290.5835571,273.5413208,-0.09316286445,-13.30897999,0,0,0.9012274742,1.150892854,-0.003017856972,0.01692129858,2,1,0
tmi_loss_of_cooling,,3636.000244,3.370682741e-23,0.01692050509,290.5823364,273.5409241,-0.0931635648,-13.30908012,0,0,0.9012016058,1.150929689,-0.003018593648,0.01692050509,2,1,0
tmi_loss_of_cooling,,3637.000244,3.328242024e-23,0.0169197116,290.5811157,273.5405273,-0.09316426516,-13.30918026,0,0,0.9011757374,1.150966525,-0.003019330325,0.0169197116,2,1,0
tmi_loss_of_cooling,,3638.000244,3.28633584e-23,0.01691891998,290.5799255,273.5401001,-0.09316496551,-13.3092804,0,0,0.901149869,1.151003361,-0.003020067234,0.01691891998,2,1,0
tmi_loss_of_cooling,,3639.000244,3.24495693e-23,0.01691812649,290.5787048,273.5397034,-0.09316566586,-13.30938053,0,0,0.9011240005,1.151040196,-0.00302080391,0.01691812649,2,1,0
tmi_loss_of_cooling,,3640.000244,3.204098668e-23,0.01691733487,290.5774841,273.5393066,-0.09316637367,-13.30948162,0,0,0.9010981321,1.151077032,-0.003021540586,0.01691733487,2,1,0
tmi_loss_of_cooling,,3641.000244,3.16375569e-23,0.01691654138,290.5762939,273.5389099,-0.09316707402,-13.30958176,0,0,0.9010722637,1.151113868,-0.003022277262,0.01691654138,2,1,0
tmi_loss_of_cooling,,3642.000244,3.123920108e-23,0.0169157479,290.5750732,273.5385132,-0.09316777438,-13.30968189,0,0,0.9010463953,1.151150703,-0.003023013938,0.0169157479,2,1,0
tmi_loss_of_cooling,,3643.000244,3.084585926e-23,0.01691495627,290.5738831,273.5380859,-0.09316848218,-13.30978298,0,0,0.9010205865,1.151187539,-0.003023750614,0.01691495627,2,1,0
tmi_loss_of_cooling,,3644.000244,3.045747148e-23,0.01691416278,290.5726624,273.5376892,-0.09316918254,-13.30988312,0,0,0.9009947181,1.151224375,-0.003024487523,0.01691416278,2,1,0
tmi_loss_of_cooling,,3645.000244,3.007397779e-23,0.01691337116,290.5714417,273.5372925,-0.09316988289,-13.30998325,0,0,0.9009688497,1.15126121,-0.0030252242,0.01691337116,2,1,0
tmi_loss_of_cooling,,3646.000244,2.969530878e-23,0.01691257954,290.5702515,273.5368958,-0.09317058325,-13.31008244,0,0,0.9009429812,1.151297927,-0.003025958547,0.01691257954,2,1,0
tmi_loss_of_cooling,,3647.000244,2.932140764e-23,0.01691178791,290.5690308,273.5364685,-0.0931712836,-13.31018257,0,0,0.9009171128,1.151334763,-0.003026695224,0.01691178791,2,1,0
tmi_loss_of_cooling,,3648.000244,2.895222074e-23,0.01691099629,290.5678406,273.5360718,-0.09317199141,-13.31028366,0,0,0.900891304,1.151371598,-0.0030274319,0.01691099629,2,1,0
tmi_loss_of_cooling,,3649.000244,2.858767865e-23,0.0169102028,290.5666199,273.535675,-0.09317269176,-13.3103838,0,0,0.9008654356,1.151408434,-0.003028168576,0.0169102028,2,1,0
tmi_loss_of_cooling,,3650.000244,2.822772457e-23,0.01690941118,290.5654297,273.5352783,-0.09317339957,-13.31048489,0,0,0.9008395672,1.15144527,-0.003028905252,0.01690941118,2,1,0
tmi_loss_of_cooling,,3651.000244,2.787230172e-23,0.01690861769,290.564209,273.5348511,-0.09317409247,-13.31058407,0,0,0.9008136988,1.151481986,-0.0030296396,0.01690861769,2,1,0
tmi_loss_of_cooling,,3652.000244,2.752136274e-23,0.01690782793,290.5629883,273.5344543,-0.09317480028,-13.31068516,0,0,0.90078789,1.151518822,-0.003030376276,0.01690782793,2,1,0
tmi_loss_of_cooling,,3653.000244,2.717483508e-23,0.0169070363,290.5617981,273.5340576,-0.09317550063,-13.31078529,0,0,0.9007620215,1.151555657,-0.003031113185,0.0169070363,2,1,0
tmi_loss_of_cooling,,3654.000244,2.683266824e-23,0.01690624282,290.5605774,273.5336609,-0.09317620099,-13.31088543,0,0,0.9007361531,1.151592493,-0.003031849861,0.01690624282,2,1,0
tmi_loss_of_cooling,,3655.000244,2.649481174e-23,0.01690545119,290.5593872,273.5332336,-0.09317690134,-13.31098557,0,0,0.9007102847,1.15162921,-0.003032584209,0.01690545119,2,1,0
tmi_loss_of_cooling,,3656.000244,2.616121193e-23,0.01690465957,290.5581665,273.5328369,-0.0931776017,-13.3110857,0,0,0.9006844759,1.151666045,-0.003033320885,0.01690465957,2,1,0
tmi_loss_of_cooling,,3657.000244,2.583181201e-23,0.01690386795,290.5569763,273.5324402,-0.0931783095,-13.31118679,0,0,0.9006586075,1.151702881,-0.003034057561,0.01690386795,2,1,0
tmi_loss_of_cooling,,3658.000244,2.550655519e-23,0.01690307632,290.5557556,273.5320435,-0.0931790024,-13.31128597,0,0,0.9006327391,1.151739597,-0.003034791909,0.01690307632,2,1,0
tmi_loss_of_cooling,,3659.000244,2.518540045e-23,0.0169022847,290.5545654,273.5316467,-0.09317971021,-13.31138706,0,0,0.9006069303,1.151776433,-0.003035528585,0.0169022847,2,1,0
tmi_loss_of_cooling,,3660.000244,2.486828468e-23,0.01690149494,290.5533447,273.5312195,-0.09318041056,-13.3114872,0,0,0.9005810618,1.151813149,-0.003036262933,0.01690149494,2,1,0
tmi_loss_of_cooling,,3661.000244,2.45551637e-23,0.01690070331,290.5521545,273.5308228,-0.09318111092,-13.31158733,0,0,0.9005551934,1.151849985,-0.003036999609,0.01690070331,2,1,0
tmi_loss_of_cooling,,3662.000244,2.424599018e-23,0.01689990982,290.5509338,273.530426,-0.09318181872,-13.31168842,0,0,0.9005293846,1.151886821,-0.003037736285,0.01689990982,2,1,0
tmi_loss_of_cooling,,3663.000244,2.394070101e-23,0.01689912006,290.5497437,273.5300293,-0.09318251908,-13.31178761,0,0,0.9005035162,1.151923537,-0.003038470633,0.01689912006,2,1,0
tmi_loss_of_cooling,,3664.000244,2.363925517e-23,0.01689832844,290.5485229,273.5296021,-0.09318321943,-13.31188774,0,0,0.9004777074,1.151960373,-0.003039207309,0.01689832844,2,1,0
tmi_loss_of_cooling,,3665.000244,2.334161006e-23,0.01689753681,290.5473328,273.5292053,-0.09318391979,-13.31198788,0,0,0.900451839,1.151997089,-0.003039941657,0.01689753681,2,1,0
tmi_loss_of_cooling,,3666.000244,2.304771046e-23,0.01689674705,290.5461121,273.5288086,-0.09318462014,-13.31208801,0,0,0.9004259706,1.152033806,-0.003040676005,0.01689674705,2,1,0
tmi_loss_of_cooling,,3667.000244,2.27575122e-23,0.01689595543,290.5449219,273.5284119,-0.0931853205,-13.31218815,0,0,0.9004001617,1.152070642,-0.003041412681,0.01689595543,2,1,0
tmi_loss_of_cooling,,3668.000244,2.247096794e-23,0.01689516567,290.5437012,273.5280151,-0.09318602085,-13.31228828,0,0,0.9003742933,1.152107358,-0.003042147029,0.01689516567,2,1,0
tmi_loss_of_cooling,,3669.000244,2.218803509e-23,0.01689437404,290.542511,273.5275879,-0.09318672121,-13.31238842,0,0,0.9003484845,1.152144194,-0.003042883705,0.01689437404,2,1,0
tmi_loss_of_cooling,,3670.000244,2.190865842e-23,0.01689358242,290.5412903,273.5271912,-0.09318742156,-13.31248856,0,0,0.9003226161,1.15218091,-0.003043618053,0.01689358242,2,1,0
tmi_loss_of_cooling,,3671.000244,2.163280323e-23,0.01689279266,290.5401001,273.5267944,-0.09318812191,-13.31258869,0,0,0.9002968073,1.152217627,-0.003044352401,0.01689279266,2,1,0
tmi_loss_of_cooling,,3672.000244,2.136042218e-23,0.01689200103,290.5388794,273.5263977,-0.09318882227,-13.31268883,0,0,0.9002709389,1.152254462,-0.003045089077,0.01689200103,2,1,0
tmi_loss_of_cooling,,3673.000244,2.109146794e-23,0.01689121127,290.5376892,273.526001,-0.09318952262,-13.31278896,0,0,0.9002451301,1.152291179,-0.003045823425,0.01689121127,2,1,0
tmi_loss_of_cooling,,3674.000244,2.082590265e-23,0.01689041965,290.5364685,273.5255737,-0.09319022298,-13.31288815,0,0,0.9002192616,1.152327895,-0.003046557773,0.01689041965,2,1,0
tmi_loss_of_cooling,,3675.000244,2.056367898e-23,0.01688962989,290.5352783,273.525177,-0.09319093078,-13.31298923,0,0,0.9001934528,1.152364731,-0.003047294449,0.01688962989,2,1,0
tmi_loss_of_cooling,,3676.000244,2.030475905e-23,0.01688883826,290.5340576,273.5247803,-0.09319162369,-13.31308842,0,0,0.9001675844,1.152401447,-0.003048028797,0.01688883826,2,1,0
tmi_loss_of_cooling,,3677.000244,2.00490987e-23,0.0168880485,290.5328674,273.5243835,-0.09319233149,-13.31318951,0,0,0.9001417756,1.152438164,-0.003048763145,0.0168880485,2,1,0
tmi_loss_of_cooling,,3678.000244,1.979665532e-23,0.01688725874,290.5316467,273.5239868,-0.0931930244,-13.31328869,0,0,0.9001159668,1.15247488,-0.003049497493,0.01688725874,2,1,0
tmi_loss_of_cooling,,3679.000244,1.954738947e-23,0.01688646898,290.5304565,273.5235596,-0.09319372475,-13.31338882,0,0,0.9000900984,1.152511597,-0.00305023184,0.01688646898,2,1,0
tmi_loss_of_cooling,,3680.000244,1.930126645e-23,0.01688567922,290.5292358,273.5231628,-0.09319443256,-13.31348991,0,0,0.9000642896,1.152548432,-0.003050968517,0.01688567922,2,1,0
tmi_loss_of_cooling,,3681.000244,1.905824207e-23,0.01688488759,290.5280457,273.5227661,-0.09319513291,-13.31359005,0,0,0.9000384212,1.152585149,-0.003051702864,0.01688488759,2,1,0
tmi_loss_of_cooling,,3682.000244,1.881827532e-23,0.01688409783,290.526825,273.5223694,-0.09319583327,-13.31369019,0,0,0.9000126123,1.152621865,-0.003052437212,0.01688409783,2,1,0
tmi_loss_of_cooling,,3683.000244,1.858133148e-23,0.01688330807,290.5256348,273.5219727,-0.09319653362,-13.31379032,0,0,0.8999868035,1.152658582,-0.00305317156,0.01688330807,2,1,0
tmi_loss_of_cooling,,3684.000244,1.834736953e-23,0.01688251831,290.5244446,273.5215454,-0.09319723397,-13.31389046,0,0,0.8999609351,1.152695298,-0.003053905908,0.01688251831,2,1,0
tmi_loss_of_cooling,,3685.000244,1.811635635e-23,0.01688172854,290.5232239,273.5211487,-0.09319793433,-13.31399059,0,0,0.8999351263,1.152732015,-0.003054640256,0.01688172854,2,1,0
tmi_loss_of_cooling,,3686.000244,1.788824933e-23,0.01688093692,290.5220337,273.520752,-0.09319863468,-13.31409073,0,0,0.8999093175,1.152768731,-0.003055374604,0.01688093692,2,1,0
tmi_loss_of_cooling,,3687.000244,1.766301692e-23,0.01688014902,290.520813,273.5203552,-0.09319933504,-13.31418991,0,0,0.8998834491,1.152805448,-0.003056108952,0.01688014902,2,1,0
tmi_loss_of_cooling,,3688.000244,1.744061652e-23,0.0168793574,290.5196228,273.5199585,-0.09320003539,-13.31429005,0,0,0.8998576403,1.152842164,-0.003056843299,0.0168793574,2,1,0
tmi_loss_of_cooling,,3689.000244,1.722101815e-23,0.01687856764,290.5184021,273.5195618,-0.09320073575,-13.31439018,0,0,0.8998318315,1.152878881,-0.003057577647,0.01687856764,2,1,0
tmi_loss_of_cooling,,3690.000244,1.700418396e-23,0.01687777974,290.5172119,273.5191345,-0.0932014361,-13.31449032,0,0,0.8998060226,1.152915597,-0.003058311762,0.01687777974,2,1,0
tmi_loss_of_cooling,,3691.000244,1.67900808e-23,0.01687698998,290.5160217,273.5187378,-0.09320213646,-13.31459045,0,0,0.8997801542,1.152952313,-0.00305904611,0.01687698998,2,1,0
tmi_loss_of_cooling,,3692.000244,1.657867712e-23,0.01687620021,290.514801,273.5183411,-0.09320283681,-13.31469059,0,0,0.8997543454,1.15298903,-0.003059780458,0.01687620021,2,1,0
tmi_loss_of_cooling,,3693.000244,1.636993032e-23,0.01687541045,290.5136108,273.5179443,-0.09320353717,-13.31479073,0,0,0.8997285366,1.153025746,-0.003060514806,0.01687541045,2,1,0
tmi_loss_of_cooling,,3694.000244,1.616381359e-23,0.01687462255,290.5123901,273.5175476,-0.09320423752,-13.31489086,0,0,0.8997027278,1.153062463,-0.003061249154,0.01687462255,2,1,0
tmi_loss_of_cooling,,3695.000244,1.596029221e-23,0.01687383093,290.5112,273.5171204,-0.09320493042,-13.31499004,0,0,0.8996768594,1.15309906,-0.003061981173,0.01687383093,2,1,0
tmi_loss_of_cooling,,3696.000244,1.575933463e-23,0.01687304303,290.5100098,273.5167236,-0.09320563078,-13.31508923,0,0,0.8996510506,1.153135777,-0.003062715521,0.01687304303,2,1,0
tmi_loss_of_cooling,,3697.000244,1.556090456e-23,0.01687225327,290.5087891,273.5163269,-0.09320633113,-13.31518936,0,0,0.8996252418,1.153172493,-0.003063449869,0.01687225327,2,1,0
tmi_loss_of_cooling,,3698.000244,1.536497359e-23,0.01687146537,290.5075989,273.5159302,-0.09320703149,-13.3152895,0,0,0.8995994329,1.153209209,-0.003064184217,0.01687146537,2,1,0
tmi_loss_of_cooling,,3699.000244,1.517151177e-23,0.01687067561,290.5063782,273.5155334,-0.09320773184,-13.31538963,0,0,0.8995736241,1.153245926,-0.003064918565,0.01687067561,2,1,0
tmi_loss_of_cooling,,3700.000244,1.498048437e-23,0.01686988585,290.505188,273.5151367,-0.0932084322,-13.31548977,0,0,0.8995478153,1.153282523,-0.003065650351,0.01686988585,2,1,0
tmi_loss_of_cooling,,3701.000244,1.479185984e-23,0.01686909609,290.5039978,273.5147095,-0.09320913255,-13.3155899,0,0,0.8995219469,1.15331924,-0.003066384699,0.01686909609,2,1,0
tmi_loss_of_cooling,,3702.000244,1.460561293e-23,0.01686830819,290.5027771,273.5143127,-0.09320983291,-13.31569004,0,0,0.8994961381,1.153355956,-0.003067119047,0.01686830819,2,1,0
tmi_loss_of_cooling,,3703.000244,1.44217121e-23,0.01686752029,290.5015869,273.513916,-0.09321053326,-13.31579018,0,0,0.8994703293,1.153392553,-0.003067851067,0.01686752029,2,1,0
tmi_loss_of_cooling,,3704.000244,1.424012579e-23,0.01686673053,290.5003967,273.5135193,-0.09321123362,-13.31589031,0,0,0.8994445205,1.15342927,-0.003068585414,0.01686673053,2,1,0
tmi_loss_of_cooling,,3705.000244,1.406082717e-23,0.01686594263,290.499176,273.5131226,-0.09321193397,-13.31599045,0,0,0.8994187117,1.153465986,-0.003069319762,0.01686594263,2,1,0
tmi_loss_of_cooling,,3706.000244,1.388378469e-23,0.01686515473,290.4979858,273.5127258,-0.09321262687,-13.31608868,0,0,0.8993929029,1.153502584,-0.003070051549,0.01686515473,2,1,0
tmi_loss_of_cooling,,3707.000244,1.370897154e-23,0.0168643631,290.4967651,273.5122986,-0.09321332723,-13.31618881,0,0,0.899367094,1.1535393,-0.003070785897,0.0168643631,2,1,0
tmi_loss_of_cooling,,3708.000244,1.353635931e-23,0.01686357521,290.495575,273.5119019,-0.09321402758,-13.31628895,0,0,0.8993412852,1.153576016,-0.003071520245,0.01686357521,2,1,0
tmi_loss_of_cooling,,3709.000244,1.336592117e-23,0.01686278731,290.4943848,273.5115051,-0.09321472794,-13.31638908,0,0,0.8993154764,1.153612614,-0.003072252264,0.01686278731,2,1,0
tmi_loss_of_cooling,,3710.000244,1.319762717e-23,0.01686199754,290.4931641,273.5111084,-0.09321542829,-13.31648922,0,0,0.8992896676,1.15364933,-0.003072986612,0.01686199754,2,1,0
tmi_loss_of_cooling,,3711.000244,1.303145362e-23,0.01686120965,290.4919739,273.5107117,-0.0932161212,-13.3165884,0,0,0.8992638588,1.153685927,-0.003073718399,0.01686120965,2,1,0
tmi_loss_of_cooling,,3712.000244,1.286737292e-23,0.01686042175,290.4907837,273.5103149,-0.093216829,-13.31668949,0,0,0.89923805,1.153722644,-0.003074452747,0.01686042175,2,1,0
tmi_loss_of_cooling,,3713.000244,1.270535745e-23,0.01685963385,290.489563,273.5099182,-0.09321752191,-13.31678867,0,0,0.8992122412,1.153759241,-0.003075184766,0.01685963385,2,1,0
tmi_loss_of_cooling,,3714.000244,1.254538277e-23,0.01685884595,290.4883728,273.509491,-0.09321822226,-13.31688881,0,0,0.8991864324,1.153795838,-0.003075916786,0.01685884595,2,1,0
tmi_loss_of_cooling,,3715.000244,1.238742126e-23,0.01685805805,290.4871826,273.5090942,-0.09321892262,-13.31698895,0,0,0.8991606236,1.153832555,-0.003076651134,0.01685805805,2,1,0
tmi_loss_of_cooling,,3716.000244,1.223144847e-23,0.01685727015,290.4859619,273.5086975,-0.09321962297,-13.31708813,0,0,0.8991348147,1.153869152,-0.00307738292,0.01685727015,2,1,0
tmi_loss_of_cooling,,3717.000244,1.207744153e-23,0.01685648039,290.4847717,273.5083008,-0.09322032332,-13.31718826,0,0,0.8991090059,1.153905869,-0.003078117268,0.01685648039,2,1,0
tmi_loss_of_cooling,,3718.000244,1.192537123e-23,0.01685569249,290.4835815,273.5079041,-0.09322101623,-13.31728745,0,0,0.8990831971,1.153942466,-0.003078849288,0.01685569249,2,1,0
tmi_loss_of_cooling,,3719.000244,1.177521708e-23,0.01685490459,290.4823608,273.5075073,-0.09322171658,-13.31738758,0,0,0.8990573883,1.153979063,-0.003079581307,0.01685490459,2,1,0
tmi_loss_of_cooling,,3720.000244,1.162695462e-23,0.01685411669,290.4811707,273.5070801,-0.09322241694,-13.31748772,0,0,0.8990315795,1.154015779,-0.003080315422,0.01685411669,2,1,0
tmi_loss_of_cooling,,3721.000244,1.148055623e-23,0.01685332879,290.4799805,273.5066833,-0.09322311729,-13.31758785,0,0,0.8990057707,1.154052377,-0.003081047442,0.01685332879,2,1,0
tmi_loss_of_cooling,,3722.000244,1.133600221e-23,0.0168525409,290.4787903,273.5062866,-0.0932238102,-13.31768703,0,0,0.8989800215,1.154088974,-0.003081779461,0.0168525409,2,1,0
tmi_loss_of_cooling,,3723.000244,1.119326966e-23,0.016851753,290.4775696,273.5058899,-0.09322451055,-13.31778717,0,0,0.8989542127,1.15412569,-0.003082513809,0.016851753,2,1,0
tmi_loss_of_cooling,,3724.000244,1.105233098e-23,0.0168509651,290.4763794,273.5054932,-0.09322521091,-13.31788731,0,0,0.8989284039,1.154162288,-0.003083245596,0.0168509651,2,1,0
tmi_loss_of_cooling,,3725.000244,1.091316882e-23,0.01685017906,290.4751892,273.5050964,-0.09322591126,-13.31798649,0,0,0.898902595,1.154198885,-0.003083977615,0.01685017906,2,1,0
tmi_loss_of_cooling,,3726.000244,1.077576187e-23,0.01684939116,290.4739685,273.5046997,-0.09322660416,-13.31808567,0,0,0.8988767862,1.154235482,-0.003084709635,0.01684939116,2,1,0
tmi_loss_of_cooling,,3727.000244,1.064008174e-23,0.01684860326,290.4727783,273.504303,-0.09322730452,-13.31818581,0,0,0.8988509774,1.154272079,-0.003085441422,0.01684860326,2,1,0
tmi_loss_of_cooling,,3728.000244,1.050611107e-23,0.01684781723,290.4715881,273.5038757,-0.09322800487,-13.31828594,0,0,0.8988252282,1.154308677,-0.003086173441,0.01684781723,2,1,0
tmi_loss_of_cooling,,3729.000244,1.03738254e-23,0.01684702933,290.4703674,273.503479,-0.09322870523,-13.31838608,0,0,0.8987994194,1.154345393,-0.003086907789,0.01684702933,2,1,0
tmi_loss_of_cooling,,3730.000244,1.024320897e-23,0.01684624143,290.4691772,273.5030823,-0.09322939813,-13.31848526,0,0,0.8987736106,1.15438199,-0.003087639809,0.01684624143,2,1,0
tmi_loss_of_cooling,,3731.000244,1.011423337e-23,0.01684545353,290.4679871,273.5026855,-0.09323009849,-13.3185854,0,0,0.8987478018,1.154418588,-0.003088371595,0.01684545353,2,1,0
tmi_loss_of_cooling,,3732.000244,9.98688203e-24,0.01684466749,290.4667969,273.5022888,-0.09323079884,-13.31868553,0,0,0.8987220526,1.154455185,-0.003089103615,0.01684466749,2,1,0
tmi_loss_of_cooling,,3733.000244,9.861138391e-24,0.0168438796,290.4655762,273.5018921,-0.0932314992,-13.31878471,0,0,0.8986962438,1.154491782,-0.003089835634,0.0168438796,2,1,0
tmi_loss_of_cooling,,3734.000244,9.73697484e-24,0.01684309356,290.464386,273.5014954,-0.0932321921,-13.3188839,0,0,0.898670435,1.154528379,-0.003090567421,0.01684309356,2,1,0
tmi_loss_of_cooling,,3735.000244,9.614374811e-24,0.01684230566,290.4631958,273.5010681,-0.09323289245,-13.31898403,0,0,0.8986446261,1.154564977,-0.003091299441,0.01684230566,2,1,0
tmi_loss_of_cooling,,3736.000244,9.493318583e-24,0.01684151776,290.4620056,273.5006714,-0.09323358536,-13.31908321,0,0,0.8986188769,1.154601574,-0.00309203146,0.01684151776,2,1,0
tmi_loss_of_cooling,,3737.000244,9.373785646e-24,0.01684073359,290.4607849,273.5002747,-0.09323428571,-13.31918335,0,0,0.8985930681,1.154638171,-0.003092763247,0.01684073359,2,1,0
tmi_loss_of_cooling,,3738.000244,9.255757855e-24,0.01683994569,290.4595947,273.4998779,-0.09323498607,-13.31928349,0,0,0.8985672593,1.154674768,-0.003093495267,0.01683994569,2,1,0
tmi_loss_of_cooling,,3739.000244,9.139218644e-24,0.01683915779,290.4584045,273.4994812,-0.09323568642,-13.31938362,0,0,0.8985415101,1.154711366,-0.003094227286,0.01683915779,2,1,0
tmi_loss_of_cooling,,3740.000244,9.024145137e-24,0.01683836989,290.4572144,273.4990845,-0.09323637933,-13.3194828,0,0,0.8985157013,1.154747963,-0.003094959306,0.01683836989,2,1,0
tmi_loss_of_cooling,,3741.000244,8.910519979e-24,0.01683758572,290.4559937,273.4986877,-0.09323707223,-13.31958103,0,0,0.8984898925,1.154784441,-0.003095688764,0.01683758572,2,1,0
tmi_loss_of_cooling,,3742.000244,8.798325815e-24,0.01683679782,290.4548035,273.498291,-0.09323777258,-13.31968117,0,0,0.8984641433,1.154821038,-0.003096420784,0.01683679782,2,1,0
tmi_loss_of_cooling,,3743.000244,8.6875445e-24,0.01683601178,290.4536133,273.4978943,-0.09323847294,-13.3197813,0,0,0.8984383345,1.154857635,-0.00309715257,0.01683601178,2,1,0
tmi_loss_of_cooling,,3744.000244,8.578159469e-24,0.01683522575,290.4524231,273.497467,-0.09323917329,-13.31988144,0,0,0.8984125853,1.154894233,-0.00309788459,0.01683522575,2,1,0
tmi_loss_of_cooling,,3745.000244,8.470150212e-24,0.01683443971,290.4512024,273.4970703,-0.0932398662,-13.31998062,0,0,0.8983867764,1.15493083,-0.003098616609,0.01683443971,2,1,0
tmi_loss_of_cooling,,3746.000244,8.363500162e-24,0.01683365181,290.4500122,273.4966736,-0.09324056655,-13.32008076,0,0,0.8983609676,1.154967427,-0.003099348396,0.01683365181,2,1,0
tmi_loss_of_cooling,,3747.000244,8.258195119e-24,0.01683286577,290.448822,273.4962769,-0.09324125946,-13.32017994,0,0,0.8983352184,1.155003905,-0.003100078087,0.01683286577,2,1,0
tmi_loss_of_cooling,,3748.000244,8.154215364e-24,0.01683207974,290.4476318,273.4958801,-0.09324195981,-13.32027912,0,0,0.8983094096,1.155040503,-0.003100809874,0.01683207974,2,1,0
tmi_loss_of_cooling,,3749.000244,8.05154275e-24,0.01683129184,290.4464417,273.4954834,-0.09324266016,-13.32037926,0,0,0.8982836604,1.1550771,-0.003101541894,0.01683129184,2,1,0
tmi_loss_of_cooling,,3750.000244,7.950164658e-24,0.01683050767,290.4452209,273.4950867,-0.09324335307,-13.32047844,0,0,0.8982578516,1.155113578,-0.003102271585,0.01683050767,2,1,0
tmi_loss_of_cooling,,3751.000244,7.850063731e-24,0.01682972163,290.4440308,273.4946899,-0.09324405342,-13.32057858,0,0,0.8982321024,1.155150175,-0.003103003372,0.01682972163,2,1,0
tmi_loss_of_cooling,,3752.000244,7.751222615e-24,0.01682893373,290.4428406,273.4942932,-0.09324474633,-13.32067776,0,0,0.8982062936,1.155186772,-0.003103735391,0.01682893373,2,1,0
tmi_loss_of_cooling,,3753.000244,7.653623955e-24,0.01682814956,290.4416504,273.493866,-0.09324544668,-13.32077789,0,0,0.8981805444,1.15522325,-0.003104464849,0.01682814956,2,1,0
tmi_loss_of_cooling,,3754.000244,7.557257495e-24,0.01682736166,290.4404602,273.4934692,-0.09324614704,-13.32087803,0,0,0.8981547356,1.155259848,-0.003105196869,0.01682736166,2,1,0
tmi_loss_of_cooling,,3755.000244,7.462101937e-24,0.01682657748,290.4392395,273.4930725,-0.09324683994,-13.32097626,0,0,0.8981289864,1.155296326,-0.00310592656,0.01682657748,2,1,0
tmi_loss_of_cooling,,3756.000244,7.368145448e-24,0.01682579145,290.4380493,273.4926758,-0.09324753284,-13.32107544,0,0,0.8981031775,1.155332923,-0.003106658347,0.01682579145,2,1,0
tmi_loss_of_cooling,,3757.000244,7.27537225e-24,0.01682500541,290.4368591,273.4922791,-0.0932482332,-13.32117558,0,0,0.8980774283,1.15536952,-0.003107390366,0.01682500541,2,1,0
tmi_loss_of_cooling,,3758.000244,7.183766567e-24,0.01682421938,290.4356689,273.4918823,-0.09324893355,-13.32127571,0,0,0.8980516195,1.155405998,-0.003108119825,0.01682421938,2,1,0
tmi_loss_of_cooling,,3759.000244,7.093314197e-24,0.0168234352,290.4344788,273.4914856,-0.09324963391,-13.32137585,0,0,0.8980258703,1.155442595,-0.003108851844,0.0168234352,2,1,0
tmi_loss_of_cooling,,3760.000244,7.004000943e-24,0.0168226473,290.4332886,273.4910889,-0.09325032681,-13.32147503,0,0,0.8980001211,1.155479074,-0.003109581303,0.0168226473,2,1,0
tmi_loss_of_cooling,,3761.000244,6.915813394e-24,0.01682186313,290.4320679,273.4906921,-0.09325101972,-13.32157421,0,0,0.8979743123,1.155515671,-0.003110313322,0.01682186313,2,1,0
tmi_loss_of_cooling,,3762.000244,6.828734983e-24,0.01682107709,290.4308777,273.4902954,-0.09325172007,-13.32167435,0,0,0.8979485631,1.155552149,-0.003111043014,0.01682107709,2,1,0
tmi_loss_of_cooling,,3763.000244,6.742753877e-24,0.01682029292,290.4296875,273.4898682,-0.09325241297,-13.32177258,0,0,0.8979228139,1.155588627,-0.003111772472,0.01682029292,2,1,0
tmi_loss_of_cooling,,3764.000244,6.657855089e-24,0.01681950688,290.4284973,273.4894714,-0.09325311333,-13.32187271,0,0,0.8978970051,1.155625224,-0.003112504492,0.01681950688,2,1,0
tmi_loss_of_cooling,,3765.000244,6.574024813e-24,0.01681872085,290.4273071,273.4890747,-0.09325380623,-13.32197189,0,0,0.8978712559,1.155661702,-0.00311323395,0.01681872085,2,1,0
tmi_loss_of_cooling,,3766.000244,6.491249244e-24,0.01681793481,290.4261169,273.488678,-0.09325450659,-13.32207203,0,0,0.8978455067,1.15569818,-0.003113963641,0.01681793481,2,1,0
tmi_loss_of_cooling,,3767.000244,6.409516943e-24,0.01681715064,290.4248962,273.4882812,-0.09325519949,-13.32217121,0,0,0.8978196979,1.155734777,-0.003114695428,0.01681715064,2,1,0
tmi_loss_of_cooling,,3768.000244,6.328813711e-24,0.0168163646,290.4237061,273.4878845,-0.09325589985,-13.32227135,0,0,0.8977939487,1.155771255,-0.003115425119,0.0168163646,2,1,0
tmi_loss_of_cooling,,3769.000244,6.249126927e-24,0.01681558043,290.4225159,273.4874878,-0.09325659275,-13.32236958,0,0,0.8977681994,1.155807734,-0.003116154578,0.01681558043,2,1,0
tmi_loss_of_cooling,,3770.000244,6.170441996e-24,0.01681479439,290.4213257,273.4870911,-0.09325729311,-13.32246971,0,0,0.8977423906,1.155844331,-0.003116886597,0.01681479439,2,1,0
tmi_loss_of_cooling,,3771.000244,6.092749847e-24,0.01681401022,290.4201355,273.4866943,-0.09325798601,-13.32256889,0,0,0.8977166414,1.155880809,-0.003117616056,0.01681401022,2,1,0
tmi_loss_of_cooling,,3772.000244,6.016036279e-24,0.01681322604,290.4189453,273.4862976,-0.09325867891,-13.32266808,0,0,0.8976908922,1.155917287,-0.003118345747,0.01681322604,2,1,0
tmi_loss_of_cooling,,3773.000244,5.940286305e-24,0.01681244001,290.4177551,273.4859009,-0.09325937927,-13.32276821,0,0,0.897665143,1.155953765,-0.003119075205,0.01681244001,2,1,0
tmi_loss_of_cooling,,3774.000244,5.865492036e-24,0.01681165583,290.4165344,273.4854736,-0.09326007962,-13.32286835,0,0,0.8976393342,1.155990362,-0.003119807225,0.01681165583,2,1,0
tmi_loss_of_cooling,,3775.000244,5.791638089e-24,0.0168108698,290.4153442,273.4850769,-0.09326077253,-13.32296753,0,0,0.897613585,1.15602684,-0.003120536683,0.0168108698,2,1,0
tmi_loss_of_cooling,,3776.000244,5.718714998e-24,0.01681008562,290.4141541,273.4846802,-0.09326146543,-13.32306576,0,0,0.8975878358,1.156063318,-0.003121266374,0.01681008562,2,1,0
tmi_loss_of_cooling,,3777.000244,5.646709747e-24,0.01680930145,290.4129639,273.4842834,-0.09326216578,-13.32316589,0,0,0.8975620866,1.156099796,-0.003121995833,0.01680930145,2,1,0
tmi_loss_of_cooling,,3778.000244,5.575610502e-24,0.01680851541,290.4117737,273.4838867,-0.09326285869,-13.32326508,0,0,0.8975363374,1.156136274,-0.003122725524,0.01680851541,2,1,0
tmi_loss_of_cooling,,3779.000244,5.505407009e-24,0.01680773124,290.4105835,273.48349,-0.09326355159,-13.32336426,0,0,0.8975105286,1.156172752,-0.003123454982,0.01680773124,2,1,0
tmi_loss_of_cooling,,3780.000244,5.436087041e-24,0.01680694707,290.4093933,273.4830933,-0.09326425195,-13.32346439,0,0,0.8974847794,1.15620923,-0.003124184441,0.01680694707,2,1,0
tmi_loss_of_cooling,,3781.000244,5.36764113e-24,0.01680616289,290.4082031,273.4826965,-0.0932649523,-13.32356453,0,0,0.8974590302,1.156245708,-0.003124914132,0.01680616289,2,1,0
tmi_loss_of_cooling,,3782.000244,5.300055866e-24,0.01680537686,290.4069824,273.4822998,-0.09326563776,-13.3236618,0,0,0.8974332809,1.156282187,-0.00312564359,0.01680537686,2,1,0
tmi_loss_of_cooling,,3783.000244,5.233322572e-24,0.01680459455,290.4057922,273.4819031,-0.09326633811,-13.32376194,0,0,0.8974075317,1.156318665,-0.003126373282,0.01680459455,2,1,0
tmi_loss_of_cooling,,3784.000244,5.167429021e-24,0.01680381037,290.4046021,273.4815063,-0.09326703846,-13.32386208,0,0,0.8973817825,1.156355143,-0.00312710274,0.01680381037,2,1,0
tmi_loss_of_cooling,,3785.000244,5.102364957e-24,0.01680302434,290.4034119,273.4811096,-0.09326773137,-13.32396126,0,0,0.8973560333,1.156391621,-0.003127832431,0.01680302434,2,1,0
tmi_loss_of_cooling,,3786.000244,5.038120519e-24,0.01680224016,290.4022217,273.4807129,-0.09326842427,-13.32406044,0,0,0.8973302841,1.156428099,-0.00312856189,0.01680224016,2,1,0
tmi_loss_of_cooling,,3787.000244,4.974683875e-24,0.01680145785,290.4010315,273.4803162,-0.09326912463,-13.32416058,0,0,0.8973045349,1.156464577,-0.003129291348,0.01680145785,2,1,0
