scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,3788.000244,4.91204753e-24,0.01680067368,290.3998413,273.4798889,-0.09326981753,-13.3242588,0,0,0.8972787857,1.156501055,-0.003130021039,0.01680067368,2,1,0
tmi_loss_of_cooling,,3789.000244,4.850200046e-24,0.01679988764,290.3986511,273.4794922,-0.09327051044,-13.32435799,0,0,0.8972529769,1.156537533,-0.003130750498,0.01679988764,2,1,0
tmi_loss_of_cooling,,3790.000244,4.789129591e-24,0.01679910347,290.3974609,273.4790955,-0.09327121079,-13.32445812,0,0,0.8972272277,1.156574011,-0.003131480189,0.01679910347,2,1,0
tmi_loss_of_cooling,,3791.000244,4.728828668e-24,0.01679832116,290.3962708,273.4786987,-0.09327190369,-13.3245573,0,0,0.8972014785,1.15661037,-0.003132207319,0.01679832116,2,1,0
tmi_loss_of_cooling,,3792.000244,4.66928742e-24,0.01679753698,290.3950806,273.478302,-0.0932725966,-13.32465649,0,0,0.8971757293,1.156646848,-0.003132936778,0.01679753698,2,1,0
tmi_loss_of_cooling,,3793.000244,4.610495983e-24,0.01679675281,290.3938904,273.4779053,-0.09327329695,-13.32475662,0,0,0.8971499801,1.156683326,-0.003133666469,0.01679675281,2,1,0
tmi_loss_of_cooling,,3794.000244,4.552444498e-24,0.01679596864,290.3927002,273.4775085,-0.09327398986,-13.32485485,0,0,0.8971242309,1.156719804,-0.003134395927,0.01679596864,2,1,0
tmi_loss_of_cooling,,3795.000244,4.495123892e-24,0.01679518446,290.3914795,273.4771118,-0.09327468276,-13.32495403,0,0,0.8970985413,1.156756163,-0.00313512329,0.01679518446,2,1,0
tmi_loss_of_cooling,,3796.000244,4.438525094e-24,0.01679440215,290.3902893,273.4767151,-0.09327537566,-13.32505322,0,0,0.8970727921,1.156792641,-0.003135852749,0.01679440215,2,1,0
tmi_loss_of_cooling,,3797.000244,4.382639032e-24,0.01679361798,290.3890991,273.4763184,-0.09327607602,-13.32515335,0,0,0.8970470428,1.156829119,-0.003136582207,0.01679361798,2,1,0
tmi_loss_of_cooling,,3798.000244,4.327457029e-24,0.01679283567,290.3879089,273.4759216,-0.09327676892,-13.32525253,0,0,0.8970212936,1.156865597,-0.003137311898,0.01679283567,2,1,0
tmi_loss_of_cooling,,3799.000244,4.272968828e-24,0.01679205149,290.3867188,273.4755249,-0.09327746183,-13.32535172,0,0,0.8969955444,1.156901956,-0.003138039028,0.01679205149,2,1,0
tmi_loss_of_cooling,,3800.000244,4.219167331e-24,0.01679126918,290.3855286,273.4751282,-0.09327815473,-13.32544994,0,0,0.8969697952,1.156938434,-0.003138768487,0.01679126918,2,1,0
tmi_loss_of_cooling,,3801.000244,4.166043071e-24,0.01679048315,290.3843384,273.4747314,-0.09327885509,-13.32555008,0,0,0.896944046,1.156974792,-0.00313949585,0.01679048315,2,1,0
tmi_loss_of_cooling,,3802.000244,4.113587765e-24,0.01678970084,290.3831482,273.4743347,-0.09327954799,-13.32564926,0,0,0.8969182968,1.157011271,-0.003140225308,0.01678970084,2,1,0
tmi_loss_of_cooling,,3803.000244,4.061793131e-24,0.01678891666,290.381958,273.473938,-0.09328024089,-13.32574844,0,0,0.8968925476,1.157047749,-0.003140954999,0.01678891666,2,1,0
tmi_loss_of_cooling,,3804.000244,4.010650095e-24,0.01678813435,290.3807678,273.4735413,-0.09328094125,-13.32584858,0,0,0.8968667984,1.157084107,-0.003141682129,0.01678813435,2,1,0
tmi_loss_of_cooling,,3805.000244,3.960151558e-24,0.01678735018,290.3795776,273.4731445,-0.09328163415,-13.32594776,0,0,0.8968411088,1.157120585,-0.003142411588,0.01678735018,2,1,0
tmi_loss_of_cooling,,3806.000244,3.910289238e-24,0.01678656787,290.3783875,273.4727173,-0.09328232706,-13.32604599,0,0,0.8968153596,1.157156944,-0.003143138718,0.01678656787,2,1,0
tmi_loss_of_cooling,,3807.000244,3.861054063e-24,0.01678578556,290.3771973,273.4723206,-0.09328301996,-13.32614517,0,0,0.8967896104,1.157193422,-0.003143868409,0.01678578556,2,1,0
tmi_loss_of_cooling,,3808.000244,3.812438537e-24,0.01678500138,290.3760071,273.4719238,-0.09328371286,-13.32624435,0,0,0.8967638612,1.157229781,-0.003144595539,0.01678500138,2,1,0
tmi_loss_of_cooling,,3809.000244,3.764435562e-24,0.01678421907,290.3748169,273.4715271,-0.09328441322,-13.32634449,0,0,0.896738112,1.157266259,-0.003145324998,0.01678421907,2,1,0
tmi_loss_of_cooling,,3810.000244,3.717037249e-24,0.01678343676,290.3736267,273.4711304,-0.09328510612,-13.32644367,0,0,0.8967124224,1.157302618,-0.003146052361,0.01678343676,2,1,0
tmi_loss_of_cooling,,3811.000244,3.670235709e-24,0.01678265259,290.3724365,273.4707336,-0.09328579903,-13.3265419,0,0,0.8966866732,1.157338977,-0.003146779491,0.01678265259,2,1,0
tmi_loss_of_cooling,,3812.000244,3.62402266e-24,0.01678187028,290.3712463,273.4703369,-0.09328649193,-13.32664108,0,0,0.896660924,1.157375455,-0.003147508949,0.01678187028,2,1,0
tmi_loss_of_cooling,,3813.000244,3.578392184e-24,0.01678108796,290.3700562,273.4699402,-0.09328718483,-13.32674026,0,0,0.8966351748,1.157411814,-0.003148236312,0.01678108796,2,1,0
tmi_loss_of_cooling,,3814.000244,3.533336393e-24,0.01678030565,290.368866,273.4695435,-0.09328788519,-13.3268404,0,0,0.8966094851,1.157448292,-0.00314896577,0.01678030565,2,1,0
tmi_loss_of_cooling,,3815.000244,3.488847399e-24,0.01677952148,290.3676758,273.4691467,-0.09328857809,-13.32693958,0,0,0.8965837359,1.157484651,-0.0031496929,0.01677952148,2,1,0
tmi_loss_of_cooling,,3816.000244,3.444918891e-24,0.01677873917,290.3664856,273.46875,-0.093289271,-13.32703876,0,0,0.8965579867,1.157521009,-0.003150420031,0.01677873917,2,1,0
tmi_loss_of_cooling,,3817.000244,3.401543374e-24,0.01677795686,290.3652954,273.4683533,-0.0932899639,-13.32713699,0,0,0.8965322375,1.157557368,-0.003151147394,0.01677795686,2,1,0
tmi_loss_of_cooling,,3818.000244,3.358714143e-24,0.01677717455,290.3641052,273.4679565,-0.09329065681,-13.32723618,0,0,0.8965065479,1.157593846,-0.003151876852,0.01677717455,2,1,0
tmi_loss_of_cooling,,3819.000244,3.316423705e-24,0.01677639224,290.362915,273.4675598,-0.09329135716,-13.32733631,0,0,0.8964807987,1.157630205,-0.003152603982,0.01677639224,2,1,0
tmi_loss_of_cooling,,3820.000244,3.274666142e-24,0.01677560993,290.3617249,273.4671631,-0.09329204261,-13.32743454,0,0,0.8964550495,1.157666564,-0.003153331112,0.01677560993,2,1,0
tmi_loss_of_cooling,,3821.000244,3.233434551e-24,0.01677482761,290.3605347,273.4667664,-0.09329274297,-13.32753468,0,0,0.8964293599,1.157702923,-0.003154058475,0.01677482761,2,1,0
tmi_loss_of_cooling,,3822.000244,3.192722032e-24,0.0167740453,290.3593445,273.4663696,-0.09329343587,-13.3276329,0,0,0.8964036107,1.157739282,-0.003154785605,0.0167740453,2,1,0
tmi_loss_of_cooling,,3823.000244,3.152521877e-24,0.01677326113,290.3581543,273.4659729,-0.09329412878,-13.32773209,0,0,0.8963779211,1.15777576,-0.003155515064,0.01677326113,2,1,0
tmi_loss_of_cooling,,3824.000244,3.112828369e-24,0.01677248068,290.3569641,273.4655762,-0.09329482168,-13.32783127,0,0,0.8963521719,1.157812119,-0.003156242194,0.01677248068,2,1,0
tmi_loss_of_cooling,,3825.000244,3.073634012e-24,0.01677169837,290.3557739,273.4651794,-0.09329551458,-13.32793045,0,0,0.8963264227,1.157848477,-0.003156969557,0.01677169837,2,1,0
tmi_loss_of_cooling,,3826.000244,3.034934074e-24,0.01677091606,290.3545837,273.4647827,-0.09329621494,-13.32803059,0,0,0.8963007331,1.157884836,-0.003157696687,0.01677091606,2,1,0
tmi_loss_of_cooling,,3827.000244,2.996720468e-24,0.01677013375,290.3533936,273.464386,-0.09329690039,-13.32812786,0,0,0.8962749839,1.157921195,-0.003158423817,0.01677013375,2,1,0
tmi_loss_of_cooling,,3828.000244,2.958988462e-24,0.01676935144,290.3522034,273.4639893,-0.09329760075,-13.328228,0,0,0.8962492943,1.157957554,-0.003159150947,0.01676935144,2,1,0
tmi_loss_of_cooling,,3829.000244,2.921730759e-24,0.01676857099,290.3510132,273.4635925,-0.0932982862,-13.32832623,0,0,0.8962235451,1.157993913,-0.003159878077,0.01676857099,2,1,0
tmi_loss_of_cooling,,3830.000244,2.884943611e-24,0.01676778868,290.349823,273.4631958,-0.09329898655,-13.32842636,0,0,0.8961978555,1.158030272,-0.00316060544,0.01676778868,2,1,0
tmi_loss_of_cooling,,3831.000244,2.848618341e-24,0.01676700823,290.3486328,273.4627991,-0.09329967946,-13.32852554,0,0,0.8961721063,1.15806663,-0.00316133257,0.01676700823,2,1,0
tmi_loss_of_cooling,,3832.000244,2.812751202e-24,0.01676622592,290.3474426,273.4624023,-0.09330037236,-13.32862377,0,0,0.8961464167,1.158102989,-0.0031620597,0.01676622592,2,1,0
tmi_loss_of_cooling,,3833.000244,2.777335292e-24,0.01676544361,290.346283,273.4620056,-0.09330106527,-13.32872295,0,0,0.8961206675,1.158139348,-0.00316278683,0.01676544361,2,1,0
tmi_loss_of_cooling,,3834.000244,2.742365483e-24,0.0167646613,290.3450928,273.4616089,-0.09330175817,-13.32882214,0,0,0.8960949779,1.158175707,-0.00316351396,0.0167646613,2,1,0
tmi_loss_of_cooling,,3835.000244,2.707835857e-24,0.01676387899,290.3439026,273.4612122,-0.09330245107,-13.32892132,0,0,0.8960692286,1.158212066,-0.003164241323,0.01676387899,2,1,0
tmi_loss_of_cooling,,3836.000244,2.673741289e-24,0.01676309854,290.3427124,273.4608154,-0.09330314398,-13.3290205,0,0,0.896043539,1.158248425,-0.003164968453,0.01676309854,2,1,0
tmi_loss_of_cooling,,3837.000244,2.640076058e-24,0.01676231809,290.3415222,273.4604187,-0.09330383688,-13.32911873,0,0,0.8960177898,1.158284783,-0.003165695583,0.01676231809,2,1,0
tmi_loss_of_cooling,,3838.000244,2.606834249e-24,0.01676153578,290.340332,273.460022,-0.09330452979,-13.32921791,0,0,0.8959921002,1.158321023,-0.003166420385,0.01676153578,2,1,0
tmi_loss_of_cooling,,3839.000244,2.574011324e-24,0.01676075347,290.3391418,273.4596252,-0.09330522269,-13.32931709,0,0,0.895966351,1.158357382,-0.003167147515,0.01676075347,2,1,0
tmi_loss_of_cooling,,3840.000244,2.541601763e-24,0.01675997116,290.3379517,273.4592285,-0.09330591559,-13.32941628,0,0,0.8959406614,1.158393741,-0.003167874645,0.01675997116,2,1,0
tmi_loss_of_cooling,,3841.000244,2.509599451e-24,0.01675919257,290.3367615,273.4588318,-0.0933066085,-13.32951546,0,0,0.8959149718,1.158430099,-0.003168602008,0.01675919257,2,1,0
tmi_loss_of_cooling,,3842.000244,2.478001035e-24,0.01675841026,290.3355713,273.4584351,-0.0933073014,-13.32961369,0,0,0.8958892226,1.158466458,-0.003169329138,0.01675841026,2,1,0
tmi_loss_of_cooling,,3843.000244,2.446800403e-24,0.01675762795,290.3343811,273.4580383,-0.09330799431,-13.32971287,0,0,0.895863533,1.158502698,-0.00317005394,0.01675762795,2,1,0
tmi_loss_of_cooling,,3844.000244,2.41599223e-24,0.0167568475,290.3331909,273.4576416,-0.09330868721,-13.32981205,0,0,0.8958377838,1.158539057,-0.00317078107,0.0167568475,2,1,0
tmi_loss_of_cooling,,3845.000244,2.385572373e-24,0.01675606705,290.3320312,273.4572449,-0.09330938011,-13.32991123,0,0,0.8958120942,1.158575416,-0.0031715082,0.01675606705,2,1,0
tmi_loss_of_cooling,,3846.000244,2.355534916e-24,0.0167552866,290.3308411,273.4568481,-0.09331007302,-13.33001041,0,0,0.8957864046,1.158611655,-0.003172233002,0.0167552866,2,1,0
tmi_loss_of_cooling,,3847.000244,2.325876507e-24,0.01675450429,290.3296509,273.4564514,-0.09331076592,-13.33010864,0,0,0.8957606554,1.158648014,-0.003172960132,0.01675450429,2,1,0
tmi_loss_of_cooling,,3848.000244,2.296590835e-24,0.01675372384,290.3284607,273.4560547,-0.09331145883,-13.33020782,0,0,0.8957349658,1.158684373,-0.003173687495,0.01675372384,2,1,0
tmi_loss_of_cooling,,3849.000244,2.267674152e-24,0.0167529434,290.3272705,273.455658,-0.09331215173,-13.33030701,0,0,0.8957092762,1.158720613,-0.003174412064,0.0167529434,2,1,0
tmi_loss_of_cooling,,3850.000244,2.239121726e-24,0.01675216109,290.3260803,273.4552612,-0.09331284463,-13.33040619,0,0,0.8956835866,1.158756971,-0.003175139427,0.01675216109,2,1,0
tmi_loss_of_cooling,,3851.000244,2.210928429e-24,0.0167513825,290.3248901,273.4548645,-0.09331353754,-13.33050537,0,0,0.8956578374,1.158793211,-0.003175864229,0.0167513825,2,1,0
tmi_loss_of_cooling,,3852.000244,2.183090316e-24,0.01675060019,290.3237,273.4544678,-0.09331423044,-13.3306036,0,0,0.8956321478,1.15882957,-0.003176591359,0.01675060019,2,1,0
tmi_loss_of_cooling,,3853.000244,2.155603247e-24,0.01674981974,290.3225098,273.454071,-0.0933149159,-13.33070183,0,0,0.8956064582,1.158865809,-0.003177316161,0.01674981974,2,1,0
tmi_loss_of_cooling,,3854.000244,2.128461304e-24,0.01674903929,290.3213501,273.4536743,-0.09331561625,-13.33080196,0,0,0.8955807686,1.158902168,-0.003178043291,0.01674903929,2,1,0
tmi_loss_of_cooling,,3855.000244,2.10166153e-24,0.01674825884,290.3201599,273.4532776,-0.09331630915,-13.33090115,0,0,0.8955550194,1.158938408,-0.003178768093,0.01674825884,2,1,0
tmi_loss_of_cooling,,3856.000244,2.075199388e-24,0.01674747653,290.3189697,273.4528809,-0.09331700206,-13.33100033,0,0,0.8955293298,1.158974767,-0.003179495223,0.01674747653,2,1,0
tmi_loss_of_cooling,,3857.000244,2.049069948e-24,0.01674669795,290.3177795,273.4524841,-0.09331768751,-13.3310976,0,0,0.8955036402,1.159011006,-0.003180220025,0.01674669795,2,1,0
tmi_loss_of_cooling,,3858.000244,2.023269858e-24,0.0167459175,290.3165894,273.4520874,-0.09331838787,-13.33119774,0,0,0.8954779506,1.159047365,-0.003180947155,0.0167459175,2,1,0
tmi_loss_of_cooling,,3859.000244,1.997794976e-24,0.01674513705,290.3153992,273.4516907,-0.09331907332,-13.33129597,0,0,0.895452261,1.159083605,-0.003181671957,0.01674513705,2,1,0
tmi_loss_of_cooling,,3860.000244,1.972640371e-24,0.0167443566,290.314209,273.4512939,-0.09331976622,-13.33139515,0,0,0.8954265118,1.159119964,-0.003182399087,0.0167443566,2,1,0
tmi_loss_of_cooling,,3861.000244,1.947802493e-24,0.01674357802,290.3130188,273.4508972,-0.09332045913,-13.33149338,0,0,0.8954008222,1.159156203,-0.003183123888,0.01674357802,2,1,0
tmi_loss_of_cooling,,3862.000244,1.923277597e-24,0.01674279571,290.3118591,273.4505005,-0.09332115203,-13.33159256,0,0,0.8953751326,1.159192443,-0.00318384869,0.01674279571,2,1,0
tmi_loss_of_cooling,,3863.000244,1.899061342e-24,0.01674201526,290.3106689,273.4501038,-0.09332184494,-13.33169174,0,0,0.895349443,1.159228802,-0.003184576053,0.01674201526,2,1,0
tmi_loss_of_cooling,,3864.000244,1.875149785e-24,0.01674123667,290.3094788,273.449707,-0.09332253039,-13.33178997,0,0,0.8953237534,1.159265041,-0.003185300855,0.01674123667,2,1,0
tmi_loss_of_cooling,,3865.000244,1.851539572e-24,0.01674045622,290.3082886,273.4493103,-0.09332323074,-13.33189011,0,0,0.8952980638,1.159301281,-0.003186025657,0.01674045622,2,1,0
tmi_loss_of_cooling,,3866.000244,1.828226563e-24,0.01673967578,290.3070984,273.4489136,-0.0933239162,-13.33198738,0,0,0.8952723742,1.159337521,-0.003186750226,0.01673967578,2,1,0
tmi_loss_of_cooling,,3867.000244,1.805207207e-24,0.01673889533,290.3059082,273.4485168,-0.09332461655,-13.33208752,0,0,0.8952466846,1.159373879,-0.003187477589,0.01673889533,2,1,0
tmi_loss_of_cooling,,3868.000244,1.782477758e-24,0.01673811674,290.3047485,273.4481201,-0.093325302,-13.33218575,0,0,0.8952209949,1.159410119,-0.00318820239,0.01673811674,2,1,0
tmi_loss_of_cooling,,3869.000244,1.760034271e-24,0.01673733629,290.3035583,273.4477234,-0.09332599491,-13.33228493,0,0,0.8951953053,1.159446359,-0.003188927192,0.01673733629,2,1,0
tmi_loss_of_cooling,,3870.000244,1.737873196e-24,0.01673655771,290.3023682,273.4473267,-0.09332668781,-13.33238316,0,0,0.8951695561,1.159482598,-0.003189651994,0.01673655771,2,1,0
tmi_loss_of_cooling,,3871.000244,1.715991575e-24,0.0167357754,290.301178,273.4469299,-0.09332737327,-13.33248138,0,0,0.8951438665,1.159518838,-0.003190376796,0.0167357754,2,1,0
tmi_loss_of_cooling,,3872.000244,1.694385464e-24,0.01673499681,290.2999878,273.4465332,-0.09332806617,-13.33258057,0,0,0.8951181769,1.159555078,-0.003191101365,0.01673499681,2,1,0
tmi_loss_of_cooling,,3873.000244,1.673051509e-24,0.01673421636,290.2987976,273.4461365,-0.09332875907,-13.33267975,0,0,0.8950924873,1.159591436,-0.003191828728,0.01673421636,2,1,0
tmi_loss_of_cooling,,3874.000244,1.651985866e-24,0.01673343778,290.2976379,273.4457397,-0.09332945198,-13.33277798,0,0,0.8950667977,1.159627676,-0.00319255353,0.01673343778,2,1,0
tmi_loss_of_cooling,,3875.000244,1.631185379e-24,0.01673265733,290.2964478,273.445343,-0.09333014488,-13.33287716,0,0,0.8950411081,1.159663916,-0.003193278331,0.01673265733,2,1,0
tmi_loss_of_cooling,,3876.000244,1.610646794e-24,0.01673187874,290.2952576,273.4449463,-0.09333083034,-13.33297539,0,0,0.8950154781,1.159700155,-0.003194003133,0.01673187874,2,1,0
tmi_loss_of_cooling,,3877.000244,1.590366758e-24,0.01673109829,290.2940674,273.4445496,-0.09333153069,-13.33307552,0,0,0.8949897885,1.159736395,-0.003194727935,0.01673109829,2,1,0
tmi_loss_of_cooling,,3878.000244,1.570342312e-24,0.01673031971,290.2928772,273.4441528,-0.09333221614,-13.33317375,0,0,0.8949640989,1.159772635,-0.003195452504,0.01673031971,2,1,0
tmi_loss_of_cooling,,3879.000244,1.55056981e-24,0.01672954112,290.2917175,273.4437561,-0.09333290905,-13.33327198,0,0,0.8949384093,1.159808874,-0.003196177306,0.01672954112,2,1,0
tmi_loss_of_cooling,,3880.000244,1.531046587e-24,0.01672876067,290.2905273,273.4433594,-0.09333360195,-13.33337116,0,0,0.8949127197,1.159845114,-0.003196902107,0.01672876067,2,1,0
tmi_loss_of_cooling,,3881.000244,1.5117687e-24,0.01672798209,290.2893372,273.4429626,-0.09333428741,-13.33346939,0,0,0.8948870301,1.159881353,-0.003197626909,0.01672798209,2,1,0
tmi_loss_of_cooling,,3882.000244,1.492734275e-24,0.01672720164,290.288147,273.4425659,-0.09333498031,-13.33356857,0,0,0.8948613405,1.159917593,-0.003198351711,0.01672720164,2,1,0
tmi_loss_of_cooling,,3883.000244,1.473938777e-24,0.01672642305,290.2869568,273.4421692,-0.09333567321,-13.3336668,0,0,0.8948356509,1.159953713,-0.003199074185,0.01672642305,2,1,0
tmi_loss_of_cooling,,3884.000244,1.455380232e-24,0.01672564261,290.2857971,273.4417725,-0.09333635867,-13.33376503,0,0,0.8948099613,1.159989953,-0.003199798986,0.01672564261,2,1,0
tmi_loss_of_cooling,,3885.000244,1.437055092e-24,0.01672486588,290.2846069,273.4413757,-0.09333705157,-13.33386421,0,0,0.8947842717,1.160026193,-0.003200523788,0.01672486588,2,1,0
tmi_loss_of_cooling,,3886.000244,1.418961384e-24,0.0167240873,290.2834167,273.440979,-0.09333774447,-13.33396339,0,0,0.8947586417,1.160062432,-0.00320124859,0.0167240873,2,1,0
tmi_loss_of_cooling,,3887.000244,1.401094868e-24,0.01672330685,290.2822266,273.4405823,-0.09333843738,-13.33406162,0,0,0.8947329521,1.160098672,-0.003201973392,0.01672330685,2,1,0
tmi_loss_of_cooling,,3888.000244,1.383453571e-24,0.01672252826,290.2810669,273.4401855,-0.09333913028,-13.3341608,0,0,0.8947072625,1.160134912,-0.003202698193,0.01672252826,2,1,0
tmi_loss_of_cooling,,3889.000244,1.366034438e-24,0.01672174968,290.2798767,273.4397888,-0.09333981574,-13.33425903,0,0,0.8946815729,1.160171032,-0.003203420667,0.01672174968,2,1,0
tmi_loss_of_cooling,,3890.000244,1.348834312e-24,0.01672097109,290.2786865,273.4394226,-0.09334050864,-13.33435822,0,0,0.8946558833,1.160207272,-0.003204145469,0.01672097109,2,1,0
tmi_loss_of_cooling,,3891.000244,1.331851024e-24,0.01672019251,290.2774963,273.4390259,-0.09334120154,-13.3344574,0,0,0.8946302533,1.160243511,-0.003204870038,0.01672019251,2,1,0
tmi_loss_of_cooling,,3892.000244,1.315081517e-24,0.01671941392,290.2763062,273.4386292,-0.093341887,-13.33455467,0,0,0.8946045637,1.160279751,-0.00320559484,0.01671941392,2,1,0
tmi_loss_of_cooling,,3893.000244,1.298523228e-24,0.01671863347,290.2751465,273.4382324,-0.0933425799,-13.33465385,0,0,0.8945788741,1.160315871,-0.003206317313,0.01671863347,2,1,0
tmi_loss_of_cooling,,3894.000244,1.282173495e-24,0.01671785675,290.2739563,273.4378357,-0.09334327281,-13.33475304,0,0,0.8945531845,1.160352111,-0.003207042115,0.01671785675,2,1,0
tmi_loss_of_cooling,,3895.000244,1.266029456e-24,0.01671707816,290.2727661,273.437439,-0.09334395826,-13.33485031,0,0,0.8945275545,1.16038835,-0.003207766917,0.01671707816,2,1,0
tmi_loss_of_cooling,,3896.000244,1.250088648e-24,0.01671629772,290.2715759,273.4370422,-0.09334465116,-13.33494949,0,0,0.8945018649,1.160424471,-0.00320848939,0.01671629772,2,1,0
tmi_loss_of_cooling,,3897.000244,1.234348605e-24,0.01671552099,290.2704163,273.4366455,-0.09334534407,-13.33504868,0,0,0.8944761753,1.160460711,-0.003209214192,0.01671552099,2,1,0
tmi_loss_of_cooling,,3898.000244,1.218806862e-24,0.01671474241,290.2692261,273.4362488,-0.09334602952,-13.3351469,0,0,0.8944504857,1.160496831,-0.003209936433,0.01671474241,2,1,0
tmi_loss_of_cooling,,3899.000244,1.203460658e-24,0.01671396568,290.2680359,273.4358521,-0.09334672242,-13.33524609,0,0,0.8944248557,1.160533071,-0.003210661234,0.01671396568,2,1,0
tmi_loss_of_cooling,,3900.000244,1.188307823e-24,0.01671318524,290.2668457,273.4354553,-0.09334741533,-13.33534431,0,0,0.8943991661,1.16056931,-0.003211386036,0.01671318524,2,1,0
tmi_loss_of_cooling,,3901.000244,1.173345597e-24,0.01671240665,290.265686,273.4350586,-0.09334810078,-13.33544254,0,0,0.8943735361,1.160605431,-0.00321210851,0.01671240665,2,1,0
tmi_loss_of_cooling,,3902.000244,1.158572007e-24,0.01671162993,290.2644958,273.4346619,-0.09334879369,-13.33554173,0,0,0.8943478465,1.16064167,-0.003212833311,0.01671162993,2,1,0
tmi_loss_of_cooling,,3903.000244,1.143984194e-24,0.01671085134,290.2633057,273.4342651,-0.09334948659,-13.33564091,0,0,0.8943221569,1.160677791,-0.003213555785,0.01671085134,2,1,0
tmi_loss_of_cooling,,3904.000244,1.129580087e-24,0.01671007276,290.262146,273.4338684,-0.09335017204,-13.33573818,0,0,0.8942965269,1.160713911,-0.003214278258,0.01671007276,2,1,0
tmi_loss_of_cooling,,3905.000244,1.115357418e-24,0.01670929417,290.2609558,273.4334717,-0.0933508575,-13.33583641,0,0,0.8942708373,1.160750151,-0.003215002827,0.01670929417,2,1,0
tmi_loss_of_cooling,,3906.000244,1.101314017e-24,0.01670851745,290.2597656,273.433075,-0.0933515504,-13.33593559,0,0,0.8942451477,1.160786271,-0.003215725301,0.01670851745,2,1,0
tmi_loss_of_cooling,,3907.000244,1.087447026e-24,0.01670773886,290.2585754,273.4326782,-0.0933522433,-13.33603477,0,0,0.8942195177,1.160822511,-0.003216450103,0.01670773886,2,1,0
tmi_loss_of_cooling,,3908.000244,1.073754866e-24,0.01670696028,290.2574158,273.4322815,-0.09335292876,-13.33613205,0,0,0.8941938281,1.160858631,-0.003217172576,0.01670696028,2,1,0
tmi_loss_of_cooling,,3909.000244,1.060235072e-24,0.01670618355,290.2562256,273.4319153,-0.09335362166,-13.33623123,0,0,0.8941681981,1.160894752,-0.00321789505,0.01670618355,2,1,0
tmi_loss_of_cooling,,3910.000244,1.046885672e-24,0.01670540497,290.2550354,273.4315186,-0.09335431457,-13.33633041,0,0,0.8941425085,1.160930991,-0.003218619851,0.01670540497,2,1,0
tmi_loss_of_cooling,,3911.000244,1.033704102e-24,0.01670462824,290.2538757,273.4311218,-0.09335500002,-13.33642769,0,0,0.8941168785,1.160967112,-0.003219342092,0.01670462824,2,1,0
tmi_loss_of_cooling,,3912.000244,1.020688686e-24,0.01670385152,290.2526855,273.4307251,-0.09335568547,-13.33652592,0,0,0.8940911889,1.161003232,-0.003220064566,0.01670385152,2,1,0
tmi_loss_of_cooling,,3913.000244,1.007836958e-24,0.01670307107,290.2514954,273.4303284,-0.09335637838,-13.3366251,0,0,0.8940655589,1.161039472,-0.003220789367,0.01670307107,2,1,0
tmi_loss_of_cooling,,3914.000244,9.951472431e-25,0.01670229435,290.2503052,273.4299316,-0.09335707128,-13.33672428,0,0,0.8940398693,1.161075592,-0.003221511841,0.01670229435,2,1,0
tmi_loss_of_cooling,,3915.000244,9.826171737e-25,0.01670151763,290.2491455,273.4295349,-0.09335775673,-13.33682156,0,0,0.8940142393,1.161111712,-0.003222234081,0.01670151763,2,1,0
tmi_loss_of_cooling,,3916.000244,9.702448764e-25,0.01670073904,290.2479553,273.4291382,-0.09335844964,-13.33692074,0,0,0.8939885497,1.161147833,-0.003222956555,0.01670073904,2,1,0
tmi_loss_of_cooling,,3917.000244,9.580285765e-25,0.01669996232,290.2467651,273.4287415,-0.09335914254,-13.33701992,0,0,0.8939629197,1.161184072,-0.003223681357,0.01669996232,2,1,0
tmi_loss_of_cooling,,3918.000244,9.459657099e-25,0.01669918559,290.2456055,273.4283447,-0.093359828,-13.33711815,0,0,0.8939372301,1.161220193,-0.00322440383,0.01669918559,2,1,0
tmi_loss_of_cooling,,3919.000244,9.340548963e-25,0.01669840887,290.2444153,273.427948,-0.09336051345,-13.33721542,0,0,0.8939116001,1.161256313,-0.003225126304,0.01669840887,2,1,0
tmi_loss_of_cooling,,3920.000244,9.222942621e-25,0.01669762842,290.2432251,273.4275513,-0.09336120635,-13.33731461,0,0,0.8938859105,1.161292434,-0.003225848544,0.01669762842,2,1,0
tmi_loss_of_cooling,,3921.000244,9.10681638e-25,0.0166968517,290.2420654,273.4271545,-0.09336189926,-13.33741379,0,0,0.8938602805,1.161328554,-0.003226571018,0.0166968517,2,1,0
tmi_loss_of_cooling,,3922.000244,8.992150517e-25,0.01669607498,290.2408752,273.4267578,-0.09336258471,-13.33751202,0,0,0.8938346505,1.161364675,-0.003227293491,0.01669607498,2,1,0
tmi_loss_of_cooling,,3923.000244,8.878928269e-25,0.01669529825,290.2396851,273.4263916,-0.09336327016,-13.33760929,0,0,0.8938089609,1.161400795,-0.003228015732,0.01669529825,2,1,0
tmi_loss_of_cooling,,3924.000244,8.76713386e-25,0.01669452153,290.2385254,273.4259949,-0.09336396307,-13.33770847,0,0,0.8937833309,1.161436915,-0.003228738206,0.01669452153,2,1,0
tmi_loss_of_cooling,,3925.000244,8.656746581e-25,0.01669374481,290.2373352,273.4255981,-0.09336464852,-13.3378067,0,0,0.8937577009,1.161473036,-0.003229460679,0.01669374481,2,1,0
tmi_loss_of_cooling,,3926.000244,8.547746712e-25,0.01669296809,290.236145,273.4252014,-0.09336534142,-13.33790588,0,0,0.8937320113,1.161509156,-0.003230183152,0.01669296809,2,1,0
tmi_loss_of_cooling,,3927.000244,8.440122419e-25,0.01669219136,290.2349854,273.4248047,-0.09336602688,-13.33800316,0,0,0.8937063813,1.161545277,-0.003230905393,0.01669219136,2,1,0
tmi_loss_of_cooling,,3928.000244,8.333852008e-25,0.01669141464,290.2337952,273.424408,-0.09336671978,-13.33810234,0,0,0.8936807513,1.161581397,-0.003231627867,0.01669141464,2,1,0
tmi_loss_of_cooling,,3929.000244,8.228918716e-25,0.01669063792,290.232605,273.4240112,-0.09336740524,-13.33820057,0,0,0.8936550617,1.161617517,-0.00323235034,0.01669063792,2,1,0
tmi_loss_of_cooling,,3930.000244,8.125306767e-25,0.01668986119,290.2314453,273.4236145,-0.09336809814,-13.33829975,0,0,0.8936294317,1.161653638,-0.003233072581,0.01668986119,2,1,0
tmi_loss_of_cooling,,3931.000244,8.022999889e-25,0.01668908447,290.2302551,273.4232178,-0.09336878359,-13.33839703,0,0,0.8936038017,1.161689758,-0.003233795054,0.01668908447,2,1,0
tmi_loss_of_cooling,,3932.000244,7.921983292e-25,0.01668830775,290.2290649,273.422821,-0.09336946905,-13.33849525,0,0,0.8935781121,1.161725879,-0.003234517528,0.01668830775,2,1,0
tmi_loss_of_cooling,,3933.000244,7.822235282e-25,0.01668753102,290.2279053,273.4224243,-0.09337016195,-13.33859444,0,0,0.8935524821,1.161761999,-0.003235240001,0.01668753102,2,1,0
tmi_loss_of_cooling,,3934.000244,7.723745998e-25,0.01668675244,290.2267151,273.4220276,-0.0933708474,-13.33869171,0,0,0.8935268521,1.161798,-0.003235959914,0.01668675244,2,1,0
tmi_loss_of_cooling,,3935.000244,7.626494732e-25,0.01668597572,290.2255249,273.4216614,-0.09337154031,-13.33879089,0,0,0.8935012221,1.161834121,-0.003236682387,0.01668597572,2,1,0
tmi_loss_of_cooling,,3936.000244,7.530470146e-25,0.01668519899,290.2243652,273.4212646,-0.09337222576,-13.33888912,0,0,0.8934755325,1.161870241,-0.003237404861,0.01668519899,2,1,0
tmi_loss_of_cooling,,3937.000244,7.435652516e-25,0.01668442227,290.223175,273.4208679,-0.09337291867,-13.3389883,0,0,0.8934499025,1.161906362,-0.003238127101,0.01668442227,2,1,0
tmi_loss_of_cooling,,3938.000244,7.342028039e-25,0.01668364555,290.2219849,273.4204712,-0.09337360412,-13.33908558,0,0,0.8934242725,1.161942482,-0.003238849575,0.01668364555,2,1,0
tmi_loss_of_cooling,,3939.000244,7.249583401e-25,0.01668286882,290.2208252,273.4200745,-0.09337428957,-13.33918381,0,0,0.8933986425,1.161978483,-0.003239569487,0.01668286882,2,1,0
tmi_loss_of_cooling,,3940.000244,7.158303813e-25,0.01668209583,290.219635,273.4196777,-0.09337498248,-13.33928299,0,0,0.8933730125,1.162014604,-0.003240291961,0.01668209583,2,1,0
tmi_loss_of_cooling,,3941.000244,7.068173496e-25,0.0166813191,290.2184753,273.419281,-0.09337566793,-13.33938026,0,0,0.8933473825,1.162050724,-0.003241014434,0.0166813191,2,1,0
tmi_loss_of_cooling,,3942.000244,6.979176181e-25,0.01668054238,290.2172852,273.4188843,-0.09337635338,-13.33947849,0,0,0.8933216929,1.162086725,-0.003241734346,0.01668054238,2,1,0
tmi_loss_of_cooling,,3943.000244,6.891301514e-25,0.01667976566,290.216095,273.4184875,-0.09337704629,-13.33957767,0,0,0.8932960629,1.162122846,-0.00324245682,0.01667976566,2,1,0
tmi_loss_of_cooling,,3944.000244,6.804533223e-25,0.0166789908,290.2149353,273.4180908,-0.09337773919,-13.33967686,0,0,0.8932704329,1.162158966,-0.003243179293,0.0166789908,2,1,0
tmi_loss_of_cooling,,3945.000244,6.718855534e-25,0.01667821407,290.2137451,273.4176941,-0.09337842464,-13.33977413,0,0,0.893244803,1.162194967,-0.003243899206,0.01667821407,2,1,0
tmi_loss_of_cooling,,3946.000244,6.634257597e-25,0.01667743735,290.2125854,273.4173279,-0.0933791101,-13.33987236,0,0,0.893219173,1.162231088,-0.003244621679,0.01667743735,2,1,0
tmi_loss_of_cooling,,3947.000244,6.550725116e-25,0.01667666063,290.2113953,273.4169312,-0.09337979555,-13.33997059,0,0,0.893193543,1.162267089,-0.003245341592,0.01667666063,2,1,0
tmi_loss_of_cooling,,3948.000244,6.468243792e-25,0.01667588577,290.2102051,273.4165344,-0.093380481,-13.34006786,0,0,0.893167913,1.162303209,-0.003246064065,0.01667588577,2,1,0
tmi_loss_of_cooling,,3949.000244,6.386801792e-25,0.01667510904,290.2090454,273.4161377,-0.09338117391,-13.34016705,0,0,0.893142283,1.162339211,-0.00324678421,0.01667510904,2,1,0
tmi_loss_of_cooling,,3950.000244,6.306385311e-25,0.01667433232,290.2078552,273.415741,-0.09338185936,-13.34026527,0,0,0.893116653,1.162375331,-0.003247506451,0.01667433232,2,1,0
tmi_loss_of_cooling,,3951.000244,6.226980052e-25,0.01667355746,290.2066956,273.4153442,-0.09338255227,-13.34036446,0,0,0.893091023,1.162411332,-0.003248226596,0.01667355746,2,1,0
tmi_loss_of_cooling,,3952.000244,6.148576645e-25,0.01667278074,290.2055054,273.4149475,-0.09338323772,-13.34046173,0,0,0.893065393,1.162447453,-0.00324894907,0.01667278074,2,1,0
tmi_loss_of_cooling,,3953.000244,6.071158329e-25,0.01667200588,290.2043152,273.4145508,-0.09338392317,-13.34055996,0,0,0.893039763,1.162483454,-0.003249668982,0.01667200588,2,1,0
tmi_loss_of_cooling,,3954.000244,5.994716228e-25,0.01667122915,290.2031555,273.4141541,-0.09338460863,-13.34065819,0,0,0.893014133,1.162519574,-0.003250391455,0.01667122915,2,1,0
tmi_loss_of_cooling,,3955.000244,5.919235552e-25,0.01667045616,290.2019653,273.4137573,-0.09338529408,-13.34075546,0,0,0.892988503,1.162555575,-0.003251111368,0.01667045616,2,1,0
tmi_loss_of_cooling,,3956.000244,5.844706439e-25,0.01666967943,290.2008057,273.4133911,-0.09338598698,-13.34085464,0,0,0.892962873,1.162591577,-0.003251831513,0.01666967943,2,1,0
tmi_loss_of_cooling,,3957.000244,5.771115084e-25,0.01666890457,290.1996155,273.4129944,-0.09338667989,-13.34095383,0,0,0.892937243,1.162627697,-0.003252553754,0.01666890457,2,1,0
tmi_loss_of_cooling,,3958.000244,5.698450148e-25,0.01666812785,290.1984253,273.4125977,-0.09338736534,-13.34105206,0,0,0.892911613,1.162663698,-0.003253273899,0.01666812785,2,1,0
tmi_loss_of_cooling,,3959.000244,5.626700783e-25,0.01666735299,290.1972656,273.4122009,-0.09338805079,-13.34114933,0,0,0.892885983,1.162699699,-0.003253993811,0.01666735299,2,1,0
tmi_loss_of_cooling,,3960.000244,5.555854171e-25,0.01666657627,290.1960754,273.4118042,-0.09338873625,-13.34124756,0,0,0.892860353,1.16273582,-0.003254716285,0.01666657627,2,1,0
tmi_loss_of_cooling,,3961.000244,5.485899958e-25,0.01666580141,290.1949158,273.4114075,-0.0933894217,-13.34134579,0,0,0.892834723,1.162771821,-0.00325543643,0.01666580141,2,1,0
tmi_loss_of_cooling,,3962.000244,5.416825818e-25,0.01666502841,290.1937256,273.4110107,-0.09339010715,-13.34144306,0,0,0.892809093,1.162807822,-0.003256156342,0.01666502841,2,1,0
tmi_loss_of_cooling,,3963.000244,5.348622877e-25,0.01666425169,290.1925659,273.410614,-0.09339080006,-13.34154224,0,0,0.892783463,1.162843823,-0.003256876487,0.01666425169,2,1,0
tmi_loss_of_cooling,,3964.000244,5.281277821e-25,0.01666347682,290.1913757,273.4102173,-0.09339148551,-13.34164047,0,0,0.892757833,1.162879944,-0.003257598728,0.01666347682,2,1,0
tmi_loss_of_cooling,,3965.000244,5.214780791e-25,0.0166627001,290.1901855,273.4098511,-0.09339217097,-13.3417387,0,0,0.892732203,1.162915945,-0.003258318873,0.0166627001,2,1,0
tmi_loss_of_cooling,,3966.000244,5.149120447e-25,0.01666192524,290.1890259,273.4094543,-0.09339286387,-13.34183693,0,0,0.8927066326,1.162951946,-0.003259038785,0.01666192524,2,1,0
tmi_loss_of_cooling,,3967.000244,5.08428742e-25,0.01666115224,290.1878357,273.4090576,-0.09339354932,-13.34193516,0,0,0.8926810026,1.162987947,-0.003259758931,0.01666115224,2,1,0
tmi_loss_of_cooling,,3968.000244,5.020270372e-25,0.01666037738,290.186676,273.4086609,-0.09339423478,-13.34203339,0,0,0.8926553726,1.163023949,-0.003260478843,0.01666037738,2,1,0
tmi_loss_of_cooling,,3969.000244,4.957059933e-25,0.01665960066,290.1854858,273.4082642,-0.09339492023,-13.34213066,0,0,0.8926297426,1.16305995,-0.003261198988,0.01665960066,2,1,0
tmi_loss_of_cooling,,3970.000244,4.894645259e-25,0.0166588258,290.1843262,273.4078674,-0.09339560568,-13.34222889,0,0,0.8926041126,1.163095951,-0.003261918901,0.0166588258,2,1,0
tmi_loss_of_cooling,,3971.000244,4.833015993e-25,0.01665805094,290.183136,273.4074707,-0.09339629114,-13.34232712,0,0,0.8925785422,1.163132071,-0.003262641374,0.01665805094,2,1,0
tmi_loss_of_cooling,,3972.000244,4.772163263e-25,0.01665727794,290.1819763,273.407074,-0.09339698404,-13.3424263,0,0,0.8925529122,1.163168073,-0.003263361286,0.01665727794,2,1,0
tmi_loss_of_cooling,,3973.000244,4.712076221e-25,0.01665650308,290.1807861,273.4067078,-0.09339766949,-13.34252357,0,0,0.8925272822,1.163204074,-0.003264081432,0.01665650308,2,1,0
tmi_loss_of_cooling,,3974.000244,4.652745992e-25,0.01665572636,290.1796265,273.406311,-0.09339835495,-13.3426218,0,0,0.8925016522,1.163240075,-0.003264801344,0.01665572636,2,1,0
tmi_loss_of_cooling,,3975.000244,4.594163702e-25,0.0166549515,290.1784363,273.4059143,-0.0933990404,-13.34272003,0,0,0.8924760222,1.163276076,-0.003265521489,0.0166549515,2,1,0
tmi_loss_of_cooling,,3976.000244,4.536318011e-25,0.0166541785,290.1772766,273.4055176,-0.0933997333,-13.34281826,0,0,0.8924504519,1.163312078,-0.003266241401,0.0166541785,2,1,0
tmi_loss_of_cooling,,3977.000244,4.479200538e-25,0.01665340364,290.1760864,273.4051208,-0.09340041131,-13.34291553,0,0,0.8924248219,1.16334796,-0.003266959218,0.01665340364,2,1,0
tmi_loss_of_cooling,,3978.000244,4.422801913e-25,0.01665262878,290.1748962,273.4047241,-0.09340109676,-13.34301376,0,0,0.8923991919,1.163383961,-0.003267679131,0.01665262878,2,1,0
tmi_loss_of_cooling,,3979.000244,4.36711425e-25,0.01665185392,290.1737366,273.4043274,-0.09340178967,-13.34311199,0,0,0.8923736215,1.163419962,-0.003268399276,0.01665185392,2,1,0
tmi_loss_of_cooling,,3980.000244,4.312127686e-25,0.01665108092,290.1725464,273.4039307,-0.09340247512,-13.34321022,0,0,0.8923479915,1.163455963,-0.003269119188,0.01665108092,2,1,0
tmi_loss_of_cooling,,3981.000244,4.257832363e-25,0.01665030606,290.1713867,273.4035645,-0.09340316057,-13.34330845,0,0,0.8923223615,1.163491964,-0.003269839101,0.01665030606,2,1,0
tmi_loss_of_cooling,,3982.000244,4.204221868e-25,0.0166495312,290.1701965,273.4031677,-0.09340384603,-13.34340572,0,0,0.8922967911,1.163527966,-0.003270559246,0.0166495312,2,1,0
tmi_loss_of_cooling,,3983.000244,4.15128585e-25,0.0166487582,290.1690369,273.402771,-0.09340453148,-13.34350395,0,0,0.8922711611,1.163563967,-0.003271279158,0.0166487582,2,1,0
tmi_loss_of_cooling,,3984.000244,4.099016666e-25,0.01664798334,290.1678467,273.4023743,-0.09340521693,-13.34360218,0,0,0.8922455311,1.163599849,-0.003271996975,0.01664798334,2,1,0
tmi_loss_of_cooling,,3985.000244,4.047405935e-25,0.01664720848,290.166687,273.4019775,-0.09340590239,-13.34369946,0,0,0.8922199607,1.16363585,-0.003272716887,0.01664720848,2,1,0
tmi_loss_of_cooling,,3986.000244,3.996444288e-25,0.01664643548,290.1654968,273.4015808,-0.09340658784,-13.34379768,0,0,0.8921943307,1.163671851,-0.003273437032,0.01664643548,2,1,0
tmi_loss_of_cooling,,3987.000244,3.94612433e-25,0.01664566062,290.1643372,273.4011841,-0.09340727329,-13.34389591,0,0,0.8921687603,1.163707852,-0.003274156945,0.01664566062,2,1,0
tmi_loss_of_cooling,,3988.000244,3.896439405e-25,0.01664488576,290.163147,273.4008179,-0.09340795875,-13.34399414,0,0,0.8921431303,1.163743734,-0.003274874529,0.01664488576,2,1,0
tmi_loss_of_cooling,,3989.000244,3.847378173e-25,0.01664411277,290.1619873,273.4004211,-0.09340865165,-13.34409237,0,0,0.8921175003,1.163779736,-0.003275594674,0.01664411277,2,1,0
tmi_loss_of_cooling,,3990.000244,3.79893595e-25,0.01664333791,290.1607971,273.4000244,-0.0934093371,-13.3441906,0,0,0.8920919299,1.163815737,-0.003276314586,0.01664333791,2,1,0
tmi_loss_of_cooling,,3991.000244,3.751103123e-25,0.01664256491,290.1596375,273.3996277,-0.09341002256,-13.34428883,0,0,0.8920662999,1.163851619,-0.003277032403,0.01664256491,2,1,0
tmi_loss_of_cooling,,3992.000244,3.703872788e-25,0.01664179191,290.1584473,273.399231,-0.09341070801,-13.3443861,0,0,0.8920407295,1.16388762,-0.003277752316,0.01664179191,2,1,0
tmi_loss_of_cooling,,3993.000244,3.657236564e-25,0.01664101705,290.1572876,273.3988342,-0.09341139346,-13.34448433,0,0,0.8920150995,1.163923621,-0.003278472461,0.01664101705,2,1,0
tmi_loss_of_cooling,,3994.000244,3.611188287e-25,0.01664024219,290.1561279,273.3984375,-0.09341207892,-13.34458256,0,0,0.8919895291,1.163959503,-0.003279190045,0.01664024219,2,1,0
tmi_loss_of_cooling,,3995.000244,3.565719824e-25,0.01663946919,290.1549377,273.3980713,-0.09341276437,-13.34467983,0,0,0.8919638991,1.163995504,-0.003279909957,0.01663946919,2,1,0
tmi_loss_of_cooling,,3996.000244,3.520823285e-25,0.01663869619,290.1537781,273.3976746,-0.09341344982,-13.34477806,0,0,0.8919383287,1.164031386,-0.003280627541,0.01663869619,2,1,0
tmi_loss_of_cooling,,3997.000244,3.47649226e-25,0.0166379232,290.1525879,273.3972778,-0.09341413528,-13.34487629,0,0,0.8919126987,1.164067388,-0.003281347686,0.0166379232,2,1,0
tmi_loss_of_cooling,,3998.000244,3.432718861e-25,0.01663714834,290.1514282,273.3968811,-0.09341482073,-13.34497356,0,0,0.8918871284,1.16410327,-0.00328206527,0.01663714834,2,1,0
tmi_loss_of_cooling,,3999.000244,3.389497665e-25,0.01663637534,290.150238,273.3964844,-0.09341550618,-13.34507179,0,0,0.8918614984,1.164139271,-0.003282785416,0.01663637534,2,1,0
tmi_loss_of_cooling,,4000.000244,3.346819797e-25,0.01663560234,290.1490784,273.3960876,-0.09341619164,-13.34517002,0,0,0.891835928,1.164175153,-0.003283503,0.01663560234,2,1,0
tmi_loss_of_cooling,,4001.000244,3.30468008e-25,0.01663482748,290.1478882,273.3956909,-0.09341687709,-13.3452673,0,0,0.8918103576,1.164211154,-0.003284222912,0.01663482748,2,1,0
tmi_loss_of_cooling,,4002.000244,3.263070626e-25,0.01663405634,290.1467285,273.3953247,-0.09341756254,-13.34536552,0,0,0.8917847276,1.164247036,-0.003284940729,0.01663405634,2,1,0
tmi_loss_of_cooling,,4003.000244,3.221984778e-25,0.01663328148,290.1455383,273.394928,-0.093418248,-13.34546375,0,0,0.8917591572,1.164282918,-0.003285658313,0.01663328148,2,1,0
tmi_loss_of_cooling,,4004.000244,3.18141662e-25,0.01663250662,290.1443787,273.3945312,-0.09341893345,-13.34556198,0,0,0.8917335272,1.164318919,-0.003286378225,0.01663250662,2,1,0
tmi_loss_of_cooling,,4005.000244,3.141358756e-25,0.01663173549,290.1431885,273.3941345,-0.0934196189,-13.34565926,0,0,0.8917079568,1.164354801,-0.003287096042,0.01663173549,2,1,0
tmi_loss_of_cooling,,4006.000244,3.10180601e-25,0.01663096063,290.1420288,273.3937378,-0.09342030436,-13.34575748,0,0,0.8916823864,1.164390802,-0.003287815955,0.01663096063,2,1,0
tmi_loss_of_cooling,,4007.000244,3.062750492e-25,0.01663018949,290.1408691,273.3933411,-0.09342098981,-13.34585571,0,0,0.8916567564,1.164426684,-0.003288533539,0.01663018949,2,1,0
tmi_loss_of_cooling,,4008.000244,3.02418752e-25,0.01662941463,290.139679,273.3929443,-0.09342167526,-13.34595299,0,0,0.891631186,1.164462566,-0.003289251355,0.01662941463,2,1,0
tmi_loss_of_cooling,,4009.000244,2.986109451e-25,0.0166286435,290.1385193,273.3925781,-0.09342236072,-13.34605122,0,0,0.8916056156,1.164498448,-0.003289968939,0.0166286435,2,1,0
tmi_loss_of_cooling,,4010.000244,2.948511354e-25,0.01662786864,290.1373291,273.3921814,-0.09342304617,-13.34614944,0,0,0.8915799856,1.16453445,-0.003290688852,0.01662786864,2,1,0
tmi_loss_of_cooling,,4011.000244,2.911386081e-25,0.0166270975,290.1361694,273.3917847,-0.09342372417,-13.34624577,0,0,0.8915544152,1.164570332,-0.003291406669,0.0166270975,2,1,0
tmi_loss_of_cooling,,4012.000244,2.874728947e-25,0.01662632264,290.1349792,273.3913879,-0.09342440963,-13.34634399,0,0,0.8915288448,1.164606214,-0.003292124253,0.01662632264,2,1,0
tmi_loss_of_cooling,,4013.000244,2.838532804e-25,0.01662555151,290.1338196,273.3909912,-0.09342509508,-13.34644127,0,0,0.8915032744,1.164642096,-0.003292841837,0.01662555151,2,1,0
tmi_loss_of_cooling,,4014.000244,2.802792721e-25,0.01662477851,290.1326599,273.3905945,-0.09342578053,-13.3465395,0,0,0.8914776444,1.164677978,-0.003293559421,0.01662477851,2,1,0
tmi_loss_of_cooling,,4015.000244,2.767502289e-25,0.01662400551,290.1314697,273.3902283,-0.09342646599,-13.34663773,0,0,0.8914520741,1.164713979,-0.003294279566,0.01662400551,2,1,0
tmi_loss_of_cooling,,4016.000244,2.732656577e-25,0.01662323251,290.1303101,273.3898315,-0.09342715144,-13.34673595,0,0,0.8914265037,1.164749861,-0.00329499715,0.01662323251,2,1,0
tmi_loss_of_cooling,,4017.000244,2.698249669e-25,0.01662245952,290.1291199,273.3894348,-0.09342783689,-13.34683323,0,0,0.8914009333,1.164785743,-0.003295714734,0.01662245952,2,1,0
tmi_loss_of_cooling,,4018.000244,2.664275155e-25,0.01662168652,290.1279602,273.3890381,-0.09342852235,-13.34693146,0,0,0.8913753033,1.164821625,-0.003296432318,0.01662168652,2,1,0
tmi_loss_of_cooling,,4019.000244,2.630729092e-25,0.01662091538,290.12677,273.3886414,-0.0934292078,-13.34702969,0,0,0.8913497329,1.164857507,-0.003297150135,0.01662091538,2,1,0
tmi_loss_of_cooling,,4020.000244,2.597605316e-25,0.01662014239,290.1256104,273.3882446,-0.09342989326,-13.34712696,0,0,0.8913241625,1.164893389,-0.003297867719,0.01662014239,2,1,0
tmi_loss_of_cooling,,4021.000244,2.564899389e-25,0.01661936939,290.1244507,273.3878784,-0.09343057871,-13.34722519,0,0,0.8912985921,1.164929271,-0.003298585303,0.01661936939,2,1,0
tmi_loss_of_cooling,,4022.000244,2.532604163e-25,0.01661859639,290.1232605,273.3874817,-0.09343126416,-13.34732342,0,0,0.8912730217,1.164965153,-0.003299302887,0.01661859639,2,1,0
tmi_loss_of_cooling,,4023.000244,2.50071594e-25,0.01661782525,290.1221008,273.387085,-0.09343194962,-13.34742069,0,0,0.8912474513,1.165001035,-0.003300020704,0.01661782525,2,1,0
tmi_loss_of_cooling,,4024.000244,2.469228804e-25,0.01661705226,290.1209106,273.3866882,-0.09343262762,-13.34751797,0,0,0.8912218213,1.165036917,-0.003300738288,0.01661705226,2,1,0
tmi_loss_of_cooling,,4025.000244,2.438138809e-25,0.01661627926,290.119751,273.3862915,-0.09343331307,-13.3476162,0,0,0.8911962509,1.165072799,-0.003301455872,0.01661627926,2,1,0
tmi_loss_of_cooling,,4026.000244,2.407440041e-25,0.01661550626,290.1185913,273.3858948,-0.09343399853,-13.34771347,0,0,0.8911706805,1.165108681,-0.003302173456,0.01661550626,2,1,0
tmi_loss_of_cooling,,4027.000244,2.377127814e-25,0.01661473513,290.1174011,273.3855286,-0.09343468398,-13.3478117,0,0,0.8911451101,1.165144563,-0.003302891273,0.01661473513,2,1,0
tmi_loss_of_cooling,,4028.000244,2.347197198e-25,0.01661396213,290.1162415,273.3851318,-0.09343536943,-13.34790993,0,0,0.8911195397,1.165180445,-0.003303608857,0.01661396213,2,1,0
tmi_loss_of_cooling,,4029.000244,2.317643511e-25,0.01661319099,290.1150513,273.3847351,-0.09343604743,-13.34800625,0,0,0.8910939693,1.165216208,-0.003304324113,0.01661319099,2,1,0
tmi_loss_of_cooling,,4030.000244,2.28846182e-25,0.01661241986,290.1138916,273.3843384,-0.09343673289,-13.34810448,0,0,0.891068399,1.16525209,-0.003305041697,0.01661241986,2,1,0
tmi_loss_of_cooling,,4031.000244,2.259647443e-25,0.01661164686,290.1127319,273.3839417,-0.09343741834,-13.34820175,0,0,0.8910428286,1.165287971,-0.003305759281,0.01661164686,2,1,0
tmi_loss_of_cooling,,4032.000244,2.231196435e-25,0.01661087573,290.1115417,273.3835449,-0.0934381038,-13.34829998,0,0,0.8910172582,1.165323853,-0.003306477098,0.01661087573,2,1,0
tmi_loss_of_cooling,,4033.000244,2.203103372e-25,0.01661010273,290.1103821,273.3831787,-0.09343878925,-13.34839821,0,0,0.8909916878,1.165359735,-0.003307194682,0.01661010273,2,1,0
tmi_loss_of_cooling,,4034.000244,2.175363325e-25,0.01660933159,290.1092224,273.382782,-0.09343946725,-13.34849453,0,0,0.8909661174,1.165395498,-0.003307909938,0.01660933159,2,1,0
tmi_loss_of_cooling,,4035.000244,2.147973089e-25,0.01660856046,290.1080322,273.3823853,-0.0934401527,-13.34859276,0,0,0.890940547,1.16543138,-0.003308627522,0.01660856046,2,1,0
tmi_loss_of_cooling,,4036.000244,2.120927732e-25,0.01660778746,290.1068726,273.3819885,-0.09344083816,-13.34869099,0,0,0.8909149766,1.165467262,-0.003309345106,0.01660778746,2,1,0
tmi_loss_of_cooling,,4037.000244,2.094223311e-25,0.01660701632,290.1056824,273.3815918,-0.09344151616,-13.34878731,0,0,0.8908894062,1.165503025,-0.003310060361,0.01660701632,2,1,0
tmi_loss_of_cooling,,4038.000244,2.067854773e-25,0.01660624333,290.1045227,273.3812256,-0.09344220161,-13.34888554,0,0,0.8908638358,1.165538907,-0.003310778178,0.01660624333,2,1,0
tmi_loss_of_cooling,,4039.000244,2.041818049e-25,0.01660547219,290.103363,273.3808289,-0.09344288707,-13.34898376,0,0,0.8908382654,1.165574789,-0.003311495762,0.01660547219,2,1,0
tmi_loss_of_cooling,,4040.000244,2.016109442e-25,0.01660470106,290.1021729,273.3804321,-0.09344357252,-13.34908104,0,0,0.890812695,1.165610552,-0.003312211018,0.01660470106,2,1,0
tmi_loss_of_cooling,,4041.000244,1.990724391e-25,0.01660392806,290.1010132,273.3800354,-0.09344425797,-13.34917927,0,0,0.8907871246,1.165646434,-0.003312928602,0.01660392806,2,1,0
tmi_loss_of_cooling,,4042.000244,1.965659075e-25,0.01660315692,290.0998535,273.3796387,-0.09344494343,-13.3492775,0,0,0.8907615542,1.165682316,-0.003313646186,0.01660315692,2,1,0
tmi_loss_of_cooling,,4043.000244,1.940909427e-25,0.01660238579,290.0986633,273.3792725,-0.09344562143,-13.34937382,0,0,0.8907359838,1.165718079,-0.003314361442,0.01660238579,2,1,0
tmi_loss_of_cooling,,4044.000244,1.916471132e-25,0.01660161279,290.0975037,273.3788757,-0.09344630688,-13.34947205,0,0,0.8907104135,1.165753961,-0.003315079026,0.01660161279,2,1,0
tmi_loss_of_cooling,,4045.000244,1.892340987e-25,0.01660084352,290.096344,273.378479,-0.09344698489,-13.34956932,0,0,0.8906848431,1.165789723,-0.003315794282,0.01660084352,2,1,0
tmi_loss_of_cooling,,4046.000244,1.868514429e-25,0.01660007238,290.0951538,273.3780823,-0.09344767034,-13.3496666,0,0,0.8906593323,1.165825605,-0.003316512099,0.01660007238,2,1,0
tmi_loss_of_cooling,,4047.000244,1.844987515e-25,0.01659929939,290.0939941,273.3776855,-0.09344835579,-13.34976482,0,0,0.8906337619,1.165861368,-0.003317227354,0.01659929939,2,1,0
tmi_loss_of_cooling,,4048.000244,1.821756918e-25,0.01659852825,290.0928345,273.3772888,-0.09344904125,-13.34986305,0,0,0.8906081915,1.16589725,-0.003317944938,0.01659852825,2,1,0
tmi_loss_of_cooling,,4049.000244,1.798819184e-25,0.01659775898,290.0916443,273.3769226,-0.09344971925,-13.34995937,0,0,0.8905826211,1.165933013,-0.003318660194,0.01659775898,2,1,0
tmi_loss_of_cooling,,4050.000244,1.776170248e-25,0.01659698598,290.0904846,273.3765259,-0.0934504047,-13.3500576,0,0,0.8905570507,1.165968776,-0.00331937545,0.01659698598,2,1,0
tmi_loss_of_cooling,,4051.000244,1.753806535e-25,0.01659621485,290.089325,273.3761292,-0.09345109016,-13.35015488,0,0,0.8905314803,1.166004658,-0.003320093034,0.01659621485,2,1,0
tmi_loss_of_cooling,,4052.000244,1.731723729e-25,0.01659544557,290.0881348,273.3757324,-0.09345176816,-13.35025215,0,0,0.8905059695,1.166040421,-0.00332080829,0.01659544557,2,1,0
tmi_loss_of_cooling,,4053.000244,1.709919737e-25,0.01659467258,290.0869751,273.3753357,-0.09345245361,-13.35035038,0,0,0.8904803991,1.166076303,-0.003321525874,0.01659467258,2,1,0
tmi_loss_of_cooling,,4054.000244,1.688389997e-25,0.01659390144,290.0858154,273.3749695,-0.09345313907,-13.35044765,0,0,0.8904548287,1.166112065,-0.003322241129,0.01659390144,2,1,0
tmi_loss_of_cooling,,4055.000244,1.667131305e-25,0.01659313217,290.0846252,273.3745728,-0.09345381707,-13.35054493,0,0,0.8904292583,1.166147828,-0.003322956385,0.01659313217,2,1,0
