scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,4333,4.922142685e-27,0.01638048515,289.7623596,273.2669067,-0.09364181757,-13.37740231,0,0,0.8833531737,1.176004648,-0.003520092927,0.01638048515,2,1,0
tmi_loss_of_cooling,,4334,4.860167415e-27,0.01637972519,289.7612305,273.2665405,-0.09364249557,-13.37749863,0,0,0.8833278418,1.176039815,-0.003520796308,0.01637972519,2,1,0
tmi_loss_of_cooling,,4335,4.798972532e-27,0.01637896709,289.7600708,273.2661438,-0.09364315867,-13.37759399,0,0,0.8833024502,1.176074862,-0.003521497129,0.01637896709,2,1,0
tmi_loss_of_cooling,,4336,4.738548791e-27,0.01637820713,289.7589111,273.2657776,-0.09364382923,-13.37768936,0,0,0.8832771182,1.176110029,-0.00352220051,0.01637820713,2,1,0
tmi_loss_of_cooling,,4337,4.678885792e-27,0.01637744904,289.757782,273.2653809,-0.09364449978,-13.37778568,0,0,0.8832517862,1.176145077,-0.003522901563,0.01637744904,2,1,0
tmi_loss_of_cooling,,4338,4.619973906e-27,0.01637669094,289.7566223,273.2650146,-0.09364517033,-13.37788105,0,0,0.8832263947,1.176180243,-0.003523604712,0.01637669094,2,1,0
tmi_loss_of_cooling,,4339,4.561804274e-27,0.01637593098,289.7554626,273.2646179,-0.09364584088,-13.37797642,0,0,0.8832010627,1.176215291,-0.003524305765,0.01637593098,2,1,0
tmi_loss_of_cooling,,4340,4.504365724e-27,0.01637517102,289.7543335,273.2642212,-0.09364651144,-13.37807274,0,0,0.8831757307,1.176250339,-0.003525006585,0.01637517102,2,1,0
tmi_loss_of_cooling,,4341,4.44765171e-27,0.01637441292,289.7531738,273.263855,-0.09364718199,-13.37816811,0,0,0.8831503987,1.176285505,-0.003525709966,0.01637441292,2,1,0
tmi_loss_of_cooling,,4342,4.39165183e-27,0.01637365483,289.7520142,273.2634583,-0.09364784509,-13.37826347,0,0,0.8831250072,1.176320553,-0.003526411019,0.01637365483,2,1,0
tmi_loss_of_cooling,,4343,4.336356455e-27,0.01637289673,289.750885,273.263092,-0.09364852309,-13.37835979,0,0,0.8830996752,1.17635572,-0.003527114401,0.01637289673,2,1,0
tmi_loss_of_cooling,,4344,4.281757497e-27,0.01637213863,289.7497253,273.2626953,-0.09364918619,-13.37845516,0,0,0.8830743432,1.176390767,-0.003527815221,0.01637213863,2,1,0
tmi_loss_of_cooling,,4345,4.22784571e-27,0.01637137681,289.7485657,273.2623291,-0.09364985675,-13.37855053,0,0,0.8830490112,1.176425815,-0.003528516274,0.01637137681,2,1,0
tmi_loss_of_cooling,,4346,4.174613392e-27,0.01637061872,289.7474365,273.2619324,-0.0936505273,-13.3786459,0,0,0.8830236197,1.176460981,-0.003529219655,0.01637061872,2,1,0
tmi_loss_of_cooling,,4347,4.122050527e-27,0.01636986062,289.7462769,273.2615356,-0.0936511904,-13.37874126,0,0,0.8829982877,1.176496029,-0.003529920476,0.01636986062,2,1,0
tmi_loss_of_cooling,,4348,4.070150181e-27,0.01636910252,289.7451172,273.2611694,-0.09365186095,-13.37883663,0,0,0.8829729557,1.176531076,-0.003530621529,0.01636910252,2,1,0
tmi_loss_of_cooling,,4349,4.018902726e-27,0.01636834443,289.743988,273.2607727,-0.0936525315,-13.37893295,0,0,0.8829476237,1.176566124,-0.003531322349,0.01636834443,2,1,0
tmi_loss_of_cooling,,4350,3.968300458e-27,0.01636758633,289.7428284,273.2604065,-0.09365320206,-13.37902832,0,0,0.8829222918,1.176601291,-0.00353202573,0.01636758633,2,1,0
tmi_loss_of_cooling,,4351,3.918335287e-27,0.01636682823,289.7416992,273.2600098,-0.09365387261,-13.37912464,0,0,0.8828969598,1.176636338,-0.003532726783,0.01636682823,2,1,0
tmi_loss_of_cooling,,4352,3.868999895e-27,0.01636606827,289.7405396,273.2596436,-0.09365454316,-13.37922001,0,0,0.8828716278,1.176671386,-0.003533427604,0.01636606827,2,1,0
tmi_loss_of_cooling,,4353,3.820285423e-27,0.01636531018,289.7393799,273.2592468,-0.09365520626,-13.37931442,0,0,0.8828462362,1.176706433,-0.003534128657,0.01636531018,2,1,0
tmi_loss_of_cooling,,4354,3.772184552e-27,0.01636455208,289.7382507,273.2588501,-0.09365587682,-13.37941074,0,0,0.8828209043,1.176741481,-0.003534829477,0.01636455208,2,1,0
tmi_loss_of_cooling,,4355,3.724688809e-27,0.01636379398,289.7370911,273.2584839,-0.09365653992,-13.37950516,0,0,0.8827955723,1.176776528,-0.00353553053,0.01636379398,2,1,0
tmi_loss_of_cooling,,4356,3.677791644e-27,0.01636303589,289.7359314,273.2580872,-0.09365721047,-13.37960148,0,0,0.8827702403,1.176811576,-0.00353623135,0.01636303589,2,1,0
tmi_loss_of_cooling,,4357,3.631484199e-27,0.01636227779,289.7348022,273.2577209,-0.09365788102,-13.37969685,0,0,0.8827449083,1.176846743,-0.003536934732,0.01636227779,2,1,0
tmi_loss_of_cooling,,4358,3.585760697e-27,0.01636151969,289.7336426,273.2573242,-0.09365855157,-13.37979221,0,0,0.8827195764,1.17688179,-0.003537635785,0.01636151969,2,1,0
tmi_loss_of_cooling,,4359,3.540612662e-27,0.01636075974,289.7325134,273.256958,-0.09365922213,-13.37988853,0,0,0.8826942444,1.176916838,-0.003538336605,0.01636075974,2,1,0
tmi_loss_of_cooling,,4360,3.496032006e-27,0.0163600035,289.7313538,273.2565613,-0.09365988523,-13.37998295,0,0,0.8826689124,1.176951885,-0.003539037658,0.0163600035,2,1,0
tmi_loss_of_cooling,,4361,3.452013721e-27,0.0163592454,289.7301941,273.2561646,-0.09366055578,-13.38007927,0,0,0.8826435804,1.176986933,-0.003539738478,0.0163592454,2,1,0
tmi_loss_of_cooling,,4362,3.408549719e-27,0.01635848731,289.7290649,273.2557983,-0.09366122633,-13.38017464,0,0,0.8826182485,1.17702198,-0.003540439531,0.01635848731,2,1,0
tmi_loss_of_cooling,,4363,3.365632296e-27,0.01635772921,289.7279053,273.2554016,-0.09366188943,-13.38026905,0,0,0.8825929165,1.177057028,-0.003541140584,0.01635772921,2,1,0
tmi_loss_of_cooling,,4364,3.323255675e-27,0.01635697111,289.7267761,273.2550354,-0.09366255999,-13.38036537,0,0,0.8825675845,1.177092075,-0.003541841405,0.01635697111,2,1,0
tmi_loss_of_cooling,,4365,3.281412921e-27,0.01635621488,289.7256165,273.2546387,-0.09366323054,-13.38046074,0,0,0.8825422525,1.177127004,-0.003542539896,0.01635621488,2,1,0
tmi_loss_of_cooling,,4366,3.240097101e-27,0.01635545678,289.7244568,273.2542725,-0.09366389364,-13.38055611,0,0,0.8825169206,1.177162051,-0.00354324095,0.01635545678,2,1,0
tmi_loss_of_cooling,,4367,3.199300705e-27,0.01635469683,289.7233276,273.2538757,-0.09366456419,-13.38065147,0,0,0.8824915886,1.177197099,-0.003543942003,0.01635469683,2,1,0
tmi_loss_of_cooling,,4368,3.159018147e-27,0.01635393873,289.722168,273.2535095,-0.09366523474,-13.3807478,0,0,0.8824662566,1.177232146,-0.003544642823,0.01635393873,2,1,0
tmi_loss_of_cooling,,4369,3.119243456e-27,0.01635318249,289.7210388,273.2531128,-0.09366589785,-13.38084221,0,0,0.8824409842,1.177267194,-0.003545343876,0.01635318249,2,1,0
tmi_loss_of_cooling,,4370,3.07996893e-27,0.0163524244,289.7198792,273.2527161,-0.0936665684,-13.38093758,0,0,0.8824156523,1.177302241,-0.003546044696,0.0163524244,2,1,0
tmi_loss_of_cooling,,4371,3.041188982e-27,0.0163516663,289.7187195,273.2523499,-0.09366723895,-13.3810339,0,0,0.8823903203,1.177337289,-0.003546745749,0.0163516663,2,1,0
tmi_loss_of_cooling,,4372,3.002897258e-27,0.01635091007,289.7175903,273.2519531,-0.09366790205,-13.38112831,0,0,0.8823649883,1.177372217,-0.003547444241,0.01635091007,2,1,0
tmi_loss_of_cooling,,4373,2.965088172e-27,0.01635015197,289.7164307,273.2515869,-0.0936685726,-13.38122463,0,0,0.8823396564,1.177407265,-0.003548145294,0.01635015197,2,1,0
tmi_loss_of_cooling,,4374,2.92775479e-27,0.01634939574,289.7153015,273.2511902,-0.09366924316,-13.38132,0,0,0.8823143244,1.177442312,-0.003548846114,0.01634939574,2,1,0
tmi_loss_of_cooling,,4375,2.890891721e-27,0.01634863764,289.7141418,273.250824,-0.09366990626,-13.38141441,0,0,0.8822889924,1.17747736,-0.003549547167,0.01634863764,2,1,0
tmi_loss_of_cooling,,4376,2.854492608e-27,0.01634787954,289.7129822,273.2504272,-0.09367057681,-13.38151073,0,0,0.88226372,1.177512288,-0.003550245659,0.01634787954,2,1,0
tmi_loss_of_cooling,,4377,2.818551288e-27,0.01634712145,289.711853,273.250061,-0.09367124736,-13.3816061,0,0,0.8822383881,1.177547336,-0.003550946712,0.01634712145,2,1,0
tmi_loss_of_cooling,,4378,2.783063333e-27,0.01634636335,289.7106934,273.2496643,-0.09367191046,-13.38170147,0,0,0.8822130561,1.177582383,-0.003551647533,0.01634636335,2,1,0
tmi_loss_of_cooling,,4379,2.748021808e-27,0.01634560712,289.7095642,273.2492981,-0.09367258102,-13.38179684,0,0,0.8821877241,1.177617311,-0.003552346257,0.01634560712,2,1,0
tmi_loss_of_cooling,,4380,2.713421128e-27,0.01634484902,289.7084045,273.2489014,-0.09367324412,-13.38189125,0,0,0.8821623921,1.177652359,-0.003553047078,0.01634484902,2,1,0
tmi_loss_of_cooling,,4381,2.679255901e-27,0.01634409279,289.7072754,273.2485046,-0.09367391467,-13.38198757,0,0,0.8821371198,1.177687287,-0.00355374557,0.01634409279,2,1,0
tmi_loss_of_cooling,,4382,2.645522083e-27,0.01634333469,289.7061157,273.2481384,-0.09367458522,-13.38208294,0,0,0.8821117878,1.177722335,-0.003554446623,0.01634333469,2,1,0
tmi_loss_of_cooling,,4383,2.612212354e-27,0.01634257846,289.7049561,273.2477417,-0.09367524832,-13.38217831,0,0,0.8820864558,1.177757263,-0.003555145115,0.01634257846,2,1,0
tmi_loss_of_cooling,,4384,2.579322093e-27,0.01634182222,289.7038269,273.2473755,-0.09367591888,-13.38227367,0,0,0.8820611238,1.177792311,-0.003555846168,0.01634182222,2,1,0
tmi_loss_of_cooling,,4385,2.546846099e-27,0.01634106413,289.7026672,273.2469788,-0.09367658198,-13.38236809,0,0,0.8820358515,1.177827239,-0.00355654466,0.01634106413,2,1,0
tmi_loss_of_cooling,,4386,2.51477821e-27,0.01634030789,289.7015381,273.2466125,-0.09367725253,-13.38246441,0,0,0.8820105195,1.177862287,-0.003557245713,0.01634030789,2,1,0
tmi_loss_of_cooling,,4387,2.483115151e-27,0.01633954979,289.7003784,273.2462158,-0.09367791563,-13.38255882,0,0,0.8819851875,1.177897215,-0.003557944205,0.01633954979,2,1,0
tmi_loss_of_cooling,,4388,2.451850375e-27,0.01633879356,289.6992493,273.2458496,-0.09367858618,-13.38265514,0,0,0.8819599152,1.177932262,-0.003558645258,0.01633879356,2,1,0
tmi_loss_of_cooling,,4389,2.420979066e-27,0.01633803733,289.6980896,273.2454529,-0.09367924929,-13.38274956,0,0,0.8819345832,1.177967191,-0.00355934375,0.01633803733,2,1,0
tmi_loss_of_cooling,,4390,2.390496217e-27,0.01633728109,289.6969604,273.2450867,-0.09367991984,-13.38284492,0,0,0.8819092512,1.178002238,-0.00356004457,0.01633728109,2,1,0
tmi_loss_of_cooling,,4391,2.360397784e-27,0.016336523,289.6958008,273.2446899,-0.09368059039,-13.38294125,0,0,0.8818839788,1.178037167,-0.003560743295,0.016336523,2,1,0
tmi_loss_of_cooling,,4392,2.330678181e-27,0.0163357649,289.6946411,273.2442932,-0.09368125349,-13.38303566,0,0,0.8818586469,1.178072095,-0.003561441787,0.0163357649,2,1,0
tmi_loss_of_cooling,,4393,2.301332594e-27,0.01633500867,289.693512,273.243927,-0.09368191659,-13.38313007,0,0,0.8818333149,1.178107142,-0.00356214284,0.01633500867,2,1,0
tmi_loss_of_cooling,,4394,2.272356593e-27,0.01633425243,289.6923523,273.2435303,-0.09368258715,-13.38322639,0,0,0.8818080425,1.178142071,-0.003562841332,0.01633425243,2,1,0
tmi_loss_of_cooling,,4395,2.243745556e-27,0.01633349434,289.6912231,273.2431641,-0.09368325025,-13.38332081,0,0,0.8817827106,1.178176999,-0.003563539824,0.01633349434,2,1,0
tmi_loss_of_cooling,,4396,2.215494282e-27,0.0163327381,289.6900635,273.2427673,-0.0936839208,-13.38341713,0,0,0.8817574382,1.178212047,-0.003564240877,0.0163327381,2,1,0
tmi_loss_of_cooling,,4397,2.187599113e-27,0.01633198187,289.6889343,273.2424011,-0.0936845839,-13.38351154,0,0,0.8817321062,1.178246975,-0.003564939369,0.01633198187,2,1,0
tmi_loss_of_cooling,,4398,2.160055425e-27,0.01633122563,289.6877747,273.2420044,-0.09368525445,-13.38360691,0,0,0.8817068338,1.178281903,-0.003565638093,0.01633122563,2,1,0
tmi_loss_of_cooling,,4399,2.132858021e-27,0.0163304694,289.6866455,273.2416382,-0.09368591756,-13.38370228,0,0,0.8816815019,1.178316832,-0.003566336585,0.0163304694,2,1,0
tmi_loss_of_cooling,,4400,2.106003046e-27,0.01632971317,289.6854858,273.2412415,-0.09368658811,-13.38379765,0,0,0.8816561699,1.178351879,-0.003567037405,0.01632971317,2,1,0
tmi_loss_of_cooling,,4401,2.079486457e-27,0.01632895693,289.6843567,273.2408752,-0.09368725121,-13.38389301,0,0,0.8816308975,1.178386807,-0.00356773613,0.01632895693,2,1,0
tmi_loss_of_cooling,,4402,2.053303632e-27,0.01632819884,289.683197,273.2404785,-0.09368792176,-13.38398838,0,0,0.8816055655,1.178421736,-0.003568434622,0.01632819884,2,1,0
tmi_loss_of_cooling,,4403,2.027450719e-27,0.0163274426,289.6820679,273.2401123,-0.09368858486,-13.38408279,0,0,0.8815802932,1.178456664,-0.003569133114,0.0163274426,2,1,0
tmi_loss_of_cooling,,4404,2.001923096e-27,0.01632668637,289.6809082,273.2397156,-0.09368925542,-13.38417912,0,0,0.8815549612,1.178491592,-0.003569831839,0.01632668637,2,1,0
tmi_loss_of_cooling,,4405,1.976717102e-27,0.01632593013,289.6797485,273.2393188,-0.09368991852,-13.38427353,0,0,0.8815296888,1.178526521,-0.003570530331,0.01632593013,2,1,0
tmi_loss_of_cooling,,4406,1.95182831e-27,0.0163251739,289.6786194,273.2389526,-0.09369058162,-13.38436794,0,0,0.8815044165,1.178561449,-0.003571228823,0.0163251739,2,1,0
tmi_loss_of_cooling,,4407,1.92725248e-27,0.01632441767,289.6774597,273.2385559,-0.09369125217,-13.38446426,0,0,0.8814790845,1.178596377,-0.003571927547,0.01632441767,2,1,0
tmi_loss_of_cooling,,4408,1.902986726e-27,0.01632366143,289.6763306,273.2381897,-0.09369191527,-13.38455868,0,0,0.8814538121,1.178631306,-0.003572626039,0.01632366143,2,1,0
tmi_loss_of_cooling,,4409,1.879026232e-27,0.01632290706,289.6751709,273.237793,-0.09369258583,-13.384655,0,0,0.8814284801,1.178666353,-0.003573327092,0.01632290706,2,1,0
tmi_loss_of_cooling,,4410,1.85536753e-27,0.01632215083,289.6740417,273.2374268,-0.09369325638,-13.38475037,0,0,0.8814032078,1.178701282,-0.003574025584,0.01632215083,2,1,0
tmi_loss_of_cooling,,4411,1.832006771e-27,0.01632139459,289.6728821,273.23703,-0.09369391203,-13.38484383,0,0,0.8813778758,1.178736091,-0.003574721748,0.01632139459,2,1,0
tmi_loss_of_cooling,,4412,1.8089401e-27,0.01632063836,289.6717529,273.2366638,-0.09369458258,-13.38494015,0,0,0.8813526034,1.178771019,-0.00357542024,0.01632063836,2,1,0
tmi_loss_of_cooling,,4413,1.786163475e-27,0.01631988212,289.6705933,273.2362671,-0.09369524568,-13.38503456,0,0,0.8813273311,1.178805947,-0.003576118965,0.01631988212,2,1,0
tmi_loss_of_cooling,,4414,1.763674006e-27,0.01631912589,289.6694641,273.2359009,-0.09369591624,-13.38513088,0,0,0.8813019991,1.178840876,-0.003576817457,0.01631912589,2,1,0
tmi_loss_of_cooling,,4415,1.741467648e-27,0.01631836966,289.6683044,273.2355042,-0.09369657934,-13.3852253,0,0,0.8812767267,1.178875804,-0.003577515949,0.01631836966,2,1,0
tmi_loss_of_cooling,,4416,1.719540936e-27,0.01631761342,289.6671753,273.2351379,-0.09369724989,-13.38532066,0,0,0.8812514544,1.178910732,-0.003578214673,0.01631761342,2,1,0
tmi_loss_of_cooling,,4417,1.697890209e-27,0.01631685905,289.6660156,273.2347412,-0.09369791299,-13.38541603,0,0,0.8812261224,1.178945661,-0.003578913165,0.01631685905,2,1,0
tmi_loss_of_cooling,,4418,1.67651258e-27,0.01631610282,289.6648865,273.234375,-0.09369857609,-13.38551044,0,0,0.88120085,1.178980589,-0.003579611657,0.01631610282,2,1,0
tmi_loss_of_cooling,,4419,1.655403424e-27,0.01631534658,289.6637268,273.2339783,-0.09369924664,-13.38560581,0,0,0.8811755776,1.179015517,-0.003580310149,0.01631534658,2,1,0
tmi_loss_of_cooling,,4420,1.63456024e-27,0.01631459035,289.6625977,273.2336121,-0.09369990975,-13.38570118,0,0,0.8811502457,1.179050326,-0.003581006546,0.01631459035,2,1,0
tmi_loss_of_cooling,,4421,1.613979271e-27,0.01631383598,289.661438,273.2332153,-0.09370057285,-13.38579559,0,0,0.8811249733,1.179085255,-0.003581705038,0.01631383598,2,1,0
tmi_loss_of_cooling,,4422,1.593658014e-27,0.01631307974,289.6603088,273.2328491,-0.0937012434,-13.38589191,0,0,0.8810997009,1.179120183,-0.003582403529,0.01631307974,2,1,0
tmi_loss_of_cooling,,4423,1.573592231e-27,0.01631232351,289.6591492,273.2324524,-0.0937019065,-13.38598633,0,0,0.8810744286,1.179155111,-0.003583102254,0.01631232351,2,1,0
tmi_loss_of_cooling,,4424,1.553779131e-27,0.01631156914,289.65802,273.2320862,-0.0937025696,-13.38608074,0,0,0.8810490966,1.17918992,-0.003583798418,0.01631156914,2,1,0
tmi_loss_of_cooling,,4425,1.534215631e-27,0.01631081291,289.6568909,273.2316895,-0.09370324016,-13.38617706,0,0,0.8810238242,1.179224849,-0.00358449691,0.01631081291,2,1,0
tmi_loss_of_cooling,,4426,1.514898168e-27,0.01631005667,289.6557312,273.2313232,-0.09370390326,-13.38627148,0,0,0.8809985518,1.179259777,-0.003585195402,0.01631005667,2,1,0
tmi_loss_of_cooling,,4427,1.495824047e-27,0.0163093023,289.6546021,273.2309265,-0.09370456636,-13.38636589,0,0,0.8809732795,1.179294586,-0.003585891565,0.0163093023,2,1,0
tmi_loss_of_cooling,,4428,1.476990185e-27,0.01630854607,289.6534424,273.2305298,-0.09370523691,-13.38646221,0,0,0.8809480071,1.179329515,-0.00358659029,0.01630854607,2,1,0
tmi_loss_of_cooling,,4429,1.458393791e-27,0.01630779169,289.6523132,273.2301636,-0.09370590001,-13.38655663,0,0,0.8809226751,1.179364443,-0.003587288782,0.01630779169,2,1,0
tmi_loss_of_cooling,,4430,1.440031205e-27,0.01630703546,289.6511536,273.2297668,-0.09370656312,-13.38665104,0,0,0.8808974028,1.179399252,-0.003587984946,0.01630703546,2,1,0
tmi_loss_of_cooling,,4431,1.421899826e-27,0.01630628109,289.6500244,273.2294006,-0.09370722622,-13.38674641,0,0,0.8808721304,1.17943418,-0.003588683438,0.01630628109,2,1,0
tmi_loss_of_cooling,,4432,1.403996863e-27,0.01630552486,289.6488647,273.2290039,-0.09370788932,-13.38684082,0,0,0.880846858,1.179468989,-0.003589379601,0.01630552486,2,1,0
tmi_loss_of_cooling,,4433,1.386318848e-27,0.01630477048,289.6477356,273.2286377,-0.09370855987,-13.38693714,0,0,0.8808215857,1.179503918,-0.003590078326,0.01630477048,2,1,0
tmi_loss_of_cooling,,4434,1.36886376e-27,0.01630401611,289.6465759,273.228241,-0.09370922297,-13.38703156,0,0,0.8807963133,1.179538727,-0.00359077449,0.01630401611,2,1,0
tmi_loss_of_cooling,,4435,1.351628516e-27,0.01630326174,289.6454468,273.2278748,-0.09370988607,-13.38712597,0,0,0.8807710409,1.179573655,-0.003591472981,0.01630326174,2,1,0
tmi_loss_of_cooling,,4436,1.334609844e-27,0.01630250551,289.6442871,273.227478,-0.09371054918,-13.38722134,0,0,0.8807457685,1.179608464,-0.003592169145,0.01630250551,2,1,0
tmi_loss_of_cooling,,4437,1.317806105e-27,0.01630175114,289.643158,273.2271118,-0.09371121973,-13.3873167,0,0,0.8807204366,1.179643393,-0.00359286787,0.01630175114,2,1,0
tmi_loss_of_cooling,,4438,1.301213737e-27,0.0163009949,289.6419983,273.2267151,-0.09371188283,-13.38741112,0,0,0.8806951642,1.179678202,-0.003593564034,0.0163009949,2,1,0
tmi_loss_of_cooling,,4439,1.284830236e-27,0.01630024053,289.6408691,273.2263489,-0.09371254593,-13.38750648,0,0,0.8806698918,1.179713011,-0.003594260197,0.01630024053,2,1,0
tmi_loss_of_cooling,,4440,1.268652906e-27,0.01629948616,289.63974,273.2259521,-0.09371320903,-13.3876009,0,0,0.8806446195,1.179747939,-0.003594958689,0.01629948616,2,1,0
tmi_loss_of_cooling,,4441,1.25267934e-27,0.01629872993,289.6385803,273.2255859,-0.09371387959,-13.38769627,0,0,0.8806193471,1.179782748,-0.003595654853,0.01629872993,2,1,0
tmi_loss_of_cooling,,4442,1.23690684e-27,0.01629797556,289.6374512,273.2251892,-0.09371454269,-13.38779163,0,0,0.8805940747,1.179817677,-0.003596353345,0.01629797556,2,1,0
tmi_loss_of_cooling,,4443,1.221333096e-27,0.01629722118,289.6362915,273.224823,-0.09371520579,-13.38788605,0,0,0.8805688024,1.179852486,-0.003597049741,0.01629722118,2,1,0
tmi_loss_of_cooling,,4444,1.205955316e-27,0.01629646495,289.6351624,273.2244263,-0.09371586889,-13.38798046,0,0,0.88054353,1.179887295,-0.003597745905,0.01629646495,2,1,0
tmi_loss_of_cooling,,4445,1.190771188e-27,0.01629571058,289.6340027,273.2240601,-0.09371653199,-13.38807583,0,0,0.8805182576,1.179922104,-0.003598442068,0.01629571058,2,1,0
tmi_loss_of_cooling,,4446,1.175778209e-27,0.01629495621,289.6328735,273.2236633,-0.09371720254,-13.3881712,0,0,0.8804929852,1.179957032,-0.00359914056,0.01629495621,2,1,0
tmi_loss_of_cooling,,4447,1.160974163e-27,0.01629420184,289.6317139,273.2232971,-0.09371786565,-13.38826656,0,0,0.8804677129,1.179991841,-0.003599836724,0.01629420184,2,1,0
tmi_loss_of_cooling,,4448,1.146356259e-27,0.0162934456,289.6305847,273.2229004,-0.09371852875,-13.38836098,0,0,0.8804424405,1.18002665,-0.003600532888,0.0162934456,2,1,0
tmi_loss_of_cooling,,4449,1.131922665e-27,0.01629269309,289.6294556,273.2225342,-0.09371919185,-13.38845539,0,0,0.8804171681,1.18006146,-0.003601229051,0.01629269309,2,1,0
tmi_loss_of_cooling,,4450,1.117670495e-27,0.01629193872,289.6282959,273.2221375,-0.09371985495,-13.38855076,0,0,0.8803919554,1.180096388,-0.003601927776,0.01629193872,2,1,0
tmi_loss_of_cooling,,4451,1.10359811e-27,0.01629118435,289.6271667,273.2217712,-0.0937205255,-13.38864613,0,0,0.880366683,1.180131197,-0.00360262394,0.01629118435,2,1,0
tmi_loss_of_cooling,,4452,1.089702622e-27,0.01629042998,289.6260071,273.2213745,-0.09372118115,-13.38873959,0,0,0.8803414106,1.180166006,-0.003603320103,0.01629042998,2,1,0
tmi_loss_of_cooling,,4453,1.075982201e-27,0.01628967561,289.6248779,273.2210083,-0.09372185171,-13.38883591,0,0,0.8803161383,1.180200815,-0.003604016267,0.01628967561,2,1,0
tmi_loss_of_cooling,,4454,1.062434728e-27,0.01628892124,289.6237488,273.2206116,-0.09372251481,-13.38893032,0,0,0.8802908659,1.180235624,-0.00360471243,0.01628892124,2,1,0
tmi_loss_of_cooling,,4455,1.049057604e-27,0.01628816687,289.6225891,273.2202454,-0.09372317791,-13.38902473,0,0,0.8802655935,1.180270433,-0.003605408594,0.01628816687,2,1,0
tmi_loss_of_cooling,,4456,1.035848709e-27,0.01628741063,289.62146,273.2198486,-0.09372384101,-13.3891201,0,0,0.8802403212,1.180305243,-0.003606104758,0.01628741063,2,1,0
tmi_loss_of_cooling,,4457,1.022806697e-27,0.01628665626,289.6203003,273.2194824,-0.09372450411,-13.38921452,0,0,0.8802150488,1.180340052,-0.003606800921,0.01628665626,2,1,0
tmi_loss_of_cooling,,4458,1.009928389e-27,0.01628590189,289.6191711,273.2190857,-0.09372516721,-13.38930893,0,0,0.880189836,1.180374861,-0.003607497085,0.01628590189,2,1,0
tmi_loss_of_cooling,,4459,9.972125325e-28,0.01628514752,289.6180115,273.2187195,-0.09372583032,-13.3894043,0,0,0.8801645637,1.18040967,-0.003608193249,0.01628514752,2,1,0
tmi_loss_of_cooling,,4460,9.846567212e-28,0.01628439501,289.6168823,273.2183228,-0.09372649342,-13.38949871,0,0,0.8801392913,1.180444479,-0.003608889412,0.01628439501,2,1,0
tmi_loss_of_cooling,,4461,9.72258836e-28,0.01628364064,289.6157532,273.2179565,-0.09372715652,-13.38959312,0,0,0.8801140189,1.180479288,-0.003609585576,0.01628364064,2,1,0
tmi_loss_of_cooling,,4462,9.600172401e-28,0.01628288627,289.6145935,273.2175598,-0.09372782707,-13.38968945,0,0,0.8800887465,1.180514097,-0.003610281972,0.01628288627,2,1,0
tmi_loss_of_cooling,,4463,9.479296223e-28,0.01628213376,289.6134644,273.2171936,-0.09372849017,-13.38978386,0,0,0.8800635338,1.180548906,-0.003610978136,0.01628213376,2,1,0
tmi_loss_of_cooling,,4464,9.359944418e-28,0.01628137939,289.6123047,273.2167969,-0.09372915328,-13.38987827,0,0,0.8800382614,1.180583715,-0.003611674299,0.01628137939,2,1,0
tmi_loss_of_cooling,,4465,9.24209195e-28,0.01628062502,289.6111755,273.2164307,-0.09372981638,-13.38997364,0,0,0.880012989,1.180618525,-0.003612370463,0.01628062502,2,1,0
tmi_loss_of_cooling,,4466,9.1257263e-28,0.01627987064,289.6100464,273.2160339,-0.09373047948,-13.39006805,0,0,0.8799877167,1.180653334,-0.003613066627,0.01627987064,2,1,0
tmi_loss_of_cooling,,4467,9.010822431e-28,0.01627911627,289.6088867,273.2156677,-0.09373113513,-13.39016151,0,0,0.8799625039,1.180688024,-0.003613760462,0.01627911627,2,1,0
tmi_loss_of_cooling,,4468,8.897370713e-28,0.0162783619,289.6077576,273.215271,-0.09373180568,-13.39025784,0,0,0.8799372315,1.180722833,-0.003614456626,0.0162783619,2,1,0
tmi_loss_of_cooling,,4469,8.785342257e-28,0.01627760939,289.6065979,273.2149048,-0.09373246878,-13.39035225,0,0,0.8799119592,1.180757642,-0.003615152789,0.01627760939,2,1,0
tmi_loss_of_cooling,,4470,8.674727433e-28,0.01627685688,289.6054688,273.2145386,-0.09373313189,-13.39044666,0,0,0.8798867464,1.180792451,-0.003615848953,0.01627685688,2,1,0
tmi_loss_of_cooling,,4471,8.565503131e-28,0.01627610251,289.6043396,273.2141418,-0.09373379499,-13.39054203,0,0,0.879861474,1.18082726,-0.003616545117,0.01627610251,2,1,0
tmi_loss_of_cooling,,4472,8.457654906e-28,0.01627534814,289.6031799,273.2137756,-0.09373445809,-13.39063644,0,0,0.8798362017,1.18086195,-0.003617238952,0.01627534814,2,1,0
tmi_loss_of_cooling,,4473,8.351166388e-28,0.01627459377,289.6020508,273.2133789,-0.09373512119,-13.39073086,0,0,0.8798109889,1.180896759,-0.003617935115,0.01627459377,2,1,0
tmi_loss_of_cooling,,4474,8.246016391e-28,0.01627384126,289.6009216,273.2130127,-0.09373578429,-13.39082623,0,0,0.8797857165,1.180931568,-0.003618631279,0.01627384126,2,1,0
tmi_loss_of_cooling,,4475,8.142191433e-28,0.01627308689,289.599762,273.212616,-0.09373644739,-13.39092064,0,0,0.8797604442,1.180966258,-0.003619325114,0.01627308689,2,1,0
tmi_loss_of_cooling,,4476,8.039674664e-28,0.01627233252,289.5986328,273.2122498,-0.0937371105,-13.39101505,0,0,0.8797352314,1.181001067,-0.003620021278,0.01627233252,2,1,0
tmi_loss_of_cooling,,4477,7.938446341e-28,0.01627158001,289.5974731,273.211853,-0.0937377736,-13.39111042,0,0,0.879709959,1.181035876,-0.003620717442,0.01627158001,2,1,0
tmi_loss_of_cooling,,4478,7.838494429e-28,0.0162708275,289.596344,273.2114868,-0.0937384367,-13.39120483,0,0,0.8796847463,1.181070566,-0.003621411277,0.0162708275,2,1,0
tmi_loss_of_cooling,,4479,7.739799668e-28,0.01627007313,289.5952148,273.2110901,-0.0937390998,-13.39129925,0,0,0.8796594739,1.181105375,-0.003622107441,0.01627007313,2,1,0
tmi_loss_of_cooling,,4480,7.642349057e-28,0.01626932062,289.5940552,273.2107239,-0.0937397629,-13.39139462,0,0,0.8796342611,1.181140065,-0.003622801276,0.01626932062,2,1,0
tmi_loss_of_cooling,,4481,7.546124301e-28,0.01626856625,289.592926,273.2103271,-0.093740426,-13.39148903,0,0,0.8796089888,1.181174874,-0.00362349744,0.01626856625,2,1,0
tmi_loss_of_cooling,,4482,7.451111436e-28,0.01626781188,289.5917969,273.2099609,-0.09374108911,-13.39158344,0,0,0.8795837164,1.181209564,-0.003624191275,0.01626781188,2,1,0
tmi_loss_of_cooling,,4483,7.357294573e-28,0.01626705937,289.5906372,273.2095642,-0.09374175221,-13.39167881,0,0,0.8795585036,1.181244373,-0.003624887438,0.01626705937,2,1,0
tmi_loss_of_cooling,,4484,7.264660232e-28,0.01626630686,289.5895081,273.209198,-0.09374241531,-13.39177322,0,0,0.8795332313,1.181279063,-0.003625581274,0.01626630686,2,1,0
tmi_loss_of_cooling,,4485,7.173190597e-28,0.01626555435,289.5883789,273.2088013,-0.09374307841,-13.39186764,0,0,0.8795080185,1.181313872,-0.003626277437,0.01626555435,2,1,0
tmi_loss_of_cooling,,4486,7.082874112e-28,0.01626479998,289.5872192,273.2084351,-0.09374373406,-13.39196205,0,0,0.8794827461,1.181348562,-0.003626971273,0.01626479998,2,1,0
tmi_loss_of_cooling,,4487,6.993692481e-28,0.01626404747,289.5860901,273.2080383,-0.09374439716,-13.39205647,0,0,0.8794575334,1.181383371,-0.003627667436,0.01626404747,2,1,0
tmi_loss_of_cooling,,4488,6.905635594e-28,0.0162632931,289.5849304,273.2076721,-0.09374506027,-13.39215088,0,0,0.8794323206,1.181418061,-0.003628361039,0.0162632931,2,1,0
tmi_loss_of_cooling,,4489,6.818688042e-28,0.01626254059,289.5838013,273.2072754,-0.09374572337,-13.39224625,0,0,0.8794070482,1.18145287,-0.003629057435,0.01626254059,2,1,0
tmi_loss_of_cooling,,4490,6.7328349e-28,0.01626178809,289.5826721,273.2069092,-0.09374638647,-13.39234066,0,0,0.8793818355,1.18148756,-0.003629751038,0.01626178809,2,1,0
tmi_loss_of_cooling,,4491,6.64806076e-28,0.01626103558,289.5815125,273.2065125,-0.09374704957,-13.39243507,0,0,0.8793565631,1.18152225,-0.003630444873,0.01626103558,2,1,0
tmi_loss_of_cooling,,4492,6.564354548e-28,0.01626028307,289.5803833,273.2061462,-0.09374771267,-13.39253044,0,0,0.8793313503,1.181557059,-0.003631141037,0.01626028307,2,1,0
tmi_loss_of_cooling,,4493,6.481703265e-28,0.0162595287,289.5792542,273.20578,-0.09374837577,-13.39262486,0,0,0.879306078,1.181591749,-0.003631834872,0.0162595287,2,1,0
tmi_loss_of_cooling,,4494,6.400091983e-28,0.01625877619,289.5780945,273.2053833,-0.09374903142,-13.39271832,0,0,0.8792808652,1.181626439,-0.003632528707,0.01625877619,2,1,0
tmi_loss_of_cooling,,4495,6.31950963e-28,0.01625802368,289.5769653,273.2050171,-0.09374970198,-13.39281368,0,0,0.8792556524,1.181661129,-0.003633222543,0.01625802368,2,1,0
tmi_loss_of_cooling,,4496,6.239940797e-28,0.01625727117,289.5758362,273.2046204,-0.09375035763,-13.3929081,0,0,0.8792303801,1.181695938,-0.003633918706,0.01625727117,2,1,0
tmi_loss_of_cooling,,4497,6.161374411e-28,0.01625651866,289.5746765,273.2042542,-0.09375102073,-13.39300251,0,0,0.8792051673,1.181730628,-0.003634612542,0.01625651866,2,1,0
tmi_loss_of_cooling,,4498,6.083796027e-28,0.01625576615,289.5735474,273.2038574,-0.09375168383,-13.39309692,0,0,0.8791799545,1.181765318,-0.003635306377,0.01625576615,2,1,0
tmi_loss_of_cooling,,4499,6.007196497e-28,0.01625501178,289.5724182,273.2034912,-0.09375234693,-13.39319229,0,0,0.8791546822,1.181800008,-0.003635999979,0.01625501178,2,1,0
tmi_loss_of_cooling,,4500,5.931559932e-28,0.01625425927,289.5712585,273.2030945,-0.09375301003,-13.39328671,0,0,0.8791294694,1.181834698,-0.003636693815,0.01625425927,2,1,0
tmi_loss_of_cooling,,4501,5.856875739e-28,0.01625350863,289.5701294,273.2027283,-0.09375366569,-13.39338017,0,0,0.8791042566,1.181869388,-0.00363738765,0.01625350863,2,1,0
tmi_loss_of_cooling,,4502,5.783132363e-28,0.01625275612,289.5690002,273.2023315,-0.09375433624,-13.39347649,0,0,0.8790789843,1.181904197,-0.003638083814,0.01625275612,2,1,0
tmi_loss_of_cooling,,4503,5.710317285e-28,0.01625200361,289.5678406,273.2019653,-0.09375499189,-13.39356995,0,0,0.8790537715,1.181938887,-0.003638777649,0.01625200361,2,1,0
tmi_loss_of_cooling,,4504,5.63841895e-28,0.01625124924,289.5667114,273.2015686,-0.09375565499,-13.39366436,0,0,0.8790285587,1.181973577,-0.003639471484,0.01625124924,2,1,0
tmi_loss_of_cooling,,4505,5.56742532e-28,0.01625049673,289.5655823,273.2012024,-0.09375631809,-13.39375973,0,0,0.879003346,1.182008266,-0.00364016532,0.01625049673,2,1,0
tmi_loss_of_cooling,,4506,5.497327248e-28,0.01624974422,289.5644226,273.2008362,-0.09375697374,-13.39385319,0,0,0.8789780736,1.182042956,-0.003640859155,0.01624974422,2,1,0
tmi_loss_of_cooling,,4507,5.42811077e-28,0.01624899358,289.5632935,273.2004395,-0.0937576443,-13.39394855,0,0,0.8789528608,1.182077646,-0.003641552757,0.01624899358,2,1,0
tmi_loss_of_cooling,,4508,5.359764813e-28,0.01624824107,289.5621643,273.2000732,-0.09375829995,-13.39404202,0,0,0.8789276481,1.182112336,-0.003642246593,0.01624824107,2,1,0
tmi_loss_of_cooling,,4509,5.292280709e-28,0.01624748856,289.5610352,273.1996765,-0.09375896305,-13.39413738,0,0,0.8789024353,1.182147026,-0.003642940428,0.01624748856,2,1,0
tmi_loss_of_cooling,,4510,5.225644977e-28,0.01624673605,289.5598755,273.1993103,-0.09375962615,-13.3942318,0,0,0.8788772225,1.182181716,-0.003643634263,0.01624673605,2,1,0
tmi_loss_of_cooling,,4511,5.159850396e-28,0.01624598354,289.5587463,273.1989136,-0.0937602818,-13.39432526,0,0,0.8788519502,1.182216406,-0.003644328099,0.01624598354,2,1,0
tmi_loss_of_cooling,,4512,5.094883482e-28,0.0162452329,289.5576172,273.1985474,-0.09376095235,-13.39442158,0,0,0.8788267374,1.182251096,-0.003645021934,0.0162452329,2,1,0
tmi_loss_of_cooling,,4513,5.030733645e-28,0.01624448039,289.5564575,273.1981506,-0.093761608,-13.39451504,0,0,0.8788015246,1.182285786,-0.003645715537,0.01624448039,2,1,0
tmi_loss_of_cooling,,4514,4.967391735e-28,0.01624372788,289.5553284,273.1977844,-0.09376226366,-13.3946085,0,0,0.8787763119,1.182320356,-0.003646407044,0.01624372788,2,1,0
tmi_loss_of_cooling,,4515,4.904847641e-28,0.01624297537,289.5541992,273.1973877,-0.09376293421,-13.39470482,0,0,0.8787510991,1.182355046,-0.003647100879,0.01624297537,2,1,0
tmi_loss_of_cooling,,4516,4.843091253e-28,0.01624222286,289.5530396,273.1970215,-0.09376358986,-13.39479828,0,0,0.8787258863,1.182389736,-0.003647794714,0.01624222286,2,1,0
tmi_loss_of_cooling,,4517,4.782111978e-28,0.01624147221,289.5519104,273.1966248,-0.09376425296,-13.39489269,0,0,0.8787006736,1.182424426,-0.00364848855,0.01624147221,2,1,0
tmi_loss_of_cooling,,4518,4.721900186e-28,0.01624071971,289.5507812,273.1962585,-0.09376491606,-13.39498806,0,0,0.8786754012,1.182459116,-0.003649182152,0.01624071971,2,1,0
tmi_loss_of_cooling,,4519,4.66244721e-28,0.0162399672,289.5496521,273.1958923,-0.09376557171,-13.39508152,0,0,0.8786501884,1.182493687,-0.003649873659,0.0162399672,2,1,0
tmi_loss_of_cooling,,4520,4.603742939e-28,0.01623921469,289.5484924,273.1954956,-0.09376623482,-13.39517593,0,0,0.8786249757,1.182528377,-0.003650567494,0.01623921469,2,1,0
tmi_loss_of_cooling,,4521,4.545777744e-28,0.01623846404,289.5473633,273.1951294,-0.09376689792,-13.39527035,0,0,0.8785997629,1.182563066,-0.00365126133,0.01623846404,2,1,0
tmi_loss_of_cooling,,4522,4.488542476e-28,0.0162377134,289.5462341,273.1947327,-0.09376756102,-13.39536572,0,0,0.8785745502,1.182597756,-0.003651954932,0.0162377134,2,1,0
tmi_loss_of_cooling,,4523,4.432026062e-28,0.01623696089,289.5450745,273.1943665,-0.09376821667,-13.39545918,0,0,0.8785493374,1.182632327,-0.003652646439,0.01623696089,2,1,0
tmi_loss_of_cooling,,4524,4.376223205e-28,0.01623620838,289.5439453,273.1939697,-0.09376887977,-13.39555359,0,0,0.8785241246,1.182667017,-0.003653340274,0.01623620838,2,1,0
tmi_loss_of_cooling,,4525,4.321122349e-28,0.01623545587,289.5428162,273.1936035,-0.09376954287,-13.39564896,0,0,0.8784989119,1.182701707,-0.00365403411,0.01623545587,2,1,0
tmi_loss_of_cooling,,4526,4.266716273e-28,0.01623470709,289.541687,273.1932068,-0.09377019852,-13.39574242,0,0,0.8784736991,1.182736278,-0.003654725384,0.01623470709,2,1,0
tmi_loss_of_cooling,,4527,4.21299342e-28,0.01623395458,289.5405273,273.1928406,-0.09377086163,-13.39583683,0,0,0.8784484863,1.182770967,-0.003655419219,0.01623395458,2,1,0
tmi_loss_of_cooling,,4528,4.159948495e-28,0.01623320207,289.5393982,273.1924744,-0.09377151728,-13.39593029,0,0,0.8784232736,1.182805538,-0.003656110726,0.01623320207,2,1,0
tmi_loss_of_cooling,,4529,4.107570422e-28,0.01623244956,289.538269,273.1920776,-0.09377218038,-13.39602566,0,0,0.8783980608,1.182840228,-0.003656804562,0.01623244956,2,1,0
tmi_loss_of_cooling,,4530,4.055852944e-28,0.01623170078,289.5371399,273.1917114,-0.09377284348,-13.39612007,0,0,0.878372848,1.182874918,-0.003657498164,0.01623170078,2,1,0
tmi_loss_of_cooling,,4531,4.004784986e-28,0.01623094827,289.5359802,273.1913147,-0.09377349913,-13.39621353,0,0,0.8783476353,1.182909489,-0.003658189671,0.01623094827,2,1,0
tmi_loss_of_cooling,,4532,3.954361251e-28,0.01623019576,289.5348511,273.1909485,-0.09377416968,-13.39630985,0,0,0.8783224225,1.182944179,-0.003658883506,0.01623019576,2,1,0
tmi_loss_of_cooling,,4533,3.904572351e-28,0.01622944511,289.5337219,273.1905518,-0.09377482533,-13.39640331,0,0,0.8782972693,1.182978749,-0.003659575013,0.01622944511,2,1,0
tmi_loss_of_cooling,,4534,3.855410341e-28,0.01622869447,289.5325623,273.1901855,-0.09377548844,-13.39649773,0,0,0.8782720566,1.183013439,-0.003660268616,0.01622869447,2,1,0
tmi_loss_of_cooling,,4535,3.806866554e-28,0.01622794382,289.5314331,273.1897888,-0.09377614409,-13.39659119,0,0,0.8782468438,1.18304801,-0.003660960123,0.01622794382,2,1,0
tmi_loss_of_cooling,,4536,3.758934973e-28,0.01622719131,289.530304,273.1894226,-0.09377680719,-13.39668655,0,0,0.8782216311,1.183082581,-0.00366165163,0.01622719131,2,1,0
tmi_loss_of_cooling,,4537,3.711606448e-28,0.01622643881,289.5291748,273.1890564,-0.09377746284,-13.39678001,0,0,0.8781964183,1.18311727,-0.003662345232,0.01622643881,2,1,0
tmi_loss_of_cooling,,4538,3.664874239e-28,0.01622569002,289.5280151,273.1886597,-0.09377812594,-13.39687443,0,0,0.8781712055,1.183151841,-0.003663036739,0.01622569002,2,1,0
tmi_loss_of_cooling,,4539,3.61872968e-28,0.01622493751,289.526886,273.1882935,-0.09377878904,-13.3969698,0,0,0.8781459928,1.183186531,-0.003663730575,0.01622493751,2,1,0
tmi_loss_of_cooling,,4540,3.57316603e-28,0.01622418687,289.5257568,273.1878967,-0.09377944469,-13.39706326,0,0,0.87812078,1.183221102,-0.003664421849,0.01622418687,2,1,0
tmi_loss_of_cooling,,4541,3.528176787e-28,0.01622343436,289.5246277,273.1875305,-0.09378010035,-13.39715672,0,0,0.8780956268,1.183255672,-0.003665113356,0.01622343436,2,1,0
tmi_loss_of_cooling,,4542,3.483753769e-28,0.01622268558,289.523468,273.1871338,-0.0937807709,-13.39725304,0,0,0.8780704141,1.183290362,-0.003665807191,0.01622268558,2,1,0
tmi_loss_of_cooling,,4543,3.439889992e-28,0.01622193493,289.5223389,273.1867676,-0.09378142655,-13.3973465,0,0,0.8780452013,1.183324933,-0.003666498465,0.01622193493,2,1,0
tmi_loss_of_cooling,,4544,3.396578957e-28,0.01622118242,289.5212097,273.1864014,-0.0937820822,-13.39743996,0,0,0.8780199885,1.183359504,-0.003667189972,0.01622118242,2,1,0
tmi_loss_of_cooling,,4545,3.353812961e-28,0.01622043177,289.5200806,273.1860046,-0.0937827453,-13.39753437,0,0,0.8779948354,1.183394074,-0.003667881479,0.01622043177,2,1,0
tmi_loss_of_cooling,,4546,3.311585021e-28,0.01621968113,289.5189514,273.1856384,-0.0937834084,-13.39762974,0,0,0.8779696226,1.183428764,-0.003668575315,0.01621968113,2,1,0
tmi_loss_of_cooling,,4547,3.269889119e-28,0.01621893048,289.5177917,273.1852417,-0.09378406405,-13.3977232,0,0,0.8779444098,1.183463335,-0.003669266589,0.01621893048,2,1,0
tmi_loss_of_cooling,,4548,3.228717792e-28,0.01621817984,289.5166626,273.1848755,-0.09378471971,-13.39781666,0,0,0.8779191971,1.183497906,-0.003669958096,0.01621817984,2,1,0
tmi_loss_of_cooling,,4549,3.188065504e-28,0.01621742733,289.5155334,273.1844788,-0.09378538281,-13.39791107,0,0,0.8778940439,1.183532476,-0.00367064937,0.01621742733,2,1,0
tmi_loss_of_cooling,,4550,3.14792455e-28,0.01621667854,289.5144043,273.1841125,-0.09378604591,-13.39800644,0,0,0.8778688312,1.183567047,-0.003671340877,0.01621667854,2,1,0
tmi_loss_of_cooling,,4551,3.108289634e-28,0.0162159279,289.5132446,273.1837158,-0.09378670156,-13.3980999,0,0,0.8778436184,1.183601618,-0.003672032384,0.0162159279,2,1,0
tmi_loss_of_cooling,,4552,3.069153052e-28,0.01621517539,289.5121155,273.1833496,-0.09378735721,-13.39819336,0,0,0.8778184652,1.183636189,-0.003672723658,0.01621517539,2,1,0
tmi_loss_of_cooling,,4553,3.03050999e-28,0.01621442661,289.5109863,273.1829834,-0.09378802031,-13.39828777,0,0,0.8777932525,1.183670759,-0.003673415165,0.01621442661,2,1,0
tmi_loss_of_cooling,,4554,2.992352744e-28,0.01621367596,289.5098572,273.1825867,-0.09378868341,-13.39838314,0,0,0.8777680397,1.183705449,-0.003674109001,0.01621367596,2,1,0
tmi_loss_of_cooling,,4555,2.954676258e-28,0.01621292531,289.508728,273.1822205,-0.09378933907,-13.3984766,0,0,0.8777428865,1.18374002,-0.003674800275,0.01621292531,2,1,0
tmi_loss_of_cooling,,4556,2.917474032e-28,0.01621217467,289.5075684,273.1818237,-0.09379000217,-13.39857101,0,0,0.8777176738,1.18377459,-0.003675491782,0.01621217467,2,1,0
tmi_loss_of_cooling,,4557,2.880740288e-28,0.01621142402,289.5064392,273.1814575,-0.09379065782,-13.39866543,0,0,0.877692461,1.183809161,-0.003676183056,0.01621142402,2,1,0
tmi_loss_of_cooling,,4558,2.84446925e-28,0.01621067338,289.5053101,273.1810608,-0.09379132092,-13.39875984,0,0,0.8776673079,1.183843732,-0.003676874563,0.01621067338,2,1,0
tmi_loss_of_cooling,,4559,2.808654657e-28,0.01620992273,289.5041809,273.1806946,-0.09379197657,-13.3988533,0,0,0.8776420951,1.183878303,-0.00367756607,0.01620992273,2,1,0
tmi_loss_of_cooling,,4560,2.773291212e-28,0.01620917395,289.5030212,273.1803284,-0.09379263222,-13.39894676,0,0,0.8776169419,1.183912754,-0.003678255016,0.01620917395,2,1,0
tmi_loss_of_cooling,,4561,2.73837314e-28,0.0162084233,289.5018921,273.1799316,-0.09379329532,-13.39904213,0,0,0.8775917292,1.183947325,-0.003678946523,0.0162084233,2,1,0
tmi_loss_of_cooling,,4562,2.703894419e-28,0.01620767266,289.5007629,273.1795654,-0.09379395843,-13.39913654,0,0,0.8775665164,1.183981895,-0.003679637797,0.01620767266,2,1,0
tmi_loss_of_cooling,,4563,2.669849274e-28,0.01620692201,289.4996338,273.1791687,-0.09379461408,-13.39923,0,0,0.8775413632,1.184016466,-0.003680329304,0.01620692201,2,1,0
tmi_loss_of_cooling,,4564,2.636233852e-28,0.01620617323,289.4985046,273.1788025,-0.09379526973,-13.39932346,0,0,0.8775161505,1.184051037,-0.003681020578,0.01620617323,2,1,0
tmi_loss_of_cooling,,4565,2.603040931e-28,0.01620542258,289.497345,273.1784363,-0.09379593283,-13.39941883,0,0,0.8774909973,1.184085608,-0.003681712085,0.01620542258,2,1,0
tmi_loss_of_cooling,,4566,2.570266418e-28,0.01620467193,289.4962158,273.1780396,-0.09379658848,-13.39951229,0,0,0.8774657845,1.184120178,-0.003682403592,0.01620467193,2,1,0
tmi_loss_of_cooling,,4567,2.537904295e-28,0.01620392315,289.4950867,273.1776733,-0.09379725158,-13.3996067,0,0,0.8774406314,1.18415463,-0.003683092538,0.01620392315,2,1,0
tmi_loss_of_cooling,,4568,2.505949747e-28,0.0162031725,289.4939575,273.1772766,-0.09379790723,-13.39970016,0,0,0.8774154186,1.1841892,-0.003683783812,0.0162031725,2,1,0
tmi_loss_of_cooling,,4569,2.474397718e-28,0.01620242186,289.4928284,273.1769104,-0.09379856288,-13.39979458,0,0,0.8773902655,1.184223771,-0.003684475319,0.01620242186,2,1,0
tmi_loss_of_cooling,,4570,2.443242431e-28,0.01620167308,289.4916687,273.1765137,-0.09379922599,-13.39988899,0,0,0.8773650527,1.184258342,-0.003685166826,0.01620167308,2,1,0
tmi_loss_of_cooling,,4571,2.412480034e-28,0.01620092243,289.4905396,273.1761475,-0.09379988164,-13.39998245,0,0,0.8773398995,1.184292793,-0.003685855772,0.01620092243,2,1,0
tmi_loss_of_cooling,,4572,2.382104748e-28,0.01620017178,289.4894104,273.1757812,-0.09380054474,-13.40007782,0,0,0.8773146868,1.184327364,-0.003686547279,0.01620017178,2,1,0
tmi_loss_of_cooling,,4573,2.35211176e-28,0.01619942114,289.4882812,273.1753845,-0.09380120039,-13.40017128,0,0,0.8772895336,1.184361935,-0.003687238554,0.01619942114,2,1,0
tmi_loss_of_cooling,,4574,2.322496494e-28,0.01619867235,289.4871521,273.1750183,-0.09380185604,-13.40026474,0,0,0.8772643805,1.184396386,-0.003687927732,0.01619867235,2,1,0
tmi_loss_of_cooling,,4575,2.293254137e-28,0.01619792171,289.4860229,273.1746216,-0.09380251914,-13.40035915,0,0,0.8772391677,1.184430957,-0.003688619006,0.01619792171,2,1,0
tmi_loss_of_cooling,,4576,2.264380114e-28,0.01619717106,289.4848633,273.1742554,-0.09380317479,-13.40045357,0,0,0.8772140145,1.184465528,-0.003689310513,0.01619717106,2,1,0
tmi_loss_of_cooling,,4577,2.235869128e-28,0.01619642414,289.4837341,273.1738892,-0.09380383044,-13.40054703,0,0,0.8771888018,1.184499979,-0.003689999459,0.01619642414,2,1,0
tmi_loss_of_cooling,,4578,2.20771781e-28,0.0161956735,289.482605,273.1734924,-0.09380449355,-13.40064144,0,0,0.8771636486,1.18453455,-0.003690690966,0.0161956735,2,1,0
tmi_loss_of_cooling,,4579,2.179920382e-28,0.01619492285,289.4814758,273.1731262,-0.0938051492,-13.4007349,0,0,0.8771384954,1.184569001,-0.003691379912,0.01619492285,2,1,0
tmi_loss_of_cooling,,4580,2.152473232e-28,0.01619417407,289.4803467,273.1727295,-0.09380580485,-13.40082932,0,0,0.8771132827,1.184603572,-0.003692071419,0.01619417407,2,1,0
tmi_loss_of_cooling,,4581,2.125371786e-28,0.01619342528,289.4792175,273.1723633,-0.09380646795,-13.40092373,0,0,0.8770881295,1.184638023,-0.003692760365,0.01619342528,2,1,0
tmi_loss_of_cooling,,4582,2.098611471e-28,0.01619267464,289.4780579,273.1719666,-0.0938071236,-13.40101719,0,0,0.8770629764,1.184672594,-0.003693451872,0.01619267464,2,1,0
tmi_loss_of_cooling,,4583,2.072187231e-28,0.01619192585,289.4769287,273.1716003,-0.09380777925,-13.40111065,0,0,0.8770377636,1.184707046,-0.003694140818,0.01619192585,2,1,0
tmi_loss_of_cooling,,4584,2.04609714e-28,0.01619117707,289.4757996,273.1712341,-0.09380844235,-13.40120602,0,0,0.8770126104,1.184741616,-0.003694832325,0.01619117707,2,1,0
tmi_loss_of_cooling,,4585,2.020334456e-28,0.01619042642,289.4746704,273.1708374,-0.09380909801,-13.40129948,0,0,0.8769874573,1.184776068,-0.003695521271,0.01619042642,2,1,0
tmi_loss_of_cooling,,4586,1.994896894e-28,0.01618967764,289.4735413,273.1704712,-0.09380975366,-13.40139294,0,0,0.8769623041,1.184810638,-0.003696212778,0.01618967764,2,1,0
tmi_loss_of_cooling,,4587,1.969779277e-28,0.01618892886,289.4724121,273.1700745,-0.09381040931,-13.4014864,0,0,0.8769370914,1.18484509,-0.003696901724,0.01618892886,2,1,0
tmi_loss_of_cooling,,4588,1.944977873e-28,0.01618817821,289.4712524,273.1697083,-0.09381107241,-13.40158176,0,0,0.8769119382,1.184879541,-0.00369759067,0.01618817821,2,1,0
tmi_loss_of_cooling,,4589,1.920488831e-28,0.01618742943,289.4701233,273.169342,-0.09381172806,-13.40167522,0,0,0.876886785,1.184914112,-0.003698282177,0.01618742943,2,1,0
tmi_loss_of_cooling,,4590,1.896307938e-28,0.01618668064,289.4689941,273.1689453,-0.09381239116,-13.40176964,0,0,0.8768616319,1.184948564,-0.003698971123,0.01618668064,2,1,0
tmi_loss_of_cooling,,4591,1.872432064e-28,0.01618593,289.467865,273.1685791,-0.09381304681,-13.4018631,0,0,0.8768364191,1.184983015,-0.003699660301,0.01618593,2,1,0
tmi_loss_of_cooling,,4592,1.848856274e-28,0.01618518308,289.4667358,273.1681824,-0.09381370246,-13.40195751,0,0,0.8768112659,1.185017586,-0.003700351575,0.01618518308,2,1,0
tmi_loss_of_cooling,,4593,1.825577439e-28,0.01618443243,289.4656067,273.1678162,-0.09381435812,-13.40205097,0,0,0.8767861128,1.185052037,-0.003701040754,0.01618443243,2,1,0
tmi_loss_of_cooling,,4594,1.802591946e-28,0.01618368365,289.4644775,273.16745,-0.09381501377,-13.40214443,0,0,0.8767609596,1.185086489,-0.0037017297,0.01618368365,2,1,0
tmi_loss_of_cooling,,4595,1.779895584e-28,0.01618293487,289.4633179,273.1670532,-0.09381566942,-13.40223789,0,0,0.8767358065,1.18512094,-0.003702418646,0.01618293487,2,1,0
tmi_loss_of_cooling,,4596,1.757485102e-28,0.01618218608,289.4621887,273.166687,-0.09381633252,-13.40233326,0,0,0.8767106533,1.185155511,-0.003703110153,0.01618218608,2,1,0
tmi_loss_of_cooling,,4597,1.735356528e-28,0.01618143544,289.4610596,273.1662903,-0.09381698817,-13.40242672,0,0,0.8766854405,1.185189962,-0.003703799099,0.01618143544,2,1,0
tmi_loss_of_cooling,,4598,1.713506973e-28,0.01618068852,289.4599304,273.1659241,-0.09381765127,-13.40252113,0,0,0.8766602874,1.185224414,-0.003704488277,0.01618068852,2,1,0
tmi_loss_of_cooling,,4599,1.691932345e-28,0.01617993973,289.4588013,273.1655579,-0.09381830692,-13.40261459,0,0,0.8766351342,1.185258865,-0.003705177223,0.01617993973,2,1,0
tmi_loss_of_cooling,,4600,1.670629152e-28,0.01617918909,289.4576721,273.1651611,-0.09381896257,-13.40270805,0,0,0.8766099811,1.185293317,-0.003705866169,0.01617918909,2,1,0
tmi_loss_of_cooling,,4601,1.649594627e-28,0.01617844217,289.456543,273.1647949,-0.09381961823,-13.40280247,0,0,0.8765848279,1.185327768,-0.003706555348,0.01617844217,2,1,0
tmi_loss_of_cooling,,4602,1.628824436e-28,0.01617769152,289.4553833,273.1643982,-0.09382027388,-13.40289593,0,0,0.8765596747,1.18536222,-0.003707244294,0.01617769152,2,1,0
tmi_loss_of_cooling,,4603,1.608316291e-28,0.01617694274,289.4542542,273.164032,-0.09382092953,-13.40298939,0,0,0.8765345216,1.185396671,-0.00370793324,0.01617694274,2,1,0
tmi_loss_of_cooling,,4604,1.588065739e-28,0.01617619582,289.453125,273.1636658,-0.09382158518,-13.40308285,0,0,0.8765093684,1.185431123,-0.003708622418,0.01617619582,2,1,0
tmi_loss_of_cooling,,4605,1.568070975e-28,0.01617544703,289.4519958,273.163269,-0.09382224083,-13.40317726,0,0,0.8764842153,1.185465574,-0.003709311364,0.01617544703,2,1,0
tmi_loss_of_cooling,,4606,1.548327305e-28,0.01617469825,289.4508667,273.1629028,-0.09382290393,-13.40327168,0,0,0.8764590621,1.185500026,-0.003710000543,0.01617469825,2,1,0
tmi_loss_of_cooling,,4607,1.528832681e-28,0.01617394947,289.4497375,273.1625061,-0.09382355958,-13.40336514,0,0,0.8764339089,1.185534477,-0.003710689489,0.01617394947,2,1,0
tmi_loss_of_cooling,,4608,1.509583011e-28,0.01617320068,289.4486084,273.1621399,-0.09382421523,-13.4034586,0,0,0.8764087558,1.185568929,-0.003711378435,0.01617320068,2,1,0
tmi_loss_of_cooling,,4609,1.490576129e-28,0.01617245376,289.4474792,273.1617737,-0.09382487833,-13.40355396,0,0,0.8763836026,1.18560338,-0.003712067613,0.01617245376,2,1,0
tmi_loss_of_cooling,,4610,1.471808423e-28,0.01617170312,289.4463501,273.161377,-0.09382553399,-13.40364742,0,0,0.8763584495,1.185637832,-0.003712756559,0.01617170312,2,1,0
tmi_loss_of_cooling,,4611,1.453277004e-28,0.01617095433,289.4451904,273.1610107,-0.09382618964,-13.40374088,0,0,0.8763332963,1.185672283,-0.003713445505,0.01617095433,2,1,0
