scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,4612,1.434978985e-28,0.01617020741,289.4440613,273.160614,-0.09382684529,-13.40383434,0,0,0.8763081431,1.185706735,-0.003714134684,0.01617020741,2,1,0
tmi_loss_of_cooling,,4613,1.416911114e-28,0.01616945863,289.4429321,273.1602478,-0.09382750094,-13.40392876,0,0,0.87628299,1.185741186,-0.00371482363,0.01616945863,2,1,0
tmi_loss_of_cooling,,4614,1.399070864e-28,0.01616871171,289.441803,273.1598816,-0.09382815659,-13.40402222,0,0,0.8762578368,1.185775638,-0.003715512576,0.01616871171,2,1,0
tmi_loss_of_cooling,,4615,1.381455466e-28,0.01616796292,289.4406738,273.1594849,-0.09382881224,-13.40411568,0,0,0.8762326837,1.185810089,-0.003716201754,0.01616796292,2,1,0
tmi_loss_of_cooling,,4616,1.36406155e-28,0.01616721414,289.4395447,273.1591187,-0.09382946789,-13.40420914,0,0,0.8762075305,1.185844421,-0.003716888372,0.01616721414,2,1,0
tmi_loss_of_cooling,,4617,1.346886829e-28,0.01616646722,289.4384155,273.1587524,-0.09383012354,-13.4043026,0,0,0.8761823773,1.185878873,-0.003717577318,0.01616646722,2,1,0
tmi_loss_of_cooling,,4618,1.329928414e-28,0.01616571657,289.4372864,273.1583557,-0.09383077919,-13.40439701,0,0,0.8761572242,1.185913324,-0.003718266496,0.01616571657,2,1,0
tmi_loss_of_cooling,,4619,1.313183296e-28,0.01616496779,289.4361572,273.1579895,-0.0938314423,-13.40449142,0,0,0.8761321306,1.185947776,-0.003718955442,0.01616496779,2,1,0
tmi_loss_of_cooling,,4620,1.296649187e-28,0.01616422087,289.4350281,273.1575928,-0.09383209795,-13.40458488,0,0,0.8761069775,1.185982108,-0.00371964206,0.01616422087,2,1,0
tmi_loss_of_cooling,,4621,1.280323079e-28,0.01616347209,289.4338684,273.1572266,-0.09383274615,-13.40467739,0,0,0.8760818243,1.18601656,-0.003720331006,0.01616347209,2,1,0
tmi_loss_of_cooling,,4622,1.264202804e-28,0.01616272517,289.4327393,273.1568604,-0.09383340925,-13.40477276,0,0,0.8760566711,1.186051011,-0.003721020184,0.01616272517,2,1,0
tmi_loss_of_cooling,,4623,1.248285234e-28,0.01616197824,289.4316101,273.1564636,-0.0938340649,-13.40486622,0,0,0.876031518,1.186085343,-0.003721706802,0.01616197824,2,1,0
tmi_loss_of_cooling,,4624,1.232568201e-28,0.01616122946,289.430481,273.1560974,-0.09383472055,-13.40495968,0,0,0.8760063648,1.186119795,-0.003722395748,0.01616122946,2,1,0
tmi_loss_of_cooling,,4625,1.217049178e-28,0.01616048254,289.4293518,273.1557007,-0.0938353762,-13.40505314,0,0,0.8759812713,1.186154246,-0.003723084927,0.01616048254,2,1,0
tmi_loss_of_cooling,,4626,1.201725396e-28,0.01615973376,289.4282227,273.1553345,-0.09383603185,-13.4051466,0,0,0.8759561181,1.186188579,-0.003723771544,0.01615973376,2,1,0
tmi_loss_of_cooling,,4627,1.186594448e-28,0.01615898497,289.4270935,273.1549683,-0.09383668751,-13.40524101,0,0,0.8759309649,1.18622303,-0.00372446049,0.01615898497,2,1,0
tmi_loss_of_cooling,,4628,1.171654167e-28,0.01615823805,289.4259644,273.1545715,-0.09383734316,-13.40533447,0,0,0.8759058118,1.186257362,-0.003725147108,0.01615823805,2,1,0
tmi_loss_of_cooling,,4629,1.156902145e-28,0.01615748927,289.4248352,273.1542053,-0.09383799881,-13.40542793,0,0,0.8758806586,1.186291814,-0.003725836286,0.01615748927,2,1,0
tmi_loss_of_cooling,,4630,1.142335615e-28,0.01615674235,289.4237061,273.1538391,-0.09383865446,-13.40552139,0,0,0.8758555651,1.186326146,-0.003726522904,0.01615674235,2,1,0
tmi_loss_of_cooling,,4631,1.127952409e-28,0.01615599543,289.4225769,273.1534424,-0.09383931011,-13.40561485,0,0,0.8758304119,1.186360598,-0.00372721185,0.01615599543,2,1,0
tmi_loss_of_cooling,,4632,1.113750602e-28,0.01615524665,289.4214478,273.1530762,-0.09383996576,-13.40570927,0,0,0.8758052588,1.18639493,-0.003727898467,0.01615524665,2,1,0
tmi_loss_of_cooling,,4633,1.099727545e-28,0.01615449972,289.4203186,273.1526794,-0.09384062141,-13.40580273,0,0,0.8757801652,1.186429381,-0.003728587646,0.01615449972,2,1,0
tmi_loss_of_cooling,,4634,1.085880951e-28,0.01615375094,289.4191589,273.1523132,-0.09384127706,-13.40589619,0,0,0.875755012,1.186463714,-0.003729274264,0.01615375094,2,1,0
tmi_loss_of_cooling,,4635,1.072208654e-28,0.01615300588,289.4180298,273.151947,-0.09384193271,-13.40598965,0,0,0.8757298589,1.186498165,-0.003729963209,0.01615300588,2,1,0
tmi_loss_of_cooling,,4636,1.058708607e-28,0.0161522571,289.4169006,273.1515503,-0.09384258837,-13.40608406,0,0,0.8757047653,1.186532497,-0.003730649827,0.0161522571,2,1,0
tmi_loss_of_cooling,,4637,1.045378524e-28,0.01615150832,289.4157715,273.1511841,-0.09384324402,-13.40617752,0,0,0.8756796122,1.18656683,-0.003731336445,0.01615150832,2,1,0
tmi_loss_of_cooling,,4638,1.032216237e-28,0.0161507614,289.4146423,273.1508179,-0.09384389967,-13.40627098,0,0,0.875654459,1.186601281,-0.003732025623,0.0161507614,2,1,0
tmi_loss_of_cooling,,4639,1.019219821e-28,0.01615001447,289.4135132,273.1504211,-0.09384455532,-13.40636444,0,0,0.8756293654,1.186635613,-0.003732712241,0.01615001447,2,1,0
tmi_loss_of_cooling,,4640,1.006386688e-28,0.01614926755,289.412384,273.1500549,-0.09384521097,-13.4064579,0,0,0.8756042123,1.186669946,-0.003733398858,0.01614926755,2,1,0
tmi_loss_of_cooling,,4641,9.937153928e-29,0.01614852063,289.4112549,273.1496582,-0.09384586662,-13.40655231,0,0,0.8755790591,1.186704397,-0.003734087804,0.01614852063,2,1,0
tmi_loss_of_cooling,,4642,9.812037695e-29,0.01614777185,289.4101257,273.149292,-0.09384652227,-13.40664577,0,0,0.8755539656,1.186738729,-0.003734774422,0.01614777185,2,1,0
tmi_loss_of_cooling,,4643,9.688494706e-29,0.01614702493,289.4089966,273.1489258,-0.09384717792,-13.40673923,0,0,0.8755288124,1.186773062,-0.003735461039,0.01614702493,2,1,0
tmi_loss_of_cooling,,4644,9.566507507e-29,0.01614627801,289.4078674,273.1485291,-0.09384782612,-13.40683174,0,0,0.8755037189,1.186807394,-0.00373614789,0.01614627801,2,1,0
tmi_loss_of_cooling,,4645,9.446058644e-29,0.01614553109,289.4067383,273.1481628,-0.09384848922,-13.40692616,0,0,0.8754785657,1.186841846,-0.003736836836,0.01614553109,2,1,0
tmi_loss_of_cooling,,4646,9.327124044e-29,0.01614478417,289.4056091,273.1477966,-0.09384914488,-13.40702057,0,0,0.8754534721,1.186876178,-0.003737523453,0.01614478417,2,1,0
tmi_loss_of_cooling,,4647,9.209686253e-29,0.01614403725,289.40448,273.1473999,-0.09384979308,-13.40711308,0,0,0.875428319,1.18691051,-0.003738210071,0.01614403725,2,1,0
tmi_loss_of_cooling,,4648,9.093728419e-29,0.01614329033,289.4033508,273.1470337,-0.09385044873,-13.40720654,0,0,0.8754032254,1.186944842,-0.003738896688,0.01614329033,2,1,0
tmi_loss_of_cooling,,4649,8.979228272e-29,0.01614254154,289.4022217,273.146637,-0.09385110438,-13.4073,0,0,0.8753780723,1.186979175,-0.003739583306,0.01614254154,2,1,0
tmi_loss_of_cooling,,4650,8.866170768e-29,0.01614179648,289.4010925,273.1462708,-0.09385176003,-13.40739346,0,0,0.8753529787,1.187013507,-0.003740270156,0.01614179648,2,1,0
tmi_loss_of_cooling,,4651,8.754540257e-29,0.0161410477,289.3999634,273.1459045,-0.09385241568,-13.40748787,0,0,0.8753278255,1.187047958,-0.003740959102,0.0161410477,2,1,0
tmi_loss_of_cooling,,4652,8.644311462e-29,0.01614030264,289.3988342,273.1455078,-0.09385307133,-13.40758133,0,0,0.875302732,1.187082291,-0.00374164572,0.01614030264,2,1,0
tmi_loss_of_cooling,,4653,8.535471143e-29,0.01613955572,289.3977051,273.1451416,-0.09385372698,-13.40767479,0,0,0.8752775788,1.187116623,-0.003742332337,0.01613955572,2,1,0
tmi_loss_of_cooling,,4654,8.428002446e-29,0.0161388088,289.3965759,273.1447754,-0.09385438263,-13.40776825,0,0,0.8752524853,1.187150955,-0.003743018955,0.0161388088,2,1,0
tmi_loss_of_cooling,,4655,8.321886114e-29,0.01613806188,289.3954468,273.1443787,-0.09385503829,-13.40786266,0,0,0.8752273321,1.187185287,-0.003743705573,0.01613806188,2,1,0
tmi_loss_of_cooling,,4656,8.217106497e-29,0.0161373131,289.3943176,273.1440125,-0.09385569394,-13.40795612,0,0,0.8752022386,1.18721962,-0.003744392423,0.0161373131,2,1,0
tmi_loss_of_cooling,,4657,8.113646142e-29,0.01613656804,289.3931885,273.1436462,-0.09385634959,-13.40804958,0,0,0.8751770854,1.187253952,-0.003745079041,0.01613656804,2,1,0
tmi_loss_of_cooling,,4658,8.011486392e-29,0.01613582112,289.3920288,273.1432495,-0.09385699779,-13.40814209,0,0,0.8751519918,1.187288284,-0.003745765658,0.01613582112,2,1,0
tmi_loss_of_cooling,,4659,7.910615811e-29,0.0161350742,289.3908997,273.1428833,-0.09385765344,-13.40823555,0,0,0.8751268983,1.187322497,-0.003746449947,0.0161350742,2,1,0
tmi_loss_of_cooling,,4660,7.81101514e-29,0.01613432728,289.3897705,273.1424866,-0.09385830909,-13.40832901,0,0,0.8751017451,1.18735683,-0.003747136565,0.01613432728,2,1,0
tmi_loss_of_cooling,,4661,7.712666324e-29,0.01613358222,289.3886414,273.1421204,-0.09385895729,-13.40842247,0,0,0.8750766516,1.187391162,-0.003747823182,0.01613358222,2,1,0
tmi_loss_of_cooling,,4662,7.615556121e-29,0.0161328353,289.3875122,273.1417542,-0.09385961294,-13.40851593,0,0,0.875051558,1.187425494,-0.0037485098,0.0161328353,2,1,0
tmi_loss_of_cooling,,4663,7.519671292e-29,0.01613208838,289.3863831,273.1413574,-0.09386026859,-13.40860939,0,0,0.8750264049,1.187459826,-0.003749196418,0.01613208838,2,1,0
tmi_loss_of_cooling,,4664,7.42499077e-29,0.01613134146,289.3852539,273.1409912,-0.09386092424,-13.40870285,0,0,0.8750013113,1.187494159,-0.003749883035,0.01613134146,2,1,0
tmi_loss_of_cooling,,4665,7.331503723e-29,0.01613059454,289.3841248,273.140625,-0.0938615799,-13.40879631,0,0,0.8749762177,1.187528491,-0.003750569653,0.01613059454,2,1,0
tmi_loss_of_cooling,,4666,7.239194503e-29,0.01612984948,289.3829956,273.1402283,-0.09386223555,-13.40889072,0,0,0.8749510646,1.187562704,-0.003751253942,0.01612984948,2,1,0
tmi_loss_of_cooling,,4667,7.148045655e-29,0.01612910256,289.3818665,273.1398621,-0.09386288375,-13.40898323,0,0,0.874925971,1.187597036,-0.00375194056,0.01612910256,2,1,0
tmi_loss_of_cooling,,4668,7.058045745e-29,0.0161283575,289.3807373,273.1394958,-0.0938635394,-13.40907669,0,0,0.8749008775,1.187631369,-0.003752627177,0.0161283575,2,1,0
tmi_loss_of_cooling,,4669,6.969177921e-29,0.01612761058,289.3796082,273.1390991,-0.09386419505,-13.40917015,0,0,0.8748757243,1.187665701,-0.003753314028,0.01612761058,2,1,0
tmi_loss_of_cooling,,4670,6.881429543e-29,0.01612686552,289.378479,273.1387329,-0.0938648507,-13.40926361,0,0,0.8748506308,1.187699914,-0.003753998084,0.01612686552,2,1,0
tmi_loss_of_cooling,,4671,6.79478677e-29,0.01612611674,289.3773499,273.1383667,-0.0938654989,-13.40935612,0,0,0.8748255372,1.187734246,-0.003754684934,0.01612611674,2,1,0
tmi_loss_of_cooling,,4672,6.709233953e-29,0.01612536982,289.3762207,273.13797,-0.09386615455,-13.40945053,0,0,0.8748004436,1.187768579,-0.003755371552,0.01612536982,2,1,0
tmi_loss_of_cooling,,4673,6.624759656e-29,0.01612462476,289.3750916,273.1376038,-0.0938668102,-13.40954399,0,0,0.8747753501,1.187802792,-0.003756055841,0.01612462476,2,1,0
tmi_loss_of_cooling,,4674,6.54134763e-29,0.01612387784,289.3739624,273.137207,-0.09386746585,-13.40963745,0,0,0.8747501969,1.187837124,-0.003756742459,0.01612387784,2,1,0
tmi_loss_of_cooling,,4675,6.458985236e-29,0.01612313278,289.3728333,273.1368408,-0.0938681215,-13.40973091,0,0,0.8747251034,1.187871456,-0.003757429076,0.01612313278,2,1,0
tmi_loss_of_cooling,,4676,6.377660437e-29,0.01612238586,289.3717041,273.1364746,-0.09386876971,-13.40982342,0,0,0.8747000098,1.187905669,-0.003758113366,0.01612238586,2,1,0
tmi_loss_of_cooling,,4677,6.297360593e-29,0.0161216408,289.3706055,273.1360779,-0.09386942536,-13.40991783,0,0,0.8746749163,1.187940001,-0.003758799983,0.0161216408,2,1,0
tmi_loss_of_cooling,,4678,6.218071261e-29,0.01612089574,289.3694763,273.1357117,-0.09387008101,-13.41001129,0,0,0.8746498227,1.187974215,-0.003759484272,0.01612089574,2,1,0
tmi_loss_of_cooling,,4679,6.139779801e-29,0.01612015069,289.3683472,273.1353455,-0.09387073666,-13.41010475,0,0,0.8746247292,1.188008547,-0.00376017089,0.01612015069,2,1,0
tmi_loss_of_cooling,,4680,6.062474779e-29,0.01611940376,289.367218,273.1349487,-0.09387138486,-13.41019726,0,0,0.874599576,1.18804276,-0.003760855179,0.01611940376,2,1,0
tmi_loss_of_cooling,,4681,5.986142351e-29,0.01611865871,289.3660889,273.1345825,-0.09387204051,-13.41029072,0,0,0.8745744824,1.188077092,-0.003761541797,0.01611865871,2,1,0
tmi_loss_of_cooling,,4682,5.910771685e-29,0.01611791179,289.3649597,273.1342163,-0.09387269616,-13.41038513,0,0,0.8745493889,1.188111305,-0.003762226086,0.01611791179,2,1,0
tmi_loss_of_cooling,,4683,5.836350742e-29,0.01611716487,289.3638306,273.1338196,-0.09387335181,-13.41047859,0,0,0.8745242953,1.188145638,-0.003762912704,0.01611716487,2,1,0
tmi_loss_of_cooling,,4684,5.762865682e-29,0.01611641981,289.3627014,273.1334534,-0.09387400001,-13.4105711,0,0,0.8744992018,1.188179851,-0.003763596993,0.01611641981,2,1,0
tmi_loss_of_cooling,,4685,5.690305669e-29,0.01611567289,289.3615723,273.1330872,-0.09387465566,-13.41066456,0,0,0.8744741082,1.188214064,-0.003764281282,0.01611567289,2,1,0
tmi_loss_of_cooling,,4686,5.618659872e-29,0.01611492969,289.3604431,273.1326904,-0.09387530386,-13.41075706,0,0,0.8744490147,1.188248396,-0.0037649679,0.01611492969,2,1,0
tmi_loss_of_cooling,,4687,5.547915048e-29,0.01611418277,289.359314,273.1323242,-0.09387595952,-13.41085052,0,0,0.8744239211,1.188282609,-0.003765652189,0.01611418277,2,1,0
tmi_loss_of_cooling,,4688,5.478062773e-29,0.01611343771,289.3581848,273.131958,-0.09387661517,-13.41094494,0,0,0.8743988276,1.188316941,-0.003766338807,0.01611343771,2,1,0
tmi_loss_of_cooling,,4689,5.409088601e-29,0.01611269079,289.3570557,273.1315613,-0.09387726337,-13.41103745,0,0,0.874373734,1.188351154,-0.003767023096,0.01611269079,2,1,0
tmi_loss_of_cooling,,4690,5.340984107e-29,0.0161119476,289.3559265,273.1311951,-0.09387791902,-13.41113091,0,0,0.8743486404,1.188385367,-0.003767707152,0.0161119476,2,1,0
tmi_loss_of_cooling,,4691,5.27373605e-29,0.01611120068,289.3547974,273.1308289,-0.09387856722,-13.41122341,0,0,0.8743235469,1.18841958,-0.003768391442,0.01611120068,2,1,0
tmi_loss_of_cooling,,4692,5.207335402e-29,0.01611045562,289.3536682,273.1304321,-0.09387922287,-13.41131687,0,0,0.8742984533,1.188453913,-0.003769078059,0.01611045562,2,1,0
tmi_loss_of_cooling,,4693,5.141769525e-29,0.01610971056,289.3525391,273.1300659,-0.09387987852,-13.41141033,0,0,0.8742733598,1.188488126,-0.003769762348,0.01610971056,2,1,0
tmi_loss_of_cooling,,4694,5.077030593e-29,0.0161089655,289.3514099,273.1296997,-0.09388052672,-13.41150379,0,0,0.8742482662,1.188522339,-0.003770446638,0.0161089655,2,1,0
tmi_loss_of_cooling,,4695,5.01310627e-29,0.01610821858,289.3502808,273.129303,-0.09388118237,-13.41159725,0,0,0.8742231727,1.188556552,-0.003771130927,0.01610821858,2,1,0
tmi_loss_of_cooling,,4696,4.949986925e-29,0.01610747539,289.3491516,273.1289368,-0.09388183057,-13.41168976,0,0,0.8741980791,1.188590765,-0.003771815216,0.01610747539,2,1,0
tmi_loss_of_cooling,,4697,4.887662328e-29,0.01610672846,289.3480225,273.1285706,-0.09388248622,-13.41178322,0,0,0.8741729856,1.188625097,-0.003772501834,0.01610672846,2,1,0
tmi_loss_of_cooling,,4698,4.826121644e-29,0.01610598527,289.3468933,273.1281738,-0.09388314188,-13.41187668,0,0,0.874147892,1.18865931,-0.003773186123,0.01610598527,2,1,0
tmi_loss_of_cooling,,4699,4.765356448e-29,0.01610523835,289.3457642,273.1278076,-0.09388379753,-13.41197109,0,0,0.8741227984,1.188693523,-0.003773870412,0.01610523835,2,1,0
tmi_loss_of_cooling,,4700,4.705356508e-29,0.01610449515,289.344635,273.1274414,-0.09388444573,-13.4120636,0,0,0.8740977049,1.188727736,-0.003774554702,0.01610449515,2,1,0
tmi_loss_of_cooling,,4701,4.646111592e-29,0.01610374823,289.3435059,273.1270447,-0.09388509393,-13.41215611,0,0,0.8740726113,1.18876195,-0.003775238991,0.01610374823,2,1,0
tmi_loss_of_cooling,,4702,4.587614179e-29,0.01610300504,289.3424072,273.1266785,-0.09388574958,-13.41224957,0,0,0.8740475774,1.188796163,-0.00377592328,0.01610300504,2,1,0
tmi_loss_of_cooling,,4703,4.529851627e-29,0.01610225812,289.3412781,273.1263123,-0.09388640523,-13.41234303,0,0,0.8740224838,1.188830376,-0.003776607336,0.01610225812,2,1,0
tmi_loss_of_cooling,,4704,4.472816416e-29,0.01610151492,289.3401489,273.1259155,-0.09388705343,-13.41243553,0,0,0.8739973903,1.188864589,-0.003777291626,0.01610151492,2,1,0
tmi_loss_of_cooling,,4705,4.416499215e-29,0.016100768,289.3390198,273.1255493,-0.09388770908,-13.41252899,0,0,0.8739722967,1.188898802,-0.003777975915,0.016100768,2,1,0
tmi_loss_of_cooling,,4706,4.360892201e-29,0.0161000248,289.3378906,273.1251831,-0.09388835728,-13.41262245,0,0,0.8739472032,1.188933015,-0.003778660204,0.0161000248,2,1,0
tmi_loss_of_cooling,,4707,4.30598454e-29,0.01609927788,289.3367615,273.1247864,-0.09388901293,-13.41271591,0,0,0.8739221096,1.188967228,-0.003779344494,0.01609927788,2,1,0
tmi_loss_of_cooling,,4708,4.251768107e-29,0.01609853283,289.3356323,273.1244202,-0.09388966858,-13.41280937,0,0,0.8738970757,1.189001441,-0.003780028783,0.01609853283,2,1,0
tmi_loss_of_cooling,,4709,4.198235079e-29,0.01609778963,289.3345032,273.124054,-0.09389031678,-13.41290188,0,0,0.8738719821,1.189035654,-0.003780713072,0.01609778963,2,1,0
tmi_loss_of_cooling,,4710,4.145376126e-29,0.01609704271,289.333374,273.1236572,-0.09389096498,-13.41299438,0,0,0.8738468885,1.189069867,-0.003781397361,0.01609704271,2,1,0
tmi_loss_of_cooling,,4711,4.093181619e-29,0.01609629951,289.3322449,273.123291,-0.09389162064,-13.41308784,0,0,0.873821795,1.18910408,-0.003782081418,0.01609629951,2,1,0
tmi_loss_of_cooling,,4712,4.041644336e-29,0.01609555446,289.3311157,273.1229248,-0.09389227629,-13.41318226,0,0,0.873796761,1.189138293,-0.003782765707,0.01609555446,2,1,0
tmi_loss_of_cooling,,4713,3.990756753e-29,0.0160948094,289.3299866,273.1225281,-0.09389292449,-13.41327477,0,0,0.8737716675,1.189172387,-0.003783447668,0.0160948094,2,1,0
tmi_loss_of_cooling,,4714,3.940510444e-29,0.01609406434,289.3288574,273.1221619,-0.09389357269,-13.41336727,0,0,0.8737465739,1.1892066,-0.003784131957,0.01609406434,2,1,0
tmi_loss_of_cooling,,4715,3.890895179e-29,0.01609332114,289.3277588,273.1217957,-0.09389422834,-13.41346073,0,0,0.8737214804,1.189240813,-0.003784816246,0.01609332114,2,1,0
tmi_loss_of_cooling,,4716,3.841905238e-29,0.01609257609,289.3266296,273.1213989,-0.09389488399,-13.41355419,0,0,0.8736964464,1.189275026,-0.003785500536,0.01609257609,2,1,0
tmi_loss_of_cooling,,4717,3.793532499e-29,0.01609183103,289.3255005,273.1210327,-0.09389553219,-13.4136467,0,0,0.8736713529,1.189309239,-0.003786184592,0.01609183103,2,1,0
tmi_loss_of_cooling,,4718,3.745768533e-29,0.01609108783,289.3243713,273.1206665,-0.09389618039,-13.4137392,0,0,0.8736462593,1.189343333,-0.003786866553,0.01609108783,2,1,0
tmi_loss_of_cooling,,4719,3.69860612e-29,0.01609034277,289.3232422,273.1202698,-0.09389683604,-13.41383362,0,0,0.8736212254,1.189377546,-0.003787550842,0.01609034277,2,1,0
tmi_loss_of_cooling,,4720,3.652037134e-29,0.01608959958,289.322113,273.1199036,-0.09389749169,-13.41392708,0,0,0.8735961318,1.189411759,-0.003788235132,0.01608959958,2,1,0
tmi_loss_of_cooling,,4721,3.606054955e-29,0.01608885452,289.3209839,273.1195374,-0.09389813989,-13.41401958,0,0,0.8735710382,1.189445853,-0.003788917093,0.01608885452,2,1,0
tmi_loss_of_cooling,,4722,3.560651758e-29,0.01608811133,289.3198547,273.1191406,-0.09389878809,-13.41411209,0,0,0.8735460043,1.189480066,-0.003789601149,0.01608811133,2,1,0
tmi_loss_of_cooling,,4723,3.51581972e-29,0.01608736441,289.3187256,273.1187744,-0.09389944375,-13.41420555,0,0,0.8735209107,1.189514279,-0.003790285438,0.01608736441,2,1,0
tmi_loss_of_cooling,,4724,3.471552521e-29,0.01608662121,289.3175964,273.1184082,-0.09390009195,-13.41429806,0,0,0.8734958768,1.189548373,-0.003790967399,0.01608662121,2,1,0
tmi_loss_of_cooling,,4725,3.427842638e-29,0.01608587615,289.3164978,273.1180115,-0.0939007476,-13.41439247,0,0,0.8734707832,1.189582586,-0.003791651689,0.01608587615,2,1,0
tmi_loss_of_cooling,,4726,3.38468315e-29,0.01608513296,289.3153687,273.1176453,-0.0939013958,-13.41448498,0,0,0.8734456897,1.18961668,-0.003792333417,0.01608513296,2,1,0
tmi_loss_of_cooling,,4727,3.342066232e-29,0.0160843879,289.3142395,273.1172791,-0.09390205145,-13.41457844,0,0,0.8734206557,1.189650893,-0.003793017706,0.0160843879,2,1,0
tmi_loss_of_cooling,,4728,3.299987372e-29,0.0160836447,289.3131104,273.1169128,-0.0939026922,-13.41466999,0,0,0.8733955622,1.189684987,-0.003793699667,0.0160836447,2,1,0
tmi_loss_of_cooling,,4729,3.25843784e-29,0.01608289964,289.3119812,273.1165161,-0.09390334785,-13.41476345,0,0,0.8733705282,1.1897192,-0.003794383956,0.01608289964,2,1,0
tmi_loss_of_cooling,,4730,3.217411019e-29,0.01608215645,289.3108521,273.1161499,-0.0939040035,-13.41485691,0,0,0.8733454347,1.189753294,-0.003795065684,0.01608215645,2,1,0
tmi_loss_of_cooling,,4731,3.176901189e-29,0.01608141139,289.3097229,273.1157837,-0.0939046517,-13.41494942,0,0,0.8733204007,1.189787507,-0.003795749974,0.01608141139,2,1,0
tmi_loss_of_cooling,,4732,3.136901128e-29,0.0160806682,289.3085938,273.115387,-0.0939052999,-13.41504288,0,0,0.8732953072,1.189821601,-0.003796431934,0.0160806682,2,1,0
tmi_loss_of_cooling,,4733,3.097404518e-29,0.01607992314,289.3074646,273.1150208,-0.09390595555,-13.41513634,0,0,0.8732702732,1.189855814,-0.003797116224,0.01607992314,2,1,0
tmi_loss_of_cooling,,4734,3.05840534e-29,0.01607918181,289.306366,273.1146545,-0.09390660375,-13.41522884,0,0,0.8732451797,1.189889908,-0.003797798185,0.01607918181,2,1,0
tmi_loss_of_cooling,,4735,3.019897875e-29,0.01607843675,289.3052368,273.1142578,-0.09390725195,-13.41532135,0,0,0.8732201457,1.189924121,-0.003798482241,0.01607843675,2,1,0
tmi_loss_of_cooling,,4736,2.981874601e-29,0.01607769355,289.3041077,273.1138916,-0.09390790761,-13.41541481,0,0,0.8731950521,1.189958215,-0.003799164202,0.01607769355,2,1,0
tmi_loss_of_cooling,,4737,2.944329801e-29,0.01607694849,289.3029785,273.1135254,-0.09390855581,-13.41550732,0,0,0.8731700182,1.189992309,-0.003799846163,0.01607694849,2,1,0
tmi_loss_of_cooling,,4738,2.907258057e-29,0.0160762053,289.3018494,273.1131287,-0.09390920401,-13.41559982,0,0,0.8731449246,1.190026522,-0.003800530452,0.0160762053,2,1,0
tmi_loss_of_cooling,,4739,2.870653351e-29,0.01607546024,289.3007202,273.1127625,-0.09390985966,-13.41569424,0,0,0.8731198907,1.190060616,-0.00380121218,0.01607546024,2,1,0
tmi_loss_of_cooling,,4740,2.834509664e-29,0.01607471704,289.2995911,273.1123962,-0.09391050786,-13.41578674,0,0,0.8730948567,1.190094709,-0.003801894141,0.01607471704,2,1,0
tmi_loss_of_cooling,,4741,2.798820678e-29,0.01607397385,289.2984924,273.1119995,-0.09391116351,-13.4158802,0,0,0.8730697632,1.190128922,-0.003802578431,0.01607397385,2,1,0
tmi_loss_of_cooling,,4742,2.763580674e-29,0.01607323065,289.2973633,273.1116333,-0.09391181171,-13.41597271,0,0,0.8730447292,1.190163016,-0.003803260159,0.01607323065,2,1,0
tmi_loss_of_cooling,,4743,2.728784837e-29,0.01607248746,289.2962341,273.1112671,-0.09391245991,-13.41606522,0,0,0.8730196357,1.19019711,-0.00380394212,0.01607248746,2,1,0
tmi_loss_of_cooling,,4744,2.69442715e-29,0.01607174426,289.295105,273.1109009,-0.09391310811,-13.41615772,0,0,0.8729946017,1.190231204,-0.003804624081,0.01607174426,2,1,0
tmi_loss_of_cooling,,4745,2.660501894e-29,0.01607100107,289.2939758,273.1105042,-0.09391376376,-13.41625118,0,0,0.8729695678,1.190265298,-0.003805305809,0.01607100107,2,1,0
tmi_loss_of_cooling,,4746,2.627003953e-29,0.01607025601,289.2928467,273.1101379,-0.09391441196,-13.41634369,0,0,0.8729444742,1.190299511,-0.003805990098,0.01607025601,2,1,0
tmi_loss_of_cooling,,4747,2.593927611e-29,0.01606951281,289.2917175,273.1097717,-0.09391506016,-13.41643715,0,0,0.8729194403,1.190333605,-0.003806672059,0.01606951281,2,1,0
tmi_loss_of_cooling,,4748,2.561267451e-29,0.01606876962,289.2906189,273.109375,-0.09391571581,-13.41653061,0,0,0.8728944063,1.190367699,-0.003807353787,0.01606876962,2,1,0
tmi_loss_of_cooling,,4749,2.529019258e-29,0.01606802642,289.2894897,273.1090088,-0.09391636401,-13.41662312,0,0,0.8728693128,1.190401793,-0.003808035748,0.01606802642,2,1,0
tmi_loss_of_cooling,,4750,2.497176865e-29,0.01606728323,289.2883606,273.1086426,-0.09391701221,-13.41671562,0,0,0.8728442788,1.190435886,-0.003808717709,0.01606728323,2,1,0
tmi_loss_of_cooling,,4751,2.465734855e-29,0.01606654003,289.2872314,273.1082458,-0.09391766787,-13.41680908,0,0,0.8728192449,1.19046998,-0.003809399437,0.01606654003,2,1,0
tmi_loss_of_cooling,,4752,2.434689467e-29,0.01606579497,289.2861023,273.1078796,-0.09391831607,-13.41690159,0,0,0.8727942109,1.190504074,-0.003810081398,0.01606579497,2,1,0
tmi_loss_of_cooling,,4753,2.40403453e-29,0.01606505364,289.2849731,273.1075134,-0.09391896427,-13.41699409,0,0,0.8727691174,1.190538168,-0.003810763359,0.01606505364,2,1,0
tmi_loss_of_cooling,,4754,2.373765532e-29,0.01606430858,289.283844,273.1071167,-0.09391961247,-13.41708755,0,0,0.8727440834,1.190572262,-0.003811445087,0.01606430858,2,1,0
tmi_loss_of_cooling,,4755,2.343877807e-29,0.01606356725,289.2827454,273.1067505,-0.09392026067,-13.41718006,0,0,0.8727190495,1.190606356,-0.003812127048,0.01606356725,2,1,0
tmi_loss_of_cooling,,4756,2.314366091e-29,0.01606282406,289.2816162,273.1063843,-0.09392091632,-13.41727352,0,0,0.8726940155,1.19064045,-0.003812809009,0.01606282406,2,1,0
tmi_loss_of_cooling,,4757,2.285226169e-29,0.01606208086,289.2804871,273.1060181,-0.09392156452,-13.41736603,0,0,0.8726689816,1.190674543,-0.003813490737,0.01606208086,2,1,0
tmi_loss_of_cooling,,4758,2.256453377e-29,0.01606133766,289.2793579,273.1056213,-0.09392221272,-13.41745853,0,0,0.872643888,1.190708637,-0.003814172698,0.01606133766,2,1,0
tmi_loss_of_cooling,,4759,2.2280426e-29,0.01606059447,289.2782288,273.1052551,-0.09392286092,-13.41755104,0,0,0.872618854,1.190742731,-0.003814854426,0.01606059447,2,1,0
tmi_loss_of_cooling,,4760,2.199989625e-29,0.01605985314,289.2771301,273.1048889,-0.09392350912,-13.41764355,0,0,0.8725938201,1.190776825,-0.003815536387,0.01605985314,2,1,0
tmi_loss_of_cooling,,4761,2.172289787e-29,0.01605910808,289.276001,273.1044922,-0.09392416477,-13.41773701,0,0,0.8725687861,1.190810919,-0.003816218348,0.01605910808,2,1,0
tmi_loss_of_cooling,,4762,2.144938723e-29,0.01605836675,289.2748718,273.104126,-0.09392481297,-13.41783047,0,0,0.8725437522,1.190844893,-0.003816897748,0.01605836675,2,1,0
tmi_loss_of_cooling,,4763,2.11793237e-29,0.01605762169,289.2737427,273.1037598,-0.09392546117,-13.41792297,0,0,0.8725187182,1.190878987,-0.003817579709,0.01605762169,2,1,0
tmi_loss_of_cooling,,4764,2.091265463e-29,0.01605688035,289.2726135,273.1033936,-0.09392611682,-13.41801643,0,0,0.8724936247,1.190913081,-0.003818261437,0.01605688035,2,1,0
tmi_loss_of_cooling,,4765,2.06493439e-29,0.01605613902,289.2714844,273.1029968,-0.09392675757,-13.41810799,0,0,0.8724685907,1.190947175,-0.003818943398,0.01605613902,2,1,0
tmi_loss_of_cooling,,4766,2.038935689e-29,0.01605539396,289.2703857,273.1026306,-0.09392741323,-13.41820145,0,0,0.8724435568,1.190981269,-0.003819625359,0.01605539396,2,1,0
tmi_loss_of_cooling,,4767,2.013263344e-29,0.01605465263,289.2692566,273.1022644,-0.09392806143,-13.41829395,0,0,0.8724185228,1.191015244,-0.003820304759,0.01605465263,2,1,0
tmi_loss_of_cooling,,4768,1.987914946e-29,0.01605390944,289.2681274,273.1018677,-0.09392870963,-13.41838646,0,0,0.8723934889,1.191049337,-0.00382098672,0.01605390944,2,1,0
tmi_loss_of_cooling,,4769,1.962885079e-29,0.0160531681,289.2669983,273.1015015,-0.09392935783,-13.41847897,0,0,0.8723684549,1.191083431,-0.003821668448,0.0160531681,2,1,0
tmi_loss_of_cooling,,4770,1.938170734e-29,0.01605242305,289.2658691,273.1011353,-0.09393000603,-13.41857147,0,0,0.872343421,1.191117406,-0.003822348081,0.01605242305,2,1,0
tmi_loss_of_cooling,,4771,1.913767546e-29,0.01605168171,289.2647705,273.1007385,-0.09393066168,-13.41866589,0,0,0.872318387,1.1911515,-0.003823029809,0.01605168171,2,1,0
tmi_loss_of_cooling,,4772,1.889671454e-29,0.01605093852,289.2636414,273.1003723,-0.09393130243,-13.41875744,0,0,0.8722933531,1.191185594,-0.00382371177,0.01605093852,2,1,0
tmi_loss_of_cooling,,4773,1.865878847e-29,0.01605019718,289.2625122,273.1000061,-0.09393195808,-13.4188509,0,0,0.8722683191,1.191219568,-0.003824391169,0.01605019718,2,1,0
tmi_loss_of_cooling,,4774,1.842385812e-29,0.01604945585,289.2613831,273.0996399,-0.09393260628,-13.41894341,0,0,0.8722432852,1.191253662,-0.00382507313,0.01604945585,2,1,0
tmi_loss_of_cooling,,4775,1.819188888e-29,0.01604871079,289.2602539,273.0992432,-0.09393325448,-13.41903591,0,0,0.8722182512,1.191287756,-0.003825755091,0.01604871079,2,1,0
tmi_loss_of_cooling,,4776,1.796283563e-29,0.01604796946,289.2591553,273.098877,-0.09393390268,-13.41912842,0,0,0.8721932173,1.191321731,-0.003826434491,0.01604796946,2,1,0
tmi_loss_of_cooling,,4777,1.773666826e-29,0.01604722627,289.2580261,273.0985107,-0.09393455088,-13.41922092,0,0,0.8721681833,1.191355824,-0.003827116452,0.01604722627,2,1,0
tmi_loss_of_cooling,,4778,1.751334765e-29,0.01604648493,289.256897,273.098114,-0.09393519908,-13.41931343,0,0,0.8721431494,1.191389799,-0.003827795852,0.01604648493,2,1,0
tmi_loss_of_cooling,,4779,1.72928362e-29,0.01604574174,289.2557678,273.0977478,-0.09393584728,-13.41940594,0,0,0.8721181154,1.191423893,-0.003828477813,0.01604574174,2,1,0
tmi_loss_of_cooling,,4780,1.707510681e-29,0.0160450004,289.2546387,273.0973816,-0.09393649548,-13.4194994,0,0,0.8720930815,1.191457868,-0.003829157213,0.0160450004,2,1,0
tmi_loss_of_cooling,,4781,1.686011585e-29,0.01604425907,289.25354,273.0970154,-0.09393715113,-13.41959286,0,0,0.8720680475,1.191491961,-0.003829839174,0.01604425907,2,1,0
tmi_loss_of_cooling,,4782,1.664783474e-29,0.01604351588,289.2524109,273.0966187,-0.09393779933,-13.41968536,0,0,0.8720430136,1.191525936,-0.003830518574,0.01604351588,2,1,0
tmi_loss_of_cooling,,4783,1.643822434e-29,0.01604277454,289.2512817,273.0962524,-0.09393844754,-13.41977787,0,0,0.8720180392,1.19156003,-0.003831200534,0.01604277454,2,1,0
tmi_loss_of_cooling,,4784,1.623125157e-29,0.01604203135,289.2501526,273.0958862,-0.09393909574,-13.41987038,0,0,0.8719930053,1.191594005,-0.003831879934,0.01604203135,2,1,0
tmi_loss_of_cooling,,4785,1.602688633e-29,0.01604129001,289.2490234,273.0954895,-0.09393973649,-13.41996193,0,0,0.8719679713,1.191627979,-0.003832559567,0.01604129001,2,1,0
tmi_loss_of_cooling,,4786,1.582509401e-29,0.01604054682,289.2479248,273.0951233,-0.09394039214,-13.42005539,0,0,0.8719429374,1.191662073,-0.003833241295,0.01604054682,2,1,0
tmi_loss_of_cooling,,4787,1.562584152e-29,0.01603980549,289.2467957,273.0947571,-0.09394104034,-13.4201479,0,0,0.8719179034,1.191696048,-0.003833920928,0.01603980549,2,1,0
tmi_loss_of_cooling,,4788,1.542910175e-29,0.01603906415,289.2456665,273.0943909,-0.09394168854,-13.4202404,0,0,0.8718928695,1.191730022,-0.003834600328,0.01603906415,2,1,0
tmi_loss_of_cooling,,4789,1.52348341e-29,0.01603832096,289.2445374,273.0939941,-0.09394233674,-13.42033386,0,0,0.8718678355,1.191764116,-0.003835282288,0.01603832096,2,1,0
tmi_loss_of_cooling,,4790,1.504301298e-29,0.01603757963,289.2434387,273.0936279,-0.09394298494,-13.42042637,0,0,0.8718428612,1.191798091,-0.003835961688,0.01603757963,2,1,0
tmi_loss_of_cooling,,4791,1.485360831e-29,0.01603683643,289.2423096,273.0932617,-0.09394363314,-13.42051888,0,0,0.8718178272,1.191832066,-0.003836641321,0.01603683643,2,1,0
tmi_loss_of_cooling,,4792,1.466658847e-29,0.01603609696,289.2411804,273.0928955,-0.09394428134,-13.42061138,0,0,0.8717927933,1.19186604,-0.003837320721,0.01603609696,2,1,0
tmi_loss_of_cooling,,4793,1.448192489e-29,0.01603535563,289.2400513,273.0924988,-0.09394492954,-13.42070389,0,0,0.8717677593,1.191900134,-0.003838002682,0.01603535563,2,1,0
tmi_loss_of_cooling,,4794,1.429958597e-29,0.01603461243,289.2389221,273.0921326,-0.09394557774,-13.42079639,0,0,0.871742785,1.191934109,-0.003838682082,0.01603461243,2,1,0
tmi_loss_of_cooling,,4795,1.41195386e-29,0.0160338711,289.2378235,273.0917664,-0.09394622594,-13.4208889,0,0,0.871717751,1.191968083,-0.003839361481,0.0160338711,2,1,0
tmi_loss_of_cooling,,4796,1.394176474e-29,0.0160331279,289.2366943,273.0913696,-0.09394687414,-13.42098141,0,0,0.8716927171,1.192002058,-0.003840041114,0.0160331279,2,1,0
tmi_loss_of_cooling,,4797,1.376622676e-29,0.01603238843,289.2355652,273.0910034,-0.09394752234,-13.42107391,0,0,0.8716676831,1.192036033,-0.003840720514,0.01603238843,2,1,0
tmi_loss_of_cooling,,4798,1.359289607e-29,0.01603164524,289.234436,273.0906372,-0.09394817054,-13.42116642,0,0,0.8716427088,1.192070007,-0.003841400146,0.01603164524,2,1,0
tmi_loss_of_cooling,,4799,1.342175011e-29,0.01603090391,289.2333374,273.090271,-0.09394881874,-13.42125988,0,0,0.8716176748,1.192103982,-0.003842079546,0.01603090391,2,1,0
tmi_loss_of_cooling,,4800,1.325276029e-29,0.01603016444,289.2322083,273.0898743,-0.09394946694,-13.42135239,0,0,0.8715926409,1.192138076,-0.003842761507,0.01603016444,2,1,0
tmi_loss_of_cooling,,4801,1.308589351e-29,0.01602942124,289.2310791,273.0895081,-0.09395011514,-13.42144489,0,0,0.8715676665,1.19217205,-0.003843440907,0.01602942124,2,1,0
tmi_loss_of_cooling,,4802,1.29211302e-29,0.01602867991,289.22995,273.0891418,-0.09395076334,-13.4215374,0,0,0.8715426326,1.192206025,-0.003844120307,0.01602867991,2,1,0
tmi_loss_of_cooling,,4803,1.275844329e-29,0.01602793857,289.2288513,273.0887756,-0.09395141155,-13.42162991,0,0,0.8715175986,1.19224,-0.00384479994,0.01602793857,2,1,0
tmi_loss_of_cooling,,4804,1.259780568e-29,0.01602719724,289.2277222,273.0883789,-0.09395205975,-13.42172241,0,0,0.8714926243,1.192273974,-0.003845479339,0.01602719724,2,1,0
tmi_loss_of_cooling,,4805,1.243918579e-29,0.01602645591,289.226593,273.0880127,-0.0939527005,-13.42181396,0,0,0.8714675903,1.192307949,-0.003846158972,0.01602645591,2,1,0
tmi_loss_of_cooling,,4806,1.228256857e-29,0.01602571458,289.2254639,273.0876465,-0.09395335615,-13.42190742,0,0,0.8714425564,1.192341924,-0.003846838372,0.01602571458,2,1,0
tmi_loss_of_cooling,,4807,1.212792166e-29,0.01602497324,289.2243652,273.0872498,-0.0939539969,-13.42199898,0,0,0.871417582,1.192375898,-0.003847517772,0.01602497324,2,1,0
tmi_loss_of_cooling,,4808,1.197522099e-29,0.01602423191,289.2232361,273.0868835,-0.0939546451,-13.42209148,0,0,0.8713925481,1.192409754,-0.003848195076,0.01602423191,2,1,0
tmi_loss_of_cooling,,4809,1.182444024e-29,0.01602349058,289.2221069,273.0865173,-0.0939552933,-13.42218399,0,0,0.8713675737,1.192443728,-0.003848874476,0.01602349058,2,1,0
tmi_loss_of_cooling,,4810,1.167556059e-29,0.01602275111,289.2210083,273.0861511,-0.0939559415,-13.4222765,0,0,0.8713425398,1.192477703,-0.003849553876,0.01602275111,2,1,0
tmi_loss_of_cooling,,4811,1.152855571e-29,0.01602200791,289.2198792,273.0857544,-0.0939565897,-13.42236996,0,0,0.8713175654,1.192511678,-0.003850233508,0.01602200791,2,1,0
tmi_loss_of_cooling,,4812,1.138340153e-29,0.01602126844,289.21875,273.0853882,-0.0939572379,-13.42246246,0,0,0.8712925315,1.192545652,-0.003850912908,0.01602126844,2,1,0
tmi_loss_of_cooling,,4813,1.124007397e-29,0.01602052525,289.2176208,273.085022,-0.0939578861,-13.42255497,0,0,0.8712675571,1.192579627,-0.003851592541,0.01602052525,2,1,0
tmi_loss_of_cooling,,4814,1.109855122e-29,0.01601978578,289.2165222,273.0846558,-0.0939585343,-13.42264748,0,0,0.8712425232,1.192613602,-0.003852271941,0.01601978578,2,1,0
tmi_loss_of_cooling,,4815,1.095881071e-29,0.01601904444,289.2153931,273.084259,-0.09395917505,-13.42273903,0,0,0.8712174892,1.192647457,-0.003852949012,0.01601904444,2,1,0
tmi_loss_of_cooling,,4816,1.082082987e-29,0.01601830311,289.2142639,273.0838928,-0.09395982325,-13.42283154,0,0,0.8711925149,1.192681432,-0.003853628645,0.01601830311,2,1,0
tmi_loss_of_cooling,,4817,1.068458688e-29,0.01601756364,289.2131348,273.0835266,-0.09396047145,-13.42292404,0,0,0.8711675406,1.192715406,-0.003854308045,0.01601756364,2,1,0
tmi_loss_of_cooling,,4818,1.055005992e-29,0.01601682045,289.2120361,273.0831604,-0.09396111965,-13.42301655,0,0,0.8711425066,1.192749381,-0.003854987444,0.01601682045,2,1,0
tmi_loss_of_cooling,,4819,1.041722492e-29,0.01601608098,289.210907,273.0827637,-0.09396176785,-13.42310905,0,0,0.8711175323,1.192783237,-0.003855664749,0.01601608098,2,1,0
tmi_loss_of_cooling,,4820,1.028606307e-29,0.01601534151,289.2097778,273.0823975,-0.09396241605,-13.42320156,0,0,0.8710924983,1.192817211,-0.003856344149,0.01601534151,2,1,0
tmi_loss_of_cooling,,4821,1.015655256e-29,0.01601459831,289.2086792,273.0820312,-0.09396306425,-13.42329407,0,0,0.871067524,1.192851186,-0.003857023548,0.01601459831,2,1,0
tmi_loss_of_cooling,,4822,1.002867382e-29,0.01601385884,289.20755,273.081665,-0.093963705,-13.42338562,0,0,0.87104249,1.192885041,-0.003857700853,0.01601385884,2,1,0
tmi_loss_of_cooling,,4823,9.902405036e-30,0.01601311937,289.2064209,273.0812683,-0.0939643532,-13.42347908,0,0,0.8710175157,1.192919016,-0.003858380252,0.01601311937,2,1,0
tmi_loss_of_cooling,,4824,9.77772289e-30,0.01601237804,289.2052917,273.0809021,-0.0939650014,-13.42357159,0,0,0.8709925413,1.192952871,-0.003859057324,0.01601237804,2,1,0
tmi_loss_of_cooling,,4825,9.654614589e-30,0.0160116367,289.2041931,273.0805359,-0.0939656496,-13.42366409,0,0,0.8709675074,1.192986846,-0.003859736724,0.0160116367,2,1,0
tmi_loss_of_cooling,,4826,9.533054555e-30,0.01601089537,289.203064,273.0801697,-0.09396629035,-13.42375565,0,0,0.870942533,1.193020821,-0.003860416356,0.01601089537,2,1,0
tmi_loss_of_cooling,,4827,9.413025485e-30,0.0160101559,289.2019348,273.0797729,-0.09396693856,-13.42384815,0,0,0.8709174991,1.193054676,-0.003861093428,0.0160101559,2,1,0
tmi_loss_of_cooling,,4828,9.294507067e-30,0.01600941643,289.2008362,273.0794067,-0.09396758676,-13.42394066,0,0,0.8708925247,1.193088651,-0.003861772828,0.01600941643,2,1,0
tmi_loss_of_cooling,,4829,9.177481996e-30,0.0160086751,289.199707,273.0790405,-0.09396823496,-13.42403316,0,0,0.8708675504,1.193122506,-0.003862450132,0.0160086751,2,1,0
tmi_loss_of_cooling,,4830,9.061929961e-30,0.01600793563,289.1985779,273.0786438,-0.09396888316,-13.42412567,0,0,0.8708425164,1.193156481,-0.003863129532,0.01600793563,2,1,0
tmi_loss_of_cooling,,4831,8.947831401e-30,0.01600719243,289.1974487,273.0782776,-0.09396952391,-13.42421722,0,0,0.8708175421,1.193190336,-0.003863806603,0.01600719243,2,1,0
tmi_loss_of_cooling,,4832,8.835172023e-30,0.01600645296,289.1963501,273.0779114,-0.09397017211,-13.42430973,0,0,0.8707925677,1.193224192,-0.003864483675,0.01600645296,2,1,0
tmi_loss_of_cooling,,4833,8.723929256e-30,0.01600571349,289.1952209,273.0775452,-0.09397082031,-13.42440224,0,0,0.8707675338,1.193258166,-0.003865163308,0.01600571349,2,1,0
tmi_loss_of_cooling,,4834,8.614087302e-30,0.01600497216,289.1940918,273.0771484,-0.09397146106,-13.42449379,0,0,0.8707425594,1.193292022,-0.003865840379,0.01600497216,2,1,0
tmi_loss_of_cooling,,4835,8.505628858e-30,0.01600423269,289.1929932,273.0767822,-0.09397211671,-13.42458725,0,0,0.8707175851,1.193325996,-0.003866519779,0.01600423269,2,1,0
tmi_loss_of_cooling,,4836,8.398535868e-30,0.01600349322,289.191864,273.076416,-0.09397275746,-13.4246788,0,0,0.8706926107,1.193359852,-0.00386719685,0.01600349322,2,1,0
tmi_loss_of_cooling,,4837,8.292790277e-30,0.01600275189,289.1907349,273.0760498,-0.09397340566,-13.42477226,0,0,0.8706675768,1.193393707,-0.003867874155,0.01600275189,2,1,0
tmi_loss_of_cooling,,4838,8.188377039e-30,0.01600201242,289.1896362,273.0756531,-0.09397405386,-13.42486477,0,0,0.8706426024,1.193427682,-0.003868553555,0.01600201242,2,1,0
tmi_loss_of_cooling,,4839,8.085278097e-30,0.01600127108,289.1885071,273.0752869,-0.09397469461,-13.42495632,0,0,0.8706176281,1.193461537,-0.003869230626,0.01600127108,2,1,0
tmi_loss_of_cooling,,4840,7.983477653e-30,0.01600053161,289.1873779,273.0749207,-0.09397534281,-13.42504883,0,0,0.8705926538,1.193495393,-0.003869907698,0.01600053161,2,1,0
tmi_loss_of_cooling,,4841,7.882959156e-30,0.01599979214,289.1862793,273.0745544,-0.09397599101,-13.42514133,0,0,0.8705676794,1.193529248,-0.003870584769,0.01599979214,2,1,0
tmi_loss_of_cooling,,4842,7.783706808e-30,0.01599905081,289.1851501,273.0741882,-0.09397663176,-13.42523289,0,0,0.8705426455,1.193563223,-0.003871264402,0.01599905081,2,1,0
tmi_loss_of_cooling,,4843,7.685702552e-30,0.01599831134,289.184021,273.0737915,-0.09397727996,-13.42532539,0,0,0.8705176711,1.193597078,-0.003871941473,0.01599831134,2,1,0
tmi_loss_of_cooling,,4844,7.588933601e-30,0.01599757373,289.1829224,273.0734253,-0.09397792816,-13.4254179,0,0,0.8704926968,1.193630934,-0.003872618545,0.01599757373,2,1,0
tmi_loss_of_cooling,,4845,7.493381897e-30,0.0159968324,289.1817932,273.0730591,-0.09397856891,-13.42550945,0,0,0.8704677224,1.193664789,-0.003873295616,0.0159968324,2,1,0
tmi_loss_of_cooling,,4846,7.399034651e-30,0.01599609293,289.1806641,273.0726929,-0.09397921711,-13.42560196,0,0,0.8704427481,1.193698645,-0.003873972921,0.01599609293,2,1,0
tmi_loss_of_cooling,,4847,7.305873809e-30,0.0159953516,289.1795654,273.0722961,-0.09397986531,-13.42569447,0,0,0.8704177737,1.193732619,-0.003874652321,0.0159953516,2,1,0
tmi_loss_of_cooling,,4848,7.21388658e-30,0.01599461213,289.1784363,273.0719299,-0.09398051351,-13.42578697,0,0,0.8703927994,1.193766475,-0.003875329392,0.01599461213,2,1,0
tmi_loss_of_cooling,,4849,7.123057918e-30,0.01599387266,289.1773071,273.0715637,-0.09398115426,-13.42587852,0,0,0.870367825,1.19380033,-0.003876006464,0.01599387266,2,1,0
tmi_loss_of_cooling,,4850,7.033372777e-30,0.01599313319,289.1762085,273.0711975,-0.09398180246,-13.42597103,0,0,0.8703427911,1.193834186,-0.003876683535,0.01599313319,2,1,0
tmi_loss_of_cooling,,4851,6.944816863e-30,0.01599239372,289.1750793,273.0708008,-0.09398244321,-13.42606258,0,0,0.8703178167,1.193868041,-0.003877360839,0.01599239372,2,1,0
tmi_loss_of_cooling,,4852,6.857375882e-30,0.01599165425,289.1739502,273.0704346,-0.09398309141,-13.42615509,0,0,0.8702928424,1.193901896,-0.003878037911,0.01599165425,2,1,0
tmi_loss_of_cooling,,4853,6.771036292e-30,0.01599091291,289.1728516,273.0700684,-0.09398373961,-13.42624855,0,0,0.870267868,1.193935752,-0.003878714982,0.01599091291,2,1,0
tmi_loss_of_cooling,,4854,6.685781543e-30,0.01599017531,289.1717224,273.0697021,-0.09398438036,-13.4263401,0,0,0.8702428937,1.193969607,-0.003879392054,0.01599017531,2,1,0
tmi_loss_of_cooling,,4855,6.60160411e-30,0.01598943584,289.1705933,273.0693054,-0.09398502856,-13.42643261,0,0,0.8702179193,1.194003463,-0.003880069125,0.01598943584,2,1,0
tmi_loss_of_cooling,,4856,6.518484434e-30,0.0159886945,289.1694946,273.0689392,-0.09398567677,-13.42652512,0,0,0.870192945,1.194037318,-0.003880746197,0.0159886945,2,1,0
tmi_loss_of_cooling,,4857,6.436409726e-30,0.0159879569,289.1683655,273.068573,-0.09398631752,-13.42661667,0,0,0.8701679707,1.194071174,-0.003881423501,0.0159879569,2,1,0
tmi_loss_of_cooling,,4858,6.355370957e-30,0.01598721743,289.1672363,273.0682068,-0.09398696572,-13.42670918,0,0,0.8701429963,1.194105029,-0.003882100573,0.01598721743,2,1,0
tmi_loss_of_cooling,,4859,6.275350449e-30,0.01598647609,289.1661377,273.0678101,-0.09398761392,-13.42680168,0,0,0.870118022,1.194138885,-0.003882777644,0.01598647609,2,1,0
tmi_loss_of_cooling,,4860,6.196338421e-30,0.01598573849,289.1650085,273.0674438,-0.09398825467,-13.42689323,0,0,0.8700930476,1.194172621,-0.003883452388,0.01598573849,2,1,0
tmi_loss_of_cooling,,4861,6.118320955e-30,0.01598499715,289.1638794,273.0670776,-0.09398889542,-13.42698479,0,0,0.8700680733,1.194206476,-0.003884129459,0.01598499715,2,1,0
tmi_loss_of_cooling,,4862,6.04128639e-30,0.01598425955,289.1627808,273.0667114,-0.09398954362,-13.42707729,0,0,0.8700430989,1.194240332,-0.003884806531,0.01598425955,2,1,0
tmi_loss_of_cooling,,4863,5.965222313e-30,0.01598352008,289.1616516,273.0663147,-0.09399019182,-13.4271698,0,0,0.8700181842,1.194274187,-0.003885483602,0.01598352008,2,1,0
tmi_loss_of_cooling,,4864,5.890114055e-30,0.01598278061,289.160553,273.0659485,-0.09399083257,-13.42726135,0,0,0.8699932098,1.194308043,-0.003886160674,0.01598278061,2,1,0
tmi_loss_of_cooling,,4865,5.815953339e-30,0.01598204114,289.1594238,273.0655823,-0.09399147332,-13.42735291,0,0,0.8699682355,1.194341779,-0.003886835417,0.01598204114,2,1,0
tmi_loss_of_cooling,,4866,5.742726247e-30,0.01598130353,289.1582947,273.0652161,-0.09399212152,-13.42744541,0,0,0.8699432611,1.194375634,-0.003887512488,0.01598130353,2,1,0
tmi_loss_of_cooling,,4867,5.670419991e-30,0.0159805622,289.157196,273.0648499,-0.09399276972,-13.42753792,0,0,0.8699182868,1.19440949,-0.003888189793,0.0159805622,2,1,0
tmi_loss_of_cooling,,4868,5.599024038e-30,0.01597982459,289.1560669,273.0644531,-0.09399341047,-13.42762947,0,0,0.8698933125,1.194443345,-0.003888866864,0.01597982459,2,1,0
tmi_loss_of_cooling,,4869,5.528528231e-30,0.01597908512,289.1549377,273.0640869,-0.09399405867,-13.42772198,0,0,0.8698683381,1.194477081,-0.003889541607,0.01597908512,2,1,0
tmi_loss_of_cooling,,4870,5.458920534e-30,0.01597834565,289.1538391,273.0637207,-0.09399470687,-13.42781448,0,0,0.8698433638,1.194510937,-0.003890218679,0.01597834565,2,1,0
tmi_loss_of_cooling,,4871,5.39018778e-30,0.01597760804,289.15271,273.0633545,-0.09399534762,-13.42790604,0,0,0.869818449,1.194544792,-0.00389089575,0.01597760804,2,1,0
tmi_loss_of_cooling,,4872,5.322320191e-30,0.01597686857,289.1516113,273.0629578,-0.09399598837,-13.42799759,0,0,0.8697934747,1.194578528,-0.003891570494,0.01597686857,2,1,0
tmi_loss_of_cooling,,4873,5.255307985e-30,0.0159761291,289.1504822,273.0625916,-0.09399663657,-13.4280901,0,0,0.8697685003,1.194612384,-0.003892247565,0.0159761291,2,1,0
tmi_loss_of_cooling,,4874,5.18913875e-30,0.01597539149,289.149353,273.0622253,-0.09399727732,-13.42818165,0,0,0.869743526,1.19464612,-0.003892922308,0.01597539149,2,1,0
tmi_loss_of_cooling,,4875,5.123803081e-30,0.01597465202,289.1482544,273.0618591,-0.09399792552,-13.42827511,0,0,0.8697185516,1.194679976,-0.00389359938,0.01597465202,2,1,0
tmi_loss_of_cooling,,4876,5.05929007e-30,0.01597391255,289.1471252,273.0614929,-0.09399856627,-13.42836666,0,0,0.8696936369,1.194713831,-0.003894276451,0.01597391255,2,1,0
tmi_loss_of_cooling,,4877,4.995589937e-30,0.01597317494,289.1459961,273.0610962,-0.09399921447,-13.42845917,0,0,0.8696686625,1.194747567,-0.003894951195,0.01597317494,2,1,0
tmi_loss_of_cooling,,4878,4.932691021e-30,0.01597243547,289.1448975,273.06073,-0.09399986267,-13.42855167,0,0,0.8696436882,1.194781423,-0.003895628266,0.01597243547,2,1,0
tmi_loss_of_cooling,,4879,4.870584294e-30,0.015971696,289.1437683,273.0603638,-0.09400050342,-13.42864323,0,0,0.8696187139,1.194815159,-0.003896303009,0.015971696,2,1,0
tmi_loss_of_cooling,,4880,4.809259977e-30,0.0159709584,289.1426697,273.0599976,-0.09400114417,-13.42873478,0,0,0.8695937991,1.194849014,-0.003896980314,0.0159709584,2,1,0
tmi_loss_of_cooling,,4881,4.748707159e-30,0.01597022079,289.1415405,273.0596008,-0.09400179237,-13.42882729,0,0,0.8695688248,1.194882751,-0.003897654824,0.01597022079,2,1,0
tmi_loss_of_cooling,,4882,4.688916815e-30,0.01596948132,289.1404114,273.0592346,-0.09400243312,-13.42891884,0,0,0.8695438504,1.194916487,-0.003898329567,0.01596948132,2,1,0
tmi_loss_of_cooling,,4883,4.629879539e-30,0.01596874185,289.1393127,273.0588684,-0.09400308132,-13.42901134,0,0,0.8695189357,1.194950342,-0.003899006872,0.01596874185,2,1,0
tmi_loss_of_cooling,,4884,4.571585175e-30,0.01596800238,289.1381836,273.0585022,-0.09400372207,-13.4291029,0,0,0.8694939613,1.194984078,-0.003899681382,0.01596800238,2,1,0
tmi_loss_of_cooling,,4885,4.514025449e-30,0.01596726477,289.137085,273.058136,-0.09400437027,-13.4291954,0,0,0.869468987,1.195017934,-0.003900358686,0.01596726477,2,1,0
tmi_loss_of_cooling,,4886,4.457190203e-30,0.01596652716,289.1359558,273.0577393,-0.09400501102,-13.42928696,0,0,0.8694440722,1.19505167,-0.003901033429,0.01596652716,2,1,0
tmi_loss_of_cooling,,4887,4.401070786e-30,0.01596578769,289.1348267,273.057373,-0.09400565177,-13.42937851,0,0,0.8694190979,1.195085406,-0.00390170794,0.01596578769,2,1,0
tmi_loss_of_cooling,,4888,4.345657418e-30,0.01596505009,289.133728,273.0570068,-0.09400629997,-13.42947102,0,0,0.8693941236,1.195119262,-0.003902385244,0.01596505009,2,1,0
tmi_loss_of_cooling,,4889,4.290941071e-30,0.01596431248,289.1325989,273.0566406,-0.09400694072,-13.42956257,0,0,0.8693692088,1.195152998,-0.003903059987,0.01596431248,2,1,0
tmi_loss_of_cooling,,4890,4.236914975e-30,0.01596357301,289.1315002,273.0562439,-0.09400758147,-13.42965412,0,0,0.8693442345,1.195186734,-0.003903734498,0.01596357301,2,1,0
