scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,4891,4.183569348e-30,0.0159628354,289.1303711,273.0558777,-0.09400822967,-13.42974663,0,0,0.8693192601,1.19522047,-0.003904409241,0.0159628354,2,1,0
tmi_loss_of_cooling,,4892,4.130894036e-30,0.01596209779,289.1292419,273.0555115,-0.09400887787,-13.42983913,0,0,0.8692943454,1.195254326,-0.003905086545,0.01596209779,2,1,0
tmi_loss_of_cooling,,4893,4.078883019e-30,0.01596135832,289.1281433,273.0551453,-0.09400951862,-13.42993069,0,0,0.869269371,1.195288062,-0.003905761056,0.01596135832,2,1,0
tmi_loss_of_cooling,,4894,4.027526141e-30,0.01596062072,289.1270142,273.0547791,-0.09401015937,-13.43002224,0,0,0.8692444563,1.195321798,-0.003906435799,0.01596062072,2,1,0
tmi_loss_of_cooling,,4895,3.976816631e-30,0.01595988311,289.1259155,273.0543823,-0.09401080012,-13.43011379,0,0,0.8692194819,1.195355535,-0.003907110542,0.01595988311,2,1,0
tmi_loss_of_cooling,,4896,3.926745086e-30,0.0159591455,289.1247864,273.0540161,-0.09401144832,-13.4302063,0,0,0.8691945672,1.195389271,-0.003907785285,0.0159591455,2,1,0
tmi_loss_of_cooling,,4897,3.877304357e-30,0.01595840603,289.1236877,273.0536499,-0.09401209652,-13.43029881,0,0,0.8691695929,1.195423126,-0.003908462357,0.01595840603,2,1,0
tmi_loss_of_cooling,,4898,3.828485795e-30,0.01595766842,289.1225586,273.0532837,-0.09401273727,-13.43039036,0,0,0.8691446781,1.195456862,-0.0039091371,0.01595766842,2,1,0
tmi_loss_of_cooling,,4899,3.780281875e-30,0.01595693082,289.1214294,273.052887,-0.09401337802,-13.43048191,0,0,0.8691197038,1.195490599,-0.003909811843,0.01595693082,2,1,0
tmi_loss_of_cooling,,4900,3.732685074e-30,0.01595619135,289.1203308,273.0525208,-0.09401401877,-13.43057346,0,0,0.869094789,1.195524335,-0.003910486586,0.01595619135,2,1,0
tmi_loss_of_cooling,,4901,3.685687493e-30,0.0159554556,289.1192017,273.0521545,-0.09401466697,-13.43066597,0,0,0.8690698147,1.195558071,-0.00391116133,0.0159554556,2,1,0
tmi_loss_of_cooling,,4902,3.639281233e-30,0.01595471799,289.118103,273.0517883,-0.09401530772,-13.43075752,0,0,0.8690448999,1.195591807,-0.003911836073,0.01595471799,2,1,0
tmi_loss_of_cooling,,4903,3.593459147e-30,0.01595397852,289.1169739,273.0514221,-0.09401594847,-13.43084908,0,0,0.8690199256,1.195625544,-0.003912510816,0.01595397852,2,1,0
tmi_loss_of_cooling,,4904,3.548215216e-30,0.01595324092,289.1158752,273.0510254,-0.09401659667,-13.43094158,0,0,0.8689950109,1.19565928,-0.003913185559,0.01595324092,2,1,0
tmi_loss_of_cooling,,4905,3.50353966e-30,0.01595250331,289.1147461,273.0506592,-0.09401723742,-13.43103313,0,0,0.8689700961,1.195693016,-0.003913860302,0.01595250331,2,1,0
tmi_loss_of_cooling,,4906,3.459427212e-30,0.0159517657,289.1136169,273.050293,-0.09401787817,-13.43112469,0,0,0.8689451218,1.195726752,-0.003914535046,0.0159517657,2,1,0
tmi_loss_of_cooling,,4907,3.415870727e-30,0.01595102809,289.1125183,273.0499268,-0.09401851892,-13.43121624,0,0,0.868920207,1.195760489,-0.003915209789,0.01595102809,2,1,0
tmi_loss_of_cooling,,4908,3.372861928e-30,0.01595029049,289.1113892,273.0495605,-0.09401916713,-13.43130875,0,0,0.8688952327,1.195794225,-0.003915884532,0.01595029049,2,1,0
tmi_loss_of_cooling,,4909,3.330395172e-30,0.01594955288,289.1102905,273.0491638,-0.09401980788,-13.4314003,0,0,0.8688703179,1.195827842,-0.003916556947,0.01594955288,2,1,0
tmi_loss_of_cooling,,4910,3.288462938e-30,0.01594881527,289.1091614,273.0487976,-0.09402044863,-13.43149185,0,0,0.8688454032,1.195861578,-0.00391723169,0.01594881527,2,1,0
tmi_loss_of_cooling,,4911,3.247058077e-30,0.01594807766,289.1080627,273.0484314,-0.09402109683,-13.43158531,0,0,0.8688204288,1.195895314,-0.003917905968,0.01594807766,2,1,0
tmi_loss_of_cooling,,4912,3.206174948e-30,0.01594734006,289.1069336,273.0480652,-0.09402173758,-13.43167591,0,0,0.8687955141,1.19592905,-0.003918580711,0.01594734006,2,1,0
tmi_loss_of_cooling,,4913,3.165806403e-30,0.01594660245,289.105835,273.047699,-0.09402237833,-13.43176746,0,0,0.8687705994,1.195962787,-0.003919255454,0.01594660245,2,1,0
tmi_loss_of_cooling,,4914,3.125946612e-30,0.01594586484,289.1047058,273.0473022,-0.09402301908,-13.43185902,0,0,0.868745625,1.195996523,-0.003919930197,0.01594586484,2,1,0
tmi_loss_of_cooling,,4915,3.086588052e-30,0.01594512723,289.1035767,273.046936,-0.09402365983,-13.43195057,0,0,0.8687207103,1.19603014,-0.003920602612,0.01594512723,2,1,0
tmi_loss_of_cooling,,4916,3.047725456e-30,0.01594438963,289.102478,273.0465698,-0.09402430803,-13.43204403,0,0,0.8686957955,1.196063876,-0.003921277355,0.01594438963,2,1,0
tmi_loss_of_cooling,,4917,3.009351866e-30,0.01594365388,289.1013489,273.0462036,-0.09402494878,-13.43213558,0,0,0.8686708212,1.196097612,-0.003921952099,0.01594365388,2,1,0
tmi_loss_of_cooling,,4918,2.971461828e-30,0.01594291627,289.1002502,273.0458374,-0.09402558953,-13.43222713,0,0,0.8686459064,1.196131349,-0.003922626842,0.01594291627,2,1,0
tmi_loss_of_cooling,,4919,2.934048758e-30,0.01594217867,289.0991211,273.0454407,-0.09402623028,-13.43231773,0,0,0.8686209917,1.196164966,-0.003923299257,0.01594217867,2,1,0
tmi_loss_of_cooling,,4920,2.897106638e-30,0.01594144106,289.0980225,273.0450745,-0.09402687848,-13.43241119,0,0,0.868596077,1.196198702,-0.003923974,0.01594144106,2,1,0
tmi_loss_of_cooling,,4921,2.860629638e-30,0.01594070531,289.0968933,273.0447083,-0.09402751923,-13.43250275,0,0,0.8685711026,1.196232438,-0.003924648743,0.01594070531,2,1,0
tmi_loss_of_cooling,,4922,2.824611738e-30,0.01593996584,289.0957947,273.044342,-0.09402815998,-13.4325943,0,0,0.8685461879,1.196266055,-0.003925321158,0.01593996584,2,1,0
tmi_loss_of_cooling,,4923,2.789047486e-30,0.0159392301,289.0946655,273.0439758,-0.09402880073,-13.43268585,0,0,0.8685212731,1.196299791,-0.003925995901,0.0159392301,2,1,0
tmi_loss_of_cooling,,4924,2.753931614e-30,0.01593849249,289.0935669,273.0435791,-0.09402944148,-13.4327774,0,0,0.8684963584,1.196333408,-0.00392666785,0.01593849249,2,1,0
tmi_loss_of_cooling,,4925,2.719256976e-30,0.01593775488,289.0924377,273.0432129,-0.09403008223,-13.432868,0,0,0.8684714437,1.196367145,-0.003927342594,0.01593775488,2,1,0
tmi_loss_of_cooling,,4926,2.685019809e-30,0.01593701914,289.0913391,273.0428467,-0.09403073043,-13.43296146,0,0,0.8684464693,1.196400881,-0.003928017337,0.01593701914,2,1,0
tmi_loss_of_cooling,,4927,2.651213156e-30,0.01593628153,289.09021,273.0424805,-0.09403137118,-13.43305302,0,0,0.8684215546,1.196434498,-0.003928689752,0.01593628153,2,1,0
tmi_loss_of_cooling,,4928,2.617832126e-30,0.01593554392,289.0891113,273.0421143,-0.09403201938,-13.43314552,0,0,0.8683966398,1.196468234,-0.003929364495,0.01593554392,2,1,0
tmi_loss_of_cooling,,4929,2.584871264e-30,0.01593480818,289.0879822,273.0417175,-0.09403266013,-13.43323708,0,0,0.8683717251,1.196501851,-0.00393003691,0.01593480818,2,1,0
tmi_loss_of_cooling,,4930,2.552325869e-30,0.01593407057,289.0868835,273.0413513,-0.09403330088,-13.43332863,0,0,0.8683468103,1.196535468,-0.003930709325,0.01593407057,2,1,0
tmi_loss_of_cooling,,4931,2.520189735e-30,0.01593333483,289.0857544,273.0409851,-0.09403394163,-13.43342018,0,0,0.8683218956,1.196569204,-0.003931384068,0.01593333483,2,1,0
tmi_loss_of_cooling,,4932,2.488458534e-30,0.01593259722,289.0846252,273.0406189,-0.09403458238,-13.43351173,0,0,0.8682969809,1.196602821,-0.003932056483,0.01593259722,2,1,0
tmi_loss_of_cooling,,4933,2.457126814e-30,0.01593185961,289.0835266,273.0402527,-0.09403522313,-13.43360329,0,0,0.8682720661,1.196636558,-0.003932731226,0.01593185961,2,1,0
tmi_loss_of_cooling,,4934,2.426189307e-30,0.01593112387,289.0823975,273.039856,-0.09403586388,-13.43369484,0,0,0.8682471514,1.196670175,-0.003933403175,0.01593112387,2,1,0
tmi_loss_of_cooling,,4935,2.395641688e-30,0.01593038626,289.0812988,273.0394897,-0.09403650463,-13.43378639,0,0,0.868222177,1.196703911,-0.003934077919,0.01593038626,2,1,0
tmi_loss_of_cooling,,4936,2.365478503e-30,0.01592965052,289.0801697,273.0391235,-0.09403714538,-13.43387794,0,0,0.8681972623,1.196737528,-0.003934750333,0.01592965052,2,1,0
tmi_loss_of_cooling,,4937,2.335695426e-30,0.01592891477,289.079071,273.0387573,-0.09403778613,-13.4339695,0,0,0.8681723475,1.196771145,-0.003935422748,0.01592891477,2,1,0
tmi_loss_of_cooling,,4938,2.306287379e-30,0.0159281753,289.0779419,273.0383911,-0.09403842688,-13.4340601,0,0,0.8681474328,1.196804881,-0.003936097492,0.0159281753,2,1,0
tmi_loss_of_cooling,,4939,2.277249471e-30,0.01592743956,289.0768433,273.0380249,-0.09403906763,-13.43415165,0,0,0.8681225181,1.196838498,-0.003936769906,0.01592743956,2,1,0
tmi_loss_of_cooling,,4940,2.248576436e-30,0.01592670381,289.0757141,273.0376282,-0.09403970838,-13.4342432,0,0,0.8680976033,1.196872115,-0.003937442321,0.01592670381,2,1,0
tmi_loss_of_cooling,,4941,2.220265454e-30,0.01592596807,289.0746155,273.037262,-0.09404034913,-13.43433475,0,0,0.8680726886,1.196905732,-0.003938114736,0.01592596807,2,1,0
tmi_loss_of_cooling,,4942,2.192310318e-30,0.01592523046,289.0734863,273.0368958,-0.09404099733,-13.43442822,0,0,0.8680477738,1.196939468,-0.003938789479,0.01592523046,2,1,0
tmi_loss_of_cooling,,4943,2.164707266e-30,0.01592449471,289.0723877,273.0365295,-0.09404163808,-13.43451977,0,0,0.8680228591,1.196973085,-0.003939461429,0.01592449471,2,1,0
tmi_loss_of_cooling,,4944,2.137451783e-30,0.01592375897,289.0712585,273.0361633,-0.09404227883,-13.43461132,0,0,0.8679979444,1.197006702,-0.003940133844,0.01592375897,2,1,0
tmi_loss_of_cooling,,4945,2.110539357e-30,0.01592302136,289.0701599,273.0357666,-0.09404291958,-13.43470192,0,0,0.8679730892,1.197040319,-0.003940806258,0.01592302136,2,1,0
tmi_loss_of_cooling,,4946,2.08396585e-30,0.01592228562,289.0690308,273.0354004,-0.09404356033,-13.43479347,0,0,0.8679481745,1.197073936,-0.003941478673,0.01592228562,2,1,0
tmi_loss_of_cooling,,4947,2.057727123e-30,0.01592154987,289.0679321,273.0350342,-0.09404420108,-13.43488503,0,0,0.8679232597,1.197107553,-0.003942151088,0.01592154987,2,1,0
tmi_loss_of_cooling,,4948,2.03181904e-30,0.01592081226,289.0668335,273.034668,-0.09404484183,-13.43497658,0,0,0.867898345,1.197141171,-0.003942823503,0.01592081226,2,1,0
tmi_loss_of_cooling,,4949,2.006236521e-30,0.01592007652,289.0657043,273.0343018,-0.09404549003,-13.43507004,0,0,0.8678734303,1.197174907,-0.003943498246,0.01592007652,2,1,0
tmi_loss_of_cooling,,4950,1.980976558e-30,0.01591934077,289.0646057,273.0339355,-0.09404612333,-13.43515968,0,0,0.8678485155,1.197208524,-0.003944170196,0.01591934077,2,1,0
tmi_loss_of_cooling,,4951,1.956034637e-30,0.01591860503,289.0634766,273.0335388,-0.09404676408,-13.43525124,0,0,0.8678236008,1.197242141,-0.003944842611,0.01591860503,2,1,0
tmi_loss_of_cooling,,4952,1.931406055e-30,0.01591786742,289.0623779,273.0331726,-0.09404740483,-13.43534279,0,0,0.867798686,1.197275758,-0.003945515025,0.01591786742,2,1,0
tmi_loss_of_cooling,,4953,1.907088369e-30,0.01591713168,289.0612488,273.0328064,-0.09404804558,-13.43543434,0,0,0.8677737713,1.197309375,-0.00394618744,0.01591713168,2,1,0
tmi_loss_of_cooling,,4954,1.883076498e-30,0.01591639593,289.0601501,273.0324402,-0.09404868633,-13.43552589,0,0,0.8677489161,1.197342992,-0.003946859855,0.01591639593,2,1,0
tmi_loss_of_cooling,,4955,1.85936706e-30,0.01591566019,289.059021,273.032074,-0.09404932708,-13.43561745,0,0,0.8677240014,1.197376609,-0.00394753227,0.01591566019,2,1,0
tmi_loss_of_cooling,,4956,1.83595629e-30,0.01591492444,289.0579224,273.0316772,-0.09404996783,-13.435709,0,0,0.8676990867,1.197410226,-0.003948204219,0.01591492444,2,1,0
tmi_loss_of_cooling,,4957,1.812840053e-30,0.0159141887,289.0567932,273.031311,-0.09405060858,-13.43580055,0,0,0.8676741719,1.197443843,-0.003948876634,0.0159141887,2,1,0
tmi_loss_of_cooling,,4958,1.790014774e-30,0.01591345295,289.0556946,273.0309448,-0.09405124933,-13.43589211,0,0,0.8676492572,1.197477341,-0.003949546721,0.01591345295,2,1,0
tmi_loss_of_cooling,,4959,1.767477067e-30,0.01591271535,289.0545654,273.0305786,-0.09405189008,-13.43598366,0,0,0.867624402,1.197510958,-0.003950219136,0.01591271535,2,1,0
tmi_loss_of_cooling,,4960,1.745223173e-30,0.01591198146,289.0534668,273.0302124,-0.09405253083,-13.43607521,0,0,0.8675994873,1.197544575,-0.003950891551,0.01591198146,2,1,0
tmi_loss_of_cooling,,4961,1.72324914e-30,0.01591124572,289.0523376,273.0298462,-0.09405317158,-13.43616676,0,0,0.8675745726,1.197578192,-0.003951563966,0.01591124572,2,1,0
tmi_loss_of_cooling,,4962,1.701552147e-30,0.01591050811,289.051239,273.0294495,-0.09405381233,-13.43625832,0,0,0.8675496578,1.197611809,-0.003952235915,0.01591050811,2,1,0
tmi_loss_of_cooling,,4963,1.680128245e-30,0.01590977237,289.0501099,273.0290833,-0.09405445307,-13.43634987,0,0,0.8675248027,1.197645426,-0.00395290833,0.01590977237,2,1,0
tmi_loss_of_cooling,,4964,1.658973861e-30,0.01590903848,289.0490112,273.028717,-0.09405509382,-13.43644142,0,0,0.8674998879,1.197678924,-0.003953578416,0.01590903848,2,1,0
tmi_loss_of_cooling,,4965,1.638086173e-30,0.01590830274,289.0479126,273.0283508,-0.09405573457,-13.43653297,0,0,0.8674749732,1.197712541,-0.003954250831,0.01590830274,2,1,0
tmi_loss_of_cooling,,4966,1.617461607e-30,0.01590756513,289.0467834,273.0279846,-0.09405637532,-13.43662453,0,0,0.8674501181,1.197746158,-0.003954923246,0.01590756513,2,1,0
tmi_loss_of_cooling,,4967,1.597096214e-30,0.01590683125,289.0456848,273.0276184,-0.09405701607,-13.43671608,0,0,0.8674252033,1.197779775,-0.003955595195,0.01590683125,2,1,0
tmi_loss_of_cooling,,4968,1.576987456e-30,0.0159060955,289.0445557,273.0272217,-0.09405764937,-13.43680668,0,0,0.8674002886,1.197813272,-0.003956265282,0.0159060955,2,1,0
tmi_loss_of_cooling,,4969,1.557132039e-30,0.01590536162,289.043457,273.0268555,-0.09405829012,-13.43689823,0,0,0.8673754334,1.197846889,-0.003956937697,0.01590536162,2,1,0
tmi_loss_of_cooling,,4970,1.537526674e-30,0.01590462402,289.0423279,273.0264893,-0.09405893087,-13.43698978,0,0,0.8673505187,1.197880507,-0.003957610112,0.01590462402,2,1,0
tmi_loss_of_cooling,,4971,1.518167787e-30,0.01590388827,289.0412292,273.026123,-0.09405957162,-13.43708134,0,0,0.867325604,1.197914004,-0.003958280198,0.01590388827,2,1,0
tmi_loss_of_cooling,,4972,1.499053027e-30,0.01590315439,289.0401001,273.0257568,-0.09406021237,-13.43717289,0,0,0.8673007488,1.197947621,-0.003958952148,0.01590315439,2,1,0
tmi_loss_of_cooling,,4973,1.480178349e-30,0.01590241678,289.0390015,273.0253906,-0.09406085312,-13.43726444,0,0,0.8672758341,1.197981238,-0.003959624562,0.01590241678,2,1,0
tmi_loss_of_cooling,,4974,1.461541873e-30,0.0159016829,289.0379028,273.0249939,-0.09406149387,-13.437356,0,0,0.8672509193,1.198014736,-0.003960294649,0.0159016829,2,1,0
tmi_loss_of_cooling,,4975,1.443139744e-30,0.01590094715,289.0367737,273.0246277,-0.09406213462,-13.43744755,0,0,0.8672260642,1.198048353,-0.003960967064,0.01590094715,2,1,0
tmi_loss_of_cooling,,4976,1.424969517e-30,0.01590021327,289.035675,273.0242615,-0.09406277537,-13.4375391,0,0,0.8672011495,1.198081851,-0.00396163715,0.01590021327,2,1,0
tmi_loss_of_cooling,,4977,1.407027806e-30,0.01589947566,289.0345459,273.0238953,-0.09406341612,-13.43763065,0,0,0.8671762943,1.198115468,-0.0039623091,0.01589947566,2,1,0
tmi_loss_of_cooling,,4978,1.389312447e-30,0.01589874178,289.0334473,273.0235291,-0.09406404942,-13.43772125,0,0,0.8671513796,1.198148966,-0.003962979186,0.01589874178,2,1,0
tmi_loss_of_cooling,,4979,1.371819775e-30,0.0158980079,289.0323181,273.0231628,-0.09406469017,-13.43781281,0,0,0.8671265244,1.198182583,-0.003963651601,0.0158980079,2,1,0
tmi_loss_of_cooling,,4980,1.354547531e-30,0.01589727215,289.0312195,273.0227661,-0.09406533092,-13.43790436,0,0,0.8671016097,1.198216081,-0.003964321688,0.01589727215,2,1,0
tmi_loss_of_cooling,,4981,1.337492519e-30,0.01589653641,289.0300903,273.0223999,-0.09406597167,-13.43799591,0,0,0.8670767546,1.198249698,-0.003964993637,0.01589653641,2,1,0
tmi_loss_of_cooling,,4982,1.320652669e-30,0.01589580067,289.0289917,273.0220337,-0.09406660497,-13.43808556,0,0,0.8670518398,1.198283195,-0.003965663724,0.01589580067,2,1,0
tmi_loss_of_cooling,,4983,1.30402469e-30,0.01589506678,289.0278931,273.0216675,-0.09406724572,-13.43817711,0,0,0.8670269847,1.198316813,-0.003966336139,0.01589506678,2,1,0
tmi_loss_of_cooling,,4984,1.287605949e-30,0.01589433104,289.0267639,273.0213013,-0.09406788647,-13.43826866,0,0,0.86700207,1.19835031,-0.003967006225,0.01589433104,2,1,0
tmi_loss_of_cooling,,4985,1.271393719e-30,0.01589359716,289.0256653,273.0209351,-0.09406852722,-13.43836021,0,0,0.8669772148,1.198383808,-0.003967675846,0.01589359716,2,1,0
tmi_loss_of_cooling,,4986,1.255385931e-30,0.01589286141,289.0245361,273.0205383,-0.09406916797,-13.43845177,0,0,0.8669523001,1.198417425,-0.003968348261,0.01589286141,2,1,0
tmi_loss_of_cooling,,4987,1.239579576e-30,0.01589212753,289.0234375,273.0201721,-0.09406980872,-13.43854332,0,0,0.8669274449,1.198450923,-0.003969018348,0.01589212753,2,1,0
tmi_loss_of_cooling,,4988,1.223972396e-30,0.01589139178,289.0223389,273.0198059,-0.09407044947,-13.43863487,0,0,0.8669025302,1.198484421,-0.003969688434,0.01589139178,2,1,0
tmi_loss_of_cooling,,4989,1.208561571e-30,0.01589065604,289.0212097,273.0194397,-0.09407109022,-13.43872643,0,0,0.8668776751,1.198518038,-0.003970360849,0.01589065604,2,1,0
tmi_loss_of_cooling,,4990,1.193344844e-30,0.01588992216,289.0201111,273.0190735,-0.09407172352,-13.43881702,0,0,0.8668528199,1.198551536,-0.00397103047,0.01588992216,2,1,0
tmi_loss_of_cooling,,4991,1.178319487e-30,0.01588918827,289.0189819,273.0187073,-0.09407236427,-13.43890858,0,0,0.8668279052,1.198585033,-0.003971700557,0.01588918827,2,1,0
tmi_loss_of_cooling,,4992,1.16348362e-30,0.01588845253,289.0178833,273.0183105,-0.09407299757,-13.43899918,0,0,0.86680305,1.198618531,-0.003972370643,0.01588845253,2,1,0
tmi_loss_of_cooling,,4993,1.148834515e-30,0.01588771865,289.0167542,273.0179443,-0.09407363832,-13.43909073,0,0,0.8667781949,1.198652148,-0.003973043058,0.01588771865,2,1,0
tmi_loss_of_cooling,,4994,1.134369634e-30,0.01588698477,289.0156555,273.0175781,-0.09407427907,-13.43918228,0,0,0.8667532802,1.198685646,-0.003973712679,0.01588698477,2,1,0
tmi_loss_of_cooling,,4995,1.120087001e-30,0.01588624902,289.0145569,273.0172119,-0.09407491982,-13.43927383,0,0,0.866728425,1.198719144,-0.003974382766,0.01588624902,2,1,0
tmi_loss_of_cooling,,4996,1.105984173e-30,0.01588551328,289.0134277,273.0168457,-0.09407556057,-13.43936539,0,0,0.8667035103,1.198752642,-0.003975052852,0.01588551328,2,1,0
tmi_loss_of_cooling,,4997,1.092059078e-30,0.01588477939,289.0123291,273.0164795,-0.09407619387,-13.43945599,0,0,0.8666786551,1.198786139,-0.003975722473,0.01588477939,2,1,0
tmi_loss_of_cooling,,4998,1.078309086e-30,0.01588404551,289.0112,273.0161133,-0.09407683462,-13.43954754,0,0,0.8666538,1.198819637,-0.00397639256,0.01588404551,2,1,0
tmi_loss_of_cooling,,4999,1.064732408e-30,0.01588331163,289.0101013,273.0157166,-0.09407746792,-13.43963814,0,0,0.8666289449,1.198853135,-0.003977062646,0.01588331163,2,1,0
tmi_loss_of_cooling,,5000,1.0513266e-30,0.01588257588,289.0090027,273.0153503,-0.09407810867,-13.43972969,0,0,0.8666040301,1.198886633,-0.003977732733,0.01588257588,2,1,0
tmi_loss_of_cooling,,5001,1.038089594e-30,0.015881842,289.0078735,273.0149841,-0.09407874942,-13.43982124,0,0,0.866579175,1.198920131,-0.003978402354,0.015881842,2,1,0
tmi_loss_of_cooling,,5002,1.025019131e-30,0.01588110812,289.0067749,273.0146179,-0.09407939017,-13.4399128,0,0,0.8665543199,1.198953748,-0.003979074769,0.01588110812,2,1,0
tmi_loss_of_cooling,,5003,1.012113237e-30,0.01588037424,289.0056763,273.0142517,-0.09408003092,-13.44000435,0,0,0.8665294647,1.198987246,-0.003979744855,0.01588037424,2,1,0
tmi_loss_of_cooling,,5004,9.993699382e-31,0.01587963849,289.0045471,273.0138855,-0.09408067167,-13.4400959,0,0,0.86650455,1.199020743,-0.003980414942,0.01587963849,2,1,0
tmi_loss_of_cooling,,5005,9.867870705e-31,0.01587890461,289.0034485,273.0135193,-0.09408130497,-13.44018555,0,0,0.8664796948,1.199054122,-0.003981082235,0.01587890461,2,1,0
tmi_loss_of_cooling,,5006,9.743627535e-31,0.01587817073,289.0023193,273.0131226,-0.09408193827,-13.44027615,0,0,0.8664548397,1.19908762,-0.003981752321,0.01587817073,2,1,0
tmi_loss_of_cooling,,5007,9.620946362e-31,0.01587743685,289.0012207,273.0127563,-0.09408257902,-13.4403677,0,0,0.8664299846,1.199121118,-0.003982422408,0.01587743685,2,1,0
tmi_loss_of_cooling,,5008,9.499812139e-31,0.01587670296,289.0001221,273.0123901,-0.09408321977,-13.44045925,0,0,0.8664050698,1.199154615,-0.003983092029,0.01587670296,2,1,0
tmi_loss_of_cooling,,5009,9.380201357e-31,0.01587596908,288.9989929,273.0120239,-0.09408386052,-13.4405508,0,0,0.8663802147,1.199188113,-0.003983762115,0.01587596908,2,1,0
tmi_loss_of_cooling,,5010,9.262097089e-31,0.0158752352,288.9978943,273.0116577,-0.09408450127,-13.44064236,0,0,0.8663553596,1.199221611,-0.003984432202,0.0158752352,2,1,0
tmi_loss_of_cooling,,5011,9.145480526e-31,0.01587449946,288.9967957,273.0112915,-0.09408513457,-13.44073296,0,0,0.8663305044,1.199255109,-0.003985102288,0.01587449946,2,1,0
tmi_loss_of_cooling,,5012,9.03033098e-31,0.01587376557,288.9956665,273.0108948,-0.09408577532,-13.44082451,0,0,0.8663056493,1.199288607,-0.003985771909,0.01587376557,2,1,0
tmi_loss_of_cooling,,5013,8.916631524e-31,0.01587303169,288.9945679,273.0105286,-0.09408640862,-13.44091511,0,0,0.8662807941,1.199321985,-0.003986439668,0.01587303169,2,1,0
tmi_loss_of_cooling,,5014,8.80436429e-31,0.01587229967,288.9934387,273.0101624,-0.09408704937,-13.44100666,0,0,0.866255939,1.199355483,-0.003987109754,0.01587229967,2,1,0
tmi_loss_of_cooling,,5015,8.693509531e-31,0.01587156393,288.9923401,273.0097961,-0.09408769011,-13.44109821,0,0,0.8662310839,1.199388981,-0.003987779375,0.01587156393,2,1,0
tmi_loss_of_cooling,,5016,8.584051258e-31,0.01587083004,288.9912415,273.0094299,-0.09408832341,-13.44118881,0,0,0.8662061691,1.199422479,-0.003988449462,0.01587083004,2,1,0
tmi_loss_of_cooling,,5017,8.475970665e-31,0.01587009616,288.9901123,273.0090637,-0.09408896416,-13.44128036,0,0,0.866181314,1.199455976,-0.003989119548,0.01587009616,2,1,0
tmi_loss_of_cooling,,5018,8.369253646e-31,0.01586936414,288.9890137,273.0086975,-0.09408959746,-13.44137096,0,0,0.8661564589,1.199489355,-0.003989786841,0.01586936414,2,1,0
tmi_loss_of_cooling,,5019,8.26387763e-31,0.01586863026,288.987915,273.0083313,-0.09409023821,-13.44146252,0,0,0.8661316037,1.199522853,-0.003990456928,0.01586863026,2,1,0
tmi_loss_of_cooling,,5020,8.159828513e-31,0.01586789452,288.9867859,273.0079346,-0.09409087896,-13.44155407,0,0,0.8661067486,1.199556351,-0.003991127014,0.01586789452,2,1,0
tmi_loss_of_cooling,,5021,8.057091247e-31,0.0158671625,288.9856873,273.0075684,-0.09409151226,-13.44164467,0,0,0.8660818934,1.199589729,-0.003991794307,0.0158671625,2,1,0
tmi_loss_of_cooling,,5022,7.955643263e-31,0.01586642861,288.9845886,273.0072021,-0.09409215301,-13.44173527,0,0,0.8660570383,1.199623227,-0.003992464393,0.01586642861,2,1,0
tmi_loss_of_cooling,,5023,7.855477509e-31,0.01586569473,288.9834595,273.0068359,-0.09409278631,-13.44182587,0,0,0.8660321832,1.199656606,-0.003993132152,0.01586569473,2,1,0
tmi_loss_of_cooling,,5024,7.756570004e-31,0.01586496085,288.9823608,273.0064697,-0.09409342706,-13.44191742,0,0,0.866007328,1.199690104,-0.003993801773,0.01586496085,2,1,0
tmi_loss_of_cooling,,5025,7.658908522e-31,0.01586422697,288.9812317,273.0061035,-0.09409406781,-13.44200897,0,0,0.8659824729,1.199723601,-0.003994471859,0.01586422697,2,1,0
tmi_loss_of_cooling,,5026,7.562477078e-31,0.01586349495,288.9801331,273.0057373,-0.09409470111,-13.44209957,0,0,0.8659576178,1.19975698,-0.003995139617,0.01586349495,2,1,0
tmi_loss_of_cooling,,5027,7.467259685e-31,0.01586276107,288.9790344,273.0053406,-0.09409534186,-13.44219112,0,0,0.8659327626,1.199790478,-0.003995809238,0.01586276107,2,1,0
tmi_loss_of_cooling,,5028,7.373241296e-31,0.01586202718,288.9779053,273.0049744,-0.09409597516,-13.44228172,0,0,0.8659079075,1.199823856,-0.003996476997,0.01586202718,2,1,0
tmi_loss_of_cooling,,5029,7.280405924e-31,0.0158612933,288.9768066,273.0046082,-0.09409661591,-13.44237328,0,0,0.8658830523,1.199857354,-0.003997147083,0.0158612933,2,1,0
tmi_loss_of_cooling,,5030,7.188739464e-31,0.01586056128,288.975708,273.0042419,-0.09409724921,-13.44246387,0,0,0.8658581972,1.199890733,-0.003997814376,0.01586056128,2,1,0
tmi_loss_of_cooling,,5031,7.09822781e-31,0.0158598274,288.9745789,273.0038757,-0.09409788996,-13.44255543,0,0,0.8658334017,1.199924231,-0.003998484462,0.0158598274,2,1,0
tmi_loss_of_cooling,,5032,7.008854504e-31,0.01585909352,288.9734802,273.0035095,-0.09409852326,-13.44264603,0,0,0.8658085465,1.199957609,-0.003999152221,0.01585909352,2,1,0
tmi_loss_of_cooling,,5033,6.920608732e-31,0.01585835963,288.9723816,273.0031433,-0.09409916401,-13.44273758,0,0,0.8657836914,1.199990988,-0.003999819513,0.01585835963,2,1,0
tmi_loss_of_cooling,,5034,6.833472157e-31,0.01585762762,288.9712524,273.0027466,-0.09409979731,-13.44282818,0,0,0.8657588363,1.200024486,-0.0040004896,0.01585762762,2,1,0
tmi_loss_of_cooling,,5035,6.747433494e-31,0.0158568956,288.9701538,273.0023804,-0.09410043061,-13.44291782,0,0,0.8657339811,1.200057864,-0.004001157358,0.0158568956,2,1,0
tmi_loss_of_cooling,,5036,6.662478166e-31,0.01585615985,288.9690552,273.0020142,-0.09410107136,-13.44300938,0,0,0.865709126,1.200091362,-0.004001826979,0.01585615985,2,1,0
tmi_loss_of_cooling,,5037,6.578592068e-31,0.01585542783,288.967926,273.0016479,-0.09410171211,-13.44310093,0,0,0.8656842709,1.200124741,-0.004002494738,0.01585542783,2,1,0
tmi_loss_of_cooling,,5038,6.495762975e-31,0.01585469395,288.9668274,273.0012817,-0.09410234541,-13.44319153,0,0,0.8656594157,1.200158119,-0.004003162496,0.01585469395,2,1,0
tmi_loss_of_cooling,,5039,6.413975839e-31,0.01585396193,288.9657288,273.0009155,-0.09410297871,-13.44328213,0,0,0.8656346202,1.200191498,-0.004003829788,0.01585396193,2,1,0
tmi_loss_of_cooling,,5040,6.333218907e-31,0.01585322805,288.9645996,273.0005493,-0.09410361946,-13.44337368,0,0,0.8656097651,1.200224996,-0.004004499875,0.01585322805,2,1,0
tmi_loss_of_cooling,,5041,6.253478073e-31,0.01585249603,288.963501,273.0001831,-0.09410426021,-13.44346523,0,0,0.8655849099,1.200258374,-0.004005167168,0.01585249603,2,1,0
tmi_loss_of_cooling,,5042,6.17474252e-31,0.01585176215,288.9624023,272.9997864,-0.09410489351,-13.44355583,0,0,0.8655600548,1.200291753,-0.004005834926,0.01585176215,2,1,0
tmi_loss_of_cooling,,5043,6.096997205e-31,0.01585103013,288.9612732,272.9994202,-0.0941055268,-13.44364643,0,0,0.8655352592,1.200325131,-0.004006502684,0.01585103013,2,1,0
tmi_loss_of_cooling,,5044,6.020232252e-31,0.01585029811,288.9601746,272.999054,-0.09410616755,-13.44373798,0,0,0.8655104041,1.200358629,-0.004007172305,0.01585029811,2,1,0
tmi_loss_of_cooling,,5045,5.944432144e-31,0.01584956422,288.9590759,272.9986877,-0.0941068083,-13.44382954,0,0,0.865485549,1.200392008,-0.004007840063,0.01584956422,2,1,0
tmi_loss_of_cooling,,5046,5.869586538e-31,0.01584883034,288.9579773,272.9983215,-0.0941074416,-13.44392014,0,0,0.8654606938,1.200425386,-0.004008507822,0.01584883034,2,1,0
tmi_loss_of_cooling,,5047,5.795684149e-31,0.01584809832,288.9568481,272.9979553,-0.0941080749,-13.44401073,0,0,0.8654358983,1.200458765,-0.004009175114,0.01584809832,2,1,0
tmi_loss_of_cooling,,5048,5.72271228e-31,0.0158473663,288.9557495,272.9975891,-0.09410871565,-13.44410229,0,0,0.8654110432,1.200492144,-0.004009842873,0.0158473663,2,1,0
tmi_loss_of_cooling,,5049,5.650658709e-31,0.01584663242,288.9546509,272.9972229,-0.09410934895,-13.44419193,0,0,0.865386188,1.200525522,-0.004010510165,0.01584663242,2,1,0
tmi_loss_of_cooling,,5050,5.579511678e-31,0.0158459004,288.9535217,272.9968262,-0.09410998225,-13.44428253,0,0,0.8653613329,1.200558901,-0.004011177924,0.0158459004,2,1,0
tmi_loss_of_cooling,,5051,5.509261784e-31,0.01584516838,288.9524231,272.99646,-0.094110623,-13.44437408,0,0,0.8653365374,1.200592279,-0.004011845682,0.01584516838,2,1,0
tmi_loss_of_cooling,,5052,5.439895863e-31,0.01584443636,288.9513245,272.9960938,-0.0941112563,-13.44446468,0,0,0.8653116822,1.200625658,-0.004012512974,0.01584443636,2,1,0
tmi_loss_of_cooling,,5053,5.371403569e-31,0.01584370248,288.9501953,272.9957275,-0.0941118896,-13.44455528,0,0,0.8652868867,1.200659037,-0.004013180733,0.01584370248,2,1,0
tmi_loss_of_cooling,,5054,5.303773147e-31,0.01584297046,288.9490967,272.9953613,-0.09411253035,-13.44464684,0,0,0.8652620316,1.200692415,-0.004013848025,0.01584297046,2,1,0
tmi_loss_of_cooling,,5055,5.236994253e-31,0.01584223844,288.947998,272.9949951,-0.0941131711,-13.44473839,0,0,0.8652371764,1.200725794,-0.004014515784,0.01584223844,2,1,0
tmi_loss_of_cooling,,5056,5.171057013e-31,0.01584150456,288.9468994,272.9946289,-0.0941138044,-13.44482899,0,0,0.8652123809,1.200759172,-0.004015183542,0.01584150456,2,1,0
tmi_loss_of_cooling,,5057,5.105948732e-31,0.01584077254,288.9457703,272.9942627,-0.0941144377,-13.44491959,0,0,0.8651875257,1.200792551,-0.004015850835,0.01584077254,2,1,0
tmi_loss_of_cooling,,5058,5.041660946e-31,0.01584004052,288.9446716,272.9938965,-0.09411507845,-13.44501114,0,0,0.8651626706,1.20082593,-0.004016518593,0.01584004052,2,1,0
tmi_loss_of_cooling,,5059,4.978182841e-31,0.0158393085,288.943573,272.9934998,-0.09411571175,-13.44510174,0,0,0.8651378751,1.200859308,-0.004017185885,0.0158393085,2,1,0
tmi_loss_of_cooling,,5060,4.915503601e-31,0.01583857648,288.9424438,272.9931335,-0.09411634505,-13.44519138,0,0,0.8651130199,1.200892687,-0.004017853644,0.01583857648,2,1,0
tmi_loss_of_cooling,,5061,4.853613353e-31,0.01583784446,288.9413452,272.9927673,-0.0941169858,-13.44528294,0,0,0.8650882244,1.200926065,-0.004018521402,0.01583784446,2,1,0
tmi_loss_of_cooling,,5062,4.792502693e-31,0.01583711058,288.9402466,272.9924011,-0.0941176191,-13.44537354,0,0,0.8650633693,1.200959444,-0.004019188695,0.01583711058,2,1,0
tmi_loss_of_cooling,,5063,4.732161747e-31,0.01583637856,288.9391174,272.9920349,-0.0941182524,-13.44546413,0,0,0.8650385737,1.200992703,-0.004019854125,0.01583637856,2,1,0
tmi_loss_of_cooling,,5064,4.67257923e-31,0.01583564654,288.9380188,272.9916687,-0.09411889315,-13.44555569,0,0,0.8650137186,1.201026082,-0.004020521417,0.01583564654,2,1,0
tmi_loss_of_cooling,,5065,4.613748559e-31,0.01583491452,288.9369202,272.9913025,-0.09411952645,-13.44564629,0,0,0.8649889231,1.201059461,-0.004021189176,0.01583491452,2,1,0
tmi_loss_of_cooling,,5066,4.555657979e-31,0.0158341825,288.9358215,272.9909363,-0.09412015975,-13.44573689,0,0,0.8649640679,1.201092839,-0.004021856468,0.0158341825,2,1,0
tmi_loss_of_cooling,,5067,4.498298557e-31,0.01583345048,288.9346924,272.9905396,-0.09412079304,-13.44582748,0,0,0.8649392724,1.201126099,-0.004022521898,0.01583345048,2,1,0
tmi_loss_of_cooling,,5068,4.441661828e-31,0.01583271846,288.9335938,272.9901733,-0.09412143379,-13.44591904,0,0,0.8649144173,1.201159477,-0.004023189656,0.01583271846,2,1,0
tmi_loss_of_cooling,,5069,4.38573792e-31,0.01583198644,288.9324951,272.9898071,-0.09412206709,-13.44600964,0,0,0.8648896217,1.201192856,-0.004023856949,0.01583198644,2,1,0
tmi_loss_of_cooling,,5070,4.330517427e-31,0.01583125442,288.9313965,272.9894409,-0.09412270784,-13.44610023,0,0,0.8648647666,1.201226234,-0.004024524707,0.01583125442,2,1,0
tmi_loss_of_cooling,,5071,4.275993297e-31,0.01583052054,288.9302673,272.9890747,-0.09412333369,-13.44618988,0,0,0.8648399711,1.201259494,-0.004025189672,0.01583052054,2,1,0
tmi_loss_of_cooling,,5072,4.222154715e-31,0.01582979038,288.9291687,272.9887085,-0.09412397444,-13.44628143,0,0,0.8648151159,1.201292872,-0.00402585743,0.01582979038,2,1,0
tmi_loss_of_cooling,,5073,4.168994159e-31,0.01582905836,288.9280701,272.9883423,-0.09412460774,-13.44637203,0,0,0.8647903204,1.201326132,-0.004026522394,0.01582905836,2,1,0
tmi_loss_of_cooling,,5074,4.116504104e-31,0.01582832634,288.9269714,272.9879761,-0.09412524104,-13.44646263,0,0,0.8647655249,1.20135951,-0.004027190153,0.01582832634,2,1,0
tmi_loss_of_cooling,,5075,4.064673267e-31,0.01582759619,288.9258423,272.9876099,-0.09412588179,-13.44655418,0,0,0.8647406697,1.201392889,-0.004027857911,0.01582759619,2,1,0
tmi_loss_of_cooling,,5076,4.013496004e-31,0.01582686231,288.9247437,272.9872437,-0.09412651509,-13.44664478,0,0,0.8647158742,1.201426148,-0.004028522875,0.01582686231,2,1,0
tmi_loss_of_cooling,,5077,3.962962913e-31,0.01582613029,288.923645,272.9868469,-0.09412714839,-13.44673538,0,0,0.8646910787,1.201459527,-0.004029190633,0.01582613029,2,1,0
tmi_loss_of_cooling,,5078,3.913066234e-31,0.01582540013,288.9225159,272.9864807,-0.09412778169,-13.44682598,0,0,0.8646662235,1.201492786,-0.004029855598,0.01582540013,2,1,0
tmi_loss_of_cooling,,5079,3.863798445e-31,0.01582466811,288.9214172,272.9861145,-0.09412842244,-13.44691753,0,0,0.864641428,1.201526165,-0.004030523356,0.01582466811,2,1,0
tmi_loss_of_cooling,,5080,3.815150376e-31,0.01582393795,288.9203186,272.9857483,-0.09412905574,-13.44700718,0,0,0.8646166325,1.201559424,-0.00403118832,0.01582393795,2,1,0
tmi_loss_of_cooling,,5081,3.767113564e-31,0.01582320407,288.91922,272.9853821,-0.09412968904,-13.44709778,0,0,0.8645917773,1.201592803,-0.004031856079,0.01582320407,2,1,0
tmi_loss_of_cooling,,5082,3.719682837e-31,0.01582247391,288.9180908,272.9850159,-0.09413032234,-13.44718838,0,0,0.8645669818,1.201626062,-0.004032521043,0.01582247391,2,1,0
tmi_loss_of_cooling,,5083,3.672849967e-31,0.01582174189,288.9169922,272.9846497,-0.09413096309,-13.44727993,0,0,0.8645421863,1.201659322,-0.004033186473,0.01582174189,2,1,0
tmi_loss_of_cooling,,5084,3.626605314e-31,0.01582101174,288.9158936,272.9842834,-0.09413159639,-13.44737053,0,0,0.8645173311,1.2016927,-0.004033853766,0.01582101174,2,1,0
tmi_loss_of_cooling,,5085,3.580943471e-31,0.01582027785,288.9147949,272.9839172,-0.09413222969,-13.44746113,0,0,0.8644925356,1.20172596,-0.004034519196,0.01582027785,2,1,0
tmi_loss_of_cooling,,5086,3.535856915e-31,0.0158195477,288.9136658,272.9835205,-0.09413286299,-13.44755173,0,0,0.8644677401,1.201759338,-0.004035186488,0.0158195477,2,1,0
tmi_loss_of_cooling,,5087,3.491337182e-31,0.01581881568,288.9125671,272.9831543,-0.09413349628,-13.44764233,0,0,0.8644429445,1.201792598,-0.004035851918,0.01581881568,2,1,0
tmi_loss_of_cooling,,5088,3.447378865e-31,0.01581808552,288.9114685,272.9827881,-0.09413413703,-13.44773388,0,0,0.8644180894,1.201825857,-0.004036516882,0.01581808552,2,1,0
tmi_loss_of_cooling,,5089,3.403973737e-31,0.0158173535,288.9103699,272.9824219,-0.09413476288,-13.44782257,0,0,0.8643932939,1.201859117,-0.004037182312,0.0158173535,2,1,0
tmi_loss_of_cooling,,5090,3.361114977e-31,0.01581662148,288.9092712,272.9820557,-0.09413540363,-13.44791412,0,0,0.8643684983,1.201892495,-0.004037849605,0.01581662148,2,1,0
tmi_loss_of_cooling,,5091,3.318796005e-31,0.01581589133,288.9081421,272.9816895,-0.09413603693,-13.44800472,0,0,0.8643437028,1.201925755,-0.004038515035,0.01581589133,2,1,0
tmi_loss_of_cooling,,5092,3.277009767e-31,0.01581515931,288.9070435,272.9813232,-0.09413667023,-13.44809532,0,0,0.8643189073,1.201959014,-0.004039179999,0.01581515931,2,1,0
tmi_loss_of_cooling,,5093,3.235749915e-31,0.01581442915,288.9059448,272.980957,-0.09413730353,-13.44818592,0,0,0.8642940521,1.201992273,-0.004039845429,0.01581442915,2,1,0
tmi_loss_of_cooling,,5094,3.195008927e-31,0.01581369713,288.9048462,272.9805908,-0.09413793683,-13.44827652,0,0,0.8642692566,1.202025652,-0.004040512722,0.01581369713,2,1,0
tmi_loss_of_cooling,,5095,3.154781629e-31,0.01581296511,288.903717,272.9802246,-0.09413857758,-13.44836807,0,0,0.8642444611,1.202058911,-0.004041178152,0.01581296511,2,1,0
tmi_loss_of_cooling,,5096,3.115059795e-31,0.01581223495,288.9026184,272.9798584,-0.09413920343,-13.44845676,0,0,0.8642196655,1.202092171,-0.004041843116,0.01581223495,2,1,0
tmi_loss_of_cooling,,5097,3.07583919e-31,0.0158115048,288.9015198,272.9794617,-0.09413984418,-13.44854832,0,0,0.86419487,1.20212543,-0.004042508546,0.0158115048,2,1,0
tmi_loss_of_cooling,,5098,3.037112059e-31,0.01581077278,288.9004211,272.9790955,-0.09414047748,-13.44863892,0,0,0.8641700745,1.202158689,-0.004043173511,0.01581077278,2,1,0
tmi_loss_of_cooling,,5099,2.998872522e-31,0.01581004262,288.8993225,272.9787292,-0.09414111078,-13.44872952,0,0,0.8641452789,1.202191949,-0.004043838941,0.01581004262,2,1,0
tmi_loss_of_cooling,,5100,2.961113998e-31,0.0158093106,288.8981934,272.978363,-0.09414174408,-13.44882011,0,0,0.8641204834,1.202225208,-0.004044503905,0.0158093106,2,1,0
tmi_loss_of_cooling,,5101,2.923832254e-31,0.01580858044,288.8970947,272.9779968,-0.09414237738,-13.44891071,0,0,0.8640956879,1.202258468,-0.004045169335,0.01580858044,2,1,0
tmi_loss_of_cooling,,5102,2.887018122e-31,0.01580785029,288.8959961,272.9776306,-0.09414301068,-13.44900131,0,0,0.8640708327,1.202291727,-0.004045834299,0.01580785029,2,1,0
tmi_loss_of_cooling,,5103,2.850668781e-31,0.01580711827,288.8948975,272.9772644,-0.09414364398,-13.44909191,0,0,0.8640460372,1.202324986,-0.004046499729,0.01580711827,2,1,0
tmi_loss_of_cooling,,5104,2.814776471e-31,0.01580638811,288.8937683,272.9768982,-0.09414427727,-13.44918251,0,0,0.8640212417,1.202358246,-0.004047164693,0.01580638811,2,1,0
tmi_loss_of_cooling,,5105,2.779336492e-31,0.01580565609,288.8926697,272.976532,-0.09414491057,-13.44927216,0,0,0.8639964461,1.202391505,-0.004047830123,0.01580565609,2,1,0
tmi_loss_of_cooling,,5106,2.744342495e-31,0.01580492593,288.891571,272.9761658,-0.09414555132,-13.44936371,0,0,0.8639716506,1.202424765,-0.004048495088,0.01580492593,2,1,0
tmi_loss_of_cooling,,5107,2.709789074e-31,0.01580419578,288.8904724,272.9757996,-0.09414617717,-13.44945335,0,0,0.8639468551,1.202458024,-0.004049160518,0.01580419578,2,1,0
tmi_loss_of_cooling,,5108,2.675670821e-31,0.01580346562,288.8893738,272.9754028,-0.09414681792,-13.44954491,0,0,0.8639220595,1.202491283,-0.004049825482,0.01580346562,2,1,0
tmi_loss_of_cooling,,5109,2.641981623e-31,0.01580273546,288.8882446,272.9750366,-0.09414745122,-13.44963551,0,0,0.863897264,1.202524543,-0.004050490912,0.01580273546,2,1,0
tmi_loss_of_cooling,,5110,2.608717484e-31,0.01580200344,288.887146,272.9746704,-0.09414808452,-13.4497261,0,0,0.8638724685,1.202557802,-0.004051155876,0.01580200344,2,1,0
tmi_loss_of_cooling,,5111,2.57587135e-31,0.01580127329,288.8860474,272.9743042,-0.09414871782,-13.4498167,0,0,0.8638476729,1.202591062,-0.004051821306,0.01580127329,2,1,0
tmi_loss_of_cooling,,5112,2.543439696e-31,0.01580054313,288.8849487,272.973938,-0.09414935112,-13.4499073,0,0,0.8638228774,1.202624321,-0.004052486271,0.01580054313,2,1,0
tmi_loss_of_cooling,,5113,2.511415469e-31,0.01579981297,288.8838501,272.9735718,-0.09414998442,-13.44999695,0,0,0.8637981415,1.20265758,-0.004053151701,0.01579981297,2,1,0
tmi_loss_of_cooling,,5114,2.479795141e-31,0.01579908282,288.8827209,272.9732056,-0.09415061772,-13.45008755,0,0,0.8637733459,1.202690721,-0.004053814337,0.01579908282,2,1,0
tmi_loss_of_cooling,,5115,2.44857213e-31,0.0157983508,288.8816223,272.9728394,-0.09415125102,-13.45017815,0,0,0.8637485504,1.20272398,-0.004054479301,0.0157983508,2,1,0
tmi_loss_of_cooling,,5116,2.41774291e-31,0.01579762064,288.8805237,272.9724731,-0.09415188432,-13.45026875,0,0,0.8637237549,1.202757239,-0.004055144731,0.01579762064,2,1,0
tmi_loss_of_cooling,,5117,2.387301368e-31,0.01579689048,288.879425,272.9721069,-0.09415251762,-13.45035934,0,0,0.8636989594,1.202790499,-0.004055809695,0.01579689048,2,1,0
tmi_loss_of_cooling,,5118,2.357243742e-31,0.01579616033,288.8783264,272.9717407,-0.09415315092,-13.45044994,0,0,0.8636741638,1.202823639,-0.004056472797,0.01579616033,2,1,0
tmi_loss_of_cooling,,5119,2.327564156e-31,0.01579543017,288.8771973,272.9713745,-0.09415378422,-13.45054054,0,0,0.8636493683,1.202856898,-0.004057137761,0.01579543017,2,1,0
tmi_loss_of_cooling,,5120,2.298258376e-31,0.01579469815,288.8760986,272.9709778,-0.09415441751,-13.45063019,0,0,0.8636245728,1.202890158,-0.004057803191,0.01579469815,2,1,0
tmi_loss_of_cooling,,5121,2.269321467e-31,0.01579396985,288.875,272.9706116,-0.09415504336,-13.45071983,0,0,0.8635998368,1.202923298,-0.004058465827,0.01579396985,2,1,0
tmi_loss_of_cooling,,5122,2.240749431e-31,0.0157932397,288.8739014,272.9702454,-0.09415568411,-13.45081139,0,0,0.8635750413,1.202956557,-0.004059131257,0.0157932397,2,1,0
tmi_loss_of_cooling,,5123,2.212536391e-31,0.01579250954,288.8728027,272.9698792,-0.09415631741,-13.45090199,0,0,0.8635502458,1.202989817,-0.004059796222,0.01579250954,2,1,0
tmi_loss_of_cooling,,5124,2.184678585e-31,0.01579177938,288.8717041,272.9695129,-0.09415695071,-13.45099258,0,0,0.8635254502,1.203022957,-0.004060458858,0.01579177938,2,1,0
tmi_loss_of_cooling,,5125,2.157172253e-31,0.01579104736,288.870575,272.9691467,-0.09415757656,-13.45108223,0,0,0.8635006547,1.203056216,-0.004061124288,0.01579104736,2,1,0
tmi_loss_of_cooling,,5126,2.13001175e-31,0.01579031907,288.8694763,272.9687805,-0.09415820986,-13.45117283,0,0,0.8634759188,1.203089356,-0.004061786924,0.01579031907,2,1,0
tmi_loss_of_cooling,,5127,2.103193317e-31,0.01578958891,288.8683777,272.9684143,-0.09415884316,-13.45126247,0,0,0.8634511232,1.203122616,-0.004062452354,0.01578958891,2,1,0
tmi_loss_of_cooling,,5128,2.076712486e-31,0.01578885876,288.8672791,272.9680481,-0.09415947646,-13.45135307,0,0,0.8634263277,1.203155756,-0.00406311499,0.01578885876,2,1,0
tmi_loss_of_cooling,,5129,2.050565024e-31,0.01578813046,288.8661804,272.9676819,-0.09416010976,-13.45144367,0,0,0.8634015322,1.203189015,-0.00406378042,0.01578813046,2,1,0
tmi_loss_of_cooling,,5130,2.024746701e-31,0.01578739844,288.8650818,272.9673157,-0.09416074306,-13.45153427,0,0,0.8633767962,1.203222156,-0.004064443056,0.01578739844,2,1,0
tmi_loss_of_cooling,,5131,1.999253756e-31,0.01578666829,288.8639526,272.9669495,-0.09416137636,-13.45162487,0,0,0.8633520007,1.203255415,-0.00406510802,0.01578666829,2,1,0
tmi_loss_of_cooling,,5132,1.974081249e-31,0.01578593999,288.862854,272.9665833,-0.09416200966,-13.45171547,0,0,0.8633272052,1.203288555,-0.004065771122,0.01578593999,2,1,0
tmi_loss_of_cooling,,5133,1.949226127e-31,0.01578520983,288.8617554,272.9661865,-0.09416264296,-13.45180607,0,0,0.8633024096,1.203321815,-0.004066436086,0.01578520983,2,1,0
tmi_loss_of_cooling,,5134,1.924684038e-31,0.01578447968,288.8606567,272.9658203,-0.09416327626,-13.45189667,0,0,0.8632776737,1.203354955,-0.004067099188,0.01578447968,2,1,0
tmi_loss_of_cooling,,5135,1.900451104e-31,0.01578374952,288.8595581,272.9654541,-0.09416390955,-13.45198631,0,0,0.8632528782,1.203388095,-0.004067761824,0.01578374952,2,1,0
tmi_loss_of_cooling,,5136,1.876522741e-31,0.01578301936,288.8584595,272.9650879,-0.0941645354,-13.45207596,0,0,0.8632280827,1.203421354,-0.004068426788,0.01578301936,2,1,0
tmi_loss_of_cooling,,5137,1.852896128e-31,0.01578229107,288.8573303,272.9647217,-0.09416517615,-13.45216751,0,0,0.8632033467,1.203454494,-0.00406908989,0.01578229107,2,1,0
tmi_loss_of_cooling,,5138,1.829566562e-31,0.01578156091,288.8562317,272.9643555,-0.094165802,-13.45225716,0,0,0.8631785512,1.203487635,-0.004069752526,0.01578156091,2,1,0
tmi_loss_of_cooling,,5139,1.806530986e-31,0.01578083262,288.8551331,272.9639893,-0.0941664353,-13.45234776,0,0,0.8631538153,1.203520894,-0.004070417956,0.01578083262,2,1,0
tmi_loss_of_cooling,,5140,1.783785406e-31,0.01578010246,288.8540344,272.963623,-0.0941670686,-13.45243835,0,0,0.8631290197,1.203554034,-0.004071080592,0.01578010246,2,1,0
tmi_loss_of_cooling,,5141.000488,1.761325823e-31,0.0157793723,288.8529358,272.9632568,-0.0941677019,-13.452528,0,0,0.8631042242,1.203587174,-0.004071743228,0.0157793723,2,1,0
tmi_loss_of_cooling,,5142.000488,1.739149417e-31,0.01577864215,288.8518372,272.9628906,-0.0941683352,-13.4526186,0,0,0.8630794883,1.203620315,-0.004072406329,0.01577864215,2,1,0
tmi_loss_of_cooling,,5143.000488,1.717252426e-31,0.01577791385,288.8507385,272.9625244,-0.09416896105,-13.45270824,0,0,0.8630546927,1.203653574,-0.004073071294,0.01577791385,2,1,0
tmi_loss_of_cooling,,5144.000488,1.695630853e-31,0.0157771837,288.8496094,272.9621582,-0.09416959435,-13.45279884,0,0,0.8630299568,1.203686714,-0.004073734395,0.0157771837,2,1,0
tmi_loss_of_cooling,,5145.000488,1.674281524e-31,0.0157764554,288.8485107,272.961792,-0.09417022765,-13.45288944,0,0,0.8630051613,1.203719854,-0.004074397031,0.0157764554,2,1,0
tmi_loss_of_cooling,,5146.000488,1.653201149e-31,0.01577572525,288.8474121,272.9614258,-0.09417086095,-13.45298004,0,0,0.8629804254,1.203752995,-0.004075059667,0.01577572525,2,1,0
tmi_loss_of_cooling,,5147.000488,1.632386083e-31,0.01577499509,288.8463135,272.9610291,-0.09417149425,-13.45307064,0,0,0.8629556298,1.203786135,-0.004075722769,0.01577499509,2,1,0
tmi_loss_of_cooling,,5148.000488,1.611833034e-31,0.01577426679,288.8452148,272.9606628,-0.09417212009,-13.45315933,0,0,0.8629308939,1.203819394,-0.004076387733,0.01577426679,2,1,0
tmi_loss_of_cooling,,5149.000488,1.5915393e-31,0.0157735385,288.8441162,272.9602966,-0.09417276084,-13.45325089,0,0,0.8629060984,1.203852534,-0.004077050369,0.0157735385,2,1,0
tmi_loss_of_cooling,,5150.000488,1.571500177e-31,0.01577280834,288.8430176,272.9599304,-0.09417338669,-13.45334053,0,0,0.8628813624,1.203885674,-0.004077713471,0.01577280834,2,1,0
tmi_loss_of_cooling,,5151.000488,1.551713904e-31,0.01577208005,288.8418884,272.9595642,-0.09417401999,-13.45343113,0,0,0.8628565669,1.203918815,-0.004078376107,0.01577208005,2,1,0
tmi_loss_of_cooling,,5152.000488,1.532176482e-31,0.01577134989,288.8407898,272.959198,-0.09417465329,-13.45352173,0,0,0.862831831,1.203951955,-0.004079039209,0.01577134989,2,1,0
tmi_loss_of_cooling,,5153.000488,1.51288521e-31,0.0157706216,288.8396912,272.9588318,-0.09417527914,-13.45361042,0,0,0.8628070354,1.203985095,-0.004079701845,0.0157706216,2,1,0
tmi_loss_of_cooling,,5154.000488,1.493836794e-31,0.01576989144,288.8385925,272.9584656,-0.09417591989,-13.45370197,0,0,0.8627822995,1.204018235,-0.004080364481,0.01576989144,2,1,0
tmi_loss_of_cooling,,5155.000488,1.475028414e-31,0.01576916315,288.8374939,272.9580994,-0.09417654574,-13.45379162,0,0,0.862757504,1.204051375,-0.004081027582,0.01576916315,2,1,0
tmi_loss_of_cooling,,5156.000488,1.456456779e-31,0.01576843485,288.8363953,272.9577332,-0.09417717904,-13.45388222,0,0,0.8627327681,1.204084516,-0.004081690218,0.01576843485,2,1,0
tmi_loss_of_cooling,,5157.000488,1.438118832e-31,0.0157677047,288.8352966,272.9573669,-0.09417781234,-13.45397282,0,0,0.8627079725,1.204117656,-0.004082352854,0.0157677047,2,1,0
tmi_loss_of_cooling,,5158.000488,1.420011869e-31,0.0157669764,288.834198,272.9570007,-0.09417843819,-13.45406246,0,0,0.8626832366,1.204150796,-0.004083015956,0.0157669764,2,1,0
tmi_loss_of_cooling,,5159.000488,1.402132835e-31,0.01576624624,288.8330994,272.9566345,-0.09417907149,-13.45415306,0,0,0.8626585007,1.204183936,-0.004083678592,0.01576624624,2,1,0
tmi_loss_of_cooling,,5160.000488,1.384478909e-31,0.01576551795,288.8319702,272.9562683,-0.09417970479,-13.45424271,0,0,0.8626337051,1.204216957,-0.0040843389,0.01576551795,2,1,0
tmi_loss_of_cooling,,5161.000488,1.367047385e-31,0.01576478966,288.8308716,272.9559021,-0.09418033063,-13.45433235,0,0,0.8626089692,1.204250097,-0.004085002001,0.01576478966,2,1,0
tmi_loss_of_cooling,,5162.000488,1.349835209e-31,0.01576406136,288.8297729,272.9555359,-0.09418096393,-13.45442295,0,0,0.8625842333,1.204283237,-0.004085664637,0.01576406136,2,1,0
tmi_loss_of_cooling,,5163.000488,1.332839795e-31,0.0157633312,288.8286743,272.9551697,-0.09418159723,-13.45451355,0,0,0.8625594378,1.204316378,-0.004086327273,0.0157633312,2,1,0
tmi_loss_of_cooling,,5164.000488,1.316058202e-31,0.01576260291,288.8275757,272.9547729,-0.09418223053,-13.45460415,0,0,0.8625347018,1.204349518,-0.004086990375,0.01576260291,2,1,0
tmi_loss_of_cooling,,5165.000488,1.299488081e-31,0.01576187462,288.8264771,272.9544067,-0.09418286383,-13.45469475,0,0,0.8625099659,1.204382658,-0.004087653011,0.01576187462,2,1,0
tmi_loss_of_cooling,,5166.000488,1.283126493e-31,0.01576114632,288.8253784,272.9540405,-0.09418348968,-13.45478344,0,0,0.8624851704,1.204415679,-0.004088313319,0.01576114632,2,1,0
tmi_loss_of_cooling,,5167.000488,1.266971086e-31,0.01576041803,288.8242798,272.9536743,-0.09418411553,-13.45487309,0,0,0.8624604344,1.204448819,-0.00408897642,0.01576041803,2,1,0
