scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,5168.000488,1.251018805e-31,0.01575968787,288.8231812,272.9533081,-0.09418475628,-13.45496464,0,0,0.8624356985,1.204481959,-0.004089639056,0.01575968787,2,1,0
tmi_loss_of_cooling,,5169.000488,1.235267533e-31,0.01575895958,288.822052,272.9529419,-0.09418538213,-13.45505428,0,0,0.8624109626,1.20451498,-0.004090299364,0.01575895958,2,1,0
tmi_loss_of_cooling,,5170.000488,1.219714803e-31,0.01575823128,288.8209534,272.9525757,-0.09418601543,-13.45514488,0,0,0.862386167,1.20454812,-0.004090962466,0.01575823128,2,1,0
tmi_loss_of_cooling,,5171.000488,1.204357557e-31,0.01575750299,288.8198547,272.9522095,-0.09418664873,-13.45523548,0,0,0.8623614311,1.204581261,-0.004091625102,0.01575750299,2,1,0
tmi_loss_of_cooling,,5172.000488,1.189193797e-31,0.01575677469,288.8187561,272.9518433,-0.09418727458,-13.45532417,0,0,0.8623366952,1.204614282,-0.00409228541,0.01575677469,2,1,0
tmi_loss_of_cooling,,5173.000488,1.17422082e-31,0.0157560464,288.8176575,272.9514771,-0.09418790787,-13.45541477,0,0,0.8623119593,1.204647422,-0.004092948511,0.0157560464,2,1,0
tmi_loss_of_cooling,,5174.000488,1.159436628e-31,0.01575531624,288.8165588,272.9511108,-0.09418854117,-13.45550537,0,0,0.8622871637,1.204680562,-0.004093611147,0.01575531624,2,1,0
tmi_loss_of_cooling,,5175.000488,1.144838399e-31,0.01575458981,288.8154602,272.9507446,-0.09418916702,-13.45559502,0,0,0.8622624278,1.204713583,-0.004094271455,0.01575458981,2,1,0
tmi_loss_of_cooling,,5176.000488,1.130423899e-31,0.01575386152,288.8143616,272.9503784,-0.09418980032,-13.45568562,0,0,0.8622376919,1.204746723,-0.004094934557,0.01575386152,2,1,0
tmi_loss_of_cooling,,5177.000488,1.116191013e-31,0.01575313322,288.8132629,272.9500122,-0.09419042617,-13.45577431,0,0,0.862212956,1.204779744,-0.004095594864,0.01575313322,2,1,0
tmi_loss_of_cooling,,5178.000488,1.102137508e-31,0.01575240493,288.8121643,272.949646,-0.09419105947,-13.45586491,0,0,0.86218822,1.204812884,-0.0040962575,0.01575240493,2,1,0
tmi_loss_of_cooling,,5179.000488,1.088260797e-31,0.01575167663,288.8110657,272.9492798,-0.09419168532,-13.45595455,0,0,0.8621634841,1.204845905,-0.004096917808,0.01575167663,2,1,0
tmi_loss_of_cooling,,5180.000488,1.074558765e-31,0.01575094834,288.809967,272.9489136,-0.09419231862,-13.45604515,0,0,0.8621386886,1.204879045,-0.00409758091,0.01575094834,2,1,0
tmi_loss_of_cooling,,5181.000488,1.061029178e-31,0.01575022005,288.8088379,272.9485474,-0.09419295192,-13.45613575,0,0,0.8621139526,1.204912066,-0.004098241217,0.01575022005,2,1,0
tmi_loss_of_cooling,,5182.000488,1.04766992e-31,0.01574949175,288.8077393,272.9481812,-0.09419357777,-13.4562254,0,0,0.8620892167,1.204945207,-0.004098903853,0.01574949175,2,1,0
tmi_loss_of_cooling,,5183.000488,1.034479227e-31,0.01574876346,288.8066406,272.9478149,-0.09419421107,-13.45631504,0,0,0.8620644808,1.204978228,-0.004099564627,0.01574876346,2,1,0
tmi_loss_of_cooling,,5184.000488,1.02145428e-31,0.01574803703,288.805542,272.9474487,-0.09419484437,-13.45640564,0,0,0.8620397449,1.205011368,-0.004100227263,0.01574803703,2,1,0
tmi_loss_of_cooling,,5185.000488,1.008593431e-31,0.01574730873,288.8044434,272.947052,-0.09419547021,-13.45649529,0,0,0.8620150089,1.205044389,-0.004100887571,0.01574730873,2,1,0
tmi_loss_of_cooling,,5186.000488,9.958943305e-32,0.01574657857,288.8033447,272.9466858,-0.09419609606,-13.45658493,0,0,0.861990273,1.20507741,-0.004101547878,0.01574657857,2,1,0
tmi_loss_of_cooling,,5187.000488,9.833553911e-32,0.01574585214,288.8022461,272.9463196,-0.09419672936,-13.45667553,0,0,0.8619655371,1.20511055,-0.00410221098,0.01574585214,2,1,0
tmi_loss_of_cooling,,5188.000488,9.70974203e-32,0.01574512385,288.8011475,272.9459534,-0.09419736266,-13.45676613,0,0,0.8619408011,1.205143571,-0.004102871288,0.01574512385,2,1,0
tmi_loss_of_cooling,,5189.000488,9.587488854e-32,0.01574439555,288.8000488,272.9455872,-0.09419798851,-13.45685482,0,0,0.8619160652,1.205176592,-0.004103531595,0.01574439555,2,1,0
tmi_loss_of_cooling,,5190.000488,9.466774988e-32,0.01574366912,288.7989502,272.9452209,-0.09419862181,-13.45694542,0,0,0.8618913293,1.205209732,-0.004104194697,0.01574366912,2,1,0
tmi_loss_of_cooling,,5191.000488,9.347581624e-32,0.01574294083,288.7978516,272.9448547,-0.09419925511,-13.45703602,0,0,0.8618665934,1.205242753,-0.004104855005,0.01574294083,2,1,0
tmi_loss_of_cooling,,5192.000488,9.229889366e-32,0.01574221253,288.7967529,272.9444885,-0.09419988096,-13.45712566,0,0,0.8618418574,1.205275774,-0.004105515312,0.01574221253,2,1,0
tmi_loss_of_cooling,,5193.000488,9.113678819e-32,0.01574148424,288.7956543,272.9441223,-0.09420050681,-13.45721531,0,0,0.8618171215,1.205308795,-0.00410617562,0.01574148424,2,1,0
tmi_loss_of_cooling,,5194.000488,8.99893e-32,0.01574075781,288.7945557,272.9437561,-0.09420114011,-13.45730495,0,0,0.8617923856,1.205341935,-0.004106838722,0.01574075781,2,1,0
tmi_loss_of_cooling,,5195.000488,8.88562645e-32,0.01574002951,288.793457,272.9433899,-0.09420177341,-13.45739555,0,0,0.8617676497,1.205374956,-0.004107499029,0.01574002951,2,1,0
tmi_loss_of_cooling,,5196.000488,8.773749951e-32,0.01573930308,288.7923279,272.9430237,-0.09420239925,-13.4574852,0,0,0.8617429137,1.205407977,-0.004108159337,0.01573930308,2,1,0
tmi_loss_of_cooling,,5197.000488,8.663281106e-32,0.01573857479,288.7912292,272.9426575,-0.0942030251,-13.45757484,0,0,0.8617181778,1.205440998,-0.004108819645,0.01573857479,2,1,0
tmi_loss_of_cooling,,5198.000488,8.554204046e-32,0.01573784649,288.7901306,272.9422913,-0.0942036584,-13.45766544,0,0,0.8616934419,1.205474019,-0.004109480418,0.01573784649,2,1,0
tmi_loss_of_cooling,,5199.000488,8.446502315e-32,0.0157371182,288.789032,272.941925,-0.09420428425,-13.45775414,0,0,0.8616687059,1.20550704,-0.004110140726,0.0157371182,2,1,0
tmi_loss_of_cooling,,5200.000488,8.340153578e-32,0.01573639177,288.7879333,272.9415588,-0.09420491755,-13.45784473,0,0,0.86164397,1.205540061,-0.004110801034,0.01573639177,2,1,0
tmi_loss_of_cooling,,5201.000488,8.235144317e-32,0.01573566534,288.7868347,272.9411926,-0.0942055434,-13.45793438,0,0,0.8616192341,1.205573082,-0.004111461341,0.01573566534,2,1,0
tmi_loss_of_cooling,,5202.000488,8.13145925e-32,0.01573493704,288.7857361,272.9408264,-0.0942061767,-13.45802498,0,0,0.8615945578,1.205606222,-0.004112124443,0.01573493704,2,1,0
tmi_loss_of_cooling,,5203.000488,8.029077218e-32,0.01573421061,288.7846375,272.9404602,-0.09420681,-13.45811558,0,0,0.8615698218,1.205639243,-0.004112784751,0.01573421061,2,1,0
tmi_loss_of_cooling,,5204.000488,7.927984116e-32,0.01573348232,288.7835388,272.940094,-0.09420743585,-13.45820427,0,0,0.8615450859,1.205672264,-0.004113445058,0.01573348232,2,1,0
tmi_loss_of_cooling,,5205.000488,7.82816525e-32,0.01573275402,288.7824402,272.9397278,-0.0942080617,-13.45829391,0,0,0.86152035,1.205705285,-0.004114105832,0.01573275402,2,1,0
tmi_loss_of_cooling,,5206.000488,7.729603575e-32,0.01573202759,288.7813416,272.9393616,-0.09420868754,-13.45838356,0,0,0.8614956141,1.205738187,-0.004114763811,0.01573202759,2,1,0
tmi_loss_of_cooling,,5207.000488,7.632282047e-32,0.01573130116,288.7802429,272.9389954,-0.09420932084,-13.45847416,0,0,0.8614708781,1.205771208,-0.004115424119,0.01573130116,2,1,0
tmi_loss_of_cooling,,5208.000488,7.536184796e-32,0.01573057286,288.7791443,272.9386292,-0.09420995414,-13.45856476,0,0,0.8614462018,1.205804229,-0.004116084427,0.01573057286,2,1,0
tmi_loss_of_cooling,,5209.000488,7.441298304e-32,0.01572984643,288.7780457,272.9382629,-0.09421057999,-13.45865345,0,0,0.8614214659,1.20583725,-0.004116744734,0.01572984643,2,1,0
tmi_loss_of_cooling,,5210.000488,7.347607878e-32,0.01572912,288.776947,272.9378967,-0.09421120584,-13.4587431,0,0,0.8613967299,1.205870271,-0.004117405508,0.01572912,2,1,0
tmi_loss_of_cooling,,5211.000488,7.255097061e-32,0.01572839171,288.7758484,272.9375305,-0.09421183914,-13.45883369,0,0,0.861371994,1.205903292,-0.004118065815,0.01572839171,2,1,0
tmi_loss_of_cooling,,5212.000488,7.163749395e-32,0.01572766528,288.7747498,272.9371643,-0.09421246499,-13.45892334,0,0,0.8613473177,1.205936313,-0.004118726123,0.01572766528,2,1,0
tmi_loss_of_cooling,,5213.000488,7.073551362e-32,0.01572693698,288.7736511,272.9367676,-0.09421309829,-13.45901394,0,0,0.8613225818,1.205969334,-0.004119386431,0.01572693698,2,1,0
tmi_loss_of_cooling,,5214.000488,6.984491208e-32,0.01572621055,288.7725525,272.9364014,-0.09421372414,-13.45910263,0,0,0.8612978458,1.206002355,-0.004120047204,0.01572621055,2,1,0
tmi_loss_of_cooling,,5215.000488,6.896550712e-32,0.01572548412,288.7714539,272.9360352,-0.09421434999,-13.45919228,0,0,0.8612731099,1.206035256,-0.004120705184,0.01572548412,2,1,0
tmi_loss_of_cooling,,5216.000488,6.809719296e-32,0.01572475769,288.7703552,272.9356689,-0.09421498328,-13.45928288,0,0,0.8612484336,1.206068277,-0.004121365491,0.01572475769,2,1,0
tmi_loss_of_cooling,,5217.000488,6.723979913e-32,0.01572402939,288.7692566,272.9353027,-0.09421560913,-13.45937252,0,0,0.8612236977,1.206101298,-0.004122025799,0.01572402939,2,1,0
tmi_loss_of_cooling,,5218.000488,6.639319635e-32,0.01572330296,288.768158,272.9349365,-0.09421624243,-13.45946312,0,0,0.8611989617,1.206134319,-0.004122686107,0.01572330296,2,1,0
tmi_loss_of_cooling,,5219.000488,6.555724942e-32,0.01572257653,288.7670593,272.9345703,-0.09421686828,-13.45955181,0,0,0.8611742854,1.206167221,-0.004123344552,0.01572257653,2,1,0
tmi_loss_of_cooling,,5220.000488,6.473184079e-32,0.0157218501,288.7659607,272.9342041,-0.09421749413,-13.45964146,0,0,0.8611495495,1.206200242,-0.004124004859,0.0157218501,2,1,0
tmi_loss_of_cooling,,5221.000488,6.391681766e-32,0.01572112367,288.7648621,272.9338379,-0.09421812743,-13.45973206,0,0,0.8611248136,1.206233263,-0.004124665167,0.01572112367,2,1,0
tmi_loss_of_cooling,,5222.000488,6.31120566e-32,0.01572039723,288.7637634,272.9334717,-0.09421875328,-13.4598217,0,0,0.8611001372,1.206266165,-0.004125323147,0.01572039723,2,1,0
tmi_loss_of_cooling,,5223.000488,6.231744005e-32,0.01571966894,288.7626648,272.9331055,-0.09421937913,-13.45991135,0,0,0.8610754013,1.206299186,-0.004125983454,0.01571966894,2,1,0
tmi_loss_of_cooling,,5224.000488,6.153280932e-32,0.01571894251,288.7615662,272.9327393,-0.09422001243,-13.46000099,0,0,0.8610506654,1.206332207,-0.004126644228,0.01571894251,2,1,0
tmi_loss_of_cooling,,5225.000488,6.075806451e-32,0.01571821608,288.7604675,272.932373,-0.09422063828,-13.46009064,0,0,0.8610259891,1.206365108,-0.004127302207,0.01571821608,2,1,0
tmi_loss_of_cooling,,5226.000488,5.999307042e-32,0.01571748964,288.7593689,272.9320068,-0.09422126412,-13.46018028,0,0,0.8610012531,1.206398129,-0.004127962515,0.01571748964,2,1,0
tmi_loss_of_cooling,,5227.000488,5.923772713e-32,0.01571676321,288.7582703,272.9316406,-0.09422188997,-13.46026993,0,0,0.8609765768,1.206431031,-0.004128620494,0.01571676321,2,1,0
tmi_loss_of_cooling,,5228.000488,5.849186421e-32,0.01571603678,288.7571716,272.9312744,-0.09422252327,-13.46036053,0,0,0.8609518409,1.206464052,-0.004129280802,0.01571603678,2,1,0
tmi_loss_of_cooling,,5229.000488,5.7755417e-32,0.01571531035,288.756073,272.9309082,-0.09422314912,-13.46044922,0,0,0.8609271646,1.206496954,-0.004129938781,0.01571531035,2,1,0
tmi_loss_of_cooling,,5230.000488,5.702823856e-32,0.01571458206,288.7549744,272.930542,-0.09422378242,-13.46053982,0,0,0.8609024286,1.206529975,-0.004130599555,0.01571458206,2,1,0
tmi_loss_of_cooling,,5231.000488,5.631021135e-32,0.01571385562,288.7538757,272.9301758,-0.09422440827,-13.46062946,0,0,0.8608777523,1.206562877,-0.004131257534,0.01571385562,2,1,0
tmi_loss_of_cooling,,5232.000488,5.560121781e-32,0.01571313106,288.7527771,272.9298096,-0.09422503412,-13.46071911,0,0,0.8608530164,1.206595898,-0.004131917842,0.01571313106,2,1,0
tmi_loss_of_cooling,,5233.000488,5.490115803e-32,0.01571240462,288.7516785,272.9294434,-0.09422565997,-13.4608078,0,0,0.8608283401,1.206628799,-0.004132575821,0.01571240462,2,1,0
tmi_loss_of_cooling,,5234.000488,5.420992621e-32,0.01571167819,288.7505798,272.9290771,-0.09422629327,-13.4608984,0,0,0.8608036041,1.20666182,-0.004133236129,0.01571167819,2,1,0
tmi_loss_of_cooling,,5235.000488,5.352736366e-32,0.01571095176,288.7494812,272.9287109,-0.09422691911,-13.46098804,0,0,0.8607789278,1.206694722,-0.004133894574,0.01571095176,2,1,0
tmi_loss_of_cooling,,5236.000488,5.285342924e-32,0.01571022533,288.7483826,272.9283447,-0.09422754496,-13.46107769,0,0,0.8607541919,1.206727624,-0.004134552553,0.01571022533,2,1,0
tmi_loss_of_cooling,,5237.000488,5.21879525e-32,0.0157094989,288.7472839,272.9279785,-0.09422817826,-13.46116829,0,0,0.8607295156,1.206760645,-0.004135212861,0.0157094989,2,1,0
tmi_loss_of_cooling,,5238.000488,5.153087466e-32,0.01570877247,288.7461853,272.9276123,-0.09422880411,-13.46125698,0,0,0.8607047796,1.206793547,-0.00413587084,0.01570877247,2,1,0
tmi_loss_of_cooling,,5239.000488,5.088206056e-32,0.01570804603,288.7450867,272.9272461,-0.09422942996,-13.46134663,0,0,0.8606801033,1.206826448,-0.00413652882,0.01570804603,2,1,0
tmi_loss_of_cooling,,5240.000488,5.024142789e-32,0.01570732147,288.743988,272.9268799,-0.09423005581,-13.46143627,0,0,0.8606553674,1.206859469,-0.004137189128,0.01570732147,2,1,0
tmi_loss_of_cooling,,5241.000488,4.960884736e-32,0.01570659503,288.7428894,272.9265137,-0.09423068166,-13.46152592,0,0,0.8606306911,1.206892371,-0.004137847107,0.01570659503,2,1,0
tmi_loss_of_cooling,,5242.000488,4.89842308e-32,0.0157058686,288.7417908,272.9261475,-0.09423131496,-13.46161556,0,0,0.8606060147,1.206925273,-0.004138505552,0.0157058686,2,1,0
tmi_loss_of_cooling,,5243.000488,4.836748712e-32,0.01570514217,288.7406921,272.9257812,-0.09423194081,-13.46170521,0,0,0.8605812788,1.206958175,-0.004139163531,0.01570514217,2,1,0
tmi_loss_of_cooling,,5244.000488,4.77585017e-32,0.01570441574,288.7395935,272.925415,-0.09423257411,-13.46179581,0,0,0.8605566025,1.206991196,-0.004139823839,0.01570441574,2,1,0
tmi_loss_of_cooling,,5245.000488,4.715719226e-32,0.01570368931,288.7384949,272.9250488,-0.09423319995,-13.46188545,0,0,0.8605318666,1.207024097,-0.004140481818,0.01570368931,2,1,0
tmi_loss_of_cooling,,5246.000488,4.656344419e-32,0.01570296474,288.7373962,272.9246826,-0.0942338258,-13.4619751,0,0,0.8605071902,1.207056999,-0.004141139798,0.01570296474,2,1,0
tmi_loss_of_cooling,,5247.000488,4.59771752e-32,0.01570223831,288.7362976,272.9243164,-0.09423445165,-13.46206379,0,0,0.8604825139,1.207089901,-0.004141797777,0.01570223831,2,1,0
tmi_loss_of_cooling,,5248.000488,4.539828243e-32,0.01570151374,288.735199,272.9239502,-0.0942350775,-13.46215343,0,0,0.860457778,1.207122803,-0.004142455757,0.01570151374,2,1,0
tmi_loss_of_cooling,,5249.000488,4.482670418e-32,0.01570078731,288.7341003,272.923584,-0.09423570335,-13.46224308,0,0,0.8604331017,1.207155704,-0.004143114202,0.01570078731,2,1,0
tmi_loss_of_cooling,,5250.000488,4.426229057e-32,0.01570006087,288.7330017,272.9232178,-0.0942363292,-13.46233273,0,0,0.8604084253,1.207188725,-0.004143774509,0.01570006087,2,1,0
tmi_loss_of_cooling,,5251.000488,4.370500045e-32,0.01569933444,288.7319031,272.9228516,-0.09423695505,-13.46242142,0,0,0.860383749,1.207221627,-0.004144432489,0.01569933444,2,1,0
tmi_loss_of_cooling,,5252.000488,4.31547251e-32,0.01569860987,288.7308044,272.9224854,-0.09423758835,-13.46251202,0,0,0.8603590131,1.207254529,-0.004145090468,0.01569860987,2,1,0
tmi_loss_of_cooling,,5253.000488,4.261137047e-32,0.01569788344,288.7297058,272.9221191,-0.09423821419,-13.46260166,0,0,0.8603343368,1.207287431,-0.004145748448,0.01569788344,2,1,0
tmi_loss_of_cooling,,5254.000488,4.207486309e-32,0.01569715887,288.7286072,272.9217529,-0.09423884004,-13.46269131,0,0,0.8603096604,1.207320333,-0.004146406427,0.01569715887,2,1,0
tmi_loss_of_cooling,,5255.000488,4.154510599e-32,0.01569643244,288.7275085,272.9213867,-0.09423946589,-13.46278,0,0,0.8602849841,1.207353234,-0.004147064406,0.01569643244,2,1,0
tmi_loss_of_cooling,,5256.000488,4.102203451e-32,0.01569570787,288.7264404,272.9210205,-0.09424009919,-13.4628706,0,0,0.8602602482,1.207386136,-0.004147722851,0.01569570787,2,1,0
tmi_loss_of_cooling,,5257.000488,4.050553111e-32,0.01569498144,288.7253418,272.9206543,-0.09424072504,-13.46296024,0,0,0.8602355719,1.207419038,-0.004148380831,0.01569498144,2,1,0
tmi_loss_of_cooling,,5258.000488,3.999553407e-32,0.01569425501,288.7242432,272.9202881,-0.09424135089,-13.46304989,0,0,0.8602108955,1.20745194,-0.00414903881,0.01569425501,2,1,0
tmi_loss_of_cooling,,5259.000488,3.949196111e-32,0.01569353044,288.7231445,272.9199219,-0.09424197674,-13.46313953,0,0,0.8601862192,1.207484841,-0.00414969679,0.01569353044,2,1,0
tmi_loss_of_cooling,,5260.000488,3.899472994e-32,0.01569280587,288.7220459,272.9195557,-0.09424260259,-13.46322823,0,0,0.8601615429,1.207517624,-0.004150352441,0.01569280587,2,1,0
tmi_loss_of_cooling,,5261.000488,3.850376121e-32,0.01569207944,288.7209473,272.9191895,-0.09424322844,-13.46331787,0,0,0.860136807,1.207550526,-0.00415101042,0.01569207944,2,1,0
tmi_loss_of_cooling,,5262.000488,3.801896677e-32,0.01569135487,288.7198486,272.9188232,-0.09424385428,-13.46340752,0,0,0.8601121306,1.207583427,-0.0041516684,0.01569135487,2,1,0
tmi_loss_of_cooling,,5263.000488,3.754028196e-32,0.0156906303,288.71875,272.918457,-0.09424448013,-13.46349716,0,0,0.8600874543,1.207616329,-0.004152326379,0.0156906303,2,1,0
tmi_loss_of_cooling,,5264.000488,3.70676245e-32,0.01568990387,288.7176514,272.9180908,-0.09424510598,-13.46358585,0,0,0.860062778,1.207649231,-0.004152984358,0.01568990387,2,1,0
tmi_loss_of_cooling,,5265.000488,3.660091797e-32,0.01568917744,288.7165527,272.9177246,-0.09424573183,-13.4636755,0,0,0.8600381017,1.207682133,-0.004153642338,0.01568917744,2,1,0
tmi_loss_of_cooling,,5266.000488,3.614008599e-32,0.01568845287,288.7154541,272.9173584,-0.09424635768,-13.46376514,0,0,0.8600134254,1.207714915,-0.004154297989,0.01568845287,2,1,0
tmi_loss_of_cooling,,5267.000488,3.568505506e-32,0.0156877283,288.7143555,272.9169922,-0.09424698353,-13.46385479,0,0,0.859988749,1.207747817,-0.004154956434,0.0156877283,2,1,0
tmi_loss_of_cooling,,5268.000488,3.523575467e-32,0.01568700373,288.7132568,272.916626,-0.09424760938,-13.46394348,0,0,0.8599640727,1.207780719,-0.004155614413,0.01568700373,2,1,0
tmi_loss_of_cooling,,5269.000488,3.479210841e-32,0.01568627916,288.7121582,272.9162598,-0.09424823523,-13.46403313,0,0,0.8599393368,1.207813621,-0.004156272393,0.01568627916,2,1,0
tmi_loss_of_cooling,,5270.000488,3.435405456e-32,0.01568555273,288.7110596,272.9158936,-0.09424886107,-13.46412277,0,0,0.8599146605,1.207846403,-0.004156928044,0.01568555273,2,1,0
tmi_loss_of_cooling,,5271.000488,3.392151085e-32,0.0156848263,288.7099915,272.9155273,-0.09424948692,-13.46421242,0,0,0.8598899841,1.207879305,-0.004157586023,0.0156848263,2,1,0
tmi_loss_of_cooling,,5272.000488,3.349441554e-32,0.01568410173,288.7088928,272.9151611,-0.09425012022,-13.46430206,0,0,0.8598653078,1.207912207,-0.004158244003,0.01568410173,2,1,0
tmi_loss_of_cooling,,5273.000488,3.307269519e-32,0.01568337716,288.7077942,272.9147949,-0.09425074607,-13.46439171,0,0,0.8598406315,1.207944989,-0.004158899654,0.01568337716,2,1,0
tmi_loss_of_cooling,,5274.000488,3.265628807e-32,0.01568265259,288.7066956,272.9144287,-0.09425137192,-13.46448135,0,0,0.8598159552,1.207977891,-0.004159557633,0.01568265259,2,1,0
tmi_loss_of_cooling,,5275.000488,3.224512072e-32,0.01568192802,288.7055969,272.9140625,-0.09425199777,-13.464571,0,0,0.8597912788,1.208010793,-0.004160215613,0.01568192802,2,1,0
tmi_loss_of_cooling,,5276.000488,3.183912848e-32,0.01568120345,288.7044983,272.9136963,-0.09425262362,-13.46465969,0,0,0.8597666025,1.208043575,-0.004160871264,0.01568120345,2,1,0
tmi_loss_of_cooling,,5277.000488,3.143825258e-32,0.01568047889,288.7033997,272.9133301,-0.09425324947,-13.46474934,0,0,0.8597419262,1.208076477,-0.004161529243,0.01568047889,2,1,0
tmi_loss_of_cooling,,5278.000488,3.104242543e-32,0.01567975432,288.702301,272.9129639,-0.09425386786,-13.46483803,0,0,0.8597172499,1.20810926,-0.004162184894,0.01567975432,2,1,0
tmi_loss_of_cooling,,5279.000488,3.06515765e-32,0.01567902789,288.7012024,272.9125977,-0.09425450116,-13.46492863,0,0,0.8596925735,1.208142161,-0.004162843339,0.01567902789,2,1,0
tmi_loss_of_cooling,,5280.000488,3.026564995e-32,0.01567830332,288.7001038,272.9122314,-0.09425512701,-13.46501732,0,0,0.8596678972,1.208174944,-0.00416349899,0.01567830332,2,1,0
tmi_loss_of_cooling,,5281.000488,2.988458406e-32,0.01567757875,288.6990051,272.9118652,-0.09425575286,-13.46510696,0,0,0.8596432805,1.208207846,-0.00416415697,0.01567757875,2,1,0
tmi_loss_of_cooling,,5282.000488,2.95083142e-32,0.01567685418,288.6979065,272.911499,-0.09425637126,-13.46519566,0,0,0.8596186042,1.208240628,-0.004164812621,0.01567685418,2,1,0
tmi_loss_of_cooling,,5283.000488,2.913678746e-32,0.01567612961,288.6968384,272.9111328,-0.09425700456,-13.46528625,0,0,0.8595939279,1.20827353,-0.0041654706,0.01567612961,2,1,0
tmi_loss_of_cooling,,5284.000488,2.87699333e-32,0.01567540504,288.6957397,272.9107666,-0.09425763041,-13.46537495,0,0,0.8595692515,1.208306313,-0.004166126251,0.01567540504,2,1,0
tmi_loss_of_cooling,,5285.000488,2.840770178e-32,0.01567468047,288.6946411,272.9104004,-0.09425825626,-13.46546459,0,0,0.8595445752,1.208339214,-0.004166784231,0.01567468047,2,1,0
tmi_loss_of_cooling,,5286.000488,2.805002236e-32,0.0156739559,288.6935425,272.9100342,-0.09425888211,-13.46555424,0,0,0.8595198989,1.208371997,-0.004167439882,0.0156739559,2,1,0
tmi_loss_of_cooling,,5287.000488,2.769685683e-32,0.01567323133,288.6924438,272.909668,-0.0942595005,-13.46564293,0,0,0.8594952226,1.208404779,-0.004168095533,0.01567323133,2,1,0
tmi_loss_of_cooling,,5288.000488,2.734813174e-32,0.01567250676,288.6913452,272.9093018,-0.09426012635,-13.46573162,0,0,0.8594705462,1.208437681,-0.004168753512,0.01567250676,2,1,0
tmi_loss_of_cooling,,5289.000488,2.7003803e-32,0.0156717822,288.6902466,272.9089355,-0.0942607522,-13.46582127,0,0,0.8594458699,1.208470464,-0.004169409163,0.0156717822,2,1,0
tmi_loss_of_cooling,,5290.000488,2.666379713e-32,0.01567105763,288.6891479,272.9085693,-0.09426137805,-13.46591091,0,0,0.8594212532,1.208503246,-0.004170064814,0.01567105763,2,1,0
tmi_loss_of_cooling,,5291.000488,2.63280877e-32,0.01567033492,288.6880493,272.9082031,-0.0942620039,-13.46600056,0,0,0.8593965769,1.208536148,-0.004170722794,0.01567033492,2,1,0
tmi_loss_of_cooling,,5292.000488,2.599659536e-32,0.01566961035,288.6869812,272.9078369,-0.09426262975,-13.46608925,0,0,0.8593719006,1.208568931,-0.004171378445,0.01566961035,2,1,0
tmi_loss_of_cooling,,5293.000488,2.566928189e-32,0.01566888578,288.6858826,272.9074707,-0.0942632556,-13.46617889,0,0,0.8593472242,1.208601713,-0.004172034096,0.01566888578,2,1,0
tmi_loss_of_cooling,,5294.000488,2.534608854e-32,0.01566815935,288.6847839,272.9071045,-0.09426388144,-13.46626854,0,0,0.8593226075,1.208634496,-0.004172689747,0.01566815935,2,1,0
tmi_loss_of_cooling,,5295.000488,2.502695945e-32,0.01566743664,288.6836853,272.9067383,-0.09426450729,-13.46635818,0,0,0.8592979312,1.208667397,-0.004173347726,0.01566743664,2,1,0
tmi_loss_of_cooling,,5296.000488,2.471185644e-32,0.01566671208,288.6825867,272.9063721,-0.09426513314,-13.46644688,0,0,0.8592732549,1.20870018,-0.004174003378,0.01566671208,2,1,0
tmi_loss_of_cooling,,5297.000488,2.440071484e-32,0.01566598751,288.681488,272.9060059,-0.09426575899,-13.46653652,0,0,0.8592485785,1.208732963,-0.004174659029,0.01566598751,2,1,0
tmi_loss_of_cooling,,5298.000488,2.409349057e-32,0.0156652648,288.6803894,272.9056396,-0.09426638484,-13.46662617,0,0,0.8592239618,1.208765745,-0.00417531468,0.0156652648,2,1,0
tmi_loss_of_cooling,,5299.000488,2.379013809e-32,0.01566454023,288.6792908,272.9052734,-0.09426701069,-13.46671581,0,0,0.8591992855,1.208798528,-0.004175970331,0.01566454023,2,1,0
tmi_loss_of_cooling,,5300.000488,2.349060597e-32,0.01566381566,288.6782227,272.9049072,-0.09426763654,-13.4668045,0,0,0.8591746092,1.20883131,-0.004176625982,0.01566381566,2,1,0
tmi_loss_of_cooling,,5301.000488,2.319483837e-32,0.01566309296,288.677124,272.904541,-0.09426825494,-13.4668932,0,0,0.8591499329,1.208864093,-0.004177281633,0.01566309296,2,1,0
tmi_loss_of_cooling,,5302.000488,2.290279855e-32,0.01566236652,288.6760254,272.9041748,-0.09426888078,-13.46698284,0,0,0.8591253161,1.208896875,-0.004177937284,0.01566236652,2,1,0
tmi_loss_of_cooling,,5303.000488,2.261443656e-32,0.01566164382,288.6749268,272.9038086,-0.09426950663,-13.46707153,0,0,0.8591006398,1.208929777,-0.004178595264,0.01566164382,2,1,0
tmi_loss_of_cooling,,5304.000488,2.232970391e-32,0.01566091925,288.6738281,272.9034424,-0.09427013248,-13.46716118,0,0,0.8590759635,1.20896256,-0.004179250915,0.01566091925,2,1,0
tmi_loss_of_cooling,,5305.000488,2.204856093e-32,0.01566019654,288.6727295,272.9031067,-0.09427075833,-13.46725082,0,0,0.8590513468,1.208995342,-0.004179906566,0.01566019654,2,1,0
tmi_loss_of_cooling,,5306.000488,2.177095177e-32,0.01565947197,288.6716309,272.9027405,-0.09427137673,-13.46733952,0,0,0.8590266705,1.209028125,-0.004180562217,0.01565947197,2,1,0
tmi_loss_of_cooling,,5307.000488,2.149683678e-32,0.01565874927,288.6705322,272.9023743,-0.09427200258,-13.46742821,0,0,0.8590020537,1.209060907,-0.004181217868,0.01565874927,2,1,0
tmi_loss_of_cooling,,5308.000488,2.122617773e-32,0.0156580247,288.6694641,272.9020081,-0.09427262843,-13.46751785,0,0,0.8589773774,1.209093571,-0.004181871191,0.0156580247,2,1,0
tmi_loss_of_cooling,,5309.000488,2.095892615e-32,0.01565730013,288.6683655,272.9016418,-0.09427325428,-13.4676075,0,0,0.8589527011,1.209126353,-0.004182526842,0.01565730013,2,1,0
tmi_loss_of_cooling,,5310.000488,2.069503649e-32,0.01565657556,288.6672668,272.9012756,-0.09427388012,-13.46769714,0,0,0.8589280844,1.209159136,-0.004183182493,0.01565657556,2,1,0
tmi_loss_of_cooling,,5311.000488,2.043447053e-32,0.01565585285,288.6661682,272.9009094,-0.09427450597,-13.46778584,0,0,0.8589034081,1.209191918,-0.004183838144,0.01565585285,2,1,0
tmi_loss_of_cooling,,5312.000488,2.017718421e-32,0.01565513015,288.6650696,272.9005432,-0.09427513182,-13.46787548,0,0,0.8588787913,1.209224701,-0.004184493795,0.01565513015,2,1,0
tmi_loss_of_cooling,,5313.000488,1.992314225e-32,0.01565440558,288.6639709,272.900177,-0.09427575022,-13.46796417,0,0,0.858854115,1.209257483,-0.004185149446,0.01565440558,2,1,0
tmi_loss_of_cooling,,5314.000488,1.967229616e-32,0.01565368287,288.6628723,272.8998108,-0.09427637607,-13.46805286,0,0,0.8588294387,1.209290266,-0.004185805097,0.01565368287,2,1,0
tmi_loss_of_cooling,,5315.000488,1.942460628e-32,0.0156529583,288.6618042,272.8994446,-0.09427700192,-13.46814251,0,0,0.858804822,1.209323049,-0.004186460748,0.0156529583,2,1,0
tmi_loss_of_cooling,,5316.000488,1.918003733e-32,0.0156522356,288.6607056,272.8990784,-0.09427762032,-13.4682312,0,0,0.8587801456,1.209355712,-0.004187114071,0.0156522356,2,1,0
tmi_loss_of_cooling,,5317.000488,1.893854965e-32,0.01565151289,288.6596069,272.8987122,-0.09427824616,-13.46832085,0,0,0.8587555289,1.209388494,-0.004187769722,0.01565151289,2,1,0
tmi_loss_of_cooling,,5318.000488,1.870009768e-32,0.01565078832,288.6585083,272.8983459,-0.09427887201,-13.46840954,0,0,0.8587308526,1.209421277,-0.004188425373,0.01565078832,2,1,0
tmi_loss_of_cooling,,5319.000488,1.846465057e-32,0.01565006375,288.6574097,272.8979797,-0.09427949786,-13.46849918,0,0,0.8587062359,1.20945406,-0.004189081024,0.01565006375,2,1,0
tmi_loss_of_cooling,,5320.000488,1.823216717e-32,0.01564934105,288.656311,272.8976135,-0.09428012371,-13.46858883,0,0,0.8586816192,1.209486723,-0.004189734347,0.01564934105,2,1,0
tmi_loss_of_cooling,,5321.000488,1.800261223e-32,0.01564861834,288.6552429,272.8972473,-0.09428074211,-13.46867657,0,0,0.8586569428,1.209519506,-0.004190389998,0.01564861834,2,1,0
tmi_loss_of_cooling,,5322.000488,1.777594753e-32,0.01564789563,288.6541443,272.8968811,-0.09428136796,-13.46876621,0,0,0.8586323261,1.209552288,-0.004191045649,0.01564789563,2,1,0
tmi_loss_of_cooling,,5323.000488,1.755213488e-32,0.01564717107,288.6530457,272.8965149,-0.09428198636,-13.4688549,0,0,0.8586076498,1.209584951,-0.004191698972,0.01564717107,2,1,0
tmi_loss_of_cooling,,5324.000488,1.733114047e-32,0.01564644836,288.651947,272.8961487,-0.0942826122,-13.46894455,0,0,0.8585830331,1.209617734,-0.004192354623,0.01564644836,2,1,0
tmi_loss_of_cooling,,5325.000488,1.711292904e-32,0.01564572565,288.6508484,272.8957825,-0.09428323805,-13.46903324,0,0,0.8585583568,1.209650517,-0.004193010274,0.01564572565,2,1,0
tmi_loss_of_cooling,,5326.000488,1.689746534e-32,0.01564500108,288.6497498,272.8954163,-0.0942838639,-13.46912289,0,0,0.85853374,1.20968318,-0.004193663597,0.01564500108,2,1,0
tmi_loss_of_cooling,,5327.000488,1.668471261e-32,0.01564427838,288.6486816,272.89505,-0.09428448975,-13.46921253,0,0,0.8585091233,1.209715962,-0.004194319248,0.01564427838,2,1,0
tmi_loss_of_cooling,,5328.000488,1.647464149e-32,0.01564355567,288.647583,272.8946838,-0.09428510815,-13.46930122,0,0,0.858484447,1.209748626,-0.004194972571,0.01564355567,2,1,0
tmi_loss_of_cooling,,5329.000488,1.626721523e-32,0.01564283296,288.6464844,272.8943176,-0.094285734,-13.46938992,0,0,0.8584598303,1.209781408,-0.004195628222,0.01564283296,2,1,0
tmi_loss_of_cooling,,5330.000488,1.606239709e-32,0.01564211026,288.6453857,272.8939514,-0.0942863524,-13.46947861,0,0,0.8584352136,1.209814072,-0.004196281545,0.01564211026,2,1,0
tmi_loss_of_cooling,,5331.000488,1.58601621e-32,0.01564138755,288.6442871,272.8935852,-0.09428697824,-13.46956825,0,0,0.8584105372,1.209846854,-0.004196937196,0.01564138755,2,1,0
tmi_loss_of_cooling,,5332.000488,1.566047059e-32,0.01564066485,288.6431885,272.893219,-0.09428760409,-13.46965694,0,0,0.8583859205,1.209879518,-0.004197590053,0.01564066485,2,1,0
tmi_loss_of_cooling,,5333.000488,1.546329611e-32,0.01563994028,288.6421204,272.8928528,-0.09428822994,-13.46974659,0,0,0.8583613038,1.2099123,-0.004198245704,0.01563994028,2,1,0
tmi_loss_of_cooling,,5334.000488,1.526860045e-32,0.01563921757,288.6410217,272.8925171,-0.09428885579,-13.46983624,0,0,0.8583366275,1.209944963,-0.004198899027,0.01563921757,2,1,0
tmi_loss_of_cooling,,5335.000488,1.507635863e-32,0.01563849486,288.6399231,272.8921509,-0.09428947419,-13.46992493,0,0,0.8583120108,1.209977746,-0.004199554678,0.01563849486,2,1,0
tmi_loss_of_cooling,,5336.000488,1.48865354e-32,0.01563777216,288.6388245,272.8917847,-0.09429009259,-13.47001266,0,0,0.858287394,1.210010409,-0.004200208001,0.01563777216,2,1,0
tmi_loss_of_cooling,,5337.000488,1.469910576e-32,0.01563704945,288.6377258,272.8914185,-0.09429071844,-13.47010231,0,0,0.8582627177,1.210043192,-0.004200863652,0.01563704945,2,1,0
tmi_loss_of_cooling,,5338.000488,1.451403446e-32,0.01563632675,288.6366577,272.8910522,-0.09429134429,-13.47019196,0,0,0.858238101,1.210075855,-0.004201516975,0.01563632675,2,1,0
tmi_loss_of_cooling,,5339.000488,1.433129064e-32,0.01563560404,288.6355591,272.890686,-0.09429197013,-13.47028065,0,0,0.8582134843,1.210108519,-0.004202170298,0.01563560404,2,1,0
tmi_loss_of_cooling,,5340.000488,1.415085079e-32,0.01563488133,288.6344604,272.8903198,-0.09429259598,-13.47037029,0,0,0.8581888676,1.210141301,-0.004202825949,0.01563488133,2,1,0
tmi_loss_of_cooling,,5341.000488,1.397268111e-32,0.01563415863,288.6333618,272.8899536,-0.09429321438,-13.47045898,0,0,0.8581641912,1.210173965,-0.004203479271,0.01563415863,2,1,0
tmi_loss_of_cooling,,5342.000488,1.379675516e-32,0.01563343406,288.6322632,272.8895874,-0.09429383278,-13.47054672,0,0,0.8581395745,1.210206628,-0.004204132594,0.01563343406,2,1,0
tmi_loss_of_cooling,,5343.000488,1.362304501e-32,0.01563271135,288.6311951,272.8892212,-0.09429445863,-13.47063637,0,0,0.8581149578,1.210239291,-0.004204785917,0.01563271135,2,1,0
tmi_loss_of_cooling,,5344.000488,1.345152275e-32,0.01563199051,288.6300964,272.888855,-0.09429508448,-13.47072601,0,0,0.8580903411,1.210272074,-0.004205441568,0.01563199051,2,1,0
tmi_loss_of_cooling,,5345.000488,1.328215752e-32,0.0156312678,288.6289978,272.8884888,-0.09429570287,-13.4708147,0,0,0.8580657244,1.210304737,-0.004206094425,0.0156312678,2,1,0
tmi_loss_of_cooling,,5346.000488,1.311492435e-32,0.01563054509,288.6278992,272.8881226,-0.09429632872,-13.4709034,0,0,0.8580411077,1.2103374,-0.004206747748,0.01563054509,2,1,0
tmi_loss_of_cooling,,5347.000488,1.294979825e-32,0.01562982239,288.6268005,272.8877563,-0.09429694712,-13.47099209,0,0,0.8580164313,1.210370064,-0.004207401071,0.01562982239,2,1,0
tmi_loss_of_cooling,,5348.000488,1.278675278e-32,0.01562909968,288.6257324,272.8873901,-0.09429757297,-13.47108173,0,0,0.8579918146,1.210402727,-0.004208054394,0.01562909968,2,1,0
tmi_loss_of_cooling,,5349.000488,1.262575854e-32,0.01562837884,288.6246338,272.8870239,-0.09429819882,-13.47117043,0,0,0.8579671979,1.21043551,-0.004208710045,0.01562837884,2,1,0
tmi_loss_of_cooling,,5350.000488,1.246678909e-32,0.01562765613,288.6235352,272.8866577,-0.09429881722,-13.47125912,0,0,0.8579425812,1.210468173,-0.004209363367,0.01562765613,2,1,0
tmi_loss_of_cooling,,5351.000488,1.230982533e-32,0.01562693156,288.6224365,272.8862915,-0.09429944307,-13.47134876,0,0,0.8579179645,1.210500836,-0.00421001669,0.01562693156,2,1,0
tmi_loss_of_cooling,,5352.000488,1.21548342e-32,0.01562621072,288.6213379,272.8859253,-0.09430006146,-13.4714365,0,0,0.8578933477,1.2105335,-0.004210670013,0.01562621072,2,1,0
tmi_loss_of_cooling,,5353.000488,1.200179953e-32,0.01562548801,288.6202698,272.8855591,-0.09430068731,-13.47152615,0,0,0.857868731,1.210566163,-0.004211323336,0.01562548801,2,1,0
tmi_loss_of_cooling,,5354.000488,1.185068385e-32,0.01562476624,288.6191711,272.8851929,-0.09430131316,-13.47161579,0,0,0.8578441143,1.210598826,-0.004211976659,0.01562476624,2,1,0
tmi_loss_of_cooling,,5355.000488,1.170147982e-32,0.01562404353,288.6180725,272.8848572,-0.09430193156,-13.47170448,0,0,0.8578194976,1.21063149,-0.004212629516,0.01562404353,2,1,0
tmi_loss_of_cooling,,5356.000488,1.15541485e-32,0.01562332176,288.6169739,272.884491,-0.09430254996,-13.47179222,0,0,0.8577948809,1.210664153,-0.004213282838,0.01562332176,2,1,0
tmi_loss_of_cooling,,5357.000488,1.14086752e-32,0.01562259998,288.6159058,272.8841248,-0.09430317581,-13.47188187,0,0,0.8577702641,1.210696816,-0.004213936161,0.01562259998,2,1,0
tmi_loss_of_cooling,,5358.000488,1.126502979e-32,0.01562187728,288.6148071,272.8837585,-0.09430380166,-13.47197151,0,0,0.8577456474,1.21072948,-0.004214589484,0.01562187728,2,1,0
tmi_loss_of_cooling,,5359.000488,1.112319684e-32,0.0156211555,288.6137085,272.8833923,-0.09430442005,-13.47205925,0,0,0.8577210307,1.210762143,-0.004215242807,0.0156211555,2,1,0
tmi_loss_of_cooling,,5360.000488,1.098314771e-32,0.01562043373,288.6126099,272.8830261,-0.09430503845,-13.47214794,0,0,0.857696414,1.210794806,-0.00421589613,0.01562043373,2,1,0
tmi_loss_of_cooling,,5361.000488,1.084486256e-32,0.01561971195,288.6115112,272.8826599,-0.0943056643,-13.47223759,0,0,0.8576717973,1.21082747,-0.004216549452,0.01561971195,2,1,0
tmi_loss_of_cooling,,5362.000488,1.070831787e-32,0.01561898924,288.6104431,272.8822937,-0.09430629015,-13.47232628,0,0,0.8576471806,1.210860133,-0.004217202775,0.01561898924,2,1,0
tmi_loss_of_cooling,,5363.000488,1.057349087e-32,0.01561826747,288.6093445,272.8819275,-0.09430690855,-13.47241497,0,0,0.8576225638,1.210892797,-0.004217855632,0.01561826747,2,1,0
tmi_loss_of_cooling,,5364.000488,1.044036393e-32,0.01561754569,288.6082458,272.8815613,-0.09430752695,-13.47250366,0,0,0.8575979471,1.210925341,-0.004218506627,0.01561754569,2,1,0
tmi_loss_of_cooling,,5365.000488,1.030891428e-32,0.01561682392,288.6071472,272.8811951,-0.09430815279,-13.47259331,0,0,0.8575733304,1.210958004,-0.00421915995,0.01561682392,2,1,0
tmi_loss_of_cooling,,5366.000488,1.017911692e-32,0.01561610214,288.6060791,272.8808289,-0.09430877864,-13.472682,0,0,0.8575487137,1.210990667,-0.004219813272,0.01561610214,2,1,0
tmi_loss_of_cooling,,5367.000488,1.005095498e-32,0.01561537944,288.6049805,272.8804626,-0.09430939704,-13.47277069,0,0,0.857524097,1.211023331,-0.004220466595,0.01561537944,2,1,0
tmi_loss_of_cooling,,5368.000488,9.9244064e-33,0.01561465859,288.6038818,272.8800964,-0.09431001544,-13.47285938,0,0,0.8574994802,1.211055994,-0.004221119918,0.01561465859,2,1,0
tmi_loss_of_cooling,,5369.000488,9.799452085e-33,0.01561393682,288.6027832,272.8797302,-0.09431064129,-13.47294807,0,0,0.8574748635,1.211088538,-0.004221770447,0.01561393682,2,1,0
tmi_loss_of_cooling,,5370.000488,9.676069994e-33,0.01561321504,288.6017151,272.879364,-0.09431125969,-13.47303677,0,0,0.8574502468,1.211121202,-0.00422242377,0.01561321504,2,1,0
tmi_loss_of_cooling,,5371.000488,9.554241759e-33,0.01561249327,288.6006165,272.8789978,-0.09431187809,-13.47312546,0,0,0.8574256301,1.211153865,-0.004223077092,0.01561249327,2,1,0
tmi_loss_of_cooling,,5372.000488,9.43394681e-33,0.01561177149,288.5995178,272.8786621,-0.09431250393,-13.47321415,0,0,0.857401073,1.211186528,-0.004223730415,0.01561177149,2,1,0
tmi_loss_of_cooling,,5373.000488,9.315166045e-33,0.01561104972,288.5984192,272.8782959,-0.09431312978,-13.47330379,0,0,0.8573764563,1.211219072,-0.00422438141,0.01561104972,2,1,0
tmi_loss_of_cooling,,5374.000488,9.197881831e-33,0.01561032888,288.5973511,272.8779297,-0.09431374818,-13.47339249,0,0,0.8573518395,1.211251736,-0.004225034732,0.01561032888,2,1,0
tmi_loss_of_cooling,,5375.000488,9.082073597e-33,0.0156096071,288.5962524,272.8775635,-0.09431436658,-13.47348022,0,0,0.8573272228,1.211284399,-0.004225688055,0.0156096071,2,1,0
tmi_loss_of_cooling,,5376.000488,8.967724445e-33,0.01560888533,288.5951538,272.8771973,-0.09431499243,-13.47356987,0,0,0.8573026061,1.211316943,-0.004226338584,0.01560888533,2,1,0
tmi_loss_of_cooling,,5377.000488,8.854813804e-33,0.01560816355,288.5940552,272.8768311,-0.09431561083,-13.47365856,0,0,0.857278049,1.211349607,-0.004226991907,0.01560816355,2,1,0
tmi_loss_of_cooling,,5378.000488,8.743327716e-33,0.01560744271,288.5929871,272.8764648,-0.09431622922,-13.4737463,0,0,0.8572534323,1.211382151,-0.004227642901,0.01560744271,2,1,0
tmi_loss_of_cooling,,5379.000488,8.633241935e-33,0.01560672186,288.5918884,272.8760986,-0.09431685507,-13.47383595,0,0,0.8572288156,1.211414814,-0.004228296224,0.01560672186,2,1,0
tmi_loss_of_cooling,,5380.000488,8.524543973e-33,0.01560600009,288.5907898,272.8757324,-0.09431747347,-13.47392464,0,0,0.8572041988,1.211447358,-0.004228947219,0.01560600009,2,1,0
tmi_loss_of_cooling,,5381.000488,8.417213992e-33,0.01560527831,288.5896912,272.8753662,-0.09431809932,-13.47401333,0,0,0.8571796417,1.211480021,-0.004229600541,0.01560527831,2,1,0
tmi_loss_of_cooling,,5382.000488,8.311235095e-33,0.01560455747,288.588623,272.875,-0.09431871772,-13.47410202,0,0,0.857155025,1.211512566,-0.00423025107,0.01560455747,2,1,0
tmi_loss_of_cooling,,5383.000488,8.206590383e-33,0.01560383569,288.5875244,272.8746338,-0.09431934357,-13.47419167,0,0,0.8571304083,1.211545229,-0.004230904393,0.01560383569,2,1,0
tmi_loss_of_cooling,,5384.000488,8.10326443e-33,0.01560311485,288.5864258,272.8742676,-0.09431996197,-13.4742794,0,0,0.8571057916,1.211577773,-0.004231555387,0.01560311485,2,1,0
tmi_loss_of_cooling,,5385.000488,8.001238867e-33,0.01560239308,288.5853271,272.8739014,-0.09432058036,-13.4743681,0,0,0.8570812345,1.211610436,-0.00423220871,0.01560239308,2,1,0
tmi_loss_of_cooling,,5386.000488,7.900496797e-33,0.01560167223,288.584259,272.8735657,-0.09432120621,-13.47445774,0,0,0.8570566177,1.211642981,-0.004232859705,0.01560167223,2,1,0
tmi_loss_of_cooling,,5387.000488,7.801024996e-33,0.01560095139,288.5831604,272.8731995,-0.09432182461,-13.47454643,0,0,0.857032001,1.211675644,-0.004233512562,0.01560095139,2,1,0
tmi_loss_of_cooling,,5388.000488,7.702803627e-33,0.01560023054,288.5820618,272.8728333,-0.09432244301,-13.47463417,0,0,0.8570074439,1.211708188,-0.004234163556,0.01560023054,2,1,0
tmi_loss_of_cooling,,5389.000488,7.6058202e-33,0.0155995097,288.5809937,272.872467,-0.09432306886,-13.47472382,0,0,0.8569828272,1.211740732,-0.004234814551,0.0155995097,2,1,0
tmi_loss_of_cooling,,5390.000488,7.510059287e-33,0.01559878793,288.579895,272.8721008,-0.09432368726,-13.47481251,0,0,0.8569582105,1.211773396,-0.004235467874,0.01559878793,2,1,0
tmi_loss_of_cooling,,5391.000488,7.415501052e-33,0.01559806708,288.5787964,272.8717346,-0.09432430565,-13.47490025,0,0,0.8569336534,1.21180594,-0.004236118868,0.01559806708,2,1,0
tmi_loss_of_cooling,,5392.000488,7.322134475e-33,0.01559734624,288.5776978,272.8713684,-0.09432492405,-13.47498894,0,0,0.8569090366,1.211838484,-0.004236769397,0.01559734624,2,1,0
tmi_loss_of_cooling,,5393.000488,7.229944126e-33,0.0155966254,288.5766296,272.8710022,-0.0943255499,-13.47507858,0,0,0.8568844795,1.211871147,-0.00423742272,0.0155966254,2,1,0
tmi_loss_of_cooling,,5394.000488,7.138914578e-33,0.01559590455,288.575531,272.870636,-0.0943261683,-13.47516632,0,0,0.8568598628,1.211903691,-0.004238073714,0.01559590455,2,1,0
tmi_loss_of_cooling,,5395.000488,7.049031872e-33,0.01559518278,288.5744324,272.8702698,-0.09432679415,-13.47525597,0,0,0.8568352461,1.211936235,-0.004238724709,0.01559518278,2,1,0
tmi_loss_of_cooling,,5396.000488,6.960278375e-33,0.01559446286,288.5733643,272.8699036,-0.0943274051,-13.47534275,0,0,0.856810689,1.21196878,-0.004239375703,0.01559446286,2,1,0
tmi_loss_of_cooling,,5397.000488,6.872644537e-33,0.01559374202,288.5722656,272.8695374,-0.09432803094,-13.4754324,0,0,0.8567860723,1.212001324,-0.004240026232,0.01559374202,2,1,0
tmi_loss_of_cooling,,5398.000488,6.786112724e-33,0.01559302118,288.571167,272.8691711,-0.09432864934,-13.47552109,0,0,0.8567615151,1.212033987,-0.004240679555,0.01559302118,2,1,0
tmi_loss_of_cooling,,5399.000488,6.700671917e-33,0.01559230033,288.5700684,272.8688049,-0.09432926774,-13.47560883,0,0,0.8567368984,1.212066531,-0.004241330549,0.01559230033,2,1,0
tmi_loss_of_cooling,,5400.000488,6.616304484e-33,0.01559157949,288.5690002,272.8684692,-0.09432989359,-13.47569847,0,0,0.8567123413,1.212099075,-0.004241981544,0.01559157949,2,1,0
tmi_loss_of_cooling,,5401.000488,6.533000873e-33,0.01559085865,288.5679016,272.868103,-0.09433051199,-13.47578716,0,0,0.8566877246,1.212131619,-0.004242632072,0.01559085865,2,1,0
tmi_loss_of_cooling,,5402.000488,6.45074639e-33,0.01559013873,288.566803,272.8677368,-0.09433113039,-13.4758749,0,0,0.8566631675,1.212164164,-0.004243283067,0.01559013873,2,1,0
tmi_loss_of_cooling,,5403.000488,6.369526343e-33,0.01558941789,288.5657349,272.8673706,-0.09433175623,-13.47596455,0,0,0.8566385508,1.212196708,-0.004243934061,0.01558941789,2,1,0
tmi_loss_of_cooling,,5404.000488,6.289330444e-33,0.01558869798,288.5646362,272.8670044,-0.09433237463,-13.47605324,0,0,0.8566139936,1.212229252,-0.004244585056,0.01558869798,2,1,0
tmi_loss_of_cooling,,5405.000488,6.210144002e-33,0.0155879762,288.5635376,272.8666382,-0.09433299303,-13.47614098,0,0,0.8565893769,1.212261796,-0.00424523605,0.0155879762,2,1,0
tmi_loss_of_cooling,,5406.000488,6.131952689e-33,0.01558725629,288.5624695,272.866272,-0.09433361143,-13.47622967,0,0,0.8565648198,1.21229434,-0.004245886579,0.01558725629,2,1,0
tmi_loss_of_cooling,,5407.000488,6.054748057e-33,0.01558653545,288.5613708,272.8659058,-0.09433422983,-13.47631836,0,0,0.8565402031,1.212326884,-0.004246537574,0.01558653545,2,1,0
tmi_loss_of_cooling,,5408.000488,5.978514677e-33,0.01558581553,288.5602722,272.8655396,-0.09433485568,-13.476408,0,0,0.856515646,1.212359428,-0.004247188568,0.01558581553,2,1,0
tmi_loss_of_cooling,,5409.000488,5.903240794e-33,0.01558509562,288.5591736,272.8651733,-0.09433546662,-13.47649479,0,0,0.8564910889,1.212391973,-0.004247839563,0.01558509562,2,1,0
tmi_loss_of_cooling,,5410.000488,5.828915389e-33,0.01558437478,288.5581055,272.8648071,-0.09433609247,-13.47658443,0,0,0.8564664721,1.212424517,-0.004248490091,0.01558437478,2,1,0
tmi_loss_of_cooling,,5411.000488,5.755524868e-33,0.01558365393,288.5570068,272.8644409,-0.09433671087,-13.47667217,0,0,0.856441915,1.212457061,-0.004249141086,0.01558365393,2,1,0
tmi_loss_of_cooling,,5412.000488,5.683059315e-33,0.01558293402,288.5559082,272.8641052,-0.09433732927,-13.47676086,0,0,0.8564172983,1.212489605,-0.00424979208,0.01558293402,2,1,0
tmi_loss_of_cooling,,5413.000488,5.61150477e-33,0.01558221411,288.5548401,272.863739,-0.09433795512,-13.47685051,0,0,0.8563927412,1.212522149,-0.004250443075,0.01558221411,2,1,0
tmi_loss_of_cooling,,5414.000488,5.540853518e-33,0.0155814942,288.5537415,272.8633728,-0.09433857352,-13.47693825,0,0,0.8563681841,1.212554693,-0.004251093604,0.0155814942,2,1,0
tmi_loss_of_cooling,,5415.000488,5.471089031e-33,0.01558077335,288.5526428,272.8630066,-0.09433919191,-13.47702694,0,0,0.8563435674,1.212587237,-0.004251744598,0.01558077335,2,1,0
tmi_loss_of_cooling,,5416.000488,5.402205429e-33,0.01558005344,288.5515747,272.8626404,-0.09433981031,-13.47711563,0,0,0.8563190103,1.212619781,-0.004252395593,0.01558005344,2,1,0
tmi_loss_of_cooling,,5417.000488,5.334187285e-33,0.01557933353,288.5504761,272.8622742,-0.09434042871,-13.47720337,0,0,0.8562944531,1.212652206,-0.004253044259,0.01557933353,2,1,0
tmi_loss_of_cooling,,5418.000488,5.26702615e-33,0.01557861362,288.5493774,272.861908,-0.09434105456,-13.47729301,0,0,0.8562698364,1.212684751,-0.004253694788,0.01557861362,2,1,0
tmi_loss_of_cooling,,5419.000488,5.200711004e-33,0.0155778937,288.5483093,272.8615417,-0.09434166551,-13.47738075,0,0,0.8562452793,1.212717295,-0.004254345782,0.0155778937,2,1,0
tmi_loss_of_cooling,,5420.000488,5.135230091e-33,0.01557717286,288.5472107,272.8611755,-0.09434229136,-13.47746944,0,0,0.8562207222,1.212749839,-0.004254996777,0.01557717286,2,1,0
tmi_loss_of_cooling,,5421.000488,5.070574228e-33,0.01557645295,288.5461121,272.8608093,-0.0943429023,-13.47755718,0,0,0.8561961055,1.212782264,-0.004255644977,0.01557645295,2,1,0
tmi_loss_of_cooling,,5422.000488,5.006732763e-33,0.01557573304,288.5450439,272.8604431,-0.09434352815,-13.47764683,0,0,0.8561715484,1.212814808,-0.004256295972,0.01557573304,2,1,0
tmi_loss_of_cooling,,5423.000488,4.943693939e-33,0.01557501312,288.5439453,272.8601074,-0.09434414655,-13.47773457,0,0,0.8561469913,1.212847352,-0.004256946966,0.01557501312,2,1,0
tmi_loss_of_cooling,,5424.000488,4.881450044e-33,0.01557429321,288.5428467,272.8597412,-0.09434476495,-13.47782326,0,0,0.8561224341,1.212879777,-0.004257595632,0.01557429321,2,1,0
tmi_loss_of_cooling,,5425.000488,4.819988955e-33,0.0155735733,288.5417786,272.859375,-0.0943453908,-13.4779129,0,0,0.856097877,1.212912321,-0.004258246161,0.0155735733,2,1,0
tmi_loss_of_cooling,,5426.000488,4.759302222e-33,0.01557285339,288.5406799,272.8590088,-0.09434600174,-13.47799969,0,0,0.8560732603,1.212944865,-0.004258897156,0.01557285339,2,1,0
tmi_loss_of_cooling,,5427.000488,4.699379193e-33,0.01557213347,288.5395813,272.8586426,-0.09434662014,-13.47808838,0,0,0.8560487032,1.21297729,-0.004259545822,0.01557213347,2,1,0
tmi_loss_of_cooling,,5428.000488,4.640210685e-33,0.01557141449,288.5385132,272.8582764,-0.09434724599,-13.47817802,0,0,0.8560241461,1.213009834,-0.004260196816,0.01557141449,2,1,0
tmi_loss_of_cooling,,5429.000488,4.581787514e-33,0.01557069458,288.5374146,272.8579102,-0.09434786439,-13.47826576,0,0,0.855999589,1.213042378,-0.004260847345,0.01557069458,2,1,0
tmi_loss_of_cooling,,5430.000488,4.524100129e-33,0.01556997467,288.5363159,272.8575439,-0.09434847534,-13.4783535,0,0,0.8559750319,1.213074803,-0.004261496011,0.01556997467,2,1,0
tmi_loss_of_cooling,,5431.000488,4.467138979e-33,0.01556925476,288.5352478,272.8571777,-0.09434910119,-13.47844219,0,0,0.8559504151,1.213107347,-0.004262147006,0.01556925476,2,1,0
tmi_loss_of_cooling,,5432.000488,4.410894145e-33,0.01556853577,288.5341492,272.8568115,-0.09434971958,-13.47853088,0,0,0.855925858,1.213139772,-0.004262795206,0.01556853577,2,1,0
tmi_loss_of_cooling,,5433.000488,4.355357915e-33,0.01556781586,288.5330505,272.8564758,-0.09435033798,-13.47861958,0,0,0.8559013009,1.213172317,-0.004263446201,0.01556781586,2,1,0
tmi_loss_of_cooling,,5434.000488,4.300520736e-33,0.01556709688,288.5319824,272.8561096,-0.09435095638,-13.47870731,0,0,0.8558767438,1.213204741,-0.004264094867,0.01556709688,2,1,0
tmi_loss_of_cooling,,5435.000488,4.24637416e-33,0.01556637604,288.5308838,272.8557434,-0.09435157478,-13.47879601,0,0,0.8558521867,1.213237286,-0.004264745396,0.01556637604,2,1,0
