scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,5436.000488,4.192909004e-33,0.01556565706,288.5298157,272.8553772,-0.09435219318,-13.4788847,0,0,0.8558276296,1.213269711,-0.004265394062,0.01556565706,2,1,0
tmi_loss_of_cooling,,5437.000488,4.140118287e-33,0.01556493808,288.528717,272.855011,-0.09435281157,-13.47897243,0,0,0.8558030725,1.213302135,-0.004266042728,0.01556493808,2,1,0
tmi_loss_of_cooling,,5438.000488,4.087991725e-33,0.01556421816,288.5276184,272.8546448,-0.09435342997,-13.47906113,0,0,0.8557785153,1.21333468,-0.004266693722,0.01556421816,2,1,0
tmi_loss_of_cooling,,5439.000488,4.036520868e-33,0.01556349918,288.5265503,272.8542786,-0.09435404837,-13.47914982,0,0,0.8557539582,1.213367105,-0.004267341923,0.01556349918,2,1,0
tmi_loss_of_cooling,,5440.000488,3.985698369e-33,0.0155627802,288.5254517,272.8539124,-0.09435466677,-13.47923756,0,0,0.8557294011,1.213399649,-0.004267992917,0.0155627802,2,1,0
tmi_loss_of_cooling,,5441.000488,3.935515781e-33,0.01556206029,288.524353,272.8535461,-0.09435528517,-13.47932625,0,0,0.855704844,1.213432074,-0.004268641584,0.01556206029,2,1,0
tmi_loss_of_cooling,,5442.000488,3.885965021e-33,0.01556134131,288.5232849,272.8531799,-0.09435590357,-13.47941399,0,0,0.8556802869,1.213464499,-0.004269289784,0.01556134131,2,1,0
tmi_loss_of_cooling,,5443.000488,3.83703764e-33,0.01556062233,288.5221863,272.8528442,-0.09435652196,-13.47950268,0,0,0.8556557298,1.213497043,-0.004269940779,0.01556062233,2,1,0
tmi_loss_of_cooling,,5444.000488,3.788727393e-33,0.01555990335,288.5210876,272.852478,-0.09435714036,-13.47959137,0,0,0.8556311727,1.213529468,-0.004270589445,0.01555990335,2,1,0
tmi_loss_of_cooling,,5445.000488,3.741024363e-33,0.01555918436,288.5200195,272.8521118,-0.09435775876,-13.47967911,0,0,0.8556066155,1.213561893,-0.004271237645,0.01555918436,2,1,0
tmi_loss_of_cooling,,5446.000488,3.693922672e-33,0.01555846445,288.5189209,272.8517456,-0.09435837716,-13.4797678,0,0,0.8555820584,1.213594317,-0.004271886311,0.01555846445,2,1,0
tmi_loss_of_cooling,,5447.000488,3.647413136e-33,0.01555774547,288.5178528,272.8513794,-0.09435899556,-13.47985649,0,0,0.8555575013,1.213626862,-0.004272537306,0.01555774547,2,1,0
tmi_loss_of_cooling,,5448.000488,3.601489878e-33,0.01555702649,288.5167542,272.8510132,-0.09435961396,-13.47994423,0,0,0.8555329442,1.213659286,-0.004273185506,0.01555702649,2,1,0
tmi_loss_of_cooling,,5449.000488,3.556145183e-33,0.01555630751,288.5156555,272.850647,-0.09436023235,-13.48003292,0,0,0.8555083871,1.213691711,-0.004273834173,0.01555630751,2,1,0
tmi_loss_of_cooling,,5450.000488,3.511370971e-33,0.01555558853,288.5145874,272.8502808,-0.09436085075,-13.48012066,0,0,0.85548383,1.213724136,-0.004274482839,0.01555558853,2,1,0
tmi_loss_of_cooling,,5451.000488,3.467160261e-33,0.01555486955,288.5134888,272.8499146,-0.09436146915,-13.48020935,0,0,0.8554592729,1.213756561,-0.004275131039,0.01555486955,2,1,0
tmi_loss_of_cooling,,5452.000488,3.423506074e-33,0.01555414964,288.5123901,272.8495789,-0.09436208755,-13.48029804,0,0,0.8554347157,1.213788986,-0.004275779705,0.01555414964,2,1,0
tmi_loss_of_cooling,,5453.000488,3.380401798e-33,0.01555343159,288.511322,272.8492126,-0.09436270595,-13.48038578,0,0,0.8554101586,1.213821411,-0.004276427906,0.01555343159,2,1,0
tmi_loss_of_cooling,,5454.000488,3.337840086e-33,0.0155527126,288.5102234,272.8488464,-0.09436332434,-13.48047447,0,0,0.8553856015,1.213853955,-0.0042770789,0.0155527126,2,1,0
tmi_loss_of_cooling,,5455.000488,3.295814694e-33,0.01555199362,288.5091553,272.8484802,-0.09436394274,-13.48056316,0,0,0.8553610444,1.21388638,-0.004277727567,0.01555199362,2,1,0
tmi_loss_of_cooling,,5456.000488,3.254317907e-33,0.01555127557,288.5080566,272.848114,-0.09436456114,-13.4806509,0,0,0.8553364873,1.213918805,-0.004278376233,0.01555127557,2,1,0
tmi_loss_of_cooling,,5457.000488,3.213344214e-33,0.01555055566,288.506958,272.8477478,-0.09436517954,-13.48073959,0,0,0.8553119898,1.21395123,-0.004279024433,0.01555055566,2,1,0
tmi_loss_of_cooling,,5458.000488,3.17288627e-33,0.01554983761,288.5058899,272.8473816,-0.09436579049,-13.48082638,0,0,0.8552874327,1.213983655,-0.0042796731,0.01554983761,2,1,0
tmi_loss_of_cooling,,5459.000488,3.132937462e-33,0.01554911863,288.5047913,272.8470154,-0.09436641634,-13.48091602,0,0,0.8552628756,1.21401608,-0.0042803213,0.01554911863,2,1,0
tmi_loss_of_cooling,,5460.000488,3.093491178e-33,0.01554840058,288.5037231,272.8466492,-0.09436702728,-13.48100376,0,0,0.8552383184,1.214048505,-0.004280969966,0.01554840058,2,1,0
tmi_loss_of_cooling,,5461.000488,3.054542458e-33,0.0155476816,288.5026245,272.8463135,-0.09436764568,-13.4810915,0,0,0.8552137613,1.21408093,-0.004281618632,0.0155476816,2,1,0
tmi_loss_of_cooling,,5462.000488,3.016083589e-33,0.01554696355,288.5015259,272.8459473,-0.09436826408,-13.48118019,0,0,0.8551892638,1.214113235,-0.004282264505,0.01554696355,2,1,0
tmi_loss_of_cooling,,5463.000488,2.97810906e-33,0.01554624364,288.5004578,272.8455811,-0.09436888248,-13.48126888,0,0,0.8551647067,1.21414566,-0.004282913171,0.01554624364,2,1,0
tmi_loss_of_cooling,,5464.000488,2.940612995e-33,0.01554552559,288.4993591,272.8452148,-0.09436950088,-13.48135662,0,0,0.8551401496,1.214178085,-0.004283561837,0.01554552559,2,1,0
tmi_loss_of_cooling,,5465.000488,2.903588596e-33,0.01554480754,288.498291,272.8448486,-0.09437011927,-13.48144531,0,0,0.8551155925,1.21421051,-0.004284210037,0.01554480754,2,1,0
tmi_loss_of_cooling,,5466.000488,2.867030354e-33,0.01554408856,288.4971924,272.8444824,-0.09437073767,-13.481534,0,0,0.855091095,1.214242935,-0.004284858704,0.01554408856,2,1,0
tmi_loss_of_cooling,,5467.000488,2.830932576e-33,0.01554337051,288.4960938,272.8441162,-0.09437134862,-13.48162079,0,0,0.8550665379,1.21427536,-0.004285506904,0.01554337051,2,1,0
tmi_loss_of_cooling,,5468.000488,2.79528975e-33,0.01554265153,288.4950256,272.84375,-0.09437196702,-13.48170948,0,0,0.8550419807,1.214307785,-0.00428615557,0.01554265153,2,1,0
tmi_loss_of_cooling,,5469.000488,2.760094715e-33,0.01554193348,288.493927,272.8433838,-0.09437258542,-13.48179722,0,0,0.8550174236,1.214340091,-0.004286801908,0.01554193348,2,1,0
tmi_loss_of_cooling,,5470.000488,2.725342877e-33,0.01554121543,288.4928589,272.8430481,-0.09437320381,-13.48188591,0,0,0.8549929261,1.214372516,-0.004287450109,0.01554121543,2,1,0
tmi_loss_of_cooling,,5471.000488,2.691030014e-33,0.01554049738,288.4917603,272.8426819,-0.09437382221,-13.4819746,0,0,0.854968369,1.214404941,-0.004288098775,0.01554049738,2,1,0
tmi_loss_of_cooling,,5472.000488,2.657147491e-33,0.0155397784,288.4906616,272.8423157,-0.09437444061,-13.48206234,0,0,0.8549438119,1.214437366,-0.004288747441,0.0155397784,2,1,0
tmi_loss_of_cooling,,5473.000488,2.623692738e-33,0.01553906035,288.4895935,272.8419495,-0.09437505156,-13.48215008,0,0,0.8549193144,1.214469671,-0.004289393313,0.01553906035,2,1,0
tmi_loss_of_cooling,,5474.000488,2.590658408e-33,0.01553834137,288.4884949,272.8415833,-0.09437566996,-13.48223782,0,0,0.8548947573,1.214502096,-0.004290041979,0.01553834137,2,1,0
tmi_loss_of_cooling,,5475.000488,2.558039726e-33,0.01553762425,288.4874268,272.841217,-0.09437628835,-13.48232651,0,0,0.8548702002,1.214534521,-0.00429069018,0.01553762425,2,1,0
tmi_loss_of_cooling,,5476.000488,2.525832833e-33,0.0155369062,288.4863281,272.8408508,-0.09437690675,-13.4824152,0,0,0.8548457026,1.214566827,-0.004291336518,0.0155369062,2,1,0
tmi_loss_of_cooling,,5477.000488,2.494031119e-33,0.01553618815,288.48526,272.8404846,-0.0943775177,-13.48250198,0,0,0.8548211455,1.214599252,-0.004291984718,0.01553618815,2,1,0
tmi_loss_of_cooling,,5478.000488,2.462629625e-33,0.0155354701,288.4841614,272.8401489,-0.09437814355,-13.48259163,0,0,0.854796648,1.214631677,-0.004292633384,0.0155354701,2,1,0
tmi_loss_of_cooling,,5479.000488,2.431623206e-33,0.01553475205,288.4830627,272.8397827,-0.0943787545,-13.48267841,0,0,0.8547720909,1.214663982,-0.004293279722,0.01553475205,2,1,0
tmi_loss_of_cooling,,5480.000488,2.401007639e-33,0.01553403307,288.4819946,272.8394165,-0.09437937289,-13.48276711,0,0,0.8547475934,1.214696407,-0.004293927923,0.01553403307,2,1,0
tmi_loss_of_cooling,,5481.000488,2.370777231e-33,0.01553331595,288.480896,272.8390503,-0.09437999129,-13.4828558,0,0,0.8547230363,1.214728713,-0.004294574261,0.01553331595,2,1,0
tmi_loss_of_cooling,,5482.000488,2.340927572e-33,0.0155325979,288.4798279,272.8386841,-0.09438060224,-13.48294258,0,0,0.8546984792,1.214761138,-0.004295222461,0.0155325979,2,1,0
tmi_loss_of_cooling,,5483.000488,2.311453888e-33,0.01553187985,288.4787292,272.8383179,-0.09438122064,-13.48303127,0,0,0.8546739817,1.214793444,-0.004295868799,0.01553187985,2,1,0
tmi_loss_of_cooling,,5484.000488,2.282351035e-33,0.01553116273,288.4776611,272.8379517,-0.09438183904,-13.48311901,0,0,0.8546494246,1.214825869,-0.004296517465,0.01553116273,2,1,0
tmi_loss_of_cooling,,5485.000488,2.253614607e-33,0.01553044468,288.4765625,272.8375854,-0.09438244998,-13.48320675,0,0,0.854624927,1.214858174,-0.004297163337,0.01553044468,2,1,0
tmi_loss_of_cooling,,5486.000488,2.225240561e-33,0.0155297257,288.4754639,272.8372498,-0.09438307583,-13.48329639,0,0,0.8546003699,1.214890599,-0.004297812004,0.0155297257,2,1,0
tmi_loss_of_cooling,,5487.000488,2.197222653e-33,0.01552900858,288.4743958,272.8368835,-0.09438368678,-13.48338318,0,0,0.8545758724,1.214922905,-0.004298457876,0.01552900858,2,1,0
tmi_loss_of_cooling,,5488.000488,2.169558863e-33,0.01552829053,288.4732971,272.8365173,-0.09438430518,-13.48347187,0,0,0.8545513153,1.21495533,-0.004299106542,0.01552829053,2,1,0
tmi_loss_of_cooling,,5489.000488,2.142242394e-33,0.01552757341,288.472229,272.8361511,-0.09438492358,-13.48356056,0,0,0.8545268178,1.214987636,-0.004299752414,0.01552757341,2,1,0
tmi_loss_of_cooling,,5490.000488,2.115270126e-33,0.0155268563,288.4711304,272.8357849,-0.09438553452,-13.48364735,0,0,0.8545022607,1.215019941,-0.004300398752,0.0155268563,2,1,0
tmi_loss_of_cooling,,5491.000488,2.088637648e-33,0.01552613825,288.4700623,272.8354187,-0.09438615292,-13.48373604,0,0,0.8544777632,1.215052366,-0.004301047418,0.01552613825,2,1,0
tmi_loss_of_cooling,,5492.000488,2.06234037e-33,0.0155254202,288.4689636,272.8350525,-0.09438677132,-13.48382378,0,0,0.8544532657,1.215084672,-0.00430169329,0.0155254202,2,1,0
tmi_loss_of_cooling,,5493.000488,2.036373883e-33,0.01552470215,288.4678955,272.8346863,-0.09438738227,-13.48391151,0,0,0.8544287086,1.215116978,-0.004302339628,0.01552470215,2,1,0
tmi_loss_of_cooling,,5494.000488,2.010734699e-33,0.01552398503,288.4667969,272.8343506,-0.09438800067,-13.48399925,0,0,0.854404211,1.215149403,-0.004302987829,0.01552398503,2,1,0
tmi_loss_of_cooling,,5495.000488,1.985417856e-33,0.01552326791,288.4657288,272.8339844,-0.09438861907,-13.48408794,0,0,0.8543796539,1.215181708,-0.004303634167,0.01552326791,2,1,0
tmi_loss_of_cooling,,5496.000488,1.960420418e-33,0.01552255079,288.4646301,272.8336182,-0.09438923001,-13.48417568,0,0,0.8543551564,1.215214014,-0.004304280039,0.01552255079,2,1,0
tmi_loss_of_cooling,,5497.000488,1.935737424e-33,0.01552183367,288.4635315,272.833252,-0.09438984841,-13.48426342,0,0,0.8543306589,1.215246439,-0.004304928705,0.01552183367,2,1,0
tmi_loss_of_cooling,,5498.000488,1.911365202e-33,0.01552111469,288.4624634,272.8328857,-0.09439046681,-13.48435211,0,0,0.8543061018,1.215278745,-0.004305574577,0.01552111469,2,1,0
tmi_loss_of_cooling,,5499.000488,1.887299894e-33,0.01552039757,288.4613647,272.8325195,-0.09439107776,-13.4844389,0,0,0.8542816043,1.21531105,-0.004306220915,0.01552039757,2,1,0
tmi_loss_of_cooling,,5500.000488,1.863537827e-33,0.01551968046,288.4602966,272.8321533,-0.09439169616,-13.48452759,0,0,0.8542571068,1.215343356,-0.004306867253,0.01551968046,2,1,0
tmi_loss_of_cooling,,5501.000488,1.840074408e-33,0.01551896334,288.459198,272.8318176,-0.09439231455,-13.48461628,0,0,0.8542325497,1.215375662,-0.004307513125,0.01551896334,2,1,0
tmi_loss_of_cooling,,5502.000488,1.8169067e-33,0.01551824622,288.4581299,272.8314514,-0.0943929255,-13.48470306,0,0,0.8542080522,1.215407968,-0.004308159463,0.01551824622,2,1,0
tmi_loss_of_cooling,,5503.000488,1.794030662e-33,0.0155175291,288.4570312,272.8310852,-0.0943935439,-13.48479176,0,0,0.8541835546,1.215440392,-0.004308807664,0.0155175291,2,1,0
tmi_loss_of_cooling,,5504.000488,1.771442436e-33,0.01551681105,288.4559631,272.830719,-0.0943941623,-13.48487949,0,0,0.8541589975,1.215472698,-0.004309454001,0.01551681105,2,1,0
tmi_loss_of_cooling,,5505.000488,1.749139084e-33,0.01551609486,288.4548645,272.8303528,-0.09439477324,-13.48496723,0,0,0.8541345,1.215505004,-0.004310099874,0.01551609486,2,1,0
tmi_loss_of_cooling,,5506.000488,1.727116013e-33,0.01551537775,288.4537964,272.8299866,-0.09439539164,-13.48505592,0,0,0.8541100025,1.21553731,-0.004310746212,0.01551537775,2,1,0
tmi_loss_of_cooling,,5507.000488,1.70537047e-33,0.01551466063,288.4526978,272.8296204,-0.09439601004,-13.48514366,0,0,0.854085505,1.215569615,-0.004311392084,0.01551466063,2,1,0
tmi_loss_of_cooling,,5508.000488,1.68389878e-33,0.01551394351,288.4516296,272.8292847,-0.09439662099,-13.4852314,0,0,0.8540609479,1.215601921,-0.004312038422,0.01551394351,2,1,0
tmi_loss_of_cooling,,5509.000488,1.66269727e-33,0.01551322639,288.450531,272.8289185,-0.09439723939,-13.48531914,0,0,0.8540364504,1.215634227,-0.004312684294,0.01551322639,2,1,0
tmi_loss_of_cooling,,5510.000488,1.641762818e-33,0.0155125102,288.4494629,272.8285522,-0.09439785779,-13.48540783,0,0,0.8540119529,1.215666533,-0.004313330632,0.0155125102,2,1,0
tmi_loss_of_cooling,,5511.000488,1.621091933e-33,0.01551179215,288.4483643,272.828186,-0.09439846873,-13.48549557,0,0,0.8539874554,1.215698838,-0.004313976504,0.01551179215,2,1,0
tmi_loss_of_cooling,,5512.000488,1.600681494e-33,0.01551107503,288.4472961,272.8278198,-0.09439907968,-13.48558235,0,0,0.8539628983,1.215731144,-0.004314622842,0.01551107503,2,1,0
tmi_loss_of_cooling,,5513.000488,1.580527827e-33,0.01551035885,288.4461975,272.8274536,-0.09439969808,-13.48567104,0,0,0.8539384007,1.21576345,-0.004315268714,0.01551035885,2,1,0
tmi_loss_of_cooling,,5514.000488,1.56062781e-33,0.01550964173,288.4450989,272.8270874,-0.09440031648,-13.48575878,0,0,0.8539139032,1.215795755,-0.004315915052,0.01550964173,2,1,0
tmi_loss_of_cooling,,5515.000488,1.540978503e-33,0.01550892554,288.4440308,272.8267517,-0.09440092742,-13.48584652,0,0,0.8538894057,1.215828061,-0.004316560924,0.01550892554,2,1,0
tmi_loss_of_cooling,,5516.000488,1.521576877e-33,0.01550820842,288.4429321,272.8263855,-0.09440153837,-13.4859333,0,0,0.8538649082,1.215860248,-0.004317204934,0.01550820842,2,1,0
tmi_loss_of_cooling,,5517.000488,1.502419074e-33,0.01550749131,288.441864,272.8260193,-0.09440215677,-13.486022,0,0,0.8538404107,1.215892553,-0.004317850806,0.01550749131,2,1,0
tmi_loss_of_cooling,,5518.000488,1.483502799e-33,0.01550677419,288.4407654,272.8256531,-0.09440277517,-13.48611069,0,0,0.8538159132,1.215924859,-0.004318497144,0.01550677419,2,1,0
tmi_loss_of_cooling,,5519.000488,1.464824469e-33,0.015506058,288.4396973,272.8252869,-0.09440338612,-13.48619747,0,0,0.8537913561,1.215957165,-0.004319143016,0.015506058,2,1,0
tmi_loss_of_cooling,,5520.000488,1.446381422e-33,0.01550534181,288.4385986,272.8249207,-0.09440400451,-13.48628616,0,0,0.8537668586,1.21598947,-0.004319789354,0.01550534181,2,1,0
tmi_loss_of_cooling,,5521.000488,1.428170259e-33,0.01550462469,288.4375305,272.8245544,-0.09440461546,-13.48637295,0,0,0.8537423611,1.216021657,-0.004320432898,0.01550462469,2,1,0
tmi_loss_of_cooling,,5522.000488,1.410188961e-33,0.01550390851,288.4364319,272.8242188,-0.09440523386,-13.48646164,0,0,0.8537178636,1.216053963,-0.004321079236,0.01550390851,2,1,0
tmi_loss_of_cooling,,5523.000488,1.39243367e-33,0.01550319139,288.4353638,272.8238525,-0.09440584481,-13.48654842,0,0,0.8536933661,1.216086268,-0.004321725108,0.01550319139,2,1,0
tmi_loss_of_cooling,,5524.000488,1.374901998e-33,0.0155024752,288.4342651,272.8234863,-0.09440646321,-13.48663712,0,0,0.8536688685,1.216118574,-0.004322371446,0.0155024752,2,1,0
tmi_loss_of_cooling,,5525.000488,1.357591099e-33,0.01550175808,288.433197,272.8231201,-0.09440707415,-13.48672485,0,0,0.853644371,1.216150761,-0.004323014989,0.01550175808,2,1,0
tmi_loss_of_cooling,,5526.000488,1.340498126e-33,0.0155010419,288.4320984,272.8227539,-0.09440769255,-13.48681259,0,0,0.8536198735,1.216183066,-0.004323661327,0.0155010419,2,1,0
tmi_loss_of_cooling,,5527.000488,1.323620506e-33,0.01550032571,288.4310303,272.8223877,-0.0944083035,-13.48690033,0,0,0.853595376,1.216215372,-0.0043243072,0.01550032571,2,1,0
tmi_loss_of_cooling,,5528.000488,1.306955211e-33,0.01549960952,288.4299316,272.8220215,-0.0944089219,-13.48698807,0,0,0.8535708785,1.216247559,-0.004324951209,0.01549960952,2,1,0
tmi_loss_of_cooling,,5529.000488,1.290499575e-33,0.01549889334,288.4288635,272.8216858,-0.0944095403,-13.48707676,0,0,0.853546381,1.216279864,-0.004325597081,0.01549889334,2,1,0
tmi_loss_of_cooling,,5530.000488,1.274251488e-33,0.01549817622,288.4277954,272.8213196,-0.09441015124,-13.4871645,0,0,0.8535218835,1.21631217,-0.004326243419,0.01549817622,2,1,0
tmi_loss_of_cooling,,5531.000488,1.258207827e-33,0.01549746003,288.4266968,272.8209534,-0.09441076219,-13.48725128,0,0,0.853497386,1.216344357,-0.004326886963,0.01549746003,2,1,0
tmi_loss_of_cooling,,5532.000488,1.242366388e-33,0.01549674384,288.4256287,272.8205872,-0.09441138059,-13.48733997,0,0,0.8534728885,1.216376662,-0.004327533301,0.01549674384,2,1,0
tmi_loss_of_cooling,,5533.000488,1.226724048e-33,0.01549602766,288.42453,272.8202209,-0.09441199154,-13.48742676,0,0,0.853448391,1.216408849,-0.004328176845,0.01549602766,2,1,0
tmi_loss_of_cooling,,5534.000488,1.211278878e-33,0.01549531147,288.4234619,272.8198547,-0.09441260993,-13.48751545,0,0,0.8534238935,1.216441154,-0.004328823183,0.01549531147,2,1,0
tmi_loss_of_cooling,,5535.000488,1.196028033e-33,0.01549459621,288.4223633,272.819519,-0.09441322088,-13.48760223,0,0,0.8533993959,1.216473341,-0.004329466727,0.01549459621,2,1,0
tmi_loss_of_cooling,,5536.000488,1.180969216e-33,0.01549388003,288.4212952,272.8191528,-0.09441383928,-13.48769093,0,0,0.8533748984,1.216505647,-0.004330113064,0.01549388003,2,1,0
tmi_loss_of_cooling,,5537.000488,1.166100131e-33,0.01549316291,288.4201965,272.8187866,-0.09441445023,-13.48777866,0,0,0.8533504009,1.216537833,-0.004330756608,0.01549316291,2,1,0
tmi_loss_of_cooling,,5538.000488,1.151418206e-33,0.01549244672,288.4191284,272.8184204,-0.09441506863,-13.4878664,0,0,0.853325963,1.216570139,-0.004331402481,0.01549244672,2,1,0
tmi_loss_of_cooling,,5539.000488,1.136921055e-33,0.01549173146,288.4180298,272.8180542,-0.09441567957,-13.48795414,0,0,0.8533014655,1.216602325,-0.00433204649,0.01549173146,2,1,0
tmi_loss_of_cooling,,5540.000488,1.122606472e-33,0.01549101528,288.4169617,272.817688,-0.09441629052,-13.48804092,0,0,0.853276968,1.216634512,-0.004332690034,0.01549101528,2,1,0
tmi_loss_of_cooling,,5541.000488,1.108472163e-33,0.01549029909,288.415863,272.8173218,-0.09441690892,-13.48812962,0,0,0.8532524705,1.216666818,-0.004333336372,0.01549029909,2,1,0
tmi_loss_of_cooling,,5542.000488,1.094515647e-33,0.01548958384,288.4147949,272.8169861,-0.09441751987,-13.4882164,0,0,0.853227973,1.216699004,-0.004333979916,0.01548958384,2,1,0
tmi_loss_of_cooling,,5543.000488,1.080735088e-33,0.01548886672,288.4136963,272.8166199,-0.09441813827,-13.48830509,0,0,0.8532034755,1.216731191,-0.004334623925,0.01548886672,2,1,0
tmi_loss_of_cooling,,5544.000488,1.067128006e-33,0.01548815146,288.4126282,272.8162537,-0.09441874921,-13.48839188,0,0,0.853178978,1.216763496,-0.004335269798,0.01548815146,2,1,0
tmi_loss_of_cooling,,5545.000488,1.053692198e-33,0.01548743527,288.4115295,272.8158875,-0.09441936016,-13.48847961,0,0,0.8531545401,1.216795683,-0.004335913341,0.01548743527,2,1,0
tmi_loss_of_cooling,,5546.000488,1.04042555e-33,0.01548672002,288.4104614,272.8155212,-0.09441997111,-13.48856735,0,0,0.8531300426,1.216827869,-0.004336557351,0.01548672002,2,1,0
tmi_loss_of_cooling,,5547.000488,1.027326043e-33,0.01548600476,288.4093628,272.815155,-0.09442058951,-13.48865509,0,0,0.853105545,1.216860175,-0.004337203223,0.01548600476,2,1,0
tmi_loss_of_cooling,,5548.000488,1.014391197e-33,0.01548528858,288.4082947,272.8148193,-0.0944212079,-13.48874378,0,0,0.8530810475,1.216892362,-0.004337847233,0.01548528858,2,1,0
tmi_loss_of_cooling,,5549.000488,1.001619267e-33,0.01548457332,288.4072266,272.8144531,-0.09442181885,-13.48883057,0,0,0.8530566096,1.216924548,-0.004338490777,0.01548457332,2,1,0
tmi_loss_of_cooling,,5550.000488,9.890082332e-34,0.01548385713,288.4061279,272.8140869,-0.0944224298,-13.4889183,0,0,0.8530321121,1.216956735,-0.004339134786,0.01548385713,2,1,0
tmi_loss_of_cooling,,5551.000488,9.765560746e-34,0.01548314095,288.4050598,272.8137207,-0.09442304075,-13.48900509,0,0,0.8530076146,1.21698904,-0.004339780658,0.01548314095,2,1,0
tmi_loss_of_cooling,,5552.000488,9.642606792e-34,0.01548242569,288.4039612,272.8133545,-0.09442365915,-13.48909378,0,0,0.8529831171,1.217021227,-0.004340424668,0.01548242569,2,1,0
tmi_loss_of_cooling,,5553.000488,9.521199348e-34,0.01548171043,288.4028931,272.8129883,-0.09442427009,-13.48918056,0,0,0.8529586792,1.217053413,-0.004341068212,0.01548171043,2,1,0
tmi_loss_of_cooling,,5554.000488,9.401320965e-34,0.01548099518,288.4017944,272.8126526,-0.09442488849,-13.48926926,0,0,0.8529341817,1.2170856,-0.004341711756,0.01548099518,2,1,0
tmi_loss_of_cooling,,5555.000488,9.282953275e-34,0.01548027992,288.4007263,272.8122864,-0.09442549944,-13.48935699,0,0,0.8529096842,1.217117786,-0.004342355765,0.01548027992,2,1,0
tmi_loss_of_cooling,,5556.000488,9.166073321e-34,0.01547956467,288.3996277,272.8119202,-0.09442611039,-13.48944378,0,0,0.8528852463,1.217149973,-0.004342999309,0.01547956467,2,1,0
tmi_loss_of_cooling,,5557.000488,9.050667326e-34,0.01547884848,288.3985596,272.811554,-0.09442672133,-13.48953152,0,0,0.8528607488,1.217182159,-0.004343643319,0.01547884848,2,1,0
tmi_loss_of_cooling,,5558.000488,8.936713251e-34,0.01547813322,288.3974915,272.8111877,-0.09442733228,-13.4896183,0,0,0.8528362513,1.217214346,-0.004344286863,0.01547813322,2,1,0
tmi_loss_of_cooling,,5559.000488,8.824195483e-34,0.01547741797,288.3963928,272.8108215,-0.09442795068,-13.48970699,0,0,0.8528118134,1.217246532,-0.004344930407,0.01547741797,2,1,0
tmi_loss_of_cooling,,5560.000488,8.713091981e-34,0.01547670271,288.3953247,272.8104858,-0.09442856163,-13.48979378,0,0,0.8527873158,1.217278719,-0.004345574416,0.01547670271,2,1,0
tmi_loss_of_cooling,,5561.000488,8.603389889e-34,0.01547598746,288.3942261,272.8101196,-0.09442918003,-13.48988247,0,0,0.8527628183,1.217310905,-0.00434621796,0.01547598746,2,1,0
tmi_loss_of_cooling,,5562.000488,8.495066248e-34,0.0154752722,288.393158,272.8097534,-0.09442979097,-13.48996925,0,0,0.8527383804,1.217343092,-0.00434686197,0.0154752722,2,1,0
tmi_loss_of_cooling,,5563.000488,8.388109119e-34,0.01547455695,288.3920593,272.8093872,-0.09443040192,-13.49005699,0,0,0.8527138829,1.217375278,-0.004347505514,0.01547455695,2,1,0
tmi_loss_of_cooling,,5564.000488,8.282496462e-34,0.01547384076,288.3909912,272.809021,-0.09443101287,-13.49014473,0,0,0.852689445,1.217407465,-0.004348149057,0.01547384076,2,1,0
tmi_loss_of_cooling,,5565.000488,8.178214501e-34,0.01547312643,288.3899231,272.8086548,-0.09443162382,-13.49023151,0,0,0.8526649475,1.217439651,-0.004348793067,0.01547312643,2,1,0
tmi_loss_of_cooling,,5566.000488,8.075246706e-34,0.01547241118,288.3888245,272.8083191,-0.09443224221,-13.49032021,0,0,0.85264045,1.217471838,-0.004349436611,0.01547241118,2,1,0
tmi_loss_of_cooling,,5567.000488,7.973573791e-34,0.01547169592,288.3877563,272.8079529,-0.09443285316,-13.49040699,0,0,0.8526160121,1.217504025,-0.00435008062,0.01547169592,2,1,0
tmi_loss_of_cooling,,5568.000488,7.873181064e-34,0.0154709816,288.3866577,272.8075867,-0.09443347156,-13.49049568,0,0,0.8525915146,1.217536211,-0.004350724164,0.0154709816,2,1,0
tmi_loss_of_cooling,,5569.000488,7.774053829e-34,0.01547026634,288.3855896,272.8072205,-0.09443408251,-13.49058247,0,0,0.8525670767,1.217568398,-0.004351367708,0.01547026634,2,1,0
tmi_loss_of_cooling,,5570.000488,7.676172343e-34,0.01546955109,288.384491,272.8068542,-0.09443469346,-13.4906702,0,0,0.8525425792,1.217600465,-0.00435200939,0.01546955109,2,1,0
tmi_loss_of_cooling,,5571.000488,7.579525126e-34,0.01546883583,288.3834229,272.806488,-0.0944353044,-13.49075699,0,0,0.8525181413,1.217632651,-0.004352652933,0.01546883583,2,1,0
tmi_loss_of_cooling,,5572.000488,7.484092893e-34,0.01546812057,288.3823547,272.8061523,-0.09443591535,-13.49084473,0,0,0.8524936438,1.217664838,-0.004353296477,0.01546812057,2,1,0
tmi_loss_of_cooling,,5573.000488,7.389864163e-34,0.01546740625,288.3812561,272.8057861,-0.0944365263,-13.49093151,0,0,0.8524692059,1.217697024,-0.004353940487,0.01546740625,2,1,0
tmi_loss_of_cooling,,5574.000488,7.296822408e-34,0.01546669099,288.380188,272.8054199,-0.09443713725,-13.49101925,0,0,0.8524447083,1.217729092,-0.004354581703,0.01546669099,2,1,0
tmi_loss_of_cooling,,5575.000488,7.204949718e-34,0.01546597667,288.3790894,272.8050537,-0.09443775564,-13.49110794,0,0,0.8524202704,1.217761278,-0.004355225246,0.01546597667,2,1,0
tmi_loss_of_cooling,,5576.000488,7.114234156e-34,0.01546526235,288.3780212,272.8046875,-0.09443836659,-13.49119473,0,0,0.8523958325,1.217793465,-0.004355869256,0.01546526235,2,1,0
tmi_loss_of_cooling,,5577.000488,7.024661487e-34,0.01546454709,288.3769531,272.8043518,-0.09443897754,-13.49128246,0,0,0.852371335,1.217825532,-0.004356510472,0.01546454709,2,1,0
tmi_loss_of_cooling,,5578.000488,6.936217475e-34,0.01546383277,288.3758545,272.8039856,-0.09443959594,-13.4913702,0,0,0.8523468971,1.217857718,-0.004357154481,0.01546383277,2,1,0
tmi_loss_of_cooling,,5579.000488,6.848886051e-34,0.01546311751,288.3747864,272.8036194,-0.09444020689,-13.49145794,0,0,0.8523223996,1.217889905,-0.004357798025,0.01546311751,2,1,0
tmi_loss_of_cooling,,5580.000488,6.762653898e-34,0.01546240319,288.3736877,272.8032532,-0.09444081783,-13.49154472,0,0,0.8522979617,1.217921972,-0.004358439241,0.01546240319,2,1,0
tmi_loss_of_cooling,,5581.000488,6.677506781e-34,0.01546168793,288.3726196,272.802887,-0.09444142878,-13.49163246,0,0,0.8522735238,1.217954159,-0.00435908325,0.01546168793,2,1,0
tmi_loss_of_cooling,,5582.000488,6.593434139e-34,0.01546097361,288.3715515,272.8025208,-0.09444203973,-13.49171925,0,0,0.8522490263,1.217986345,-0.004359726794,0.01546097361,2,1,0
tmi_loss_of_cooling,,5583.000488,6.510418524e-34,0.01546025928,288.3704529,272.8021851,-0.09444265068,-13.49180698,0,0,0.8522245884,1.218018413,-0.00436036801,0.01546025928,2,1,0
tmi_loss_of_cooling,,5584.000488,6.428447997e-34,0.01545954496,288.3693848,272.8018188,-0.09444326162,-13.49189377,0,0,0.8522000909,1.218050599,-0.004361012019,0.01545954496,2,1,0
tmi_loss_of_cooling,,5585.000488,6.347509701e-34,0.01545883063,288.3682861,272.8014526,-0.09444387257,-13.49198151,0,0,0.852175653,1.218082666,-0.004361653235,0.01545883063,2,1,0
tmi_loss_of_cooling,,5586.000488,6.267591238e-34,0.01545811538,288.367218,272.8010864,-0.09444449097,-13.4920702,0,0,0.8521512151,1.218114853,-0.004362296779,0.01545811538,2,1,0
tmi_loss_of_cooling,,5587.000488,6.188677455e-34,0.01545740105,288.3661499,272.8007202,-0.09444510192,-13.49215698,0,0,0.8521267176,1.21814692,-0.00436293846,0.01545740105,2,1,0
tmi_loss_of_cooling,,5588.000488,6.110757792e-34,0.01545668673,288.3650513,272.8003845,-0.09444571286,-13.49224472,0,0,0.8521022797,1.218179107,-0.004363582004,0.01545668673,2,1,0
tmi_loss_of_cooling,,5589.000488,6.033820309e-34,0.0154559724,288.3639832,272.8000183,-0.09444632381,-13.4923315,0,0,0.8520778418,1.218211174,-0.004364223219,0.0154559724,2,1,0
tmi_loss_of_cooling,,5590.000488,5.957850313e-34,0.01545525808,288.3628845,272.7996521,-0.09444693476,-13.49241924,0,0,0.8520534039,1.218243361,-0.004364867229,0.01545525808,2,1,0
tmi_loss_of_cooling,,5591.000488,5.882837243e-34,0.01545454469,288.3618164,272.7992859,-0.09444754571,-13.49250603,0,0,0.8520289063,1.218275428,-0.004365508445,0.01545454469,2,1,0
tmi_loss_of_cooling,,5592.000488,5.808768701e-34,0.01545383036,288.3607483,272.7989197,-0.09444815665,-13.49259377,0,0,0.8520044684,1.218307495,-0.00436614966,0.01545383036,2,1,0
tmi_loss_of_cooling,,5593.000488,5.735632749e-34,0.01545311604,288.3596497,272.7985535,-0.09444877505,-13.4926815,0,0,0.8519800305,1.218339682,-0.00436679367,0.01545311604,2,1,0
tmi_loss_of_cooling,,5594.000488,5.66341607e-34,0.01545240078,288.3585815,272.7982178,-0.094449386,-13.49276924,0,0,0.8519555926,1.218371749,-0.004367434885,0.01545240078,2,1,0
tmi_loss_of_cooling,,5595.000488,5.592110858e-34,0.01545168739,288.3574829,272.7978516,-0.09444999695,-13.49285603,0,0,0.8519310951,1.218403816,-0.004368076101,0.01545168739,2,1,0
tmi_loss_of_cooling,,5596.000488,5.52170242e-34,0.01545097306,288.3564148,272.7974854,-0.0944506079,-13.49294376,0,0,0.8519066572,1.218436003,-0.004368720111,0.01545097306,2,1,0
tmi_loss_of_cooling,,5597.000488,5.452181571e-34,0.01545025874,288.3553467,272.7971191,-0.09445121884,-13.49303055,0,0,0.8518822193,1.21846807,-0.004369361326,0.01545025874,2,1,0
tmi_loss_of_cooling,,5598.000488,5.383535456e-34,0.01544954535,288.354248,272.7967529,-0.09445182979,-13.49311829,0,0,0.8518577814,1.218500137,-0.004370002542,0.01544954535,2,1,0
tmi_loss_of_cooling,,5599.000488,5.315752136e-34,0.01544883102,288.3531799,272.7964172,-0.09445244074,-13.49320507,0,0,0.8518333435,1.218532205,-0.004370644223,0.01544883102,2,1,0
tmi_loss_of_cooling,,5600.000488,5.248823804e-34,0.01544811763,288.3521118,272.796051,-0.09445305169,-13.49329281,0,0,0.8518089056,1.218564391,-0.004371287767,0.01544811763,2,1,0
tmi_loss_of_cooling,,5601.000488,5.182738062e-34,0.0154474033,288.3510132,272.7956848,-0.09445366263,-13.49337959,0,0,0.8517844081,1.218596458,-0.004371928982,0.0154474033,2,1,0
tmi_loss_of_cooling,,5602.000488,5.117484351e-34,0.01544668898,288.3499451,272.7953186,-0.09445427358,-13.49346733,0,0,0.8517599702,1.218628526,-0.004372570198,0.01544668898,2,1,0
tmi_loss_of_cooling,,5603.000488,5.053052107e-34,0.01544597466,288.3488464,272.7949524,-0.09445488453,-13.49355412,0,0,0.8517355323,1.218660593,-0.004373211879,0.01544597466,2,1,0
tmi_loss_of_cooling,,5604.000488,4.989430771e-34,0.01544526126,288.3477783,272.7946167,-0.09445549548,-13.49364185,0,0,0.8517110944,1.21869266,-0.004373853095,0.01544526126,2,1,0
tmi_loss_of_cooling,,5605.000488,4.9266107e-34,0.01544454787,288.3467102,272.7942505,-0.09445610642,-13.49372864,0,0,0.8516866565,1.218724847,-0.004374496639,0.01544454787,2,1,0
tmi_loss_of_cooling,,5606.000488,4.864581333e-34,0.01544383354,288.3456116,272.7938843,-0.09445671737,-13.49381638,0,0,0.8516622186,1.218756914,-0.00437513832,0.01544383354,2,1,0
tmi_loss_of_cooling,,5607.000488,4.803333026e-34,0.01544312015,288.3445435,272.7935181,-0.09445732832,-13.49390316,0,0,0.8516377807,1.218788981,-0.004375779536,0.01544312015,2,1,0
tmi_loss_of_cooling,,5608.000488,4.742857056e-34,0.01544240676,288.3434753,272.7931519,-0.09445793927,-13.4939909,0,0,0.8516133428,1.218821049,-0.004376420751,0.01544240676,2,1,0
tmi_loss_of_cooling,,5609.000488,4.683141484e-34,0.01544169243,288.3423767,272.7928162,-0.09445855021,-13.49407864,0,0,0.8515889049,1.218853116,-0.004377062432,0.01544169243,2,1,0
tmi_loss_of_cooling,,5610.000488,4.624177585e-34,0.01544097811,288.3413086,272.79245,-0.09445916116,-13.49416542,0,0,0.851564467,1.218885183,-0.004377703648,0.01544097811,2,1,0
tmi_loss_of_cooling,,5611.000488,4.565956636e-34,0.01544026472,288.3402405,272.7920837,-0.09445977211,-13.49425316,0,0,0.851540029,1.218917251,-0.004378344864,0.01544026472,2,1,0
tmi_loss_of_cooling,,5612.000488,4.508468074e-34,0.01543955132,288.3391418,272.7917175,-0.09446038306,-13.49433994,0,0,0.8515155911,1.218949318,-0.004378986079,0.01543955132,2,1,0
tmi_loss_of_cooling,,5613.000488,4.451703636e-34,0.01543883793,288.3380737,272.7913513,-0.09446099401,-13.49442768,0,0,0.8514911532,1.218981385,-0.00437962776,0.01543883793,2,1,0
tmi_loss_of_cooling,,5614.000488,4.395653677e-34,0.01543812454,288.3370056,272.7910156,-0.09446160495,-13.49451447,0,0,0.8514667153,1.219013453,-0.004380268976,0.01543812454,2,1,0
tmi_loss_of_cooling,,5615.000488,4.340309475e-34,0.01543741114,288.335907,272.7906494,-0.0944622159,-13.4946022,0,0,0.8514422774,1.21904552,-0.004380910192,0.01543741114,2,1,0
tmi_loss_of_cooling,,5616.000488,4.285662304e-34,0.01543669775,288.3348389,272.7902832,-0.09446282685,-13.49468899,0,0,0.8514178395,1.219077587,-0.004381551873,0.01543669775,2,1,0
tmi_loss_of_cooling,,5617.000488,4.231702521e-34,0.01543598436,288.3337708,272.789917,-0.0944634378,-13.49477673,0,0,0.8513934016,1.219109654,-0.004382193089,0.01543598436,2,1,0
tmi_loss_of_cooling,,5618.000488,4.178423699e-34,0.01543527097,288.3326721,272.7895508,-0.09446404874,-13.49486351,0,0,0.8513689637,1.219141603,-0.004382831976,0.01543527097,2,1,0
tmi_loss_of_cooling,,5619.000488,4.125814817e-34,0.01543455757,288.331604,272.7892151,-0.09446465969,-13.49495125,0,0,0.8513445258,1.21917367,-0.004383473191,0.01543455757,2,1,0
tmi_loss_of_cooling,,5620.000488,4.073868068e-34,0.01543384418,288.3305359,272.7888489,-0.09446527064,-13.49503803,0,0,0.8513200879,1.219205737,-0.004384114873,0.01543384418,2,1,0
tmi_loss_of_cooling,,5621.000488,4.022575188e-34,0.01543313079,288.3294373,272.7884827,-0.09446588159,-13.49512577,0,0,0.85129565,1.219237804,-0.004384756088,0.01543313079,2,1,0
tmi_loss_of_cooling,,5622.000488,3.971928831e-34,0.01543241739,288.3283691,272.7881165,-0.09446649253,-13.49521255,0,0,0.8512712121,1.219269872,-0.004385397304,0.01543241739,2,1,0
tmi_loss_of_cooling,,5623.000488,3.921919811e-34,0.01543170493,288.327301,272.7877502,-0.09446710348,-13.49530029,0,0,0.8512467742,1.219301939,-0.004386038519,0.01543170493,2,1,0
tmi_loss_of_cooling,,5624.000488,3.872540324e-34,0.01543099154,288.3262024,272.7874146,-0.09446770698,-13.49538612,0,0,0.8512223363,1.219333887,-0.004386677872,0.01543099154,2,1,0
tmi_loss_of_cooling,,5625.000488,3.823782563e-34,0.01543027814,288.3251343,272.7870483,-0.09446831793,-13.49547386,0,0,0.8511978984,1.219365954,-0.004387319088,0.01543027814,2,1,0
tmi_loss_of_cooling,,5626.000488,3.775638723e-34,0.01542956475,288.3240662,272.7866821,-0.09446892887,-13.49556065,0,0,0.8511735201,1.219398022,-0.004387960304,0.01542956475,2,1,0
tmi_loss_of_cooling,,5627.000488,3.728101226e-34,0.01542885136,288.3229675,272.7863159,-0.09446953982,-13.49564838,0,0,0.8511490822,1.219430089,-0.004388601519,0.01542885136,2,1,0
tmi_loss_of_cooling,,5628.000488,3.681162038e-34,0.0154281389,288.3218994,272.7859497,-0.09447015077,-13.49573517,0,0,0.8511246443,1.219462037,-0.004389240872,0.0154281389,2,1,0
tmi_loss_of_cooling,,5629.000488,3.634813581e-34,0.0154274255,288.3208313,272.785614,-0.09447076172,-13.49582291,0,0,0.8511002064,1.219494104,-0.004389882088,0.0154274255,2,1,0
tmi_loss_of_cooling,,5630.000488,3.589049428e-34,0.01542671304,288.3197327,272.7852478,-0.09447137266,-13.49590969,0,0,0.8510757685,1.219526172,-0.004390523303,0.01542671304,2,1,0
tmi_loss_of_cooling,,5631.000488,3.543860854e-34,0.01542599965,288.3186646,272.7848816,-0.09447197616,-13.49599648,0,0,0.8510513306,1.21955812,-0.004391162191,0.01542599965,2,1,0
tmi_loss_of_cooling,,5632.000488,3.49924143e-34,0.01542528719,288.3175964,272.7845154,-0.09447258711,-13.49608326,0,0,0.8510269523,1.219590187,-0.004391803872,0.01542528719,2,1,0
tmi_loss_of_cooling,,5633.000488,3.45518381e-34,0.01542457473,288.3164978,272.7841492,-0.09447319806,-13.496171,0,0,0.8510025144,1.219622135,-0.004392442759,0.01542457473,2,1,0
tmi_loss_of_cooling,,5634.000488,3.411680876e-34,0.0154238604,288.3154297,272.7838135,-0.094473809,-13.49625778,0,0,0.8509780765,1.219654202,-0.004393083975,0.0154238604,2,1,0
tmi_loss_of_cooling,,5635.000488,3.368725971e-34,0.01542314794,288.3143616,272.7834473,-0.09447441995,-13.49634552,0,0,0.8509536386,1.219686151,-0.004393722862,0.01542314794,2,1,0
tmi_loss_of_cooling,,5636.000488,3.326310599e-34,0.01542243548,288.3132629,272.7830811,-0.0944750309,-13.4964323,0,0,0.8509292603,1.219718218,-0.004394364078,0.01542243548,2,1,0
tmi_loss_of_cooling,,5637.000488,3.284431087e-34,0.01542172302,288.3121948,272.7827148,-0.0944756344,-13.49651909,0,0,0.8509048223,1.219750166,-0.004395003431,0.01542172302,2,1,0
tmi_loss_of_cooling,,5638.000488,3.243078252e-34,0.01542100962,288.3111267,272.7823486,-0.09447624534,-13.49660587,0,0,0.8508803844,1.219782233,-0.004395644646,0.01542100962,2,1,0
tmi_loss_of_cooling,,5639.000488,3.202246124e-34,0.01542029716,288.3100281,272.7820129,-0.09447685629,-13.49669361,0,0,0.8508560061,1.219814181,-0.004396283533,0.01542029716,2,1,0
tmi_loss_of_cooling,,5640.000488,3.161927586e-34,0.0154195847,288.30896,272.7816467,-0.09447746724,-13.4967804,0,0,0.8508315682,1.219846249,-0.004396924749,0.0154195847,2,1,0
tmi_loss_of_cooling,,5641.000488,3.122117358e-34,0.01541887224,288.3078918,272.7812805,-0.09447807074,-13.49686718,0,0,0.8508071303,1.219878197,-0.004397563636,0.01541887224,2,1,0
tmi_loss_of_cooling,,5642.000488,3.082807863e-34,0.01541815884,288.3068237,272.7809143,-0.09447868168,-13.49695396,0,0,0.850782752,1.219910264,-0.004398205318,0.01541815884,2,1,0
tmi_loss_of_cooling,,5643.000488,3.04399359e-34,0.01541744638,288.3057251,272.7805786,-0.09447929263,-13.4970417,0,0,0.8507583141,1.219942212,-0.004398844205,0.01541744638,2,1,0
tmi_loss_of_cooling,,5644.000488,3.005667423e-34,0.01541673392,288.304657,272.7802124,-0.09447990358,-13.49712849,0,0,0.8507338762,1.219974279,-0.00439948542,0.01541673392,2,1,0
tmi_loss_of_cooling,,5645.000488,2.967823852e-34,0.01541602146,288.3035889,272.7798462,-0.09448051453,-13.49721622,0,0,0.8507094979,1.220006227,-0.004400124308,0.01541602146,2,1,0
tmi_loss_of_cooling,,5646.000488,2.930457596e-34,0.015415309,288.3024902,272.77948,-0.09448112547,-13.49730301,0,0,0.85068506,1.220038176,-0.004400763195,0.015415309,2,1,0
tmi_loss_of_cooling,,5647.000488,2.893561308e-34,0.01541459747,288.3014221,272.7791138,-0.09448173642,-13.49739075,0,0,0.8506606221,1.220070243,-0.004401404876,0.01541459747,2,1,0
tmi_loss_of_cooling,,5648.000488,2.857129707e-34,0.015413885,288.300354,272.7787781,-0.09448233992,-13.49747658,0,0,0.8506362438,1.220102191,-0.004402043764,0.015413885,2,1,0
tmi_loss_of_cooling,,5649.000488,2.821156136e-34,0.01541317254,288.2992554,272.7784119,-0.09448295087,-13.49756432,0,0,0.8506118059,1.220134139,-0.004402682651,0.01541317254,2,1,0
tmi_loss_of_cooling,,5650.000488,2.785636921e-34,0.01541246008,288.2981873,272.7780457,-0.09448355436,-13.49765015,0,0,0.8505874276,1.220166087,-0.004403321538,0.01541246008,2,1,0
tmi_loss_of_cooling,,5651.000488,2.750563568e-34,0.01541174762,288.2971191,272.7776794,-0.09448416531,-13.49773788,0,0,0.8505629897,1.220198154,-0.004403963219,0.01541174762,2,1,0
tmi_loss_of_cooling,,5652.000488,2.715932173e-34,0.01541103516,288.296051,272.7773438,-0.09448477626,-13.49782467,0,0,0.8505386114,1.220230103,-0.004404602107,0.01541103516,2,1,0
tmi_loss_of_cooling,,5653.000488,2.681736767e-34,0.0154103227,288.2949524,272.7769775,-0.09448538721,-13.49791241,0,0,0.8505141735,1.220262051,-0.004405240994,0.0154103227,2,1,0
tmi_loss_of_cooling,,5654.000488,2.647972298e-34,0.01540961117,288.2938843,272.7766113,-0.09448599815,-13.49799919,0,0,0.8504897952,1.220293999,-0.004405879881,0.01540961117,2,1,0
tmi_loss_of_cooling,,5655.000488,2.614632799e-34,0.0154088987,288.2928162,272.7762451,-0.09448660165,-13.49808598,0,0,0.8504653573,1.220325947,-0.004406518769,0.0154088987,2,1,0
tmi_loss_of_cooling,,5656.000488,2.581712758e-34,0.01540818717,288.291748,272.7758789,-0.0944872126,-13.49817276,0,0,0.8504409194,1.220357895,-0.004407157656,0.01540818717,2,1,0
tmi_loss_of_cooling,,5657.000488,2.549207584e-34,0.01540747471,288.2906494,272.7755432,-0.09448782355,-13.4982605,0,0,0.8504165411,1.220389962,-0.004407799337,0.01540747471,2,1,0
tmi_loss_of_cooling,,5658.000488,2.517111538e-34,0.01540676318,288.2895813,272.775177,-0.09448842704,-13.49834633,0,0,0.8503921628,1.22042191,-0.004408438224,0.01540676318,2,1,0
tmi_loss_of_cooling,,5659.000488,2.485419338e-34,0.01540605072,288.2885132,272.7748108,-0.09448903799,-13.49843311,0,0,0.8503677249,1.220453858,-0.004409077112,0.01540605072,2,1,0
tmi_loss_of_cooling,,5660.000488,2.454126392e-34,0.01540533826,288.2874146,272.7744446,-0.09448964894,-13.49852085,0,0,0.8503433466,1.220485806,-0.004409715999,0.01540533826,2,1,0
tmi_loss_of_cooling,,5661.000488,2.423227421e-34,0.0154046258,288.2863464,272.7741089,-0.09449025244,-13.49860668,0,0,0.8503189087,1.220517755,-0.004410354886,0.0154046258,2,1,0
tmi_loss_of_cooling,,5662.000488,2.392717833e-34,0.01540391427,288.2852783,272.7737427,-0.09449086338,-13.49869442,0,0,0.8502945304,1.220549703,-0.004410993773,0.01540391427,2,1,0
tmi_loss_of_cooling,,5663.000488,2.362591887e-34,0.01540320273,288.2842102,272.7733765,-0.09449147433,-13.4987812,0,0,0.8502700925,1.220581651,-0.004411633126,0.01540320273,2,1,0
tmi_loss_of_cooling,,5664.000488,2.332845222e-34,0.0154024912,288.2831116,272.7730103,-0.09449207783,-13.49886799,0,0,0.8502457142,1.220613599,-0.004412272014,0.0154024912,2,1,0
tmi_loss_of_cooling,,5665.000488,2.303473475e-34,0.01540177874,288.2820435,272.772644,-0.09449268878,-13.49895477,0,0,0.8502213359,1.220645547,-0.004412910901,0.01540177874,2,1,0
tmi_loss_of_cooling,,5666.000488,2.274471366e-34,0.01540106721,288.2809753,272.7723083,-0.09449329972,-13.49904251,0,0,0.850196898,1.220677495,-0.004413549788,0.01540106721,2,1,0
tmi_loss_of_cooling,,5667.000488,2.245834533e-34,0.01540035568,288.2799072,272.7719421,-0.09449391067,-13.4991293,0,0,0.8501725197,1.220709443,-0.004414188676,0.01540035568,2,1,0
tmi_loss_of_cooling,,5668.000488,2.217558154e-34,0.01539964415,288.2788086,272.7715759,-0.09449451417,-13.49921608,0,0,0.8501480818,1.220741391,-0.004414827563,0.01539964415,2,1,0
tmi_loss_of_cooling,,5669.000488,2.189637408e-34,0.01539893169,288.2777405,272.7712097,-0.09449512511,-13.49930286,0,0,0.8501237035,1.220773339,-0.004415466916,0.01539893169,2,1,0
tmi_loss_of_cooling,,5670.000488,2.162068622e-34,0.01539822016,288.2766724,272.770874,-0.09449572861,-13.49938965,0,0,0.8500993252,1.220805168,-0.004416103475,0.01539822016,2,1,0
tmi_loss_of_cooling,,5671.000488,2.134846974e-34,0.01539750863,288.2756042,272.7705078,-0.09449633956,-13.49947643,0,0,0.8500748873,1.220837116,-0.004416742362,0.01539750863,2,1,0
tmi_loss_of_cooling,,5672.000488,2.107968102e-34,0.0153967971,288.2745056,272.7701416,-0.09449695051,-13.49956417,0,0,0.850050509,1.220869064,-0.004417381249,0.0153967971,2,1,0
tmi_loss_of_cooling,,5673.000488,2.081426954e-34,0.01539608557,288.2734375,272.7697754,-0.094497554,-13.49965,0,0,0.8500261307,1.220901012,-0.004418020137,0.01539608557,2,1,0
tmi_loss_of_cooling,,5674.000488,2.055221007e-34,0.01539537404,288.2723694,272.7694397,-0.09449816495,-13.49973774,0,0,0.8500017524,1.220932961,-0.004418659024,0.01539537404,2,1,0
tmi_loss_of_cooling,,5675.000488,2.029344289e-34,0.01539466251,288.2713013,272.7690735,-0.09449876845,-13.49982357,0,0,0.8499773145,1.220964789,-0.004419295583,0.01539466251,2,1,0
tmi_loss_of_cooling,,5676.000488,2.003793588e-34,0.01539395098,288.2702026,272.7687073,-0.0944993794,-13.49991131,0,0,0.8499529362,1.220996737,-0.00441993447,0.01539395098,2,1,0
tmi_loss_of_cooling,,5677.000488,1.97856477e-34,0.01539324038,288.2691345,272.7683411,-0.09449999034,-13.49999809,0,0,0.8499285579,1.221028686,-0.004420573823,0.01539324038,2,1,0
tmi_loss_of_cooling,,5678.000488,1.953653474e-34,0.01539252792,288.2680664,272.7679749,-0.09450059384,-13.50008488,0,0,0.8499041796,1.221060634,-0.00442121271,0.01539252792,2,1,0
tmi_loss_of_cooling,,5679.000488,1.929055565e-34,0.01539181639,288.2669983,272.7676392,-0.09450119734,-13.50017071,0,0,0.8498797417,1.221092463,-0.004421849269,0.01539181639,2,1,0
tmi_loss_of_cooling,,5680.000488,1.904767487e-34,0.01539110485,288.2658997,272.7672729,-0.09450180829,-13.50025749,0,0,0.8498553634,1.221124411,-0.004422488157,0.01539110485,2,1,0
tmi_loss_of_cooling,,5681.000488,1.880785451e-34,0.01539039426,288.2648315,272.7669067,-0.09450241923,-13.50034523,0,0,0.8498309851,1.221156359,-0.004423127044,0.01539039426,2,1,0
tmi_loss_of_cooling,,5682.000488,1.857105324e-34,0.01538968273,288.2637634,272.7665405,-0.09450302273,-13.50043106,0,0,0.8498066068,1.221188188,-0.004423763603,0.01538968273,2,1,0
tmi_loss_of_cooling,,5683.000488,1.833723318e-34,0.01538897213,288.2626953,272.7662048,-0.09450363368,-13.5005188,0,0,0.8497821689,1.221220136,-0.00442440249,0.01538897213,2,1,0
tmi_loss_of_cooling,,5684.000488,1.81063576e-34,0.0153882606,288.2615967,272.7658386,-0.09450423717,-13.50060463,0,0,0.8497577906,1.221251965,-0.004425039049,0.0153882606,2,1,0
tmi_loss_of_cooling,,5685.000488,1.787838631e-34,0.01538755,288.2605286,272.7654724,-0.09450484812,-13.50069237,0,0,0.8497334123,1.221283913,-0.004425677937,0.01538755,2,1,0
tmi_loss_of_cooling,,5686.000488,1.765328373e-34,0.01538683847,288.2594604,272.7651062,-0.09450545907,-13.50077915,0,0,0.849709034,1.221315861,-0.004426317289,0.01538683847,2,1,0
tmi_loss_of_cooling,,5687.000488,1.743101772e-34,0.01538612787,288.2583923,272.7647705,-0.09450606257,-13.50086594,0,0,0.8496846557,1.22134769,-0.004426953848,0.01538612787,2,1,0
tmi_loss_of_cooling,,5688.000488,1.721155499e-34,0.01538541541,288.2572937,272.7644043,-0.09450666606,-13.50095177,0,0,0.8496602774,1.221379638,-0.004427592736,0.01538541541,2,1,0
tmi_loss_of_cooling,,5689.000488,1.699485192e-34,0.01538470481,288.2562256,272.7640381,-0.09450727701,-13.50103951,0,0,0.8496358991,1.221411467,-0.004428229295,0.01538470481,2,1,0
tmi_loss_of_cooling,,5690.000488,1.678087407e-34,0.01538399421,288.2551575,272.7636719,-0.09450788796,-13.50112629,0,0,0.8496115208,1.221443415,-0.004428868182,0.01538399421,2,1,0
tmi_loss_of_cooling,,5691.000488,1.656959159e-34,0.01538328268,288.2540894,272.7633362,-0.09450849146,-13.50121307,0,0,0.8495870829,1.221475244,-0.004429504741,0.01538328268,2,1,0
tmi_loss_of_cooling,,5692.000488,1.636097578e-34,0.01538257208,288.2530212,272.76297,-0.0945091024,-13.50129986,0,0,0.8495627046,1.221507192,-0.004430143628,0.01538257208,2,1,0
tmi_loss_of_cooling,,5693.000488,1.615497958e-34,0.01538186148,288.2519226,272.7626038,-0.0945097059,-13.50138569,0,0,0.8495383263,1.221539021,-0.004430780187,0.01538186148,2,1,0
tmi_loss_of_cooling,,5694.000488,1.595157543e-34,0.01538115088,288.2508545,272.7622375,-0.0945103094,-13.50147247,0,0,0.849513948,1.221570849,-0.004431416746,0.01538115088,2,1,0
tmi_loss_of_cooling,,5695.000488,1.575073809e-34,0.01538043935,288.2497864,272.7619019,-0.09451092035,-13.50155926,0,0,0.8494895697,1.221602798,-0.004432055634,0.01538043935,2,1,0
tmi_loss_of_cooling,,5696.000488,1.555242852e-34,0.01537972875,288.2487183,272.7615356,-0.09451152384,-13.50164604,0,0,0.8494651914,1.221634626,-0.004432692658,0.01537972875,2,1,0
tmi_loss_of_cooling,,5697.000488,1.535661228e-34,0.01537901722,288.2476501,272.7611694,-0.09451213479,-13.50173283,0,0,0.8494408131,1.221666455,-0.004433329217,0.01537901722,2,1,0
tmi_loss_of_cooling,,5698.000488,1.516326183e-34,0.01537830662,288.2465515,272.7608032,-0.09451273829,-13.50181961,0,0,0.8494164348,1.221698403,-0.004433968104,0.01537830662,2,1,0
tmi_loss_of_cooling,,5699.000488,1.497234731e-34,0.01537759602,288.2454834,272.760437,-0.09451334924,-13.50190639,0,0,0.8493920565,1.221730232,-0.004434604663,0.01537759602,2,1,0
tmi_loss_of_cooling,,5700.000488,1.478383659e-34,0.01537688542,288.2444153,272.7601013,-0.09451395273,-13.50199318,0,0,0.8493676782,1.221762061,-0.004435241222,0.01537688542,2,1,0
tmi_loss_of_cooling,,5701.000488,1.459769866e-34,0.01537617482,288.2433472,272.7597351,-0.09451456368,-13.50207996,0,0,0.8493432999,1.221794009,-0.00443588011,0.01537617482,2,1,0
tmi_loss_of_cooling,,5702.000488,1.441390484e-34,0.01537546422,288.2422791,272.7593689,-0.09451516718,-13.50216675,0,0,0.8493189216,1.221825838,-0.004436516669,0.01537546422,2,1,0
tmi_loss_of_cooling,,5703.000488,1.423242642e-34,0.01537475362,288.2411804,272.7590027,-0.09451577067,-13.50225258,0,0,0.8492945433,1.221857667,-0.004437153228,0.01537475362,2,1,0
