scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,5704.000488,1.405323126e-34,0.01537404396,288.2401123,272.758667,-0.09451638162,-13.50233936,0,0,0.849270165,1.221889496,-0.004437789787,0.01537404396,2,1,0
tmi_loss_of_cooling,,5705.000488,1.387629181e-34,0.01537333336,288.2390442,272.7583008,-0.09451699257,-13.5024271,0,0,0.8492457867,1.221921444,-0.004438428674,0.01537333336,2,1,0
tmi_loss_of_cooling,,5706.000488,1.370158167e-34,0.01537262276,288.2379761,272.7579346,-0.09451759607,-13.50251293,0,0,0.849221468,1.221953273,-0.004439065233,0.01537262276,2,1,0
tmi_loss_of_cooling,,5707.000488,1.352907098e-34,0.01537191123,288.236908,272.7575684,-0.09451819956,-13.50259972,0,0,0.8491970897,1.221985102,-0.004439701792,0.01537191123,2,1,0
tmi_loss_of_cooling,,5708.000488,1.335873106e-34,0.01537120156,288.2358093,272.7572327,-0.09451881051,-13.5026865,0,0,0.8491727114,1.222016931,-0.004440338351,0.01537120156,2,1,0
tmi_loss_of_cooling,,5709.000488,1.319053665e-34,0.01537049096,288.2347412,272.7568665,-0.09451941401,-13.50277328,0,0,0.8491483331,1.222048759,-0.00444097491,0.01537049096,2,1,0
tmi_loss_of_cooling,,5710.000488,1.302446134e-34,0.01536978036,288.2336731,272.7565002,-0.0945200175,-13.50285912,0,0,0.8491239548,1.222080588,-0.004441611469,0.01536978036,2,1,0
tmi_loss_of_cooling,,5711.000488,1.286047528e-34,0.01536907069,288.232605,272.756134,-0.09452062845,-13.50294685,0,0,0.8490995765,1.222112417,-0.004442248028,0.01536907069,2,1,0
tmi_loss_of_cooling,,5712.000488,1.269855438e-34,0.01536836009,288.2315369,272.7557983,-0.09452123195,-13.50303268,0,0,0.8490751982,1.222144246,-0.004442885052,0.01536836009,2,1,0
tmi_loss_of_cooling,,5713.000488,1.253867108e-34,0.01536765043,288.2304382,272.7554321,-0.09452183545,-13.50311852,0,0,0.8490508795,1.222176075,-0.004443521611,0.01536765043,2,1,0
tmi_loss_of_cooling,,5714.000488,1.238080241e-34,0.01536693983,288.2293701,272.7550659,-0.09452244639,-13.50320625,0,0,0.8490265012,1.222207904,-0.00444415817,0.01536693983,2,1,0
tmi_loss_of_cooling,,5715.000488,1.222492199e-34,0.01536623016,288.228302,272.7547302,-0.09452304989,-13.50329208,0,0,0.8490021229,1.222239733,-0.004444794729,0.01536623016,2,1,0
tmi_loss_of_cooling,,5716.000488,1.207100111e-34,0.01536551956,288.2272339,272.754364,-0.09452365339,-13.50337887,0,0,0.8489777446,1.222271562,-0.004445431288,0.01536551956,2,1,0
tmi_loss_of_cooling,,5717.000488,1.19190214e-34,0.01536480896,288.2261658,272.7539978,-0.09452426434,-13.50346565,0,0,0.8489533663,1.222303391,-0.004446067847,0.01536480896,2,1,0
tmi_loss_of_cooling,,5718.000488,1.176895301e-34,0.01536409929,288.2250977,272.7536316,-0.09452486783,-13.50355244,0,0,0.8489290476,1.222335219,-0.004446704406,0.01536409929,2,1,0
tmi_loss_of_cooling,,5719.000488,1.162077414e-34,0.01536338869,288.223999,272.7532959,-0.09452547133,-13.50363827,0,0,0.8489046693,1.222367048,-0.004447340965,0.01536338869,2,1,0
tmi_loss_of_cooling,,5720.000488,1.147446298e-34,0.01536267903,288.2229309,272.7529297,-0.09452608228,-13.50372601,0,0,0.848880291,1.222398877,-0.004447977524,0.01536267903,2,1,0
tmi_loss_of_cooling,,5721.000488,1.132999197e-34,0.01536196936,288.2218628,272.7525635,-0.09452668577,-13.50381184,0,0,0.8488559127,1.222430706,-0.004448614083,0.01536196936,2,1,0
tmi_loss_of_cooling,,5722.000488,1.118734045e-34,0.01536125969,288.2207947,272.7521973,-0.09452728927,-13.50389767,0,0,0.848831594,1.222462535,-0.004449250642,0.01536125969,2,1,0
tmi_loss_of_cooling,,5723.000488,1.104648661e-34,0.01536054909,288.2197266,272.7518616,-0.09452790022,-13.5039854,0,0,0.8488072157,1.222494364,-0.004449887201,0.01536054909,2,1,0
tmi_loss_of_cooling,,5724.000488,1.09074029e-34,0.01535983942,288.2186279,272.7514954,-0.09452850372,-13.50407124,0,0,0.8487828374,1.222526073,-0.004450521432,0.01535983942,2,1,0
tmi_loss_of_cooling,,5725.000488,1.077007324e-34,0.01535912976,288.2175598,272.7511292,-0.09452910721,-13.50415802,0,0,0.8487584591,1.222557902,-0.004451157991,0.01535912976,2,1,0
tmi_loss_of_cooling,,5726.000488,1.063447239e-34,0.01535842009,288.2164917,272.7507629,-0.09452971816,-13.5042448,0,0,0.8487341404,1.222589731,-0.00445179455,0.01535842009,2,1,0
tmi_loss_of_cooling,,5727.000488,1.050057624e-34,0.01535770949,288.2154236,272.7504272,-0.09453032166,-13.50433159,0,0,0.8487097621,1.22262156,-0.004452431109,0.01535770949,2,1,0
tmi_loss_of_cooling,,5728.000488,1.036836757e-34,0.01535699982,288.2143555,272.750061,-0.09453092515,-13.50441742,0,0,0.8486853838,1.22265327,-0.004453065339,0.01535699982,2,1,0
tmi_loss_of_cooling,,5729.000488,1.023782456e-34,0.01535629015,288.2132874,272.7496948,-0.0945315361,-13.50450516,0,0,0.8486610651,1.222685099,-0.004453701898,0.01535629015,2,1,0
tmi_loss_of_cooling,,5730.000488,1.010892425e-34,0.01535558049,288.2122192,272.7493286,-0.0945321396,-13.50459099,0,0,0.8486366868,1.222716928,-0.004454338457,0.01535558049,2,1,0
tmi_loss_of_cooling,,5731.000488,9.981645995e-35,0.01535487082,288.2111206,272.7489929,-0.0945327431,-13.50467682,0,0,0.8486123681,1.222748756,-0.004454975016,0.01535487082,2,1,0
tmi_loss_of_cooling,,5732.000488,9.855972562e-35,0.01535416208,288.2100525,272.7486267,-0.09453334659,-13.5047636,0,0,0.8485879898,1.222780466,-0.004455609247,0.01535416208,2,1,0
tmi_loss_of_cooling,,5733.000488,9.731879848e-35,0.01535345241,288.2089844,272.7482605,-0.09453395009,-13.50484943,0,0,0.8485636115,1.222812295,-0.004456245806,0.01535345241,2,1,0
tmi_loss_of_cooling,,5734.000488,9.609350633e-35,0.01535274275,288.2079163,272.7478943,-0.09453456104,-13.50493717,0,0,0.8485392928,1.222844124,-0.004456882365,0.01535274275,2,1,0
tmi_loss_of_cooling,,5735.000488,9.488361385e-35,0.01535203308,288.2068481,272.7475586,-0.09453516454,-13.505023,0,0,0.8485149145,1.222875834,-0.004457516596,0.01535203308,2,1,0
tmi_loss_of_cooling,,5736.000488,9.368896606e-35,0.01535132341,288.20578,272.7471924,-0.09453576803,-13.50510883,0,0,0.8484905958,1.222907662,-0.004458153155,0.01535132341,2,1,0
tmi_loss_of_cooling,,5737.000488,9.250938503e-35,0.01535061467,288.2046814,272.7468262,-0.09453637153,-13.50519562,0,0,0.8484662175,1.222939372,-0.004458787385,0.01535061467,2,1,0
tmi_loss_of_cooling,,5738.000488,9.134462969e-35,0.01534990408,288.2036133,272.7464905,-0.09453698248,-13.5052824,0,0,0.8484418988,1.222971201,-0.004459423944,0.01534990408,2,1,0
tmi_loss_of_cooling,,5739.000488,9.019456229e-35,0.01534919534,288.2025452,272.7461243,-0.09453758597,-13.50536919,0,0,0.8484175205,1.223002911,-0.004460058175,0.01534919534,2,1,0
tmi_loss_of_cooling,,5740.000488,8.905895325e-35,0.01534848567,288.2014771,272.7457581,-0.09453818947,-13.50545502,0,0,0.8483932018,1.223034739,-0.004460694734,0.01534848567,2,1,0
tmi_loss_of_cooling,,5741.000488,8.79376361e-35,0.015347776,288.2004089,272.7453918,-0.09453879297,-13.5055418,0,0,0.8483688235,1.223066449,-0.004461328965,0.015347776,2,1,0
tmi_loss_of_cooling,,5742.000488,8.683045588e-35,0.01534706727,288.1993408,272.7450562,-0.09453940392,-13.50562859,0,0,0.8483445048,1.223098278,-0.004461965524,0.01534706727,2,1,0
tmi_loss_of_cooling,,5743.000488,8.573720021e-35,0.0153463576,288.1982727,272.7446899,-0.09453999996,-13.50571346,0,0,0.8483201265,1.223129988,-0.004462599754,0.0153463576,2,1,0
tmi_loss_of_cooling,,5744.000488,8.465774283e-35,0.01534564886,288.1972046,272.7443237,-0.09454061091,-13.5058012,0,0,0.8482958078,1.223161817,-0.004463236313,0.01534564886,2,1,0
tmi_loss_of_cooling,,5745.000488,8.359183693e-35,0.01534494013,288.196106,272.7439575,-0.09454121441,-13.50588703,0,0,0.8482714295,1.223193526,-0.004463870544,0.01534494013,2,1,0
tmi_loss_of_cooling,,5746.000488,8.25393677e-35,0.01534423046,288.1950378,272.7436218,-0.0945418179,-13.50597382,0,0,0.8482471108,1.223225355,-0.004464507103,0.01534423046,2,1,0
tmi_loss_of_cooling,,5747.000488,8.150015723e-35,0.01534352172,288.1939697,272.7432556,-0.09454242885,-13.5060606,0,0,0.8482227325,1.223257065,-0.004465141334,0.01534352172,2,1,0
tmi_loss_of_cooling,,5748.000488,8.047401035e-35,0.01534281299,288.1929016,272.7428894,-0.0945430249,-13.50614643,0,0,0.8481984138,1.223288774,-0.004465775564,0.01534281299,2,1,0
tmi_loss_of_cooling,,5749.000488,7.946078932e-35,0.01534210239,288.1918335,272.7425537,-0.09454363585,-13.50623322,0,0,0.8481740355,1.223320603,-0.004466412123,0.01534210239,2,1,0
tmi_loss_of_cooling,,5750.000488,7.846033917e-35,0.01534139365,288.1907654,272.7421875,-0.09454423934,-13.50631905,0,0,0.8481497169,1.223352313,-0.004467046354,0.01534139365,2,1,0
tmi_loss_of_cooling,,5751.000488,7.747249344e-35,0.01534068491,288.1896973,272.7418213,-0.09454484284,-13.50640583,0,0,0.8481253982,1.223384023,-0.004467680585,0.01534068491,2,1,0
tmi_loss_of_cooling,,5752.000488,7.649704549e-35,0.01533997618,288.1886292,272.7414551,-0.09454544634,-13.50649166,0,0,0.8481010199,1.223415732,-0.00446831435,0.01533997618,2,1,0
tmi_loss_of_cooling,,5753.000488,7.553391499e-35,0.01533926744,288.1875305,272.7411194,-0.09454604983,-13.50657845,0,0,0.8480767012,1.223447561,-0.004468950909,0.01533926744,2,1,0
tmi_loss_of_cooling,,5754.000488,7.458290677e-35,0.0153385587,288.1864624,272.7407532,-0.09454665333,-13.50666428,0,0,0.8480523825,1.223479271,-0.004469585139,0.0153385587,2,1,0
tmi_loss_of_cooling,,5755.000488,7.364385438e-35,0.01533784997,288.1853943,272.740387,-0.09454725683,-13.50675011,0,0,0.8480280042,1.223510981,-0.00447021937,0.01533784997,2,1,0
tmi_loss_of_cooling,,5756.000488,7.271663155e-35,0.01533714123,288.1843262,272.7400208,-0.09454786032,-13.50683689,0,0,0.8480036855,1.22354269,-0.004470853601,0.01533714123,2,1,0
tmi_loss_of_cooling,,5757.000488,7.180108906e-35,0.01533643249,288.1832581,272.7396851,-0.09454847127,-13.50692368,0,0,0.8479793668,1.223574519,-0.00447149016,0.01533643249,2,1,0
tmi_loss_of_cooling,,5758.000488,7.089707191e-35,0.01533572376,288.1821899,272.7393188,-0.09454907477,-13.50701046,0,0,0.8479549885,1.223606229,-0.00447212439,0.01533572376,2,1,0
tmi_loss_of_cooling,,5759.000488,7.000443663e-35,0.01533501502,288.1811218,272.7389526,-0.09454967827,-13.50709629,0,0,0.8479306698,1.223637938,-0.004472758621,0.01533501502,2,1,0
tmi_loss_of_cooling,,5760.000488,6.912304545e-35,0.01533430535,288.1800537,272.7386169,-0.09455028176,-13.50718307,0,0,0.8479063511,1.223669648,-0.004473392852,0.01533430535,2,1,0
tmi_loss_of_cooling,,5761.000488,6.825274342e-35,0.01533359662,288.1789856,272.7382507,-0.09455088526,-13.50726891,0,0,0.8478820324,1.223701358,-0.004474027082,0.01533359662,2,1,0
tmi_loss_of_cooling,,5762.000488,6.739339276e-35,0.01533288788,288.177887,272.7378845,-0.09455148876,-13.50735474,0,0,0.8478576541,1.223733068,-0.004474661313,0.01533288788,2,1,0
tmi_loss_of_cooling,,5763.000488,6.654487869e-35,0.01533218008,288.1768188,272.7375183,-0.09455209225,-13.50744152,0,0,0.8478333354,1.223764777,-0.004475295544,0.01533218008,2,1,0
tmi_loss_of_cooling,,5764.000488,6.570703476e-35,0.01533147134,288.1757507,272.7371826,-0.09455269575,-13.50752735,0,0,0.8478090167,1.223796487,-0.004475929774,0.01533147134,2,1,0
tmi_loss_of_cooling,,5765.000488,6.487974618e-35,0.0153307626,288.1746826,272.7368164,-0.09455329925,-13.50761414,0,0,0.847784698,1.223828197,-0.004476564005,0.0153307626,2,1,0
tmi_loss_of_cooling,,5766.000488,6.406288092e-35,0.0153300548,288.1736145,272.7364502,-0.09455390275,-13.50769997,0,0,0.8477603197,1.223859906,-0.004477198236,0.0153300548,2,1,0
tmi_loss_of_cooling,,5767.000488,6.325628975e-35,0.01532934606,288.1725464,272.7361145,-0.09455450624,-13.5077858,0,0,0.847736001,1.223891616,-0.004477832001,0.01532934606,2,1,0
tmi_loss_of_cooling,,5768.000488,6.245984641e-35,0.01532863732,288.1714783,272.7357483,-0.09455510974,-13.50787258,0,0,0.8477116823,1.223923326,-0.004478466231,0.01532863732,2,1,0
tmi_loss_of_cooling,,5769.000488,6.167345332e-35,0.01532792952,288.1704102,272.7353821,-0.09455571324,-13.50795841,0,0,0.8476873636,1.223955035,-0.004479100462,0.01532792952,2,1,0
tmi_loss_of_cooling,,5770.000488,6.089694976e-35,0.01532722078,288.169342,272.7350159,-0.09455631673,-13.5080452,0,0,0.8476630449,1.223986745,-0.004479734693,0.01532722078,2,1,0
tmi_loss_of_cooling,,5771.000488,6.013022094e-35,0.01532651205,288.1682739,272.7346802,-0.09455692768,-13.50813198,0,0,0.8476386666,1.224018455,-0.004480368923,0.01532651205,2,1,0
tmi_loss_of_cooling,,5772.000488,5.937314633e-35,0.01532580331,288.1671753,272.734314,-0.09455752373,-13.50821686,0,0,0.8476143479,1.224050164,-0.004481003154,0.01532580331,2,1,0
tmi_loss_of_cooling,,5773.000488,5.862559391e-35,0.0153250955,288.1661072,272.7339478,-0.09455813468,-13.5083046,0,0,0.8475900292,1.224081874,-0.004481637385,0.0153250955,2,1,0
tmi_loss_of_cooling,,5774.000488,5.788747759e-35,0.0153243877,288.1650391,272.7336121,-0.09455873072,-13.50838947,0,0,0.8475657105,1.224113584,-0.004482271615,0.0153243877,2,1,0
tmi_loss_of_cooling,,5775.000488,5.71586424e-35,0.01532367896,288.1639709,272.7332458,-0.09455934167,-13.50847721,0,0,0.8475413918,1.224145293,-0.004482905846,0.01532367896,2,1,0
tmi_loss_of_cooling,,5776.000488,5.643897353e-35,0.01532297116,288.1629028,272.7328796,-0.09455993772,-13.50856209,0,0,0.8475170732,1.224176884,-0.004483537748,0.01532297116,2,1,0
tmi_loss_of_cooling,,5777.000488,5.572837342e-35,0.01532226335,288.1618347,272.7325134,-0.09456054866,-13.50864983,0,0,0.8474927545,1.224208593,-0.004484171979,0.01532226335,2,1,0
tmi_loss_of_cooling,,5778.000488,5.502672153e-35,0.01532155462,288.1607666,272.7321777,-0.09456114471,-13.5087347,0,0,0.8474684358,1.224240303,-0.004484805744,0.01532155462,2,1,0
tmi_loss_of_cooling,,5779.000488,5.433389733e-35,0.01532084681,288.1596985,272.7318115,-0.09456175566,-13.50882149,0,0,0.8474441171,1.224272013,-0.004485439975,0.01532084681,2,1,0
tmi_loss_of_cooling,,5780.000488,5.364980324e-35,0.01532013901,288.1586304,272.7314453,-0.0945623517,-13.50890732,0,0,0.8474197984,1.224303603,-0.004486071877,0.01532013901,2,1,0
tmi_loss_of_cooling,,5781.000488,5.297432447e-35,0.0153194312,288.1575623,272.7311096,-0.0945629552,-13.50899315,0,0,0.8473954797,1.224335313,-0.004486706108,0.0153194312,2,1,0
tmi_loss_of_cooling,,5782.000488,5.230734622e-35,0.0153187234,288.1564941,272.7307434,-0.0945635587,-13.50907898,0,0,0.847371161,1.224367023,-0.004487340339,0.0153187234,2,1,0
tmi_loss_of_cooling,,5783.000488,5.164876518e-35,0.01531801466,288.155426,272.7303772,-0.09456416219,-13.50916576,0,0,0.8473468423,1.224398613,-0.004487972241,0.01531801466,2,1,0
tmi_loss_of_cooling,,5784.000488,5.099848377e-35,0.01531730685,288.1543579,272.730011,-0.09456476569,-13.50925159,0,0,0.8473225236,1.224430323,-0.004488606472,0.01531730685,2,1,0
tmi_loss_of_cooling,,5785.000488,5.03563872e-35,0.01531659905,288.1532593,272.7296753,-0.09456536919,-13.50933838,0,0,0.8472982049,1.224462032,-0.004489240702,0.01531659905,2,1,0
tmi_loss_of_cooling,,5786.000488,4.972236641e-35,0.01531589124,288.1521912,272.7293091,-0.09456597269,-13.50942421,0,0,0.8472738862,1.224493623,-0.004489872139,0.01531589124,2,1,0
tmi_loss_of_cooling,,5787.000488,4.909633531e-35,0.01531518344,288.151123,272.7289429,-0.09456657618,-13.50951004,0,0,0.8472495675,1.224525332,-0.00449050637,0.01531518344,2,1,0
tmi_loss_of_cooling,,5788.000488,4.847818485e-35,0.01531447563,288.1500549,272.7286072,-0.09456717968,-13.50959682,0,0,0.8472252488,1.224557042,-0.0044911406,0.01531447563,2,1,0
tmi_loss_of_cooling,,5789.000488,4.786780309e-35,0.01531376783,288.1489868,272.728241,-0.09456778318,-13.50968266,0,0,0.8472009301,1.224588633,-0.004491772503,0.01531376783,2,1,0
tmi_loss_of_cooling,,5790.000488,4.726512978e-35,0.01531306002,288.1479187,272.7278748,-0.09456838667,-13.50976944,0,0,0.8471766114,1.224620342,-0.004492406733,0.01531306002,2,1,0
tmi_loss_of_cooling,,5791.000488,4.667002716e-35,0.01531235315,288.1468506,272.7275085,-0.09456898272,-13.50985432,0,0,0.8471522927,1.224651933,-0.004493038636,0.01531235315,2,1,0
tmi_loss_of_cooling,,5792.000488,4.608243208e-35,0.01531164534,288.1457825,272.7271729,-0.09456959367,-13.5099411,0,0,0.847127974,1.224683642,-0.004493672866,0.01531164534,2,1,0
tmi_loss_of_cooling,,5793.000488,4.550222403e-35,0.01531093754,288.1447144,272.7268066,-0.09457018971,-13.51002693,0,0,0.8471036553,1.224715233,-0.004494304769,0.01531093754,2,1,0
tmi_loss_of_cooling,,5794.000488,4.492933124e-35,0.01531023066,288.1436462,272.7264404,-0.09457079321,-13.51011276,0,0,0.8470793366,1.224746943,-0.004494938534,0.01531023066,2,1,0
tmi_loss_of_cooling,,5795.000488,4.436364755e-35,0.01530952193,288.1425781,272.7261047,-0.09457139671,-13.51019955,0,0,0.8470550179,1.224778533,-0.004495570436,0.01530952193,2,1,0
tmi_loss_of_cooling,,5796.000488,4.380507536e-35,0.01530881412,288.14151,272.7257385,-0.09457200021,-13.51028538,0,0,0.8470307589,1.224810243,-0.004496204667,0.01530881412,2,1,0
tmi_loss_of_cooling,,5797.000488,4.325355442e-35,0.01530810725,288.1404419,272.7253723,-0.0945726037,-13.51037121,0,0,0.8470064402,1.224841833,-0.004496836569,0.01530810725,2,1,0
tmi_loss_of_cooling,,5798.000488,4.270896419e-35,0.01530739944,288.1393738,272.7250366,-0.09457319975,-13.51045704,0,0,0.8469821215,1.224873424,-0.004497468472,0.01530739944,2,1,0
tmi_loss_of_cooling,,5799.000488,4.217122718e-35,0.01530669257,288.1383057,272.7246704,-0.0945738107,-13.51054382,0,0,0.8469578028,1.224905133,-0.004498102702,0.01530669257,2,1,0
tmi_loss_of_cooling,,5800.000488,4.164026591e-35,0.01530598477,288.1372375,272.7243042,-0.09457440674,-13.5106287,0,0,0.8469334841,1.224936724,-0.004498734605,0.01530598477,2,1,0
tmi_loss_of_cooling,,5801.000488,4.111599428e-35,0.01530527789,288.1361694,272.723938,-0.09457501024,-13.51071548,0,0,0.8469091654,1.224968314,-0.004499366041,0.01530527789,2,1,0
tmi_loss_of_cooling,,5802.000488,4.059832046e-35,0.01530457009,288.1351013,272.7236023,-0.09457561374,-13.51080132,0,0,0.8468849063,1.225000024,-0.004500000272,0.01530457009,2,1,0
tmi_loss_of_cooling,,5803.000488,4.008716409e-35,0.01530386321,288.1340332,272.7232361,-0.09457621723,-13.5108881,0,0,0.8468605876,1.225031614,-0.004500632174,0.01530386321,2,1,0
tmi_loss_of_cooling,,5804.000488,3.958244481e-35,0.01530315634,288.1329651,272.7228699,-0.09457682073,-13.51097393,0,0,0.8468362689,1.225063205,-0.004501264077,0.01530315634,2,1,0
tmi_loss_of_cooling,,5805.000488,3.90840794e-35,0.01530244853,288.131897,272.7225342,-0.09457741678,-13.51105881,0,0,0.8468119502,1.225094795,-0.004501895979,0.01530244853,2,1,0
tmi_loss_of_cooling,,5806.000488,3.859199037e-35,0.01530174166,288.1307983,272.722168,-0.09457802027,-13.51114559,0,0,0.8467876911,1.225126505,-0.00450253021,0.01530174166,2,1,0
tmi_loss_of_cooling,,5807.000488,3.810609163e-35,0.01530103385,288.1297302,272.7218018,-0.09457862377,-13.51123142,0,0,0.8467633724,1.225158095,-0.004503161646,0.01530103385,2,1,0
tmi_loss_of_cooling,,5808.000488,3.762631717e-35,0.01530032698,288.1286621,272.7214661,-0.09457922727,-13.51131821,0,0,0.8467390537,1.225189686,-0.004503793549,0.01530032698,2,1,0
tmi_loss_of_cooling,,5809.000488,3.715258089e-35,0.01529962011,288.127594,272.7210999,-0.09457983077,-13.51140404,0,0,0.846714735,1.225221276,-0.004504425451,0.01529962011,2,1,0
tmi_loss_of_cooling,,5810.000488,3.668480819e-35,0.01529891323,288.1265259,272.7207336,-0.09458042681,-13.51148891,0,0,0.8466904759,1.225252867,-0.004505057354,0.01529891323,2,1,0
tmi_loss_of_cooling,,5811.000488,3.622292443e-35,0.01529820636,288.1254578,272.7203979,-0.09458103031,-13.5115757,0,0,0.8466661572,1.225284576,-0.004505691584,0.01529820636,2,1,0
tmi_loss_of_cooling,,5812.000488,3.576685213e-35,0.01529749855,288.1243896,272.7200317,-0.09458163381,-13.51166153,0,0,0.8466418386,1.225316167,-0.004506323021,0.01529749855,2,1,0
tmi_loss_of_cooling,,5813.000488,3.531653104e-35,0.01529679168,288.1233215,272.7196655,-0.0945822373,-13.51174736,0,0,0.8466175795,1.225347757,-0.004506954923,0.01529679168,2,1,0
tmi_loss_of_cooling,,5814.000488,3.487188079e-35,0.01529608574,288.1222534,272.7192993,-0.0945828408,-13.51183414,0,0,0.8465932608,1.225379348,-0.004507586826,0.01529608574,2,1,0
tmi_loss_of_cooling,,5815.000488,3.443282102e-35,0.01529537886,288.1211853,272.7189636,-0.09458343685,-13.51191902,0,0,0.8465690017,1.225410938,-0.004508218728,0.01529537886,2,1,0
tmi_loss_of_cooling,,5816.000488,3.399929147e-35,0.01529467199,288.1201172,272.7185974,-0.09458404034,-13.51200581,0,0,0.846544683,1.225442529,-0.00450885063,0.01529467199,2,1,0
tmi_loss_of_cooling,,5817.000488,3.357121752e-35,0.01529396512,288.1190491,272.7182312,-0.09458464384,-13.51209164,0,0,0.8465203643,1.225474119,-0.004509482067,0.01529396512,2,1,0
tmi_loss_of_cooling,,5818.000488,3.314853604e-35,0.01529325824,288.117981,272.7178955,-0.09458523989,-13.51217651,0,0,0.8464961052,1.22550571,-0.004510113969,0.01529325824,2,1,0
tmi_loss_of_cooling,,5819.000488,3.273118102e-35,0.01529255137,288.1169128,272.7175293,-0.09458584338,-13.5122633,0,0,0.8464717865,1.2255373,-0.004510745872,0.01529255137,2,1,0
tmi_loss_of_cooling,,5820.000488,3.231907784e-35,0.01529184356,288.1158447,272.7171631,-0.09458644688,-13.51234913,0,0,0.8464475274,1.225568891,-0.004511377774,0.01529184356,2,1,0
tmi_loss_of_cooling,,5821.000488,3.191216337e-35,0.01529113762,288.1147766,272.7168274,-0.09458705038,-13.51243496,0,0,0.8464232087,1.225600481,-0.004512009677,0.01529113762,2,1,0
tmi_loss_of_cooling,,5822.000488,3.151037446e-35,0.01529043075,288.1137085,272.7164612,-0.09458764642,-13.51252079,0,0,0.84639889,1.225632071,-0.004512641113,0.01529043075,2,1,0
tmi_loss_of_cooling,,5823.000488,3.111363938e-35,0.01528972387,288.1126404,272.716095,-0.09458824992,-13.51260662,0,0,0.8463746309,1.225663662,-0.004513273016,0.01528972387,2,1,0
tmi_loss_of_cooling,,5824.000488,3.072190072e-35,0.01528901793,288.1115723,272.7157593,-0.09458885342,-13.51269341,0,0,0.8463503122,1.225695252,-0.004513904918,0.01528901793,2,1,0
tmi_loss_of_cooling,,5825.000488,3.033508961e-35,0.01528831106,288.1105042,272.7153931,-0.09458944947,-13.51277828,0,0,0.8463260531,1.225726724,-0.004514534492,0.01528831106,2,1,0
tmi_loss_of_cooling,,5826.000488,2.995316013e-35,0.01528760511,288.109436,272.7150269,-0.09459005296,-13.51286411,0,0,0.8463017344,1.225758314,-0.004515166394,0.01528760511,2,1,0
tmi_loss_of_cooling,,5827.000488,2.957603193e-35,0.01528689824,288.1083679,272.7146912,-0.09459065646,-13.5129509,0,0,0.8462774754,1.225789905,-0.004515797831,0.01528689824,2,1,0
tmi_loss_of_cooling,,5828.000488,2.920365334e-35,0.0152861923,288.1072998,272.714325,-0.09459125996,-13.51303673,0,0,0.8462531567,1.225821495,-0.004516429733,0.0152861923,2,1,0
tmi_loss_of_cooling,,5829.000488,2.883596123e-35,0.01528548542,288.1062317,272.7139587,-0.094591856,-13.5131216,0,0,0.8462288976,1.225853086,-0.004517061636,0.01528548542,2,1,0
tmi_loss_of_cooling,,5830.000488,2.847289821e-35,0.01528477948,288.1051636,272.7135925,-0.09459245205,-13.51320744,0,0,0.8462045789,1.225884557,-0.00451769121,0.01528477948,2,1,0
tmi_loss_of_cooling,,5831.000488,2.811441261e-35,0.01528407261,288.1040955,272.7132568,-0.094593063,-13.51329422,0,0,0.8461803198,1.225916147,-0.004518322647,0.01528407261,2,1,0
tmi_loss_of_cooling,,5832.000488,2.776043269e-35,0.01528336667,288.1030273,272.7128906,-0.09459365904,-13.5133791,0,0,0.8461560607,1.225947738,-0.004518954549,0.01528336667,2,1,0
tmi_loss_of_cooling,,5833.000488,2.741091253e-35,0.01528265979,288.1019592,272.7125244,-0.09459426254,-13.51346588,0,0,0.846131742,1.225979328,-0.004519586451,0.01528265979,2,1,0
tmi_loss_of_cooling,,5834.000488,2.706579474e-35,0.01528195385,288.1008911,272.7121887,-0.09459485859,-13.51355076,0,0,0.8461074829,1.226010799,-0.004520216025,0.01528195385,2,1,0
tmi_loss_of_cooling,,5835.000488,2.672501904e-35,0.01528124698,288.099823,272.7118225,-0.09459546208,-13.51363659,0,0,0.8460831642,1.22604239,-0.004520847928,0.01528124698,2,1,0
tmi_loss_of_cooling,,5836.000488,2.638853665e-35,0.01528054103,288.0987549,272.7114563,-0.09459606558,-13.51372337,0,0,0.8460589051,1.22607398,-0.004521479364,0.01528054103,2,1,0
tmi_loss_of_cooling,,5837.000488,2.605629304e-35,0.01527983509,288.0976868,272.7111206,-0.09459666163,-13.51380825,0,0,0.846034646,1.226105452,-0.004522108939,0.01527983509,2,1,0
tmi_loss_of_cooling,,5838.000488,2.572823082e-35,0.01527912915,288.0966187,272.7107544,-0.09459726512,-13.51389503,0,0,0.8460103273,1.226137042,-0.004522740841,0.01527912915,2,1,0
tmi_loss_of_cooling,,5839.000488,2.540429546e-35,0.01527842321,288.0955505,272.7103882,-0.09459786862,-13.51398087,0,0,0.8459860682,1.226168633,-0.004523372743,0.01527842321,2,1,0
tmi_loss_of_cooling,,5840.000488,2.508443817e-35,0.01527771726,288.0944824,272.7100525,-0.09459846467,-13.51406574,0,0,0.8459617496,1.226200104,-0.004524001852,0.01527771726,2,1,0
tmi_loss_of_cooling,,5841.000488,2.47686159e-35,0.01527701132,288.0934143,272.7096863,-0.09459906816,-13.51415253,0,0,0.8459374905,1.226231694,-0.004524633754,0.01527701132,2,1,0
tmi_loss_of_cooling,,5842.000488,2.445676264e-35,0.01527630538,288.0923462,272.7093201,-0.09459966421,-13.5142374,0,0,0.8459132314,1.226263165,-0.004525263328,0.01527630538,2,1,0
tmi_loss_of_cooling,,5843.000488,2.414883822e-35,0.01527559943,288.0912781,272.7089844,-0.09460026771,-13.51432323,0,0,0.8458889723,1.226294756,-0.00452589523,0.01527559943,2,1,0
tmi_loss_of_cooling,,5844.000488,2.384479385e-35,0.01527489349,288.0902405,272.7086182,-0.09460087121,-13.51441002,0,0,0.8458646536,1.226326227,-0.004526524339,0.01527489349,2,1,0
tmi_loss_of_cooling,,5845.000488,2.354457644e-35,0.01527418755,288.0891724,272.708252,-0.09460146725,-13.5144949,0,0,0.8458403945,1.226357818,-0.004527156241,0.01527418755,2,1,0
tmi_loss_of_cooling,,5846.000488,2.324813433e-35,0.01527348161,288.0881042,272.7079163,-0.0946020633,-13.51457977,0,0,0.8458161354,1.226389289,-0.004527785815,0.01527348161,2,1,0
tmi_loss_of_cooling,,5847.000488,2.295542877e-35,0.01527277473,288.0870361,272.70755,-0.0946026668,-13.51466656,0,0,0.8457918167,1.226420879,-0.004528417718,0.01527277473,2,1,0
tmi_loss_of_cooling,,5848.000488,2.266640381e-35,0.01527206879,288.085968,272.7071838,-0.09460327029,-13.51475239,0,0,0.8457675576,1.226452351,-0.004529046826,0.01527206879,2,1,0
tmi_loss_of_cooling,,5849.000488,2.238102214e-35,0.01527136378,288.0848999,272.7068481,-0.09460386634,-13.51483727,0,0,0.8457432985,1.226483822,-0.0045296764,0.01527136378,2,1,0
tmi_loss_of_cooling,,5850.000488,2.209923353e-35,0.01527065784,288.0838318,272.7064819,-0.09460446984,-13.51492405,0,0,0.8457190394,1.226515412,-0.004530308302,0.01527065784,2,1,0
tmi_loss_of_cooling,,5851.000488,2.182098919e-35,0.01526995189,288.0827637,272.7061157,-0.09460507333,-13.51500988,0,0,0.8456947207,1.226546884,-0.004530937411,0.01526995189,2,1,0
tmi_loss_of_cooling,,5852.000488,2.154625326e-35,0.01526924688,288.0816956,272.70578,-0.09460566938,-13.51509476,0,0,0.8456704617,1.226578474,-0.004531569313,0.01526924688,2,1,0
tmi_loss_of_cooling,,5853.000488,2.127497264e-35,0.01526854094,288.0806274,272.7054138,-0.09460626543,-13.51518059,0,0,0.8456462026,1.226609945,-0.004532198887,0.01526854094,2,1,0
tmi_loss_of_cooling,,5854.000488,2.100710715e-35,0.01526783593,288.0795593,272.7050476,-0.09460686892,-13.51526642,0,0,0.8456219435,1.226641417,-0.004532828461,0.01526783593,2,1,0
tmi_loss_of_cooling,,5855.000488,2.074261806e-35,0.01526712999,288.0784912,272.7047119,-0.09460747242,-13.5153532,0,0,0.8455976844,1.226672888,-0.00453345757,0.01526712999,2,1,0
tmi_loss_of_cooling,,5856.000488,2.048146086e-35,0.01526642498,288.0774231,272.7043457,-0.09460806847,-13.51543808,0,0,0.8455734253,1.226704478,-0.004534089472,0.01526642498,2,1,0
tmi_loss_of_cooling,,5857.000488,2.022358535e-35,0.01526571903,288.076355,272.7039795,-0.09460866451,-13.51552296,0,0,0.8455491066,1.22673595,-0.004534719046,0.01526571903,2,1,0
tmi_loss_of_cooling,,5858.000488,1.99689614e-35,0.01526501402,288.0752869,272.7036438,-0.09460926801,-13.51560974,0,0,0.8455248475,1.226767421,-0.004535348155,0.01526501402,2,1,0
tmi_loss_of_cooling,,5859.000488,1.971753877e-35,0.01526430808,288.0742188,272.7032776,-0.09460987151,-13.51569557,0,0,0.8455005884,1.226798892,-0.004535977729,0.01526430808,2,1,0
tmi_loss_of_cooling,,5860.000488,1.946928303e-35,0.01526360307,288.0731506,272.7029114,-0.09461046755,-13.51578045,0,0,0.8454763293,1.226830482,-0.004536609631,0.01526360307,2,1,0
tmi_loss_of_cooling,,5861.000488,1.922415543e-35,0.01526289713,288.0720825,272.7025757,-0.0946110636,-13.51586628,0,0,0.8454520702,1.226861954,-0.004537239205,0.01526289713,2,1,0
tmi_loss_of_cooling,,5862.000488,1.89821115e-35,0.01526219118,288.0710144,272.7022095,-0.0946116671,-13.51595211,0,0,0.8454278111,1.226893425,-0.004537868313,0.01526219118,2,1,0
tmi_loss_of_cooling,,5863.000488,1.874311824e-35,0.01526148617,288.0699463,272.7018433,-0.09461227059,-13.51603794,0,0,0.8454035521,1.226924896,-0.004538497888,0.01526148617,2,1,0
tmi_loss_of_cooling,,5864.000488,1.850712827e-35,0.01526078116,288.0688782,272.7015076,-0.09461286664,-13.51612377,0,0,0.845379293,1.226956367,-0.004539127462,0.01526078116,2,1,0
tmi_loss_of_cooling,,5865.000488,1.827411436e-35,0.01526007615,288.0678406,272.7011414,-0.09461346269,-13.51620865,0,0,0.8453550339,1.226987839,-0.00453975657,0.01526007615,2,1,0
tmi_loss_of_cooling,,5866.000488,1.804403487e-35,0.01525937021,288.0667725,272.7007751,-0.09461406618,-13.51629448,0,0,0.8453307748,1.22701931,-0.004540386144,0.01525937021,2,1,0
tmi_loss_of_cooling,,5867.000488,1.78168482e-35,0.0152586652,288.0657043,272.7004395,-0.09461466223,-13.51638031,0,0,0.8453065157,1.227050781,-0.004541015718,0.0152586652,2,1,0
tmi_loss_of_cooling,,5868.000488,1.759252565e-35,0.01525796019,288.0646362,272.7000732,-0.09461526573,-13.51646614,0,0,0.8452822566,1.227082253,-0.004541644827,0.01525796019,2,1,0
tmi_loss_of_cooling,,5869.000488,1.737102848e-35,0.01525725517,288.0635681,272.699707,-0.09461586177,-13.51655102,0,0,0.8452579975,1.227113724,-0.004542274401,0.01525725517,2,1,0
tmi_loss_of_cooling,,5870.000488,1.715231651e-35,0.01525655016,288.0625,272.6993713,-0.09461645782,-13.51663685,0,0,0.8452337384,1.227145195,-0.004542903975,0.01525655016,2,1,0
tmi_loss_of_cooling,,5871.000488,1.693635816e-35,0.01525584515,288.0614319,272.6990051,-0.09461706132,-13.51672268,0,0,0.8452094793,1.227176666,-0.004543533083,0.01525584515,2,1,0
tmi_loss_of_cooling,,5872.000488,1.672311901e-35,0.01525514014,288.0603638,272.6986389,-0.09461765736,-13.51680756,0,0,0.8451852202,1.227208138,-0.004544162657,0.01525514014,2,1,0
tmi_loss_of_cooling,,5873.000488,1.651256748e-35,0.01525443513,288.0592957,272.6983032,-0.09461826086,-13.51689434,0,0,0.8451609612,1.227239609,-0.004544792231,0.01525443513,2,1,0
tmi_loss_of_cooling,,5874.000488,1.63046634e-35,0.01525373105,288.0582275,272.697937,-0.09461885691,-13.51697922,0,0,0.8451367021,1.22727108,-0.00454542134,0.01525373105,2,1,0
tmi_loss_of_cooling,,5875.000488,1.609937806e-35,0.01525302511,288.0571594,272.6975708,-0.09461945295,-13.51706409,0,0,0.845112443,1.227302551,-0.004546050914,0.01525302511,2,1,0
tmi_loss_of_cooling,,5876.000488,1.589667847e-35,0.0152523201,288.0560913,272.6972351,-0.09462005645,-13.51715088,0,0,0.8450881839,1.227334023,-0.004546680488,0.0152523201,2,1,0
tmi_loss_of_cooling,,5877.000488,1.569653161e-35,0.01525161508,288.0550232,272.6968689,-0.0946206525,-13.51723576,0,0,0.8450639248,1.227365494,-0.004547309596,0.01525161508,2,1,0
tmi_loss_of_cooling,,5878.000488,1.549890163e-35,0.01525091007,288.0539856,272.6965027,-0.09462125599,-13.51732159,0,0,0.8450396657,1.227396965,-0.00454793917,0.01525091007,2,1,0
tmi_loss_of_cooling,,5879.000488,1.530376411e-35,0.01525020599,288.0529175,272.696167,-0.09462185204,-13.51740742,0,0,0.8450154066,1.227428436,-0.004548568744,0.01525020599,2,1,0
tmi_loss_of_cooling,,5880.000488,1.511108176e-35,0.01524950098,288.0518494,272.6958008,-0.09462244809,-13.51749229,0,0,0.8449911475,1.227459788,-0.004549195524,0.01524950098,2,1,0
tmi_loss_of_cooling,,5881.000488,1.492082588e-35,0.01524879597,288.0507812,272.6954346,-0.09462305158,-13.51757812,0,0,0.844966948,1.22749126,-0.004549825098,0.01524879597,2,1,0
tmi_loss_of_cooling,,5882.000488,1.473296345e-35,0.01524809189,288.0497131,272.6950989,-0.09462364763,-13.51766396,0,0,0.8449426889,1.227522731,-0.004550454672,0.01524809189,2,1,0
tmi_loss_of_cooling,,5883.000488,1.454746723e-35,0.01524738688,288.048645,272.6947327,-0.09462425113,-13.51774979,0,0,0.8449184299,1.227554202,-0.004551083781,0.01524738688,2,1,0
tmi_loss_of_cooling,,5884.000488,1.436430564e-35,0.0152466828,288.0475769,272.6943665,-0.09462484717,-13.51783466,0,0,0.8448941708,1.227585554,-0.004551711027,0.0152466828,2,1,0
tmi_loss_of_cooling,,5885.000488,1.418345285e-35,0.01524597779,288.0465088,272.6940308,-0.09462544322,-13.51792049,0,0,0.8448699117,1.227617025,-0.004552340601,0.01524597779,2,1,0
tmi_loss_of_cooling,,5886.000488,1.400487442e-35,0.01524527371,288.0454407,272.6936646,-0.09462603927,-13.51800537,0,0,0.8448456526,1.227648497,-0.004552969709,0.01524527371,2,1,0
tmi_loss_of_cooling,,5887.000488,1.382854596e-35,0.0152445687,288.0443726,272.6932983,-0.09462663531,-13.51809025,0,0,0.8448214531,1.227679849,-0.004553596955,0.0152445687,2,1,0
tmi_loss_of_cooling,,5888.000488,1.365443447e-35,0.01524386462,288.0433044,272.6929626,-0.09462723881,-13.51817608,0,0,0.844797194,1.22771132,-0.004554226529,0.01524386462,2,1,0
tmi_loss_of_cooling,,5889.000488,1.348251986e-35,0.01524316054,288.0422668,272.6925964,-0.09462784231,-13.51826286,0,0,0.8447729349,1.227742791,-0.004554855637,0.01524316054,2,1,0
tmi_loss_of_cooling,,5890.000488,1.331276625e-35,0.0152424546,288.0411987,272.6922607,-0.09462843835,-13.51834774,0,0,0.8447486758,1.227774143,-0.004555482883,0.0152424546,2,1,0
tmi_loss_of_cooling,,5891.000488,1.314515212e-35,0.01524175052,288.0401306,272.6918945,-0.0946290344,-13.51843262,0,0,0.8447244763,1.227805614,-0.004556111991,0.01524175052,2,1,0
tmi_loss_of_cooling,,5892.000488,1.297964877e-35,0.01524104644,288.0390625,272.6915283,-0.09462963045,-13.51851845,0,0,0.8447002172,1.227837086,-0.004556741565,0.01524104644,2,1,0
tmi_loss_of_cooling,,5893.000488,1.281622751e-35,0.01524034236,288.0379944,272.6911926,-0.09463023394,-13.51860428,0,0,0.8446759582,1.227868438,-0.004557368811,0.01524034236,2,1,0
tmi_loss_of_cooling,,5894.000488,1.265486249e-35,0.01523963828,288.0369263,272.6908264,-0.09463082999,-13.51868916,0,0,0.8446516991,1.227899909,-0.00455799792,0.01523963828,2,1,0
tmi_loss_of_cooling,,5895.000488,1.249553365e-35,0.01523893327,288.0358582,272.6904602,-0.09463142604,-13.51877499,0,0,0.8446274996,1.227931261,-0.004558625165,0.01523893327,2,1,0
tmi_loss_of_cooling,,5896.000488,1.233820653e-35,0.01523822919,288.03479,272.6901245,-0.09463202953,-13.51886082,0,0,0.8446032405,1.227962732,-0.004559254739,0.01523822919,2,1,0
tmi_loss_of_cooling,,5897.000488,1.218286248e-35,0.01523752511,288.0337219,272.6897583,-0.09463262558,-13.51894569,0,0,0.8445789814,1.227994084,-0.00455988152,0.01523752511,2,1,0
tmi_loss_of_cooling,,5898.000488,1.202947209e-35,0.01523682103,288.0326843,272.6893921,-0.09463322163,-13.51903152,0,0,0.8445547819,1.228025556,-0.004560511094,0.01523682103,2,1,0
tmi_loss_of_cooling,,5899.000488,1.187801455e-35,0.01523611695,288.0316162,272.6890564,-0.09463381767,-13.5191164,0,0,0.8445305228,1.228056908,-0.004561137874,0.01523611695,2,1,0
tmi_loss_of_cooling,,5900.000488,1.17284669e-35,0.01523541287,288.0305481,272.6886902,-0.09463441372,-13.51920128,0,0,0.8445062637,1.22808826,-0.004561765119,0.01523541287,2,1,0
tmi_loss_of_cooling,,5901.000488,1.158079973e-35,0.01523470879,288.02948,272.688324,-0.09463501722,-13.51928806,0,0,0.8444820642,1.228119731,-0.004562394693,0.01523470879,2,1,0
tmi_loss_of_cooling,,5902.000488,1.143498792e-35,0.01523400471,288.0284119,272.6879883,-0.09463561326,-13.51937294,0,0,0.8444578052,1.228151083,-0.004563021474,0.01523400471,2,1,0
tmi_loss_of_cooling,,5903.000488,1.129101713e-35,0.01523330156,288.0273438,272.6876221,-0.09463621676,-13.51945877,0,0,0.8444336057,1.228182554,-0.004563651048,0.01523330156,2,1,0
tmi_loss_of_cooling,,5904.000488,1.11488565e-35,0.01523259748,288.0262756,272.6872559,-0.09463681281,-13.5195446,0,0,0.8444093466,1.228213906,-0.004564277828,0.01523259748,2,1,0
tmi_loss_of_cooling,,5905.000488,1.100848594e-35,0.0152318934,288.0252075,272.6869202,-0.09463740885,-13.51962948,0,0,0.8443850875,1.228245258,-0.004564905073,0.0152318934,2,1,0
tmi_loss_of_cooling,,5906.000488,1.086988035e-35,0.01523118839,288.0241699,272.686554,-0.0946380049,-13.51971436,0,0,0.844360888,1.22827673,-0.004565534648,0.01523118839,2,1,0
tmi_loss_of_cooling,,5907.000488,1.073302609e-35,0.01523048524,288.0231018,272.6862183,-0.09463860095,-13.51980019,0,0,0.8443366289,1.228308082,-0.004566161428,0.01523048524,2,1,0
tmi_loss_of_cooling,,5908.000488,1.059789087e-35,0.01522978116,288.0220337,272.6858521,-0.09463919699,-13.51988506,0,0,0.8443124294,1.228339434,-0.004566788673,0.01522978116,2,1,0
tmi_loss_of_cooling,,5909.000488,1.04644582e-35,0.01522907708,288.0209656,272.6854858,-0.09463979304,-13.51996994,0,0,0.8442881703,1.228370786,-0.004567415453,0.01522907708,2,1,0
tmi_loss_of_cooling,,5910.000488,1.03327044e-35,0.01522837393,288.0198975,272.6851501,-0.09464039654,-13.52005577,0,0,0.8442639709,1.228402257,-0.004568045028,0.01522837393,2,1,0
tmi_loss_of_cooling,,5911.000488,1.020261153e-35,0.01522766985,288.0188293,272.6847839,-0.09464099258,-13.5201416,0,0,0.8442397118,1.228433609,-0.004568672273,0.01522766985,2,1,0
tmi_loss_of_cooling,,5912.000488,1.007415519e-35,0.0152269667,288.0177612,272.6844177,-0.09464158863,-13.52022648,0,0,0.8442155123,1.228464961,-0.004569299053,0.0152269667,2,1,0
tmi_loss_of_cooling,,5913.000488,9.947314586e-36,0.01522626262,288.0167236,272.684082,-0.09464218467,-13.52031136,0,0,0.8441912532,1.228496313,-0.004569926299,0.01522626262,2,1,0
tmi_loss_of_cooling,,5914.000488,9.822074646e-36,0.01522555947,288.0156555,272.6837158,-0.09464278072,-13.52039719,0,0,0.8441670537,1.228527665,-0.004570553079,0.01522555947,2,1,0
tmi_loss_of_cooling,,5915.000488,9.698406671e-36,0.01522485539,288.0145874,272.6833496,-0.09464338422,-13.52048302,0,0,0.8441427946,1.228559017,-0.004571180325,0.01522485539,2,1,0
tmi_loss_of_cooling,,5916.000488,9.576299899e-36,0.01522415224,288.0135193,272.6830139,-0.09464398026,-13.52056789,0,0,0.8441185951,1.228590488,-0.004571809899,0.01522415224,2,1,0
tmi_loss_of_cooling,,5917.000488,9.455727068e-36,0.01522344816,288.0124512,272.6826477,-0.09464457631,-13.52065372,0,0,0.844094336,1.22862184,-0.004572436679,0.01522344816,2,1,0
tmi_loss_of_cooling,,5918.000488,9.336674544e-36,0.01522274502,288.0113831,272.682312,-0.09464517236,-13.5207386,0,0,0.8440701365,1.228653193,-0.004573063925,0.01522274502,2,1,0
tmi_loss_of_cooling,,5919.000488,9.219122239e-36,0.01522204187,288.0103149,272.6819458,-0.0946457684,-13.52082348,0,0,0.8440458775,1.228684545,-0.004573690705,0.01522204187,2,1,0
tmi_loss_of_cooling,,5920.000488,9.103047911e-36,0.01522133779,288.0092773,272.6815796,-0.09464636445,-13.52090836,0,0,0.844021678,1.228715897,-0.004574317951,0.01522133779,2,1,0
tmi_loss_of_cooling,,5921.000488,8.988435777e-36,0.01522063464,288.0082092,272.6812439,-0.0946469605,-13.52099419,0,0,0.8439974785,1.228747249,-0.004574944731,0.01522063464,2,1,0
tmi_loss_of_cooling,,5922.000488,8.875267182e-36,0.01521993056,288.0071411,272.6808777,-0.09464755654,-13.52107906,0,0,0.8439732194,1.228778601,-0.004575571977,0.01521993056,2,1,0
tmi_loss_of_cooling,,5923.000488,8.763523472e-36,0.01521922741,288.006073,272.6805115,-0.09464815259,-13.52116394,0,0,0.8439490199,1.228809953,-0.004576198757,0.01521922741,2,1,0
tmi_loss_of_cooling,,5924.000488,8.653185276e-36,0.01521852426,288.0050049,272.6801758,-0.09464875609,-13.52125072,0,0,0.8439247608,1.228841305,-0.004576826002,0.01521852426,2,1,0
tmi_loss_of_cooling,,5925.000488,8.544236092e-36,0.01521782111,288.0039368,272.6798096,-0.09464935213,-13.5213356,0,0,0.8439005613,1.228872657,-0.004577453248,0.01521782111,2,1,0
tmi_loss_of_cooling,,5926.000488,8.436660135e-36,0.01521711797,288.0028992,272.6794739,-0.09464994818,-13.52142048,0,0,0.8438763618,1.228904009,-0.004578080028,0.01521711797,2,1,0
tmi_loss_of_cooling,,5927.000488,8.330437317e-36,0.01521641482,288.0018311,272.6791077,-0.09465054423,-13.52150631,0,0,0.8438521028,1.228935242,-0.004578704946,0.01521641482,2,1,0
tmi_loss_of_cooling,,5928.000488,8.225554006e-36,0.01521571167,288.0007629,272.6787415,-0.09465114027,-13.52159119,0,0,0.8438279033,1.228966594,-0.004579331726,0.01521571167,2,1,0
tmi_loss_of_cooling,,5929.000488,8.121989395e-36,0.01521500852,287.9996948,272.6784058,-0.09465173632,-13.52167606,0,0,0.8438037038,1.228997946,-0.004579958972,0.01521500852,2,1,0
tmi_loss_of_cooling,,5930.000488,8.019728417e-36,0.01521430537,287.9986267,272.6780396,-0.09465233237,-13.52176094,0,0,0.8437795043,1.229029298,-0.004580585752,0.01521430537,2,1,0
tmi_loss_of_cooling,,5931.000488,7.918756724e-36,0.01521360222,287.9975586,272.6776733,-0.09465292841,-13.52184677,0,0,0.8437552452,1.22906065,-0.004581212997,0.01521360222,2,1,0
tmi_loss_of_cooling,,5932.000488,7.819054944e-36,0.01521289907,287.996521,272.6773376,-0.09465352446,-13.52193165,0,0,0.8437310457,1.229092002,-0.004581839778,0.01521289907,2,1,0
tmi_loss_of_cooling,,5933.000488,7.720609445e-36,0.01521219593,287.9954529,272.6769714,-0.0946541205,-13.52201653,0,0,0.8437068462,1.229123235,-0.004582464695,0.01521219593,2,1,0
tmi_loss_of_cooling,,5934.000488,7.623403724e-36,0.01521149278,287.9943848,272.6766052,-0.09465471655,-13.52210236,0,0,0.8436826468,1.229154587,-0.004583091475,0.01521149278,2,1,0
tmi_loss_of_cooling,,5935.000488,7.527420564e-36,0.01521079056,287.9933167,272.6762695,-0.0946553126,-13.52218723,0,0,0.8436583877,1.229185939,-0.004583718721,0.01521079056,2,1,0
tmi_loss_of_cooling,,5936.000488,7.432645615e-36,0.01521008741,287.9922485,272.6759033,-0.09465591609,-13.52227306,0,0,0.8436341882,1.229217291,-0.004584345501,0.01521008741,2,1,0
tmi_loss_of_cooling,,5937.000488,7.339063809e-36,0.01520938426,287.9911804,272.6755676,-0.09465650469,-13.52235699,0,0,0.8436099887,1.229248524,-0.004584970418,0.01520938426,2,1,0
tmi_loss_of_cooling,,5938.000488,7.246661516e-36,0.01520868111,287.9901428,272.6752014,-0.09465710819,-13.52244377,0,0,0.8435857892,1.229279876,-0.004585597198,0.01520868111,2,1,0
tmi_loss_of_cooling,,5939.000488,7.15542295e-36,0.01520797797,287.9890747,272.6748352,-0.09465770423,-13.52252865,0,0,0.8435615301,1.229311228,-0.004586224444,0.01520797797,2,1,0
tmi_loss_of_cooling,,5940.000488,7.065332328e-36,0.01520727575,287.9880066,272.6744995,-0.09465829283,-13.52261257,0,0,0.8435373306,1.229342461,-0.004586848896,0.01520727575,2,1,0
tmi_loss_of_cooling,,5941.000488,6.976375301e-36,0.0152065726,287.9869385,272.6741333,-0.09465889633,-13.52269936,0,0,0.8435131311,1.229373813,-0.004587476142,0.0152065726,2,1,0
tmi_loss_of_cooling,,5942.000488,6.888538954e-36,0.01520587038,287.9858704,272.6737671,-0.09465949237,-13.52278423,0,0,0.8434889317,1.229405165,-0.004588103388,0.01520587038,2,1,0
tmi_loss_of_cooling,,5943.000488,6.801808937e-36,0.01520516723,287.9848328,272.6734314,-0.09466008842,-13.52286911,0,0,0.8434647322,1.229436398,-0.004588727839,0.01520516723,2,1,0
tmi_loss_of_cooling,,5944.000488,6.716170185e-36,0.01520446502,287.9837646,272.6730652,-0.09466068447,-13.52295494,0,0,0.8434405327,1.22946775,-0.004589355085,0.01520446502,2,1,0
tmi_loss_of_cooling,,5945.000488,6.631610499e-36,0.01520376187,287.9826965,272.6727295,-0.09466128051,-13.52303982,0,0,0.8434163332,1.229498982,-0.004589979537,0.01520376187,2,1,0
tmi_loss_of_cooling,,5946.000488,6.548116249e-36,0.01520305965,287.9816284,272.6723633,-0.09466187656,-13.52312469,0,0,0.8433920741,1.229530334,-0.004590606783,0.01520305965,2,1,0
tmi_loss_of_cooling,,5947.000488,6.465670932e-36,0.01520235743,287.9805603,272.6719971,-0.09466246516,-13.52320862,0,0,0.8433678746,1.229561567,-0.004591231234,0.01520235743,2,1,0
tmi_loss_of_cooling,,5948.000488,6.384265222e-36,0.01520165429,287.9795227,272.6716614,-0.0946630612,-13.52329445,0,0,0.8433436751,1.229592919,-0.00459185848,0.01520165429,2,1,0
tmi_loss_of_cooling,,5949.000488,6.303883334e-36,0.01520095207,287.9784546,272.6712952,-0.09466365725,-13.52337933,0,0,0.8433194757,1.229624152,-0.004592482932,0.01520095207,2,1,0
tmi_loss_of_cooling,,5950.000488,6.224513789e-36,0.01520024985,287.9773865,272.6709595,-0.09466425329,-13.5234642,0,0,0.8432952762,1.229655504,-0.004593110178,0.01520024985,2,1,0
tmi_loss_of_cooling,,5951.000488,6.14614439e-36,0.01519954763,287.9763184,272.6705933,-0.09466484934,-13.52354908,0,0,0.8432710767,1.229686737,-0.004593734629,0.01519954763,2,1,0
tmi_loss_of_cooling,,5952.000488,6.068761505e-36,0.01519884542,287.9752502,272.6702271,-0.09466544539,-13.52363491,0,0,0.8432468772,1.229718089,-0.004594361875,0.01519884542,2,1,0
tmi_loss_of_cooling,,5953.000488,5.992352579e-36,0.01519814227,287.9742126,272.6698914,-0.09466604143,-13.52371979,0,0,0.8432226777,1.229749322,-0.004594986327,0.01519814227,2,1,0
tmi_loss_of_cooling,,5954.000488,5.916903979e-36,0.01519744005,287.9731445,272.6695251,-0.09466663748,-13.52380466,0,0,0.8431984782,1.229780674,-0.004595613573,0.01519744005,2,1,0
tmi_loss_of_cooling,,5955.000488,5.842408172e-36,0.01519673783,287.9720764,272.6691589,-0.09466723353,-13.5238905,0,0,0.8431742787,1.229811907,-0.004596238025,0.01519673783,2,1,0
tmi_loss_of_cooling,,5956.000488,5.768850092e-36,0.01519603468,287.9710083,272.6688232,-0.09466782957,-13.52397537,0,0,0.8431500793,1.22984314,-0.004596862476,0.01519603468,2,1,0
tmi_loss_of_cooling,,5957.000488,5.696216466e-36,0.01519533247,287.9699402,272.668457,-0.09466842562,-13.52406025,0,0,0.8431258798,1.229874492,-0.004597489722,0.01519533247,2,1,0
tmi_loss_of_cooling,,5958.000488,5.624497966e-36,0.01519463025,287.9689026,272.6681213,-0.09466902167,-13.52414513,0,0,0.8431016803,1.229905725,-0.004598114174,0.01519463025,2,1,0
tmi_loss_of_cooling,,5959.000488,5.553683112e-36,0.01519392896,287.9678345,272.6677551,-0.09466961026,-13.52423,0,0,0.8430774808,1.229936957,-0.004598739091,0.01519392896,2,1,0
tmi_loss_of_cooling,,5960.000488,5.48375935e-36,0.01519322675,287.9667664,272.6673889,-0.09467020631,-13.52431488,0,0,0.8430532813,1.22996819,-0.004599363543,0.01519322675,2,1,0
tmi_loss_of_cooling,,5961.000488,5.414715918e-36,0.01519252453,287.9656982,272.6670532,-0.09467080235,-13.52439976,0,0,0.8430290818,1.229999542,-0.004599990789,0.01519252453,2,1,0
tmi_loss_of_cooling,,5962.000488,5.346540976e-36,0.01519182231,287.9646606,272.666687,-0.0946713984,-13.52448463,0,0,0.8430048823,1.230030775,-0.004600615241,0.01519182231,2,1,0
tmi_loss_of_cooling,,5963.000488,5.279225199e-36,0.0151911201,287.9635925,272.6663513,-0.09467199445,-13.52457047,0,0,0.8429806828,1.230062008,-0.004601240158,0.0151911201,2,1,0
tmi_loss_of_cooling,,5964.000488,5.212757106e-36,0.01519041881,287.9625244,272.6659851,-0.09467259049,-13.52465534,0,0,0.842956543,1.230093241,-0.00460186461,0.01519041881,2,1,0
tmi_loss_of_cooling,,5965.000488,5.147125936e-36,0.01518971659,287.9614563,272.6656189,-0.09467318654,-13.52474022,0,0,0.8429323435,1.230124474,-0.004602489527,0.01518971659,2,1,0
tmi_loss_of_cooling,,5966.000488,5.082320927e-36,0.01518901438,287.9603882,272.6652832,-0.09467378259,-13.52482605,0,0,0.842908144,1.230155826,-0.004603116307,0.01518901438,2,1,0
tmi_loss_of_cooling,,5967.000488,5.018332033e-36,0.01518831309,287.9593506,272.664917,-0.09467437863,-13.52491093,0,0,0.8428839445,1.230187058,-0.004603741225,0.01518831309,2,1,0
tmi_loss_of_cooling,,5968.000488,4.955147777e-36,0.01518761087,287.9582825,272.6645813,-0.09467496723,-13.52499485,0,0,0.842859745,1.230218291,-0.004604365677,0.01518761087,2,1,0
tmi_loss_of_cooling,,5969.000488,4.892760983e-36,0.01518690865,287.9572144,272.6642151,-0.09467556328,-13.52507973,0,0,0.8428355455,1.230249524,-0.004604990594,0.01518690865,2,1,0
tmi_loss_of_cooling,,5970.000488,4.831158019e-36,0.01518620737,287.9561462,272.6638489,-0.09467615932,-13.52516556,0,0,0.8428113461,1.230280757,-0.004605615046,0.01518620737,2,1,0
tmi_loss_of_cooling,,5971.000488,4.770331711e-36,0.01518550515,287.9551086,272.6635132,-0.09467675537,-13.52525043,0,0,0.8427872062,1.23031199,-0.004606239498,0.01518550515,2,1,0
