scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,5972.000488,4.710271297e-36,0.01518480387,287.9540405,272.663147,-0.09467734396,-13.52533436,0,0,0.8427630067,1.230343223,-0.004606864415,0.01518480387,2,1,0
tmi_loss_of_cooling,,5973.000488,4.650965655e-36,0.01518410258,287.9529724,272.6628113,-0.09467794001,-13.52541924,0,0,0.8427388072,1.230374455,-0.004607488867,0.01518410258,2,1,0
tmi_loss_of_cooling,,5974.000488,4.592407971e-36,0.01518339943,287.9519043,272.6624451,-0.09467853606,-13.52550507,0,0,0.8427146077,1.230405688,-0.004608113784,0.01518339943,2,1,0
tmi_loss_of_cooling,,5975.000488,4.534586405e-36,0.01518269815,287.9508667,272.6620789,-0.0946791321,-13.52558994,0,0,0.8426904678,1.230436921,-0.004608738236,0.01518269815,2,1,0
tmi_loss_of_cooling,,5976.000488,4.477494143e-36,0.01518199686,287.9497986,272.6617432,-0.09467972815,-13.52567482,0,0,0.8426662683,1.230468154,-0.004609363154,0.01518199686,2,1,0
tmi_loss_of_cooling,,5977.000488,4.421119704e-36,0.01518129464,287.9487305,272.661377,-0.0946803242,-13.52576065,0,0,0.8426420689,1.230499387,-0.004609987605,0.01518129464,2,1,0
tmi_loss_of_cooling,,5978.000488,4.365455555e-36,0.01518059336,287.9476624,272.6610107,-0.09468091279,-13.52584457,0,0,0.8426178694,1.23053062,-0.004610612057,0.01518059336,2,1,0
tmi_loss_of_cooling,,5979.000488,4.310491651e-36,0.01517989207,287.9466248,272.660675,-0.09468150884,-13.52592945,0,0,0.8425937295,1.230561852,-0.004611236975,0.01517989207,2,1,0
tmi_loss_of_cooling,,5980.000488,4.256220819e-36,0.01517919078,287.9455566,272.6603088,-0.09468210489,-13.52601433,0,0,0.84256953,1.230593085,-0.004611861426,0.01517919078,2,1,0
tmi_loss_of_cooling,,5981.000488,4.202633372e-36,0.0151784895,287.9444885,272.6599731,-0.09468270093,-13.52610016,0,0,0.8425453305,1.230624318,-0.004612486344,0.0151784895,2,1,0
tmi_loss_of_cooling,,5982.000488,4.149719625e-36,0.01517778728,287.9434204,272.6596069,-0.09468328953,-13.52618408,0,0,0.842521131,1.230655432,-0.004613108467,0.01517778728,2,1,0
tmi_loss_of_cooling,,5983.000488,4.097472761e-36,0.015177086,287.9423828,272.6592407,-0.09468388557,-13.52626896,0,0,0.8424969912,1.230686665,-0.004613733385,0.015177086,2,1,0
tmi_loss_of_cooling,,5984.000488,4.045883454e-36,0.01517638471,287.9413147,272.658905,-0.09468448162,-13.52635384,0,0,0.8424727917,1.230717897,-0.004614357837,0.01517638471,2,1,0
tmi_loss_of_cooling,,5985.000488,3.994943093e-36,0.01517568342,287.9402466,272.6585388,-0.09468507767,-13.52643967,0,0,0.8424486518,1.23074913,-0.004614982288,0.01517568342,2,1,0
tmi_loss_of_cooling,,5986.000488,3.944644864e-36,0.01517498214,287.9391785,272.6582031,-0.09468567371,-13.52652454,0,0,0.8424244523,1.230780363,-0.004615607206,0.01517498214,2,1,0
tmi_loss_of_cooling,,5987.000488,3.894979797e-36,0.01517428085,287.9381409,272.6578369,-0.09468626231,-13.52660847,0,0,0.8424002528,1.230811477,-0.004616229329,0.01517428085,2,1,0
tmi_loss_of_cooling,,5988.000488,3.845939642e-36,0.0151735805,287.9370728,272.6574707,-0.09468685836,-13.52669334,0,0,0.8423761129,1.23084271,-0.004616854247,0.0151735805,2,1,0
tmi_loss_of_cooling,,5989.000488,3.797517224e-36,0.01517287921,287.9360046,272.657135,-0.09468744695,-13.52677727,0,0,0.8423519135,1.230873942,-0.004617478698,0.01517287921,2,1,0
tmi_loss_of_cooling,,5990.000488,3.74970501e-36,0.01517217793,287.9349365,272.6567688,-0.094688043,-13.5268631,0,0,0.842327714,1.230905175,-0.004618103616,0.01517217793,2,1,0
tmi_loss_of_cooling,,5991.000488,3.702494032e-36,0.01517147664,287.9338989,272.6564331,-0.09468863904,-13.52694798,0,0,0.8423035741,1.230936289,-0.004618725739,0.01517147664,2,1,0
tmi_loss_of_cooling,,5992.000488,3.655877473e-36,0.01517077442,287.9328308,272.6560669,-0.09468923509,-13.52703285,0,0,0.8422793746,1.230967522,-0.004619350191,0.01517077442,2,1,0
tmi_loss_of_cooling,,5993.000488,3.609848518e-36,0.01517007407,287.9317627,272.6557312,-0.09468982369,-13.52711678,0,0,0.8422552347,1.230998635,-0.00461997278,0.01517007407,2,1,0
tmi_loss_of_cooling,,5994.000488,3.564398557e-36,0.01516937278,287.9306946,272.655365,-0.09469041973,-13.52720261,0,0,0.8422310352,1.231029868,-0.004620597232,0.01516937278,2,1,0
tmi_loss_of_cooling,,5995.000488,3.519520415e-36,0.0151686715,287.929657,272.6549988,-0.09469101578,-13.52728748,0,0,0.8422068954,1.231061101,-0.004621221684,0.0151686715,2,1,0
tmi_loss_of_cooling,,5996.000488,3.475208712e-36,0.01516797114,287.9285889,272.6546631,-0.09469160438,-13.52737141,0,0,0.8421826959,1.231092215,-0.004621844273,0.01516797114,2,1,0
tmi_loss_of_cooling,,5997.000488,3.431454838e-36,0.01516726986,287.9275208,272.6542969,-0.09469220042,-13.52745724,0,0,0.842158556,1.231123447,-0.004622468725,0.01516726986,2,1,0
tmi_loss_of_cooling,,5998.000488,3.388249824e-36,0.0151665695,287.9264832,272.6539612,-0.09469279647,-13.52754211,0,0,0.8421343565,1.231154561,-0.004623091314,0.0151665695,2,1,0
tmi_loss_of_cooling,,5999.000488,3.345590084e-36,0.01516586822,287.925415,272.653595,-0.09469339252,-13.52762699,0,0,0.8421102166,1.231185794,-0.004623715766,0.01516586822,2,1,0
tmi_loss_of_cooling,,6000.000488,3.303468083e-36,0.01516516786,287.9243469,272.6532288,-0.09469398111,-13.52771091,0,0,0.8420860171,1.231216908,-0.004624337889,0.01516516786,2,1,0
tmi_loss_of_cooling,,6001.000488,3.261874496e-36,0.01516446657,287.9232788,272.6528931,-0.09469456971,-13.52779484,0,0,0.8420618773,1.23124814,-0.004624962807,0.01516446657,2,1,0
tmi_loss_of_cooling,,6002.000488,3.220806451e-36,0.01516376622,287.9222412,272.6525269,-0.09469516575,-13.52788067,0,0,0.8420376778,1.231279254,-0.00462558493,0.01516376622,2,1,0
tmi_loss_of_cooling,,6003.000488,3.180254981e-36,0.01516306493,287.9211731,272.6521912,-0.0946957618,-13.52796555,0,0,0.8420135379,1.231310487,-0.004626209848,0.01516306493,2,1,0
tmi_loss_of_cooling,,6004.000488,3.140213987e-36,0.01516236458,287.920105,272.651825,-0.09469635785,-13.52805042,0,0,0.8419893384,1.2313416,-0.004626831971,0.01516236458,2,1,0
tmi_loss_of_cooling,,6005.000488,3.100676654e-36,0.01516166423,287.9190674,272.6514587,-0.09469694644,-13.52813435,0,0,0.8419651985,1.231372833,-0.004627456423,0.01516166423,2,1,0
tmi_loss_of_cooling,,6006.000488,3.0616376e-36,0.01516096387,287.9179993,272.651123,-0.09469754249,-13.52822018,0,0,0.8419410586,1.231403947,-0.004628079012,0.01516096387,2,1,0
tmi_loss_of_cooling,,6007.000488,3.023090009e-36,0.01516026258,287.9169312,272.6507568,-0.09469813108,-13.5283041,0,0,0.8419168591,1.231435061,-0.004628701136,0.01516026258,2,1,0
tmi_loss_of_cooling,,6008.000488,2.985028321e-36,0.01515956223,287.915863,272.6504211,-0.09469872713,-13.52838898,0,0,0.8418927193,1.231466293,-0.004629325587,0.01515956223,2,1,0
tmi_loss_of_cooling,,6009.000488,2.947445003e-36,0.01515886188,287.9148254,272.6500549,-0.09469932318,-13.52847385,0,0,0.8418685198,1.231497407,-0.004629948176,0.01515886188,2,1,0
tmi_loss_of_cooling,,6010.000488,2.910334674e-36,0.01515816152,287.9137573,272.6497192,-0.09469991177,-13.52855873,0,0,0.8418443799,1.231528521,-0.0046305703,0.01515816152,2,1,0
tmi_loss_of_cooling,,6011.000488,2.873692131e-36,0.01515746117,287.9126892,272.649353,-0.09470050782,-13.52864361,0,0,0.84182024,1.231559753,-0.004631194752,0.01515746117,2,1,0
tmi_loss_of_cooling,,6012.000488,2.837510919e-36,0.01515675988,287.9116516,272.6489868,-0.09470109642,-13.52872753,0,0,0.8417960405,1.231590867,-0.004631817341,0.01515675988,2,1,0
tmi_loss_of_cooling,,6013.000488,2.801785655e-36,0.01515605953,287.9105835,272.6486511,-0.09470169246,-13.52881241,0,0,0.8417719007,1.231621981,-0.004632439464,0.01515605953,2,1,0
tmi_loss_of_cooling,,6014.000488,2.766509166e-36,0.01515535917,287.9095154,272.6482849,-0.09470228106,-13.52889729,0,0,0.8417477608,1.231653094,-0.004633061588,0.01515535917,2,1,0
tmi_loss_of_cooling,,6015.000488,2.731677505e-36,0.01515465882,287.9084778,272.6479492,-0.09470288455,-13.52898312,0,0,0.8417235613,1.231684327,-0.004633686505,0.01515465882,2,1,0
tmi_loss_of_cooling,,6016.000488,2.697284573e-36,0.01515395846,287.9074097,272.647583,-0.0947034657,-13.52906609,0,0,0.8416994214,1.231715441,-0.004634308629,0.01515395846,2,1,0
tmi_loss_of_cooling,,6017.000488,2.663324632e-36,0.01515325811,287.9063416,272.6472168,-0.09470406175,-13.52915096,0,0,0.8416752815,1.231746554,-0.004634930752,0.01515325811,2,1,0
tmi_loss_of_cooling,,6018.000488,2.6297923e-36,0.01515255775,287.905304,272.6468811,-0.09470465779,-13.52923679,0,0,0.8416511416,1.231777668,-0.004635553341,0.01515255775,2,1,0
tmi_loss_of_cooling,,6019.000488,2.596681478e-36,0.0151518574,287.9042358,272.6465149,-0.09470524639,-13.52932072,0,0,0.8416269422,1.231808782,-0.004636175465,0.0151518574,2,1,0
tmi_loss_of_cooling,,6020.000488,2.563987683e-36,0.01515115704,287.9031677,272.6461792,-0.09470583498,-13.52940464,0,0,0.8416028023,1.231839895,-0.004636797588,0.01515115704,2,1,0
tmi_loss_of_cooling,,6021.000488,2.531706071e-36,0.01515045762,287.9020996,272.645813,-0.09470643103,-13.52948952,0,0,0.8415786624,1.231871009,-0.004637420177,0.01515045762,2,1,0
tmi_loss_of_cooling,,6022.000488,2.499830544e-36,0.01514975727,287.901062,272.6454773,-0.09470702708,-13.52957535,0,0,0.8415545225,1.231902242,-0.004638044629,0.01514975727,2,1,0
tmi_loss_of_cooling,,6023.000488,2.468356439e-36,0.01514905691,287.8999939,272.6451111,-0.09470762312,-13.52966022,0,0,0.841530323,1.231933355,-0.004638667218,0.01514905691,2,1,0
tmi_loss_of_cooling,,6024.000488,2.437278015e-36,0.01514835749,287.8989258,272.6447449,-0.09470821172,-13.52974415,0,0,0.8415061831,1.231964469,-0.004639289342,0.01514835749,2,1,0
tmi_loss_of_cooling,,6025.000488,2.406591687e-36,0.01514765713,287.8978882,272.6444092,-0.09470880032,-13.52982807,0,0,0.8414820433,1.231995583,-0.004639911465,0.01514765713,2,1,0
tmi_loss_of_cooling,,6026.000488,2.376291354e-36,0.01514695771,287.8968201,272.644043,-0.09470939636,-13.52991295,0,0,0.8414579034,1.232026696,-0.004640533589,0.01514695771,2,1,0
tmi_loss_of_cooling,,6027.000488,2.346373071e-36,0.01514625736,287.895752,272.6437073,-0.09470999241,-13.52999878,0,0,0.8414337635,1.23205781,-0.004641156178,0.01514625736,2,1,0
tmi_loss_of_cooling,,6028.000488,2.316831099e-36,0.01514555793,287.8947144,272.6433411,-0.094710581,-13.5300827,0,0,0.8414096236,1.232088923,-0.004641778301,0.01514555793,2,1,0
tmi_loss_of_cooling,,6029.000488,2.287660773e-36,0.01514485758,287.8936462,272.6429749,-0.0947111696,-13.53016663,0,0,0.8413854241,1.232120037,-0.004642400425,0.01514485758,2,1,0
tmi_loss_of_cooling,,6030.000488,2.258857789e-36,0.01514415815,287.8925781,272.6426392,-0.09471176565,-13.5302515,0,0,0.8413612843,1.232151031,-0.004643020686,0.01514415815,2,1,0
tmi_loss_of_cooling,,6031.000488,2.230417843e-36,0.0151434578,287.8915405,272.6422729,-0.09471235424,-13.53033543,0,0,0.8413371444,1.232182145,-0.004643642809,0.0151434578,2,1,0
tmi_loss_of_cooling,,6032.000488,2.202335732e-36,0.01514275838,287.8904724,272.6419373,-0.09471294284,-13.5304203,0,0,0.8413130045,1.232213259,-0.004644264933,0.01514275838,2,1,0
tmi_loss_of_cooling,,6033.000488,2.174607331e-36,0.01514205802,287.8894043,272.641571,-0.09471353889,-13.53050518,0,0,0.8412888646,1.232244372,-0.004644887522,0.01514205802,2,1,0
tmi_loss_of_cooling,,6034.000488,2.147227798e-36,0.01514135767,287.8883667,272.6412354,-0.09471413493,-13.53059006,0,0,0.8412647247,1.232275486,-0.004645509645,0.01514135767,2,1,0
tmi_loss_of_cooling,,6035.000488,2.120193006e-36,0.01514065824,287.8872986,272.6408691,-0.09471472353,-13.53067398,0,0,0.8412405849,1.2323066,-0.004646131769,0.01514065824,2,1,0
tmi_loss_of_cooling,,6036.000488,2.093498472e-36,0.01513995882,287.8862305,272.6405029,-0.09471531212,-13.53075886,0,0,0.841216445,1.232337713,-0.004646754358,0.01513995882,2,1,0
tmi_loss_of_cooling,,6037.000488,2.067140788e-36,0.0151392594,287.8851929,272.6401672,-0.09471590817,-13.53084373,0,0,0.8411923051,1.232368708,-0.004647374153,0.0151392594,2,1,0
tmi_loss_of_cooling,,6038.000488,2.041114393e-36,0.01513855904,287.8841248,272.639801,-0.09471649677,-13.53092766,0,0,0.8411681652,1.232399821,-0.004647996277,0.01513855904,2,1,0
tmi_loss_of_cooling,,6039.000488,2.015415341e-36,0.01513785962,287.8830566,272.6394653,-0.09471708536,-13.53101158,0,0,0.8411440253,1.232430935,-0.0046486184,0.01513785962,2,1,0
tmi_loss_of_cooling,,6040.000488,1.990040405e-36,0.0151371602,287.882019,272.6390991,-0.09471768141,-13.53109646,0,0,0.8411198854,1.232462049,-0.004649240989,0.0151371602,2,1,0
tmi_loss_of_cooling,,6041.000488,1.964985098e-36,0.01513646077,287.8809509,272.6387634,-0.09471827745,-13.53118229,0,0,0.8410957456,1.232493043,-0.004649860784,0.01513646077,2,1,0
tmi_loss_of_cooling,,6042.000488,1.940244759e-36,0.01513576135,287.8798828,272.6383972,-0.09471886605,-13.53126621,0,0,0.8410716057,1.232524157,-0.004650482908,0.01513576135,2,1,0
tmi_loss_of_cooling,,6043.000488,1.915815979e-36,0.01513506193,287.8788452,272.6380615,-0.09471945465,-13.53135014,0,0,0.8410474658,1.23255527,-0.004651105497,0.01513506193,2,1,0
tmi_loss_of_cooling,,6044.000488,1.891694992e-36,0.0151343625,287.8777771,272.6376953,-0.09472005069,-13.53143501,0,0,0.8410233259,1.232586265,-0.004651725292,0.0151343625,2,1,0
tmi_loss_of_cooling,,6045.000488,1.867877491e-36,0.01513366308,287.8767395,272.6373291,-0.09472063929,-13.53151989,0,0,0.840999186,1.232617378,-0.004652347416,0.01513366308,2,1,0
tmi_loss_of_cooling,,6046.000488,1.844360071e-36,0.01513296366,287.8756714,272.6369934,-0.09472122788,-13.53160381,0,0,0.8409750462,1.232648492,-0.004652969539,0.01513296366,2,1,0
tmi_loss_of_cooling,,6047.000488,1.821138784e-36,0.01513226517,287.8746033,272.6366272,-0.09472182393,-13.53168869,0,0,0.8409509063,1.232679486,-0.0046535898,0.01513226517,2,1,0
tmi_loss_of_cooling,,6048.000488,1.798209506e-36,0.01513156574,287.8735657,272.6362915,-0.09472241253,-13.53177261,0,0,0.8409267664,1.2327106,-0.004654211923,0.01513156574,2,1,0
tmi_loss_of_cooling,,6049.000488,1.775569545e-36,0.01513086632,287.8724976,272.6359253,-0.09472300112,-13.53185654,0,0,0.8409026265,1.232741594,-0.004654831719,0.01513086632,2,1,0
tmi_loss_of_cooling,,6050.000488,1.753214059e-36,0.0151301669,287.8714294,272.6355896,-0.09472359717,-13.53194237,0,0,0.8408784866,1.232772708,-0.004655453842,0.0151301669,2,1,0
tmi_loss_of_cooling,,6051.000488,1.731139998e-36,0.0151294684,287.8703918,272.6352234,-0.09472418576,-13.53202629,0,0,0.8408543468,1.232803702,-0.004656074103,0.0151294684,2,1,0
tmi_loss_of_cooling,,6052.000488,1.709344314e-36,0.01512876898,287.8693237,272.6348572,-0.09472477436,-13.53211021,0,0,0.8408302069,1.232834816,-0.004656696226,0.01512876898,2,1,0
tmi_loss_of_cooling,,6053.000488,1.687822881e-36,0.01512806956,287.8682556,272.6345215,-0.09472537041,-13.53219509,0,0,0.8408061266,1.23286581,-0.004657316022,0.01512806956,2,1,0
tmi_loss_of_cooling,,6054.000488,1.66657229e-36,0.01512737013,287.867218,272.6341553,-0.094725959,-13.53227901,0,0,0.8407819867,1.232896924,-0.004657938145,0.01512737013,2,1,0
tmi_loss_of_cooling,,6055.000488,1.645589135e-36,0.01512667071,287.8661499,272.6338196,-0.0947265476,-13.53236389,0,0,0.8407578468,1.232927918,-0.004658558406,0.01512667071,2,1,0
tmi_loss_of_cooling,,6056.000488,1.624870724e-36,0.01512597222,287.8651123,272.6334534,-0.09472714365,-13.53244877,0,0,0.840733707,1.232959032,-0.004659180529,0.01512597222,2,1,0
tmi_loss_of_cooling,,6057.000488,1.604412394e-36,0.0151252728,287.8640442,272.6331177,-0.09472773224,-13.53253269,0,0,0.8407095671,1.232990026,-0.004659800325,0.0151252728,2,1,0
tmi_loss_of_cooling,,6058.000488,1.584212173e-36,0.0151245743,287.8629761,272.6327515,-0.09472832084,-13.53261662,0,0,0.8406854272,1.23302114,-0.004660422914,0.0151245743,2,1,0
tmi_loss_of_cooling,,6059.000488,1.564266113e-36,0.01512387488,287.8619385,272.6324158,-0.09472891688,-13.53270245,0,0,0.8406613469,1.233052135,-0.004661042709,0.01512387488,2,1,0
tmi_loss_of_cooling,,6060.000488,1.544571345e-36,0.01512317639,287.8608704,272.6320496,-0.09472950548,-13.53278637,0,0,0.840637207,1.233083129,-0.004661662504,0.01512317639,2,1,0
tmi_loss_of_cooling,,6061.000488,1.525124461e-36,0.01512247697,287.8598022,272.6316833,-0.09473009408,-13.53287029,0,0,0.8406130672,1.233114243,-0.004662284628,0.01512247697,2,1,0
tmi_loss_of_cooling,,6062.000488,1.505922233e-36,0.01512177847,287.8587646,272.6313477,-0.09473069012,-13.53295517,0,0,0.8405889273,1.233145237,-0.004662904423,0.01512177847,2,1,0
tmi_loss_of_cooling,,6063.000488,1.48696179e-36,0.01512107998,287.8576965,272.6309814,-0.09473127872,-13.53303909,0,0,0.840564847,1.233176231,-0.004663524684,0.01512107998,2,1,0
tmi_loss_of_cooling,,6064.000488,1.468240353e-36,0.01512038149,287.8566589,272.6306458,-0.09473186731,-13.53312302,0,0,0.8405407071,1.233207345,-0.004664146807,0.01512038149,2,1,0
tmi_loss_of_cooling,,6065.000488,1.449754334e-36,0.01511968207,287.8555908,272.6302795,-0.09473246336,-13.53320885,0,0,0.8405165672,1.233238339,-0.004664766602,0.01511968207,2,1,0
tmi_loss_of_cooling,,6066.000488,1.431501401e-36,0.01511898357,287.8545227,272.6299438,-0.09473305196,-13.53329277,0,0,0.8404924273,1.233269334,-0.004665386397,0.01511898357,2,1,0
tmi_loss_of_cooling,,6067.000488,1.413477878e-36,0.01511828508,287.8534851,272.6295776,-0.09473364055,-13.53337669,0,0,0.8404683471,1.233300328,-0.004666006658,0.01511828508,2,1,0
tmi_loss_of_cooling,,6068.000488,1.395681522e-36,0.01511758659,287.852417,272.6292419,-0.09473422915,-13.53346062,0,0,0.8404442072,1.233331323,-0.004666626453,0.01511758659,2,1,0
tmi_loss_of_cooling,,6069.000488,1.378109463e-36,0.0151168881,287.8513794,272.6288757,-0.09473481774,-13.53354454,0,0,0.8404200673,1.233362436,-0.004667248577,0.0151168881,2,1,0
tmi_loss_of_cooling,,6070.000488,1.360758294e-36,0.01511618961,287.8503113,272.6285095,-0.09473541379,-13.53363037,0,0,0.840395987,1.233393431,-0.004667868372,0.01511618961,2,1,0
tmi_loss_of_cooling,,6071.000488,1.343625683e-36,0.01511549111,287.8492432,272.6281738,-0.09473600239,-13.53371429,0,0,0.8403718472,1.233424425,-0.004668488167,0.01511549111,2,1,0
tmi_loss_of_cooling,,6072.000488,1.326708849e-36,0.01511479262,287.8482056,272.6278076,-0.09473659098,-13.53379822,0,0,0.8403477073,1.23345542,-0.004669108428,0.01511479262,2,1,0
tmi_loss_of_cooling,,6073.000488,1.310004923e-36,0.01511409413,287.8471375,272.6274719,-0.09473717958,-13.53388214,0,0,0.840323627,1.233486414,-0.004669728223,0.01511409413,2,1,0
tmi_loss_of_cooling,,6074.000488,1.293511035e-36,0.01511339564,287.8460999,272.6271057,-0.09473776817,-13.53396606,0,0,0.8402994871,1.233517408,-0.004670348018,0.01511339564,2,1,0
tmi_loss_of_cooling,,6075.000488,1.277225211e-36,0.01511269715,287.8450317,272.62677,-0.09473836422,-13.5340519,0,0,0.8402754068,1.233548403,-0.004670967814,0.01511269715,2,1,0
tmi_loss_of_cooling,,6076.000488,1.261144403e-36,0.01511199865,287.8439636,272.6264038,-0.09473895282,-13.53413582,0,0,0.840251267,1.233579397,-0.004671587609,0.01511199865,2,1,0
tmi_loss_of_cooling,,6077.000488,1.24526601e-36,0.01511130016,287.842926,272.6260681,-0.09473954141,-13.53421974,0,0,0.8402271271,1.233610392,-0.00467220787,0.01511130016,2,1,0
tmi_loss_of_cooling,,6078.000488,1.229587252e-36,0.01511060167,287.8418579,272.6257019,-0.09474013001,-13.53430367,0,0,0.8402030468,1.233641386,-0.004672827665,0.01511060167,2,1,0
tmi_loss_of_cooling,,6079.000488,1.214106244e-36,0.01510990318,287.8408203,272.6253357,-0.0947407186,-13.53438759,0,0,0.8401789069,1.23367238,-0.00467344746,0.01510990318,2,1,0
tmi_loss_of_cooling,,6080.000488,1.198820298e-36,0.01510920469,287.8397522,272.625,-0.09474131465,-13.53447342,0,0,0.8401548266,1.233703375,-0.004674067255,0.01510920469,2,1,0
tmi_loss_of_cooling,,6081.000488,1.183726542e-36,0.01510850713,287.8386841,272.6246338,-0.09474190325,-13.53455734,0,0,0.8401306868,1.233734369,-0.00467468705,0.01510850713,2,1,0
tmi_loss_of_cooling,,6082.000488,1.168822646e-36,0.01510780863,287.8376465,272.6242981,-0.09474249184,-13.53464127,0,0,0.8401066065,1.233765364,-0.004675307311,0.01510780863,2,1,0
tmi_loss_of_cooling,,6083.000488,1.154106635e-36,0.01510711014,287.8365784,272.6239319,-0.09474308044,-13.53472519,0,0,0.8400824666,1.233796358,-0.004675927106,0.01510711014,2,1,0
tmi_loss_of_cooling,,6084.000488,1.13957582e-36,0.01510641258,287.8355408,272.6235962,-0.09474366903,-13.53480911,0,0,0.8400583863,1.233827353,-0.004676546901,0.01510641258,2,1,0
tmi_loss_of_cooling,,6085.000488,1.125228049e-36,0.01510571409,287.8344727,272.62323,-0.09474426508,-13.53489494,0,0,0.8400342464,1.233858347,-0.004677166697,0.01510571409,2,1,0
tmi_loss_of_cooling,,6086.000488,1.111060899e-36,0.01510501653,287.8334351,272.6228943,-0.09474485368,-13.53497887,0,0,0.8400101662,1.233889341,-0.004677786492,0.01510501653,2,1,0
tmi_loss_of_cooling,,6087.000488,1.097071949e-36,0.01510431804,287.8323669,272.6225281,-0.09474544227,-13.53506279,0,0,0.8399860263,1.233920336,-0.004678406753,0.01510431804,2,1,0
tmi_loss_of_cooling,,6088.000488,1.083259406e-36,0.01510362048,287.8312988,272.6221924,-0.09474603087,-13.53514671,0,0,0.839961946,1.233951211,-0.00467902422,0.01510362048,2,1,0
tmi_loss_of_cooling,,6089.000488,1.069620669e-36,0.01510292292,287.8302612,272.6218262,-0.09474661946,-13.53523064,0,0,0.8399378061,1.233982205,-0.004679644015,0.01510292292,2,1,0
tmi_loss_of_cooling,,6090.000488,1.056153585e-36,0.01510222442,287.8291931,272.62146,-0.09474720806,-13.53531456,0,0,0.8399137259,1.2340132,-0.00468026381,0.01510222442,2,1,0
tmi_loss_of_cooling,,6091.000488,1.042856182e-36,0.01510152686,287.8281555,272.6211243,-0.09474779665,-13.53539944,0,0,0.8398896456,1.234044194,-0.004680883605,0.01510152686,2,1,0
tmi_loss_of_cooling,,6092.000488,1.029726128e-36,0.0151008293,287.8270874,272.6207581,-0.09474838525,-13.53548336,0,0,0.8398655057,1.234075069,-0.004681501072,0.0151008293,2,1,0
tmi_loss_of_cooling,,6093.000488,1.01676118e-36,0.01510013081,287.8260498,272.6204224,-0.09474897385,-13.53556728,0,0,0.8398414254,1.234106064,-0.004682121333,0.01510013081,2,1,0
tmi_loss_of_cooling,,6094.000488,1.003959724e-36,0.01509943325,287.8249817,272.6200562,-0.09474956989,-13.53565216,0,0,0.8398172855,1.234137058,-0.004682741128,0.01509943325,2,1,0
tmi_loss_of_cooling,,6095.000488,9.913193395e-37,0.01509873569,287.8239136,272.6197205,-0.09475015849,-13.53573608,0,0,0.8397932053,1.234168053,-0.004683360923,0.01509873569,2,1,0
tmi_loss_of_cooling,,6096.000488,9.788381422e-37,0.01509803813,287.822876,272.6193542,-0.09475074708,-13.53582096,0,0,0.839769125,1.234198928,-0.00468397839,0.01509803813,2,1,0
tmi_loss_of_cooling,,6097.000488,9.665141594e-37,0.01509734057,287.8218079,272.6190186,-0.09475133568,-13.53590488,0,0,0.8397449851,1.234229922,-0.004684598185,0.01509734057,2,1,0
tmi_loss_of_cooling,,6098.000488,9.543453284e-37,0.01509664301,287.8207703,272.6186523,-0.09475192428,-13.53598881,0,0,0.8397209048,1.234260798,-0.004685215652,0.01509664301,2,1,0
tmi_loss_of_cooling,,6099.000488,9.423295864e-37,0.01509594545,287.8197021,272.6183167,-0.09475251287,-13.53607273,0,0,0.8396968246,1.234291792,-0.004685835913,0.01509594545,2,1,0
tmi_loss_of_cooling,,6100.000488,9.304652295e-37,0.01509524789,287.8186646,272.6179504,-0.09475310147,-13.53615665,0,0,0.8396726847,1.234322786,-0.004686455708,0.01509524789,2,1,0
tmi_loss_of_cooling,,6101.000488,9.18750195e-37,0.0150945494,287.8175964,272.6176147,-0.09475369006,-13.53624058,0,0,0.8396486044,1.234353662,-0.004687073175,0.0150945494,2,1,0
tmi_loss_of_cooling,,6102.000488,9.071826892e-37,0.01509385183,287.8165283,272.6172485,-0.09475427866,-13.53632545,0,0,0.8396245241,1.234384656,-0.00468769297,0.01509385183,2,1,0
tmi_loss_of_cooling,,6103.000488,8.957608287e-37,0.01509315427,287.8154907,272.6168823,-0.09475486726,-13.53640938,0,0,0.8396003842,1.234415531,-0.004688310437,0.01509315427,2,1,0
tmi_loss_of_cooling,,6104.000488,8.844827303e-37,0.01509245671,287.8144226,272.6165466,-0.09475545585,-13.5364933,0,0,0.839576304,1.234446526,-0.004688930232,0.01509245671,2,1,0
tmi_loss_of_cooling,,6105.000488,8.733466898e-37,0.01509175915,287.813385,272.6161804,-0.09475604445,-13.53657722,0,0,0.8395522237,1.234477401,-0.004689547699,0.01509175915,2,1,0
tmi_loss_of_cooling,,6106.000488,8.623509138e-37,0.01509106159,287.8123169,272.6158447,-0.09475663304,-13.53666115,0,0,0.8395281434,1.234508395,-0.00469016796,0.01509106159,2,1,0
tmi_loss_of_cooling,,6107.000488,8.514934291e-37,0.01509036496,287.8112793,272.6154785,-0.09475722164,-13.53674507,0,0,0.8395040035,1.23453927,-0.004690785427,0.01509036496,2,1,0
tmi_loss_of_cooling,,6108.000488,8.407726214e-37,0.0150896674,287.8102112,272.6151428,-0.09475781024,-13.53682995,0,0,0.8394799232,1.234570265,-0.004691405222,0.0150896674,2,1,0
tmi_loss_of_cooling,,6109.000488,8.301869662e-37,0.01508896984,287.8091736,272.6147766,-0.09475839883,-13.53691387,0,0,0.839455843,1.23460114,-0.004692022689,0.01508896984,2,1,0
tmi_loss_of_cooling,,6110.000488,8.1973458e-37,0.01508827321,287.8081055,272.6144409,-0.09475898743,-13.5369978,0,0,0.8394317627,1.234632015,-0.004692640156,0.01508827321,2,1,0
tmi_loss_of_cooling,,6111.000488,8.09413759e-37,0.01508757565,287.8070679,272.6140747,-0.09475957602,-13.53708172,0,0,0.8394076824,1.23466301,-0.004693259951,0.01508757565,2,1,0
tmi_loss_of_cooling,,6112.000488,7.992227094e-37,0.01508687809,287.8059998,272.613739,-0.09476016462,-13.53716564,0,0,0.8393835425,1.234693885,-0.004693877418,0.01508687809,2,1,0
tmi_loss_of_cooling,,6113.000488,7.891600861e-37,0.01508618146,287.8049622,272.6133728,-0.09476075321,-13.53724957,0,0,0.8393594623,1.234724879,-0.004694497678,0.01508618146,2,1,0
tmi_loss_of_cooling,,6114.000488,7.792241849e-37,0.0150854839,287.803894,272.6130371,-0.09476134181,-13.53733444,0,0,0.839335382,1.234755754,-0.004695115145,0.0150854839,2,1,0
tmi_loss_of_cooling,,6115.000488,7.694133917e-37,0.01508478727,287.8028259,272.6126709,-0.09476193041,-13.53741837,0,0,0.8393113017,1.23478663,-0.004695732612,0.01508478727,2,1,0
tmi_loss_of_cooling,,6116.000488,7.597260921e-37,0.01508408971,287.8017883,272.6123352,-0.094762519,-13.53750229,0,0,0.8392872214,1.234817505,-0.004696350079,0.01508408971,2,1,0
tmi_loss_of_cooling,,6117.000488,7.501607615e-37,0.01508339308,287.8007202,272.611969,-0.0947631076,-13.53758621,0,0,0.8392631412,1.234848499,-0.004696969874,0.01508339308,2,1,0
tmi_loss_of_cooling,,6118.000488,7.407160098e-37,0.01508269645,287.7996826,272.6116333,-0.09476369619,-13.53767014,0,0,0.8392390609,1.234879375,-0.004697587341,0.01508269645,2,1,0
tmi_loss_of_cooling,,6119.000488,7.313900883e-37,0.01508199889,287.7986145,272.6112671,-0.09476428479,-13.53775501,0,0,0.8392149806,1.23491025,-0.004698204808,0.01508199889,2,1,0
tmi_loss_of_cooling,,6120.000488,7.221814274e-37,0.01508130226,287.7975769,272.6109009,-0.09476487339,-13.53783894,0,0,0.8391908407,1.234941125,-0.004698822275,0.01508130226,2,1,0
tmi_loss_of_cooling,,6121.000488,7.130887716e-37,0.01508060563,287.7965088,272.6105652,-0.09476546198,-13.53792286,0,0,0.8391667604,1.234972119,-0.00469944207,0.01508060563,2,1,0
tmi_loss_of_cooling,,6122.000488,7.041106412e-37,0.01507990807,287.7954712,272.610199,-0.09476605058,-13.53800678,0,0,0.8391426802,1.235002995,-0.004700060003,0.01507990807,2,1,0
tmi_loss_of_cooling,,6123.000488,6.952455562e-37,0.01507921144,287.7944031,272.6098633,-0.09476663917,-13.53809071,0,0,0.8391185999,1.23503387,-0.004700677469,0.01507921144,2,1,0
tmi_loss_of_cooling,,6124.000488,6.864920371e-37,0.01507851481,287.7933655,272.6094971,-0.09476722777,-13.53817463,0,0,0.8390945196,1.235064745,-0.004701294936,0.01507851481,2,1,0
tmi_loss_of_cooling,,6125.000488,6.778487833e-37,0.01507781819,287.7922974,272.6091614,-0.09476780891,-13.5382576,0,0,0.8390704393,1.23509562,-0.004701912403,0.01507781819,2,1,0
tmi_loss_of_cooling,,6126.000488,6.693144048e-37,0.01507712156,287.7912598,272.6087952,-0.09476839751,-13.53834248,0,0,0.8390463591,1.235126495,-0.00470252987,0.01507712156,2,1,0
tmi_loss_of_cooling,,6127.000488,6.608872425e-37,0.015076424,287.7901917,272.6084595,-0.09476898611,-13.5384264,0,0,0.8390222788,1.235157371,-0.004703147337,0.015076424,2,1,0
tmi_loss_of_cooling,,6128.000488,6.525664892e-37,0.01507572737,287.7891541,272.6080933,-0.0947695747,-13.53851032,0,0,0.8389981985,1.235188246,-0.004703764804,0.01507572737,2,1,0
tmi_loss_of_cooling,,6129.000488,6.443503512e-37,0.01507503074,287.7880859,272.6077576,-0.0947701633,-13.53859425,0,0,0.8389741182,1.235219121,-0.004704382271,0.01507503074,2,1,0
tmi_loss_of_cooling,,6130.000488,6.362377075e-37,0.01507433411,287.7870483,272.6073914,-0.09477075189,-13.53867817,0,0,0.838950038,1.235249996,-0.004704999737,0.01507433411,2,1,0
tmi_loss_of_cooling,,6131.000488,6.28227168e-37,0.01507363748,287.7859802,272.6070557,-0.09477134049,-13.53876209,0,0,0.8389259577,1.235280871,-0.004705617204,0.01507363748,2,1,0
tmi_loss_of_cooling,,6132.000488,6.20317522e-37,0.01507294085,287.7849426,272.6066895,-0.09477192163,-13.53884506,0,0,0.8389018774,1.235311747,-0.004706234671,0.01507294085,2,1,0
tmi_loss_of_cooling,,6133.000488,6.125074691e-37,0.01507224422,287.7838745,272.6063538,-0.09477251768,-13.53893089,0,0,0.8388777971,1.235342622,-0.004706852138,0.01507224422,2,1,0
tmi_loss_of_cooling,,6134.000488,6.04795664e-37,0.01507154759,287.7828369,272.6059875,-0.09477309883,-13.53901386,0,0,0.8388537765,1.235373497,-0.004707469605,0.01507154759,2,1,0
tmi_loss_of_cooling,,6135.000488,5.971809857e-37,0.01507085096,287.7817688,272.6056519,-0.09477368742,-13.53909779,0,0,0.8388296962,1.235404372,-0.004708087537,0.01507085096,2,1,0
tmi_loss_of_cooling,,6136.000488,5.896621338e-37,0.01507015526,287.7807312,272.6052856,-0.09477427602,-13.53918171,0,0,0.8388056159,1.235435247,-0.004708705004,0.01507015526,2,1,0
tmi_loss_of_cooling,,6137.000488,5.82238077e-37,0.01506945863,287.7796631,272.60495,-0.09477486461,-13.53926563,0,0,0.8387815356,1.235466123,-0.004709322471,0.01506945863,2,1,0
tmi_loss_of_cooling,,6138.000488,5.749074251e-37,0.015068762,287.7786255,272.6045837,-0.09477545321,-13.53935051,0,0,0.8387574553,1.235496998,-0.004709939938,0.015068762,2,1,0
tmi_loss_of_cooling,,6139.000488,5.67669102e-37,0.01506806631,287.7775574,272.604248,-0.09477604181,-13.53943443,0,0,0.8387333751,1.235527873,-0.004710557405,0.01506806631,2,1,0
tmi_loss_of_cooling,,6140.000488,5.605218072e-37,0.01506736968,287.7765198,272.6038818,-0.09477662295,-13.5395174,0,0,0.8387092948,1.235558629,-0.004711172543,0.01506736968,2,1,0
tmi_loss_of_cooling,,6141.000488,5.534646439e-37,0.01506667305,287.7754517,272.6035461,-0.09477721155,-13.53960133,0,0,0.8386852145,1.235589504,-0.00471179001,0.01506667305,2,1,0
tmi_loss_of_cooling,,6142.000488,5.464962669e-37,0.01506597735,287.7744141,272.6031799,-0.09477780014,-13.53968525,0,0,0.8386611938,1.235620379,-0.004712407477,0.01506597735,2,1,0
tmi_loss_of_cooling,,6143.000488,5.396155551e-37,0.01506528072,287.7733459,272.6028442,-0.09477838874,-13.53976917,0,0,0.8386371136,1.235651255,-0.004713024944,0.01506528072,2,1,0
tmi_loss_of_cooling,,6144.000488,5.328215221e-37,0.01506458502,287.7723083,272.602478,-0.09477897733,-13.5398531,0,0,0.8386130333,1.23568213,-0.004713642411,0.01506458502,2,1,0
tmi_loss_of_cooling,,6145.000488,5.261130915e-37,0.01506388839,287.7712402,272.6021118,-0.09477955848,-13.53993607,0,0,0.838588953,1.235712886,-0.004714257549,0.01506388839,2,1,0
tmi_loss_of_cooling,,6146.000488,5.194890528e-37,0.0150631927,287.7702026,272.6017761,-0.09478014708,-13.54002094,0,0,0.8385648727,1.235743761,-0.004714875016,0.0150631927,2,1,0
tmi_loss_of_cooling,,6147.000488,5.129484642e-37,0.015062497,287.7691345,272.6014099,-0.09478073567,-13.54010487,0,0,0.8385408521,1.235774636,-0.004715492483,0.015062497,2,1,0
tmi_loss_of_cooling,,6148.000488,5.064901598e-37,0.01506180037,287.7680969,272.6010742,-0.09478132427,-13.54018879,0,0,0.8385167718,1.235805392,-0.004716107622,0.01506180037,2,1,0
tmi_loss_of_cooling,,6149.000488,5.001132429e-37,0.01506110467,287.7670288,272.600708,-0.09478190541,-13.54027176,0,0,0.8384926915,1.235836267,-0.004716725089,0.01506110467,2,1,0
tmi_loss_of_cooling,,6150.000488,4.938165923e-37,0.01506040897,287.7659912,272.6003723,-0.09478250146,-13.54035664,0,0,0.8384686112,1.235867143,-0.004717342556,0.01506040897,2,1,0
tmi_loss_of_cooling,,6151.000488,4.875991768e-37,0.01505971234,287.7649231,272.6000061,-0.0947830826,-13.54043961,0,0,0.8384445906,1.235897899,-0.004717957694,0.01505971234,2,1,0
tmi_loss_of_cooling,,6152.000488,4.814600546e-37,0.01505901664,287.7638855,272.5996704,-0.0947836712,-13.54052448,0,0,0.8384205103,1.235928774,-0.004718575161,0.01505901664,2,1,0
tmi_loss_of_cooling,,6153.000488,4.753982392e-37,0.01505832095,287.7628174,272.5993042,-0.09478425235,-13.54060745,0,0,0.83839643,1.23595953,-0.0047191903,0.01505832095,2,1,0
tmi_loss_of_cooling,,6154.000488,4.694127441e-37,0.01505762432,287.7617798,272.5989685,-0.09478484094,-13.54069138,0,0,0.8383724093,1.235990405,-0.004719807766,0.01505762432,2,1,0
tmi_loss_of_cooling,,6155.000488,4.635026726e-37,0.01505692862,287.7607117,272.5986023,-0.09478542954,-13.5407753,0,0,0.8383483291,1.23602128,-0.004720425699,0.01505692862,2,1,0
tmi_loss_of_cooling,,6156.000488,4.57667038e-37,0.01505623292,287.7596741,272.5982666,-0.09478601813,-13.54085922,0,0,0.8383242488,1.236052036,-0.004721040837,0.01505623292,2,1,0
tmi_loss_of_cooling,,6157.000488,4.519046297e-37,0.01505553722,287.7586365,272.5979004,-0.09478659928,-13.54094219,0,0,0.8383002281,1.236082911,-0.004721658304,0.01505553722,2,1,0
tmi_loss_of_cooling,,6158.000488,4.46215044e-37,0.01505484153,287.7575684,272.5975647,-0.09478718787,-13.54102612,0,0,0.8382761478,1.236113667,-0.004722273443,0.01505484153,2,1,0
tmi_loss_of_cooling,,6159.000488,4.405969806e-37,0.01505414583,287.7565308,272.5971985,-0.09478777647,-13.54111004,0,0,0.8382520676,1.236144543,-0.00472289091,0.01505414583,2,1,0
tmi_loss_of_cooling,,6160.000488,4.350495875e-37,0.01505345013,287.7554626,272.5968628,-0.09478835762,-13.54119396,0,0,0.8382280469,1.236175299,-0.004723506048,0.01505345013,2,1,0
tmi_loss_of_cooling,,6161.000488,4.295721472e-37,0.01505275443,287.754425,272.5964966,-0.09478894621,-13.54127789,0,0,0.8382039666,1.236206055,-0.004724121187,0.01505275443,2,1,0
tmi_loss_of_cooling,,6162.000488,4.241635836e-37,0.01505205873,287.7533569,272.5961609,-0.09478953481,-13.54136181,0,0,0.8381799459,1.23623693,-0.004724738654,0.01505205873,2,1,0
tmi_loss_of_cooling,,6163.000488,4.188231342e-37,0.01505136304,287.7523193,272.5957947,-0.0947901234,-13.54144573,0,0,0.8381558657,1.236267686,-0.004725353792,0.01505136304,2,1,0
tmi_loss_of_cooling,,6164.000488,4.135500369e-37,0.01505066734,287.7512512,272.595459,-0.094790712,-13.54152966,0,0,0.8381317854,1.236298561,-0.004725971259,0.01505066734,2,1,0
tmi_loss_of_cooling,,6165.000488,4.083432602e-37,0.01504997257,287.7502136,272.5950928,-0.09479129314,-13.54161263,0,0,0.8381077647,1.236329317,-0.004726586398,0.01504997257,2,1,0
tmi_loss_of_cooling,,6166.000488,4.032019971e-37,0.01504927687,287.7491455,272.5947571,-0.09479187429,-13.54169559,0,0,0.8380836844,1.236360073,-0.004727201536,0.01504927687,2,1,0
tmi_loss_of_cooling,,6167.000488,3.981255299e-37,0.01504858118,287.7481079,272.5943909,-0.09479247034,-13.54178143,0,0,0.8380596638,1.236390948,-0.004727819003,0.01504858118,2,1,0
tmi_loss_of_cooling,,6168.000488,3.931128723e-37,0.01504788641,287.7470703,272.5940552,-0.09479305148,-13.5418644,0,0,0.8380355835,1.236421704,-0.004728434142,0.01504788641,2,1,0
tmi_loss_of_cooling,,6169.000488,3.881634413e-37,0.01504719071,287.7460022,272.593689,-0.09479363263,-13.54194736,0,0,0.8380115628,1.23645246,-0.00472904928,0.01504719071,2,1,0
tmi_loss_of_cooling,,6170.000488,3.832762504e-37,0.01504649501,287.7449646,272.5933533,-0.09479422122,-13.54203129,0,0,0.8379874825,1.236483216,-0.004729664419,0.01504649501,2,1,0
tmi_loss_of_cooling,,6171.000488,3.784506269e-37,0.01504580025,287.7438965,272.5929871,-0.09479480982,-13.54211521,0,0,0.8379634619,1.236514091,-0.004730281886,0.01504580025,2,1,0
tmi_loss_of_cooling,,6172.000488,3.736858085e-37,0.01504510455,287.7428589,272.5926514,-0.09479539841,-13.54219913,0,0,0.8379393816,1.236544847,-0.004730897024,0.01504510455,2,1,0
tmi_loss_of_cooling,,6173.000488,3.689809657e-37,0.01504440978,287.7417908,272.5922852,-0.09479597956,-13.5422821,0,0,0.8379153609,1.236575603,-0.004731512163,0.01504440978,2,1,0
tmi_loss_of_cooling,,6174.000488,3.643352914e-37,0.01504371408,287.7407532,272.5919495,-0.09479656816,-13.54236603,0,0,0.8378912807,1.236606359,-0.004732127301,0.01504371408,2,1,0
tmi_loss_of_cooling,,6175.000488,3.597481577e-37,0.01504301932,287.7396851,272.5915833,-0.0947971493,-13.54244995,0,0,0.83786726,1.236637115,-0.004732741974,0.01504301932,2,1,0
tmi_loss_of_cooling,,6176.000488,3.552187126e-37,0.01504232455,287.7386475,272.5912476,-0.0947977379,-13.54253387,0,0,0.8378431797,1.236667871,-0.004733357113,0.01504232455,2,1,0
tmi_loss_of_cooling,,6177.000488,3.507463284e-37,0.01504162885,287.7376099,272.5908813,-0.09479832649,-13.5426178,0,0,0.837819159,1.236698747,-0.004733975045,0.01504162885,2,1,0
tmi_loss_of_cooling,,6178.000488,3.463302653e-37,0.01504093409,287.7365417,272.5905457,-0.09479890764,-13.54270077,0,0,0.8377951384,1.236729503,-0.004734589718,0.01504093409,2,1,0
tmi_loss_of_cooling,,6179.000488,3.419697832e-37,0.01504023932,287.7355042,272.5901794,-0.09479949623,-13.54278469,0,0,0.8377710581,1.236760259,-0.004735204857,0.01504023932,2,1,0
tmi_loss_of_cooling,,6180.000488,3.37664232e-37,0.01503954362,287.734436,272.5898438,-0.09480008483,-13.54286861,0,0,0.8377470374,1.236791015,-0.004735819995,0.01503954362,2,1,0
tmi_loss_of_cooling,,6181.000488,3.334129391e-37,0.01503884885,287.7333984,272.5894775,-0.09480066597,-13.54295158,0,0,0.8377229571,1.236821771,-0.004736435134,0.01503884885,2,1,0
tmi_loss_of_cooling,,6182.000488,3.292151197e-37,0.01503815409,287.7323303,272.5891418,-0.09480124712,-13.54303455,0,0,0.8376989365,1.236852527,-0.004737050273,0.01503815409,2,1,0
tmi_loss_of_cooling,,6183.000488,3.250701237e-37,0.01503745839,287.7312927,272.5887756,-0.09480183572,-13.54311943,0,0,0.8376749158,1.236883283,-0.004737665411,0.01503745839,2,1,0
tmi_loss_of_cooling,,6184.000488,3.209772784e-37,0.01503676362,287.7302551,272.5884399,-0.09480242431,-13.54320335,0,0,0.8376508355,1.236914039,-0.00473828055,0.01503676362,2,1,0
tmi_loss_of_cooling,,6185.000488,3.16936113e-37,0.01503606886,287.729187,272.5880737,-0.09480300546,-13.54328632,0,0,0.8376268148,1.236944795,-0.004738895688,0.01503606886,2,1,0
tmi_loss_of_cooling,,6186.000488,3.129457082e-37,0.01503537409,287.7281494,272.587738,-0.09480359405,-13.54337025,0,0,0.8376027942,1.236975551,-0.004739510827,0.01503537409,2,1,0
tmi_loss_of_cooling,,6187.000488,3.090055708e-37,0.01503467932,287.7270813,272.5873718,-0.0948041752,-13.54345322,0,0,0.8375787139,1.237006307,-0.004740125965,0.01503467932,2,1,0
tmi_loss_of_cooling,,6188.000488,3.05115073e-37,0.01503398456,287.7260437,272.5870361,-0.09480476379,-13.54353714,0,0,0.8375546932,1.237037063,-0.004740741104,0.01503398456,2,1,0
tmi_loss_of_cooling,,6189.000488,3.012734974e-37,0.01503328979,287.7250061,272.5866699,-0.09480534494,-13.54362011,0,0,0.8375306726,1.237067819,-0.004741356242,0.01503328979,2,1,0
tmi_loss_of_cooling,,6190.000488,2.97480373e-37,0.01503259502,287.723938,272.5863342,-0.09480593354,-13.54370403,0,0,0.8375066519,1.237098455,-0.004741969053,0.01503259502,2,1,0
tmi_loss_of_cooling,,6191.000488,2.937349601e-37,0.01503190026,287.7229004,272.585968,-0.09480652213,-13.54378891,0,0,0.8374825716,1.237129211,-0.004742584191,0.01503190026,2,1,0
tmi_loss_of_cooling,,6192.000488,2.90036698e-37,0.01503120549,287.7218323,272.5856323,-0.09480710328,-13.54387188,0,0,0.8374585509,1.237159967,-0.00474319933,0.01503120549,2,1,0
tmi_loss_of_cooling,,6193.000488,2.863850039e-37,0.01503051072,287.7207947,272.5852966,-0.09480768442,-13.54395485,0,0,0.8374345303,1.237190723,-0.004743814468,0.01503051072,2,1,0
tmi_loss_of_cooling,,6194.000488,2.827792723e-37,0.01502981689,287.7197571,272.5849304,-0.09480827302,-13.54403877,0,0,0.8374105096,1.237221479,-0.004744429607,0.01502981689,2,1,0
tmi_loss_of_cooling,,6195.000488,2.792189429e-37,0.01502912212,287.718689,272.5845947,-0.09480886161,-13.5441227,0,0,0.8373864293,1.237252235,-0.004745044746,0.01502912212,2,1,0
tmi_loss_of_cooling,,6196.000488,2.757034101e-37,0.01502842735,287.7176514,272.5842285,-0.09480944276,-13.54420567,0,0,0.8373624086,1.237282872,-0.004745657556,0.01502842735,2,1,0
tmi_loss_of_cooling,,6197.000488,2.722322033e-37,0.01502773352,287.7165833,272.5838928,-0.0948100239,-13.54428864,0,0,0.837338388,1.237313628,-0.004746272229,0.01502773352,2,1,0
tmi_loss_of_cooling,,6198.000488,2.688046721e-37,0.01502703875,287.7155457,272.5835266,-0.0948106125,-13.54437256,0,0,0.8373143673,1.237344384,-0.004746887367,0.01502703875,2,1,0
tmi_loss_of_cooling,,6199.000488,2.654203233e-37,0.01502634399,287.7144775,272.5831909,-0.09481119365,-13.54445553,0,0,0.8372903466,1.237375021,-0.004747500177,0.01502634399,2,1,0
tmi_loss_of_cooling,,6200.000488,2.620785515e-37,0.01502565015,287.7134399,272.5828247,-0.09481178224,-13.54453945,0,0,0.837266326,1.237405777,-0.004748115316,0.01502565015,2,1,0
tmi_loss_of_cooling,,6201.000488,2.587788412e-37,0.01502495538,287.7124023,272.582489,-0.09481236339,-13.54462337,0,0,0.8372422457,1.237436533,-0.004748730455,0.01502495538,2,1,0
tmi_loss_of_cooling,,6202.000488,2.555207214e-37,0.01502426155,287.7113342,272.5821228,-0.09481294453,-13.54470634,0,0,0.837218225,1.23746717,-0.004749343265,0.01502426155,2,1,0
tmi_loss_of_cooling,,6203.000488,2.523035867e-37,0.01502356678,287.7102966,272.5817871,-0.09481353313,-13.54479027,0,0,0.8371942043,1.237497926,-0.004749958403,0.01502356678,2,1,0
tmi_loss_of_cooling,,6204.000488,2.491270113e-37,0.01502287295,287.709259,272.5814209,-0.09481412172,-13.54487419,0,0,0.8371701837,1.237528682,-0.004750573542,0.01502287295,2,1,0
tmi_loss_of_cooling,,6205.000488,2.459903672e-37,0.01502217911,287.7081909,272.5810852,-0.09481470287,-13.54495716,0,0,0.837146163,1.237559319,-0.004751186352,0.01502217911,2,1,0
tmi_loss_of_cooling,,6206.000488,2.428931837e-37,0.01502148435,287.7071533,272.580719,-0.09481528401,-13.54504013,0,0,0.8371221423,1.237590075,-0.004751801491,0.01502148435,2,1,0
tmi_loss_of_cooling,,6207.000488,2.398350796e-37,0.01502079051,287.7060852,272.5803833,-0.09481587261,-13.54512405,0,0,0.8370981216,1.237620711,-0.004752414301,0.01502079051,2,1,0
tmi_loss_of_cooling,,6208.000488,2.36815472e-37,0.01502009667,287.7050476,272.5800171,-0.09481645375,-13.54520702,0,0,0.837074101,1.237651467,-0.00475302944,0.01502009667,2,1,0
tmi_loss_of_cooling,,6209.000488,2.338338228e-37,0.01501940191,287.70401,272.5796814,-0.09481704235,-13.54529095,0,0,0.8370500803,1.237682104,-0.004753641784,0.01501940191,2,1,0
tmi_loss_of_cooling,,6210.000488,2.308897732e-37,0.01501870807,287.7029419,272.5793152,-0.0948176235,-13.54537392,0,0,0.8370260596,1.23771286,-0.004754256923,0.01501870807,2,1,0
tmi_loss_of_cooling,,6211.000488,2.279827851e-37,0.01501801424,287.7019043,272.5789795,-0.09481820464,-13.54545784,0,0,0.837002039,1.237743497,-0.004754869733,0.01501801424,2,1,0
tmi_loss_of_cooling,,6212.000488,2.251123653e-37,0.0150173204,287.7008362,272.5786133,-0.09481879324,-13.54554176,0,0,0.8369780183,1.237774253,-0.004755484872,0.0150173204,2,1,0
tmi_loss_of_cooling,,6213.000488,2.22278043e-37,0.01501662564,287.6997986,272.5782776,-0.09481937438,-13.54562473,0,0,0.8369539976,1.23780489,-0.004756097682,0.01501662564,2,1,0
tmi_loss_of_cooling,,6214.000488,2.194794818e-37,0.0150159318,287.698761,272.5779114,-0.09481996298,-13.54570866,0,0,0.8369299769,1.237835646,-0.00475671282,0.0150159318,2,1,0
tmi_loss_of_cooling,,6215.000488,2.167161212e-37,0.01501523796,287.6976929,272.5775757,-0.09482054412,-13.54579163,0,0,0.8369059563,1.237866282,-0.004757325631,0.01501523796,2,1,0
tmi_loss_of_cooling,,6216.000488,2.139875801e-37,0.01501454413,287.6966553,272.5772095,-0.09482112527,-13.5458746,0,0,0.8368819356,1.237896919,-0.004757938441,0.01501454413,2,1,0
tmi_loss_of_cooling,,6217.000488,2.112934325e-37,0.01501385029,287.6956177,272.5768738,-0.09482171386,-13.54595852,0,0,0.8368579149,1.237927675,-0.004758553579,0.01501385029,2,1,0
tmi_loss_of_cooling,,6218.000488,2.086331178e-37,0.01501315646,287.6945496,272.5765381,-0.09482229501,-13.54604149,0,0,0.8368338943,1.237958312,-0.004759165924,0.01501315646,2,1,0
tmi_loss_of_cooling,,6219.000488,2.060063446e-37,0.01501246262,287.693512,272.5761719,-0.09482288361,-13.54612541,0,0,0.8368098736,1.237988949,-0.004759778734,0.01501246262,2,1,0
tmi_loss_of_cooling,,6220.000488,2.034126196e-37,0.01501176879,287.6924744,272.5758362,-0.09482346475,-13.54620838,0,0,0.8367858529,1.238019705,-0.004760393873,0.01501176879,2,1,0
tmi_loss_of_cooling,,6221.000488,2.008515168e-37,0.01501107495,287.6914062,272.57547,-0.0948240459,-13.5462923,0,0,0.8367618322,1.238050342,-0.004761006683,0.01501107495,2,1,0
tmi_loss_of_cooling,,6222.000488,1.983227449e-37,0.01501038112,287.6903687,272.5751343,-0.09482462704,-13.54637527,0,0,0.8367378116,1.238080978,-0.004761619493,0.01501038112,2,1,0
tmi_loss_of_cooling,,6223.000488,1.958257879e-37,0.01500968821,287.6893005,272.5747681,-0.09482521564,-13.5464592,0,0,0.8367137909,1.238111734,-0.004762234632,0.01500968821,2,1,0
tmi_loss_of_cooling,,6224.000488,1.933602425e-37,0.01500899438,287.6882629,272.5744324,-0.09482579678,-13.54654217,0,0,0.8366897702,1.238142371,-0.004762847442,0.01500899438,2,1,0
tmi_loss_of_cooling,,6225.000488,1.909257499e-37,0.01500830054,287.6872253,272.5740662,-0.09482638538,-13.54662609,0,0,0.8366657495,1.238173008,-0.004763460252,0.01500830054,2,1,0
tmi_loss_of_cooling,,6226.000488,1.885218616e-37,0.01500760764,287.6861572,272.5737305,-0.09482696652,-13.54670906,0,0,0.8366417885,1.238203645,-0.004764072597,0.01500760764,2,1,0
tmi_loss_of_cooling,,6227.000488,1.861483423e-37,0.0150069138,287.6851196,272.5733643,-0.09482754767,-13.54679203,0,0,0.8366177678,1.238234282,-0.004764685407,0.0150069138,2,1,0
tmi_loss_of_cooling,,6228.000488,1.838046538e-37,0.01500621997,287.684082,272.5730286,-0.09482812881,-13.546875,0,0,0.8365937471,1.238264918,-0.004765298218,0.01500621997,2,1,0
tmi_loss_of_cooling,,6229.000488,1.81490471e-37,0.01500552706,287.6830139,272.5726624,-0.09482871741,-13.54695892,0,0,0.8365697265,1.238295674,-0.004765913356,0.01500552706,2,1,0
tmi_loss_of_cooling,,6230.000488,1.792053904e-37,0.01500483323,287.6819763,272.5723267,-0.09482929856,-13.54704189,0,0,0.8365457058,1.238326311,-0.004766526166,0.01500483323,2,1,0
tmi_loss_of_cooling,,6231.000488,1.769491093e-37,0.01500414032,287.6809387,272.5719604,-0.09482988715,-13.54712677,0,0,0.8365216851,1.238356948,-0.004767138977,0.01500414032,2,1,0
tmi_loss_of_cooling,,6232.000488,1.747212241e-37,0.01500344649,287.6798706,272.5716248,-0.0948304683,-13.54720974,0,0,0.8364977241,1.238387585,-0.004767751787,0.01500344649,2,1,0
tmi_loss_of_cooling,,6233.000488,1.725214322e-37,0.01500275359,287.678833,272.5712585,-0.09483104944,-13.54729271,0,0,0.8364737034,1.238418221,-0.004768364131,0.01500275359,2,1,0
tmi_loss_of_cooling,,6234.000488,1.703493074e-37,0.01500206068,287.6777954,272.5709229,-0.09483163059,-13.54737568,0,0,0.8364496827,1.238448858,-0.004768976942,0.01500206068,2,1,0
tmi_loss_of_cooling,,6235.000488,1.682045361e-37,0.01500136685,287.6767273,272.5705872,-0.09483221173,-13.54745865,0,0,0.836425662,1.238479495,-0.004769589752,0.01500136685,2,1,0
tmi_loss_of_cooling,,6236.000488,1.660867929e-37,0.01500067394,287.6756897,272.5702209,-0.09483279288,-13.54754162,0,0,0.836401701,1.238510132,-0.004770202562,0.01500067394,2,1,0
tmi_loss_of_cooling,,6237.000488,1.639956745e-37,0.01499998104,287.6746521,272.5698853,-0.09483338147,-13.54762554,0,0,0.8363776803,1.238540769,-0.004770815372,0.01499998104,2,1,0
tmi_loss_of_cooling,,6238.000488,1.619308892e-37,0.0149992872,287.673584,272.569519,-0.09483396262,-13.54770851,0,0,0.8363536596,1.238571405,-0.004771428183,0.0149992872,2,1,0
tmi_loss_of_cooling,,6239.000488,1.598921008e-37,0.0149985943,287.6725464,272.5691833,-0.09483455122,-13.54779243,0,0,0.8363296986,1.238602042,-0.004772040527,0.0149985943,2,1,0
