scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,6240.000488,1.578789506e-37,0.01499790139,287.6715088,272.5688171,-0.09483513236,-13.5478754,0,0,0.8363056779,1.238632679,-0.004772653338,0.01499790139,2,1,0
tmi_loss_of_cooling,,6241.000488,1.558912368e-37,0.01499720849,287.6704407,272.5684814,-0.09483571351,-13.54795837,0,0,0.8362816572,1.238663316,-0.004773266148,0.01499720849,2,1,0
tmi_loss_of_cooling,,6242.000488,1.53928466e-37,0.01499651559,287.6694031,272.5681152,-0.09483629465,-13.54804134,0,0,0.8362576365,1.238693953,-0.004773878958,0.01499651559,2,1,0
tmi_loss_of_cooling,,6243.000488,1.519904703e-37,0.01499582268,287.6683655,272.5677795,-0.0948368758,-13.54812431,0,0,0.8362336755,1.23872447,-0.00477448944,0.01499582268,2,1,0
tmi_loss_of_cooling,,6244.000488,1.500768459e-37,0.01499512978,287.6672974,272.5674133,-0.09483745694,-13.54820728,0,0,0.8362096548,1.238755107,-0.00477510225,0.01499512978,2,1,0
tmi_loss_of_cooling,,6245.000488,1.481873126e-37,0.01499443687,287.6662598,272.5670776,-0.09483804554,-13.54829216,0,0,0.8361856937,1.238785744,-0.004775714595,0.01499443687,2,1,0
tmi_loss_of_cooling,,6246.000488,1.463215566e-37,0.01499374397,287.6652222,272.5667114,-0.09483862668,-13.54837513,0,0,0.8361616731,1.238816381,-0.004776327405,0.01499374397,2,1,0
tmi_loss_of_cooling,,6247.000488,1.444792863e-37,0.01499305014,287.6641541,272.5663757,-0.09483920783,-13.5484581,0,0,0.8361376524,1.238847017,-0.004776940215,0.01499305014,2,1,0
tmi_loss_of_cooling,,6248.000488,1.426602439e-37,0.01499235723,287.6631165,272.56604,-0.09483979642,-13.54854202,0,0,0.8361136913,1.238877654,-0.004777553026,0.01499235723,2,1,0
tmi_loss_of_cooling,,6249.000488,1.408640596e-37,0.01499166433,287.6620789,272.5656738,-0.09484037757,-13.54862499,0,0,0.8360896707,1.238908172,-0.004778163508,0.01499166433,2,1,0
tmi_loss_of_cooling,,6250.000488,1.390905426e-37,0.01499097142,287.6610107,272.5653381,-0.09484095871,-13.54870796,0,0,0.8360657096,1.238938808,-0.004778775852,0.01499097142,2,1,0
tmi_loss_of_cooling,,6251.000488,1.373393119e-37,0.01499027852,287.6599731,272.5649719,-0.09484153986,-13.54879093,0,0,0.8360416889,1.238969445,-0.004779388662,0.01499027852,2,1,0
tmi_loss_of_cooling,,6252.000488,1.356101544e-37,0.01498958655,287.6589355,272.5646362,-0.09484212101,-13.5488739,0,0,0.8360176682,1.238999963,-0.004779999144,0.01498958655,2,1,0
tmi_loss_of_cooling,,6253.000488,1.339027675e-37,0.01498889364,287.6578674,272.56427,-0.09484270215,-13.54895687,0,0,0.8359937072,1.2390306,-0.004780611955,0.01498889364,2,1,0
tmi_loss_of_cooling,,6254.000488,1.322168709e-37,0.01498820074,287.6568298,272.5639343,-0.0948432833,-13.54903984,0,0,0.8359696865,1.239061236,-0.004781224765,0.01498820074,2,1,0
tmi_loss_of_cooling,,6255.000488,1.305522181e-37,0.01498750877,287.6557922,272.5635681,-0.09484386444,-13.54912281,0,0,0.8359457254,1.239091754,-0.004781834781,0.01498750877,2,1,0
tmi_loss_of_cooling,,6256.000488,1.289085062e-37,0.01498681586,287.6547241,272.5632324,-0.09484444559,-13.54920578,0,0,0.8359217048,1.239122391,-0.004782447591,0.01498681586,2,1,0
tmi_loss_of_cooling,,6257.000488,1.272854999e-37,0.01498612296,287.6536865,272.5628662,-0.09484503418,-13.5492897,0,0,0.8358977437,1.239153028,-0.004783060402,0.01498612296,2,1,0
tmi_loss_of_cooling,,6258.000488,1.256828965e-37,0.01498543099,287.6526489,272.5625305,-0.09484561533,-13.54937363,0,0,0.835873723,1.239183545,-0.004783670884,0.01498543099,2,1,0
tmi_loss_of_cooling,,6259.000488,1.241005166e-37,0.01498473808,287.6516113,272.5621948,-0.09484619647,-13.5494566,0,0,0.835849762,1.239214182,-0.004784283694,0.01498473808,2,1,0
tmi_loss_of_cooling,,6260.000488,1.22538024e-37,0.01498404611,287.6505432,272.5618286,-0.09484677762,-13.54953957,0,0,0.8358257413,1.239244699,-0.00478489371,0.01498404611,2,1,0
tmi_loss_of_cooling,,6261.000488,1.209952056e-37,0.01498335321,287.6495056,272.5614929,-0.09484735876,-13.54962254,0,0,0.8358017802,1.239275336,-0.00478550652,0.01498335321,2,1,0
tmi_loss_of_cooling,,6262.000488,1.194718372e-37,0.01498266123,287.648468,272.5611267,-0.09484793991,-13.54970551,0,0,0.8357778192,1.239305854,-0.004786117002,0.01498266123,2,1,0
tmi_loss_of_cooling,,6263.000488,1.179676386e-37,0.01498196926,287.6473999,272.560791,-0.0948485285,-13.54978943,0,0,0.8357537985,1.239336491,-0.004786729813,0.01498196926,2,1,0
tmi_loss_of_cooling,,6264.000488,1.164823519e-37,0.01498127636,287.6463623,272.5604248,-0.0948491022,-13.54987144,0,0,0.8357298374,1.239367008,-0.004787339829,0.01498127636,2,1,0
tmi_loss_of_cooling,,6265.000488,1.150157641e-37,0.01498058438,287.6453247,272.5600891,-0.09484969079,-13.54995537,0,0,0.8357058167,1.239397645,-0.004787952639,0.01498058438,2,1,0
tmi_loss_of_cooling,,6266.000488,1.135677072e-37,0.01497989241,287.6442566,272.5597229,-0.09485026449,-13.55003738,0,0,0.8356818557,1.239428163,-0.004788563121,0.01497989241,2,1,0
tmi_loss_of_cooling,,6267.000488,1.121378446e-37,0.01497919951,287.643219,272.5593872,-0.09485085309,-13.55012131,0,0,0.8356578946,1.239458799,-0.004789175931,0.01497919951,2,1,0
tmi_loss_of_cooling,,6268.000488,1.107259748e-37,0.01497850753,287.6421814,272.5590515,-0.09485143423,-13.55020428,0,0,0.8356338739,1.239489317,-0.004789786413,0.01497850753,2,1,0
tmi_loss_of_cooling,,6269.000488,1.093318734e-37,0.01497781556,287.6411438,272.5586853,-0.09485201538,-13.55028725,0,0,0.8356099129,1.239519835,-0.00479039643,0.01497781556,2,1,0
tmi_loss_of_cooling,,6270.000488,1.079553386e-37,0.01497712359,287.6400757,272.5583496,-0.09485259652,-13.55037022,0,0,0.8355858922,1.239550471,-0.00479100924,0.01497712359,2,1,0
tmi_loss_of_cooling,,6271.000488,1.065961352e-37,0.01497643162,287.6390381,272.5579834,-0.09485317767,-13.55045319,0,0,0.8355619311,1.239580989,-0.004791619722,0.01497643162,2,1,0
tmi_loss_of_cooling,,6272.000488,1.052540276e-37,0.01497573964,287.6380005,272.5576477,-0.09485375881,-13.55053616,0,0,0.8355379701,1.239611506,-0.004792230204,0.01497573964,2,1,0
tmi_loss_of_cooling,,6273.000488,1.039288589e-37,0.01497504767,287.6369629,272.5572815,-0.09485433996,-13.55061913,0,0,0.8355139494,1.239642143,-0.004792842548,0.01497504767,2,1,0
tmi_loss_of_cooling,,6274.000488,1.026203488e-37,0.0149743557,287.6358948,272.5569458,-0.0948549211,-13.55070305,0,0,0.8354899883,1.239672661,-0.00479345303,0.0149743557,2,1,0
tmi_loss_of_cooling,,6275.000488,1.013283067e-37,0.01497366372,287.6348572,272.5565796,-0.09485550225,-13.55078602,0,0,0.8354660273,1.239703178,-0.004794063512,0.01497366372,2,1,0
tmi_loss_of_cooling,,6276.000488,1.000525422e-37,0.01497297175,287.6338196,272.5562439,-0.09485608339,-13.55086899,0,0,0.8354420662,1.239733696,-0.004794673994,0.01497297175,2,1,0
tmi_loss_of_cooling,,6277.000488,9.879284214e-38,0.01497227978,287.6327515,272.5559082,-0.09485666454,-13.55095196,0,0,0.8354180455,1.239764333,-0.004795286339,0.01497227978,2,1,0
tmi_loss_of_cooling,,6278.000488,9.754900478e-38,0.01497158781,287.6317139,272.555542,-0.09485724568,-13.55103493,0,0,0.8353940845,1.23979485,-0.004795896821,0.01497158781,2,1,0
tmi_loss_of_cooling,,6279.000488,9.632080591e-38,0.01497089583,287.6306763,272.5552063,-0.09485782683,-13.5511179,0,0,0.8353701234,1.239825368,-0.004796507303,0.01497089583,2,1,0
tmi_loss_of_cooling,,6280.000488,9.510807738e-38,0.01497020386,287.6296387,272.5548401,-0.09485840797,-13.55120087,0,0,0.8353461623,1.239855886,-0.004797117785,0.01497020386,2,1,0
tmi_loss_of_cooling,,6281.000488,9.391063982e-38,0.01496951282,287.6285706,272.5545044,-0.09485898912,-13.55128384,0,0,0.8353221416,1.239886403,-0.004797727801,0.01496951282,2,1,0
tmi_loss_of_cooling,,6282.000488,9.27282522e-38,0.01496882085,287.627533,272.5541382,-0.09485957026,-13.55136681,0,0,0.8352981806,1.239916921,-0.004798338283,0.01496882085,2,1,0
tmi_loss_of_cooling,,6283.000488,9.156078e-38,0.01496812794,287.6264954,272.5538025,-0.09486015141,-13.55144978,0,0,0.8352742195,1.239947557,-0.004798951093,0.01496812794,2,1,0
tmi_loss_of_cooling,,6284.000488,9.040796539e-38,0.01496743597,287.6254578,272.5534363,-0.09486073256,-13.55153275,0,0,0.8352502584,1.239978075,-0.004799561575,0.01496743597,2,1,0
tmi_loss_of_cooling,,6285.000488,8.926967943e-38,0.01496674493,287.6243896,272.5531006,-0.0948613137,-13.55161572,0,0,0.8352262974,1.240008593,-0.004800171591,0.01496674493,2,1,0
tmi_loss_of_cooling,,6286.000488,8.81457708e-38,0.01496605296,287.6233521,272.5527649,-0.09486189485,-13.55169868,0,0,0.8352022767,1.24003911,-0.004800782073,0.01496605296,2,1,0
tmi_loss_of_cooling,,6287.000488,8.703595923e-38,0.01496536192,287.6223145,272.5523987,-0.09486247599,-13.55178165,0,0,0.8351783156,1.240069628,-0.004801392555,0.01496536192,2,1,0
tmi_loss_of_cooling,,6288.000488,8.594012702e-38,0.01496466994,287.6212463,272.552063,-0.09486305714,-13.55186462,0,0,0.8351543546,1.240100145,-0.004802002572,0.01496466994,2,1,0
tmi_loss_of_cooling,,6289.000488,8.485812842e-38,0.0149639789,287.6202087,272.5516968,-0.09486363828,-13.55194759,0,0,0.8351303935,1.240130663,-0.004802613053,0.0149639789,2,1,0
tmi_loss_of_cooling,,6290.000488,8.378971682e-38,0.01496328693,287.6191711,272.5513611,-0.09486421943,-13.55203056,0,0,0.8351064324,1.24016118,-0.004803223535,0.01496328693,2,1,0
tmi_loss_of_cooling,,6291.000488,8.27347801e-38,0.01496259589,287.6181335,272.5509949,-0.09486480057,-13.55211353,0,0,0.8350824714,1.240191698,-0.004803834017,0.01496259589,2,1,0
tmi_loss_of_cooling,,6292.000488,8.169310527e-38,0.01496190391,287.6170654,272.5506592,-0.09486538172,-13.5521965,0,0,0.8350585103,1.240222216,-0.004804444034,0.01496190391,2,1,0
tmi_loss_of_cooling,,6293.000488,8.066454659e-38,0.01496121287,287.6160278,272.5503235,-0.09486596286,-13.55228043,0,0,0.8350345492,1.240252733,-0.004805054516,0.01496121287,2,1,0
tmi_loss_of_cooling,,6294.000488,7.964894712e-38,0.01496052183,287.6149902,272.5499573,-0.09486653656,-13.55236149,0,0,0.8350105882,1.240283132,-0.004805662669,0.01496052183,2,1,0
tmi_loss_of_cooling,,6295.000488,7.864613309e-38,0.01495982986,287.6139526,272.5496216,-0.0948671177,-13.55244541,0,0,0.8349866271,1.240313649,-0.004806272686,0.01495982986,2,1,0
tmi_loss_of_cooling,,6296.000488,7.765595318e-38,0.01495913882,287.612915,272.5492554,-0.09486769885,-13.55252838,0,0,0.834962666,1.240344167,-0.004806883167,0.01495913882,2,1,0
tmi_loss_of_cooling,,6297.000488,7.66782224e-38,0.01495844778,287.6118469,272.5489197,-0.09486827999,-13.55261135,0,0,0.8349386454,1.240374684,-0.004807493649,0.01495844778,2,1,0
tmi_loss_of_cooling,,6298.000488,7.571280623e-38,0.01495775674,287.6108093,272.5485535,-0.09486886114,-13.55269432,0,0,0.8349146843,1.240405202,-0.004808104131,0.01495775674,2,1,0
tmi_loss_of_cooling,,6299.000488,7.475954773e-38,0.01495706569,287.6097717,272.5482178,-0.09486944228,-13.55277729,0,0,0.8348907232,1.240435719,-0.004808714148,0.01495706569,2,1,0
tmi_loss_of_cooling,,6300.000488,7.381829555e-38,0.01495637465,287.6087341,272.5478821,-0.09487001598,-13.55285931,0,0,0.8348667622,1.240466118,-0.004809322301,0.01495637465,2,1,0
tmi_loss_of_cooling,core_uncovery_heatup_surrogate_begins,6300.000488,7.381829555e-38,0.01495637465,287.6087341,272.5478821,-0.09487001598,-13.55285931,0,0,0.8348667622,1.240466118,-0.004809322301,0.01495637465,2,1,0
tmi_loss_of_cooling,,6301.000488,7.288325392e-38,0.01495568268,287.9787903,272.4021912,-0.09487842023,-13.55405998,0,0,0.8348428011,1.240496635,-0.004809932783,0.01495568268,2,1,0
tmi_loss_of_cooling,,6302.000488,7.195994397e-38,0.01495499164,288.3487244,272.259552,-0.09488685429,-13.55526447,0,0,0.83481884,1.240527153,-0.0048105428,0.01495499164,2,1,0
tmi_loss_of_cooling,,6303.000488,7.104827601e-38,0.0149543006,288.7185059,272.1198425,-0.09489531815,-13.55647373,0,0,0.8347949386,1.240557671,-0.004811153281,0.0149543006,2,1,0
tmi_loss_of_cooling,,6304.000488,7.014809869e-38,0.01495360956,289.0881348,271.9830322,-0.09490379691,-13.5576849,0,0,0.8347709775,1.240588069,-0.004811761435,0.01495360956,2,1,0
tmi_loss_of_cooling,,6305.000488,6.92592887e-38,0.01495291851,289.4576111,271.8490295,-0.09491230547,-13.55890083,0,0,0.8347470164,1.240618587,-0.004812371451,0.01495291851,2,1,0
tmi_loss_of_cooling,,6306.000488,6.838170032e-38,0.0149522284,289.8269653,271.7178345,-0.09492083639,-13.56011868,0,0,0.8347230554,1.240649104,-0.004812981933,0.0149522284,2,1,0
tmi_loss_of_cooling,,6307.000488,6.751521021e-38,0.01495153736,290.1961975,271.5893555,-0.09492938966,-13.56134129,0,0,0.8346990943,1.240679502,-0.004813590087,0.01495153736,2,1,0
tmi_loss_of_cooling,,6308.000488,6.665966145e-38,0.01495084632,290.5652466,271.4635315,-0.09493796527,-13.5625658,0,0,0.8346751332,1.24071002,-0.004814200103,0.01495084632,2,1,0
tmi_loss_of_cooling,,6309.000488,6.581493071e-38,0.01495015528,290.9341736,271.340332,-0.09494657069,-13.56379509,0,0,0.8346511722,1.240740538,-0.004814810585,0.01495015528,2,1,0
tmi_loss_of_cooling,,6310.000488,6.498089468e-38,0.01494946424,291.302948,271.219696,-0.09495519102,-13.56502724,0,0,0.8346272111,1.240770936,-0.004815418739,0.01494946424,2,1,0
tmi_loss_of_cooling,,6311.000488,6.415739081e-38,0.01494877413,291.6716003,271.1015625,-0.09496383369,-13.56626129,0,0,0.83460325,1.240801454,-0.004816028755,0.01494877413,2,1,0
tmi_loss_of_cooling,,6312.000488,6.33443126e-38,0.01494808309,292.0401001,270.9859009,-0.09497249871,-13.56749916,0,0,0.834579289,1.240831852,-0.004816636909,0.01494808309,2,1,0
tmi_loss_of_cooling,,6313.000488,6.254152552e-38,0.01494739205,292.4084778,270.8726501,-0.09498118609,-13.56874084,0,0,0.8345553875,1.24086237,-0.004817247391,0.01494739205,2,1,0
tmi_loss_of_cooling,,6314.000488,6.174886703e-38,0.01494670194,292.7767029,270.7617493,-0.09498989582,-13.56998444,0,0,0.8345314264,1.240892768,-0.004817855079,0.01494670194,2,1,0
tmi_loss_of_cooling,,6315.000488,6.096627547e-38,0.0149460109,293.1448059,270.6531677,-0.09499862045,-13.57123089,0,0,0.8345074654,1.240923285,-0.004818465561,0.0149460109,2,1,0
tmi_loss_of_cooling,,6316.000488,6.019357147e-38,0.01494531985,293.5127869,270.5468445,-0.09500735998,-13.57247925,0,0,0.8344835043,1.240953684,-0.004819073714,0.01494531985,2,1,0
tmi_loss_of_cooling,,6317.000488,5.943063172e-38,0.01494462974,293.8805847,270.442749,-0.09501612186,-13.57373142,0,0,0.8344595432,1.240984201,-0.004819683731,0.01494462974,2,1,0
tmi_loss_of_cooling,,6318.000488,5.867736093e-38,0.0149439387,294.248291,270.3408508,-0.0950249061,-13.57498646,0,0,0.8344355822,1.2410146,-0.004820291884,0.0149439387,2,1,0
tmi_loss_of_cooling,,6319.000488,5.793363578e-38,0.01494324859,294.6158447,270.2410583,-0.09503371269,-13.57624435,0,0,0.8344116807,1.241045117,-0.004820902366,0.01494324859,2,1,0
tmi_loss_of_cooling,,6320.000488,5.719930494e-38,0.01494255755,294.9832458,270.1433716,-0.09504252672,-13.5775032,0,0,0.8343877196,1.241075516,-0.004821510054,0.01494255755,2,1,0
tmi_loss_of_cooling,,6321.000488,5.647427872e-38,0.01494186744,295.3505554,270.0477295,-0.09505136311,-13.57876587,0,0,0.8343637586,1.241106033,-0.004822120536,0.01494186744,2,1,0
tmi_loss_of_cooling,,6322.000488,5.57584226e-38,0.0149411764,295.7177124,269.9541016,-0.0950602144,-13.58003044,0,0,0.8343397975,1.241136432,-0.00482272869,0.0149411764,2,1,0
tmi_loss_of_cooling,,6323.000488,5.505164128e-38,0.01494048536,296.0847168,269.8624268,-0.09506908059,-13.58129692,0,0,0.834315896,1.24116683,-0.004823336378,0.01494048536,2,1,0
tmi_loss_of_cooling,,6324.000488,5.435380025e-38,0.01493979525,296.4516296,269.7726746,-0.09507796168,-13.58256531,0,0,0.834291935,1.241197348,-0.00482394686,0.01493979525,2,1,0
tmi_loss_of_cooling,,6325.000488,5.366479861e-38,0.01493910514,296.8183899,269.684845,-0.09508686513,-13.58383751,0,0,0.8342679739,1.241227746,-0.004824555013,0.01493910514,2,1,0
tmi_loss_of_cooling,,6326.000488,5.298452987e-38,0.01493841503,297.1849976,269.5988464,-0.09509577602,-13.58511066,0,0,0.8342440724,1.241258144,-0.004825162701,0.01493841503,2,1,0
tmi_loss_of_cooling,,6327.000488,5.231285949e-38,0.01493772399,297.5515137,269.5146484,-0.09510470927,-13.58638668,0,0,0.8342201114,1.241288662,-0.004825773183,0.01493772399,2,1,0
tmi_loss_of_cooling,,6328.000488,5.16497034e-38,0.01493703388,297.9178772,269.432251,-0.09511364996,-13.58766365,0,0,0.8341961503,1.24131906,-0.004826380871,0.01493703388,2,1,0
tmi_loss_of_cooling,,6329.000488,5.099493828e-38,0.01493634377,298.2841187,269.351593,-0.09512260556,-13.58894348,0,0,0.8341721892,1.241349459,-0.004826989025,0.01493634377,2,1,0
tmi_loss_of_cooling,,6330.000488,5.034848006e-38,0.01493565366,298.650238,269.272644,-0.09513157606,-13.59022427,0,0,0.8341482878,1.241379857,-0.004827597179,0.01493565366,2,1,0
tmi_loss_of_cooling,,6331.000488,4.971019422e-38,0.01493496355,299.0162048,269.1953735,-0.09514056146,-13.59150791,0,0,0.8341243267,1.241410255,-0.004828204866,0.01493496355,2,1,0
tmi_loss_of_cooling,,6332.000488,4.907999667e-38,0.01493427344,299.3820496,269.1197205,-0.09514956176,-13.59279442,0,0,0.8341004252,1.241440773,-0.004828815348,0.01493427344,2,1,0
tmi_loss_of_cooling,,6333.000488,4.845777531e-38,0.01493358333,299.7478027,269.0456848,-0.09515857697,-13.59408188,0,0,0.8340764642,1.241471171,-0.004829423502,0.01493358333,2,1,0
tmi_loss_of_cooling,,6334.000488,4.784344045e-38,0.01493289322,300.1134033,268.9732361,-0.09516759962,-13.59537125,0,0,0.8340525031,1.24150157,-0.00483003119,0.01493289322,2,1,0
tmi_loss_of_cooling,,6335.000488,4.723689122e-38,0.01493220311,300.4788513,268.9023132,-0.09517663717,-13.59666157,0,0,0.8340286016,1.241531968,-0.004830639344,0.01493220311,2,1,0
tmi_loss_of_cooling,,6336.000488,4.663801829e-38,0.014931513,300.8442078,268.8329163,-0.09518568218,-13.5979538,0,0,0.8340046406,1.241562366,-0.004831247032,0.014931513,2,1,0
tmi_loss_of_cooling,,6337.000488,4.60467376e-38,0.01493082289,301.2094421,268.7649841,-0.09519474208,-13.59924889,0,0,0.8339807391,1.241592765,-0.004831855185,0.01493082289,2,1,0
tmi_loss_of_cooling,,6338.000488,4.546294545e-38,0.01493013371,301.5745239,268.6985168,-0.09520381689,-13.60054493,0,0,0.833956778,1.241623163,-0.004832463339,0.01493013371,2,1,0
tmi_loss_of_cooling,,6339.000488,4.488654375e-38,0.0149294436,301.9395142,268.6334839,-0.0952128917,-13.60184097,0,0,0.833932817,1.241653562,-0.004833071027,0.0149294436,2,1,0
tmi_loss_of_cooling,,6340.000488,4.431744281e-38,0.01492875349,302.3043518,268.5698242,-0.09522198886,-13.60314083,0,0,0.8339089155,1.24168396,-0.004833679181,0.01492875349,2,1,0
tmi_loss_of_cooling,,6341.000488,4.375556697e-38,0.01492806338,302.6690674,268.5075378,-0.09523108602,-13.60444069,0,0,0.8338849545,1.241714358,-0.004834286869,0.01492806338,2,1,0
tmi_loss_of_cooling,,6342.000488,4.320080132e-38,0.0149273742,303.0336609,268.4465942,-0.09524020553,-13.60574341,0,0,0.833861053,1.241744757,-0.004834895022,0.0149273742,2,1,0
tmi_loss_of_cooling,,6343.000488,4.265304776e-38,0.01492668409,303.3981628,268.3869629,-0.09524932504,-13.60704613,0,0,0.8338370919,1.241775155,-0.004835503176,0.01492668409,2,1,0
tmi_loss_of_cooling,,6344.000488,4.211225866e-38,0.01492599398,303.7625122,268.3286133,-0.09525845945,-13.60835075,0,0,0.8338131905,1.241805553,-0.004836110864,0.01492599398,2,1,0
tmi_loss_of_cooling,,6345.000488,4.157830789e-38,0.0149253048,304.1267395,268.2715149,-0.09526760131,-13.60965729,0,0,0.8337892294,1.241835952,-0.004836719017,0.0149253048,2,1,0
tmi_loss_of_cooling,,6346.000488,4.10511282e-38,0.01492461469,304.4908447,268.2156677,-0.09527675807,-13.61096478,0,0,0.8337653279,1.24186635,-0.004837326705,0.01492461469,2,1,0
tmi_loss_of_cooling,,6347.000488,4.053061588e-38,0.01492392551,304.8548279,268.1610107,-0.09528591484,-13.61227322,0,0,0.8337413669,1.241896749,-0.004837934859,0.01492392551,2,1,0
tmi_loss_of_cooling,,6348.000488,4.001671489e-38,0.0149232354,305.218689,268.1075745,-0.0952950865,-13.61358356,0,0,0.8337174654,1.241927147,-0.004838543013,0.0149232354,2,1,0
tmi_loss_of_cooling,,6349.000488,3.950932714e-38,0.01492254622,305.582428,268.0552673,-0.09530426562,-13.61489487,0,0,0.8336935639,1.241957545,-0.004839150701,0.01492254622,2,1,0
tmi_loss_of_cooling,,6350.000488,3.900836574e-38,0.01492185704,305.9460449,268.0041199,-0.09531345218,-13.61620712,0,0,0.8336696029,1.241987944,-0.004839758854,0.01492185704,2,1,0
tmi_loss_of_cooling,,6351.000488,3.851374101e-38,0.01492116693,306.3095703,267.954071,-0.0953226462,-13.61752033,0,0,0.8336457014,1.242018223,-0.004840364214,0.01492116693,2,1,0
tmi_loss_of_cooling,,6352.000488,3.80253941e-38,0.01492047776,306.6729431,267.9051208,-0.09533184767,-13.6188345,0,0,0.8336217403,1.242048621,-0.004840972368,0.01492047776,2,1,0
tmi_loss_of_cooling,,6353.000488,3.754324654e-38,0.01491978858,307.0361938,267.8572388,-0.09534105659,-13.62015057,0,0,0.8335978389,1.24207902,-0.004841580056,0.01491978858,2,1,0
tmi_loss_of_cooling,,6354.000488,3.706718621e-38,0.01491909847,307.3993225,267.8103943,-0.0953502804,-13.62146854,0,0,0.8335739374,1.242109418,-0.004842188209,0.01491909847,2,1,0
tmi_loss_of_cooling,,6355.000488,3.659717389e-38,0.01491840929,307.7623596,267.7646179,-0.09535950422,-13.62278557,0,0,0.8335499763,1.242139816,-0.004842796363,0.01491840929,2,1,0
tmi_loss_of_cooling,,6356.000488,3.613311429e-38,0.01491772011,308.1252441,267.7198181,-0.09536872804,-13.62410355,0,0,0.8335260749,1.242170095,-0.004843401723,0.01491772011,2,1,0
tmi_loss_of_cooling,,6357.000488,3.567493734e-38,0.01491703093,308.4880371,267.6759949,-0.09537797421,-13.62542439,0,0,0.8335021734,1.242200494,-0.004844009876,0.01491703093,2,1,0
tmi_loss_of_cooling,,6358.000488,3.522256176e-38,0.01491634175,308.850708,267.6331787,-0.09538722038,-13.62674522,0,0,0.8334782124,1.242230892,-0.004844617564,0.01491634175,2,1,0
tmi_loss_of_cooling,,6359.000488,3.47759231e-38,0.01491565164,309.2132568,267.5912781,-0.09539646655,-13.62806606,0,0,0.8334543109,1.242261171,-0.00484522339,0.01491565164,2,1,0
tmi_loss_of_cooling,,6360.000488,3.433495128e-38,0.01491496246,309.5756836,267.5503235,-0.09540572762,-13.62938881,0,0,0.8334304094,1.24229157,-0.004845831078,0.01491496246,2,1,0
tmi_loss_of_cooling,,6361.000488,3.389956505e-38,0.01491427328,309.9379883,267.5102844,-0.09541499615,-13.63071346,0,0,0.8334064484,1.242321968,-0.004846439231,0.01491427328,2,1,0
tmi_loss_of_cooling,,6362.000488,3.346969993e-38,0.01491358411,310.3001709,267.4710999,-0.09542426467,-13.63203716,0,0,0.8333825469,1.242352247,-0.004847045057,0.01491358411,2,1,0
tmi_loss_of_cooling,,6363.000488,3.304527745e-38,0.01491289493,310.662262,267.4328308,-0.09543354064,-13.63336277,0,0,0.8333586454,1.242382646,-0.004847652745,0.01491289493,2,1,0
tmi_loss_of_cooling,,6364.000488,3.262623596e-38,0.01491220668,311.0242004,267.3954163,-0.09544281662,-13.63468742,0,0,0.8333346844,1.242412925,-0.00484825857,0.01491220668,2,1,0
tmi_loss_of_cooling,,6365.000488,3.2212511e-38,0.0149115175,311.3860474,267.3588257,-0.09545210749,-13.63601494,0,0,0.8333107829,1.242443323,-0.004848866258,0.0149115175,2,1,0
tmi_loss_of_cooling,,6366.000488,3.180402969e-38,0.01491082739,311.7477722,267.3230591,-0.09546139836,-13.63734245,0,0,0.8332868814,1.242473722,-0.004849474411,0.01491082739,2,1,0
tmi_loss_of_cooling,,6367.000488,3.140071918e-38,0.01491013821,312.109375,267.2881165,-0.09547069669,-13.63867092,0,0,0.83326298,1.242504001,-0.004850079771,0.01491013821,2,1,0
tmi_loss_of_cooling,,6368.000488,3.100252621e-38,0.01490944903,312.4708557,267.2539368,-0.09547999501,-13.63999844,0,0,0.8332390785,1.242534399,-0.004850687925,0.01490944903,2,1,0
tmi_loss_of_cooling,,6369.000488,3.060938071e-38,0.01490875985,312.8322449,267.2205505,-0.09548930824,-13.64132977,0,0,0.8332151175,1.242564678,-0.004851293284,0.01490875985,2,1,0
tmi_loss_of_cooling,,6370.000488,3.022121824e-38,0.01490807161,313.193512,267.1879272,-0.09549862146,-13.64266014,0,0,0.833191216,1.242594957,-0.00485189911,0.01490807161,2,1,0
tmi_loss_of_cooling,,6371.000488,2.983797992e-38,0.01490738243,313.5546265,267.1560364,-0.09550793469,-13.64399052,0,0,0.8331673145,1.242625356,-0.004852506798,0.01490738243,2,1,0
tmi_loss_of_cooling,,6372.000488,2.94595929e-38,0.01490669325,313.9156799,267.1248779,-0.09551725537,-13.64532185,0,0,0.8331434131,1.242655635,-0.004853112623,0.01490669325,2,1,0
tmi_loss_of_cooling,,6373.000488,2.908601234e-38,0.014906005,314.2765808,267.0944214,-0.09552657604,-13.64665318,0,0,0.8331195116,1.242686033,-0.004853720777,0.014906005,2,1,0
tmi_loss_of_cooling,,6374.000488,2.871716256e-38,0.01490531582,314.6373901,267.0646667,-0.09553590417,-13.64798546,0,0,0.8330955505,1.242716312,-0.004854326136,0.01490531582,2,1,0
tmi_loss_of_cooling,,6375.000488,2.835298751e-38,0.01490462758,314.9980469,267.035614,-0.09554523975,-13.64931965,0,0,0.8330716491,1.242746592,-0.004854931496,0.01490462758,2,1,0
tmi_loss_of_cooling,,6376.000488,2.799343394e-38,0.0149039384,315.3586426,267.0072327,-0.09555457532,-13.65065289,0,0,0.8330477476,1.24277699,-0.00485553965,0.0149039384,2,1,0
tmi_loss_of_cooling,,6377.000488,2.763843459e-38,0.01490325015,315.7190857,266.9794922,-0.09556391835,-13.65198803,0,0,0.8330238461,1.242807269,-0.004856145475,0.01490325015,2,1,0
tmi_loss_of_cooling,,6378.000488,2.728793621e-38,0.01490256097,316.0794067,266.9524231,-0.09557326138,-13.65332222,0,0,0.8329999447,1.242837548,-0.004856750835,0.01490256097,2,1,0
tmi_loss_of_cooling,,6379.000488,2.694188836e-38,0.01490187272,316.4396362,266.9259644,-0.09558261186,-13.65465832,0,0,0.8329760432,1.242867947,-0.004857358988,0.01490187272,2,1,0
tmi_loss_of_cooling,,6380.000488,2.660021816e-38,0.01490118355,316.7997437,266.900116,-0.09559196234,-13.65599442,0,0,0.8329521418,1.242898226,-0.004857964348,0.01490118355,2,1,0
tmi_loss_of_cooling,,6381.000488,2.626288078e-38,0.0149004953,317.1597595,266.8749084,-0.09560131282,-13.65732956,0,0,0.8329282403,1.242928505,-0.004858570173,0.0149004953,2,1,0
tmi_loss_of_cooling,,6382.000488,2.592982577e-38,0.01489980705,317.5196533,266.8502808,-0.09561067075,-13.65866661,0,0,0.8329043388,1.242958903,-0.004859177861,0.01489980705,2,1,0
tmi_loss_of_cooling,,6383.000488,2.560099147e-38,0.0148991188,317.879425,266.8262329,-0.09562003613,-13.66000462,0,0,0.8328804374,1.242989182,-0.004859783687,0.0148991188,2,1,0
tmi_loss_of_cooling,,6384.000488,2.527633023e-38,0.01489842962,318.2390747,266.8027344,-0.09562939405,-13.66134167,0,0,0.8328565359,1.243019462,-0.004860389046,0.01489842962,2,1,0
tmi_loss_of_cooling,,6385.000488,2.49557748e-38,0.01489774138,318.5986023,266.7798157,-0.09563875943,-13.66267967,0,0,0.8328326344,1.243049741,-0.004860994872,0.01489774138,2,1,0
tmi_loss_of_cooling,,6386.000488,2.463929714e-38,0.01489705313,318.9580383,266.7574463,-0.09564812481,-13.66401768,0,0,0.832808733,1.24308002,-0.004861600231,0.01489705313,2,1,0
tmi_loss_of_cooling,,6387.000488,2.43268244e-38,0.01489636488,319.3173828,266.7356262,-0.09565749764,-13.66535664,0,0,0.8327848315,1.243110299,-0.004862206057,0.01489636488,2,1,0
tmi_loss_of_cooling,,6388.000488,2.401831453e-38,0.01489567664,319.6765747,266.714325,-0.09566687047,-13.66669559,0,0,0.8327609301,1.243140697,-0.004862813745,0.01489567664,2,1,0
tmi_loss_of_cooling,,6389.000488,2.371371429e-38,0.01489498839,320.035675,266.693512,-0.09567624331,-13.66803455,0,0,0.8327370286,1.243170977,-0.00486341957,0.01489498839,2,1,0
tmi_loss_of_cooling,,6390.000488,2.341297882e-38,0.01489430014,320.3946533,266.6732483,-0.09568562359,-13.66937447,0,0,0.8327131271,1.243201256,-0.00486402493,0.01489430014,2,1,0
tmi_loss_of_cooling,,6391.000488,2.311606329e-38,0.01489361189,320.75354,266.6534424,-0.09569500387,-13.67071438,0,0,0.8326892257,1.243231535,-0.004864630755,0.01489361189,2,1,0
tmi_loss_of_cooling,,6392.000488,2.282290185e-38,0.01489292365,321.1122742,266.6341553,-0.09570438415,-13.67205429,0,0,0.8326653242,1.243261814,-0.004865236115,0.01489292365,2,1,0
tmi_loss_of_cooling,,6393.000488,2.253346365e-38,0.0148922354,321.4709473,266.6153259,-0.09571377188,-13.67339516,0,0,0.8326414227,1.243292093,-0.00486584194,0.0148922354,2,1,0
tmi_loss_of_cooling,,6394.000488,2.224769125e-38,0.01489154715,321.8294678,266.5969543,-0.09572315216,-13.67473602,0,0,0.8326175213,1.243322372,-0.0048664473,0.01489154715,2,1,0
tmi_loss_of_cooling,,6395.000488,2.196555101e-38,0.0148908589,322.1878967,266.5790405,-0.09573253989,-13.67607689,0,0,0.8325936198,1.243352652,-0.004867053125,0.0148908589,2,1,0
tmi_loss_of_cooling,,6396.000488,2.168697848e-38,0.01489017066,322.5462036,266.5615845,-0.09574192762,-13.67741776,0,0,0.8325697184,1.243382931,-0.004867658485,0.01489017066,2,1,0
tmi_loss_of_cooling,,6397.000488,2.141194563e-38,0.01488948241,322.9044189,266.5445862,-0.09575132281,-13.67875957,0,0,0.8325458169,1.24341321,-0.00486826431,0.01488948241,2,1,0
tmi_loss_of_cooling,,6398.000488,2.114039501e-38,0.01488879509,323.2625122,266.5279846,-0.09576071799,-13.68010235,0,0,0.8325219154,1.243443489,-0.00486886967,0.01488879509,2,1,0
tmi_loss_of_cooling,,6399.000488,2.087229578e-38,0.01488810685,323.6204834,266.5118103,-0.09577010572,-13.68144321,0,0,0.8324980736,1.243473768,-0.004869475029,0.01488810685,2,1,0
tmi_loss_of_cooling,,6400.000488,2.06075905e-38,0.0148874186,323.978363,266.4960632,-0.0957795009,-13.68278503,0,0,0.8324741721,1.243504047,-0.004870080855,0.0148874186,2,1,0
tmi_loss_of_cooling,,6401.000488,2.034623993e-38,0.01488673035,324.3361206,266.4807129,-0.09578889608,-13.68412781,0,0,0.8324502707,1.243534207,-0.004870683886,0.01488673035,2,1,0
tmi_loss_of_cooling,,6402.000488,2.008820343e-38,0.01488604303,324.6937561,266.4657593,-0.09579829127,-13.68546963,0,0,0.8324263692,1.243564487,-0.004871289711,0.01488604303,2,1,0
tmi_loss_of_cooling,,6403.000488,1.983344597e-38,0.01488535479,325.0513,266.4512024,-0.09580768645,-13.6868124,0,0,0.8324024677,1.243594766,-0.004871895071,0.01488535479,2,1,0
tmi_loss_of_cooling,,6404.000488,1.95819157e-38,0.01488466747,325.4087219,266.4370117,-0.09581708908,-13.68815517,0,0,0.8323785663,1.243625045,-0.004872500896,0.01488466747,2,1,0
tmi_loss_of_cooling,,6405.000488,1.933357478e-38,0.01488397922,325.7660522,266.4231873,-0.09582649171,-13.68949795,0,0,0.8323547244,1.243655324,-0.004873106256,0.01488397922,2,1,0
tmi_loss_of_cooling,,6406.000488,1.908837978e-38,0.01488329191,326.1232605,266.4097595,-0.09583589435,-13.69084167,0,0,0.8323308229,1.243685603,-0.004873712081,0.01488329191,2,1,0
tmi_loss_of_cooling,,6407.000488,1.884629706e-38,0.01488260366,326.4803467,266.3966675,-0.09584528953,-13.69218349,0,0,0.8323069215,1.243715763,-0.004874315113,0.01488260366,2,1,0
tmi_loss_of_cooling,,6408.000488,1.860728599e-38,0.01488191634,326.8373413,266.3839111,-0.09585469216,-13.69352722,0,0,0.83228302,1.243746042,-0.004874920938,0.01488191634,2,1,0
tmi_loss_of_cooling,,6409.000488,1.837130173e-38,0.0148812281,327.1942139,266.371521,-0.09586410224,-13.69487095,0,0,0.8322591782,1.243776321,-0.004875526298,0.0148812281,2,1,0
tmi_loss_of_cooling,,6410.000488,1.813831624e-38,0.01488054078,327.5509949,266.3594666,-0.09587349743,-13.69621372,0,0,0.8322352767,1.243806481,-0.004876129329,0.01488054078,2,1,0
tmi_loss_of_cooling,,6411.000488,1.790828048e-38,0.01487985346,327.9076538,266.3477478,-0.09588290751,-13.69755745,0,0,0.8322113752,1.243836761,-0.004876735155,0.01487985346,2,1,0
tmi_loss_of_cooling,,6412.000488,1.768116503e-38,0.01487916522,328.2642212,266.3363342,-0.09589231014,-13.69890118,0,0,0.8321874738,1.24386704,-0.004877340514,0.01487916522,2,1,0
tmi_loss_of_cooling,,6413.000488,1.745692785e-38,0.0148784779,328.6206665,266.3252563,-0.09590171278,-13.70024395,0,0,0.8321636319,1.243897319,-0.00487794634,0.0148784779,2,1,0
tmi_loss_of_cooling,,6414.000488,1.723553531e-38,0.01487778965,328.9769897,266.3144836,-0.09591111541,-13.70158768,0,0,0.8321397305,1.243927479,-0.004878549371,0.01487778965,2,1,0
tmi_loss_of_cooling,,6415.000488,1.701695237e-38,0.01487710234,329.3332214,266.3039856,-0.09592052549,-13.7029314,0,0,0.832115829,1.243957758,-0.004879155196,0.01487710234,2,1,0
tmi_loss_of_cooling,,6416.000488,1.680113839e-38,0.01487641502,329.6893311,266.2938232,-0.09592993557,-13.70427608,0,0,0.8320919871,1.243987918,-0.004879758228,0.01487641502,2,1,0
tmi_loss_of_cooling,,6417.000488,1.658806115e-38,0.01487572771,330.0453491,266.2839355,-0.09593933821,-13.70561886,0,0,0.8320680857,1.244018197,-0.004880364053,0.01487572771,2,1,0
tmi_loss_of_cooling,,6418.000488,1.637768701e-38,0.01487503946,330.4012451,266.274353,-0.09594874084,-13.70696259,0,0,0.8320441842,1.244048357,-0.004880967084,0.01487503946,2,1,0
tmi_loss_of_cooling,,6419.000488,1.616998095e-38,0.01487435214,330.757019,266.2650146,-0.09595815092,-13.70830727,0,0,0.8320203424,1.244078636,-0.004881572444,0.01487435214,2,1,0
tmi_loss_of_cooling,,6420.000488,1.596491213e-38,0.01487366483,331.1127014,266.2559814,-0.09596756101,-13.70965099,0,0,0.8319964409,1.244108915,-0.004882178269,0.01487366483,2,1,0
tmi_loss_of_cooling,,6421.000488,1.576243991e-38,0.01487297751,331.4682922,266.2472229,-0.09597696364,-13.71099472,0,0,0.831972599,1.244139075,-0.004882781301,0.01487297751,2,1,0
tmi_loss_of_cooling,,6422.000488,1.556253768e-38,0.01487229113,331.8237305,266.2387085,-0.09598636627,-13.71233749,0,0,0.8319486976,1.244169354,-0.004883387126,0.01487229113,2,1,0
tmi_loss_of_cooling,,6423.000488,1.5365169e-38,0.01487160381,332.1791077,266.2304688,-0.0959957689,-13.71368122,0,0,0.8319247961,1.244199514,-0.004883990157,0.01487160381,2,1,0
tmi_loss_of_cooling,,6424.000488,1.517030583e-38,0.01487091649,332.5343628,266.2224731,-0.09600517899,-13.71502495,0,0,0.8319009542,1.244229674,-0.004884593189,0.01487091649,2,1,0
tmi_loss_of_cooling,,6425.000488,1.497791176e-38,0.01487022918,332.8894958,266.2147217,-0.09601458162,-13.71636868,0,0,0.8318770528,1.244259953,-0.004885199014,0.01487022918,2,1,0
tmi_loss_of_cooling,,6426.000488,1.478796155e-38,0.01486954186,333.2445374,266.2072144,-0.0960239917,-13.7177124,0,0,0.8318532109,1.244290113,-0.004885802045,0.01486954186,2,1,0
tmi_loss_of_cooling,,6427.000488,1.460041597e-38,0.01486885455,333.5994568,266.1999512,-0.09603339434,-13.71905613,0,0,0.8318293095,1.244320393,-0.004886407871,0.01486885455,2,1,0
tmi_loss_of_cooling,,6428.000488,1.441524979e-38,0.01486816816,333.9542542,266.1929016,-0.09604279697,-13.7203989,0,0,0.8318054676,1.244350553,-0.004887010902,0.01486816816,2,1,0
tmi_loss_of_cooling,,6429.000488,1.423243359e-38,0.01486748084,334.3089905,266.1860962,-0.0960521996,-13.72174263,0,0,0.8317815661,1.244380713,-0.004887613934,0.01486748084,2,1,0
tmi_loss_of_cooling,,6430.000488,1.405193373e-38,0.01486679353,334.6635742,266.1795349,-0.09606160223,-13.7230854,0,0,0.8317577243,1.244410992,-0.004888219759,0.01486679353,2,1,0
tmi_loss_of_cooling,,6431.000488,1.3873725e-38,0.01486610714,335.0180664,266.1731567,-0.09607100487,-13.72442913,0,0,0.8317338228,1.244441152,-0.00488882279,0.01486610714,2,1,0
tmi_loss_of_cooling,,6432.000488,1.369777517e-38,0.01486541983,335.372467,266.1670227,-0.0960804075,-13.7257719,0,0,0.831709981,1.244471312,-0.004889426287,0.01486541983,2,1,0
tmi_loss_of_cooling,,6433.000488,1.352405619e-38,0.01486473251,335.7267456,266.1610718,-0.09608981013,-13.72711563,0,0,0.8316860795,1.244501591,-0.004890031647,0.01486473251,2,1,0
tmi_loss_of_cooling,,6434.000488,1.335254427e-38,0.01486404613,336.0809021,266.155365,-0.09609921277,-13.7284584,0,0,0.8316622376,1.244531751,-0.004890634678,0.01486404613,2,1,0
tmi_loss_of_cooling,,6435.000488,1.318320296e-38,0.01486335881,336.4349976,266.1498413,-0.0961086154,-13.72980213,0,0,0.8316383362,1.244561911,-0.004891238175,0.01486335881,2,1,0
tmi_loss_of_cooling,,6436.000488,1.301601263e-38,0.01486267243,336.7889404,266.1445007,-0.09611801058,-13.73114395,0,0,0.8316144943,1.244592071,-0.004891841207,0.01486267243,2,1,0
tmi_loss_of_cooling,,6437.000488,1.285094388e-38,0.01486198511,337.1427917,266.1393738,-0.09612740576,-13.73248577,0,0,0.8315905929,1.244622231,-0.004892444704,0.01486198511,2,1,0
tmi_loss_of_cooling,,6438.000488,1.268796446e-38,0.01486129873,337.4965515,266.1344299,-0.0961368084,-13.7338295,0,0,0.831566751,1.24465251,-0.004893050063,0.01486129873,2,1,0
tmi_loss_of_cooling,,6439.000488,1.252705616e-38,0.01486061234,337.8501892,266.1296692,-0.09614620358,-13.73517132,0,0,0.8315429091,1.24468267,-0.004893653095,0.01486061234,2,1,0
tmi_loss_of_cooling,,6440.000488,1.236818535e-38,0.01485992502,338.2037048,266.1250916,-0.09615559876,-13.73651409,0,0,0.8315190077,1.24471283,-0.004894256592,0.01485992502,2,1,0
tmi_loss_of_cooling,,6441.000488,1.2211331e-38,0.01485923864,338.5571289,266.120697,-0.09616499394,-13.73785591,0,0,0.8314951658,1.24474299,-0.004894859623,0.01485923864,2,1,0
tmi_loss_of_cooling,,6442.000488,1.20564665e-38,0.01485855225,338.9104614,266.1164856,-0.09617438912,-13.73919773,0,0,0.831471324,1.244773149,-0.004895462655,0.01485855225,2,1,0
tmi_loss_of_cooling,,6443.000488,1.190356522e-38,0.01485786587,339.2636719,266.1124573,-0.09618378431,-13.7405405,0,0,0.8314474225,1.244803309,-0.004896066152,0.01485786587,2,1,0
tmi_loss_of_cooling,,6444.000488,1.175260334e-38,0.01485717855,339.6167603,266.108551,-0.09619317204,-13.74188137,0,0,0.8314235806,1.244833469,-0.004896669183,0.01485717855,2,1,0
tmi_loss_of_cooling,,6445.000488,1.160355703e-38,0.01485649217,339.9697571,266.1048584,-0.09620256722,-13.74322319,0,0,0.8313997388,1.244863629,-0.00489727268,0.01485649217,2,1,0
tmi_loss_of_cooling,,6446.000488,1.145640107e-38,0.01485580578,340.3226624,266.1012878,-0.09621195495,-13.74456501,0,0,0.8313758373,1.244893789,-0.004897875711,0.01485580578,2,1,0
tmi_loss_of_cooling,,6447.000488,1.131111165e-38,0.0148551194,340.6754456,266.0979004,-0.09622134268,-13.74590588,0,0,0.8313519955,1.244923949,-0.004898478743,0.0148551194,2,1,0
tmi_loss_of_cooling,,6448.000488,1.116766353e-38,0.01485443301,341.0281372,266.0946655,-0.09623073041,-13.74724674,0,0,0.8313281536,1.244954109,-0.00489908224,0.01485443301,2,1,0
tmi_loss_of_cooling,,6449.000488,1.102603289e-38,0.01485374663,341.3807068,266.0915833,-0.09624011815,-13.74858761,0,0,0.8313042521,1.244984269,-0.004899685271,0.01485374663,2,1,0
tmi_loss_of_cooling,,6450.000488,1.088620292e-38,0.01485306025,341.7331848,266.0886536,-0.09624950588,-13.74992943,0,0,0.8312804103,1.245014429,-0.004900288302,0.01485306025,2,1,0
tmi_loss_of_cooling,,6451.000488,1.074814419e-38,0.01485237386,342.0855408,266.0858765,-0.09625889361,-13.75127029,0,0,0.8312565684,1.245044589,-0.004900891799,0.01485237386,2,1,0
tmi_loss_of_cooling,,6452.000488,1.061183849e-38,0.01485168748,342.4378052,266.0832214,-0.09626827389,-13.75261021,0,0,0.8312327266,1.245074749,-0.004901494831,0.01485168748,2,1,0
tmi_loss_of_cooling,,6453.000488,1.047725919e-38,0.01485100109,342.7899475,266.080719,-0.09627765417,-13.75395012,0,0,0.8312088251,1.245104909,-0.004902097862,0.01485100109,2,1,0
tmi_loss_of_cooling,,6454.000488,1.034438666e-38,0.01485031471,343.1419983,266.0783386,-0.09628703445,-13.75529003,0,0,0.8311849833,1.245135069,-0.004902701359,0.01485031471,2,1,0
tmi_loss_of_cooling,,6455.000488,1.021319991e-38,0.01484962925,343.493927,266.0761108,-0.09629641473,-13.75662994,0,0,0.8311611414,1.245165229,-0.004903304391,0.01484962925,2,1,0
tmi_loss_of_cooling,,6456.000488,1.008367789e-38,0.01484894287,343.8457642,266.0740051,-0.09630578756,-13.7579689,0,0,0.8311372995,1.245195389,-0.004903907888,0.01484894287,2,1,0
tmi_loss_of_cooling,,6457.000488,9.955798193e-39,0.01484825648,344.1974792,266.0720215,-0.09631516784,-13.75930882,0,0,0.8311133981,1.245225549,-0.004904510919,0.01484825648,2,1,0
tmi_loss_of_cooling,,6458.000488,9.829541201e-39,0.0148475701,344.5491028,266.0701904,-0.09632454067,-13.76064777,0,0,0.8310895562,1.245255589,-0.004905111622,0.0148475701,2,1,0
tmi_loss_of_cooling,,6459.000488,9.704884493e-39,0.01484688465,344.9006348,266.0684509,-0.09633392096,-13.76198864,0,0,0.8310657144,1.245285749,-0.004905714653,0.01484688465,2,1,0
tmi_loss_of_cooling,,6460.000488,9.581808448e-39,0.01484619826,345.2520447,266.066864,-0.09634329379,-13.7633276,0,0,0.8310418725,1.245315909,-0.00490631815,0.01484619826,2,1,0
tmi_loss_of_cooling,,6461.000488,9.460294852e-39,0.01484551188,345.6033325,266.0653687,-0.09635265917,-13.7646656,0,0,0.8310180306,1.245346069,-0.004906921182,0.01484551188,2,1,0
tmi_loss_of_cooling,,6462.000488,9.340321283e-39,0.01484482642,345.9545593,266.0640259,-0.09636202455,-13.76600266,0,0,0.8309941888,1.24537611,-0.004907521885,0.01484482642,2,1,0
tmi_loss_of_cooling,,6463.000488,9.221869524e-39,0.01484414004,346.3056335,266.0627747,-0.09637139738,-13.76734161,0,0,0.8309703469,1.24540627,-0.004908125382,0.01484414004,2,1,0
tmi_loss_of_cooling,,6464.000488,9.104921358e-39,0.01484345458,346.6566467,266.061615,-0.09638076276,-13.76867962,0,0,0.8309464455,1.24543643,-0.004908728413,0.01484345458,2,1,0
tmi_loss_of_cooling,,6465.000488,8.989454364e-39,0.0148427682,347.0075073,266.0606079,-0.09639012069,-13.77001667,0,0,0.8309226036,1.245466471,-0.004909329116,0.0148427682,2,1,0
tmi_loss_of_cooling,,6466.000488,8.875453129e-39,0.01484208275,347.3583069,266.0596619,-0.09639948606,-13.77135468,0,0,0.8308987617,1.245496631,-0.004909932613,0.01484208275,2,1,0
tmi_loss_of_cooling,,6467.000488,8.762898034e-39,0.01484139636,347.7089844,266.0588684,-0.09640885144,-13.77269268,0,0,0.8308749199,1.245526791,-0.004910535645,0.01484139636,2,1,0
tmi_loss_of_cooling,,6468.000488,8.65176946e-39,0.01484070998,348.0595398,266.058136,-0.09641820937,-13.77402973,0,0,0.830851078,1.245556831,-0.004911136348,0.01484070998,2,1,0
tmi_loss_of_cooling,,6469.000488,8.542051994e-39,0.01484002452,348.4100037,266.0575256,-0.0964275673,-13.77536678,0,0,0.8308272362,1.245586991,-0.004911739845,0.01484002452,2,1,0
tmi_loss_of_cooling,,6470.000488,8.433724617e-39,0.01483933814,348.760376,266.0570068,-0.09643692523,-13.77670288,0,0,0.8308033943,1.245617151,-0.004912342876,0.01483933814,2,1,0
tmi_loss_of_cooling,,6471.000488,8.326771913e-39,0.01483865269,349.1106262,266.0566101,-0.09644627571,-13.77803898,0,0,0.8307795525,1.245647192,-0.004912943579,0.01483865269,2,1,0
tmi_loss_of_cooling,,6472.000488,8.221174264e-39,0.01483796723,349.4607849,266.0562744,-0.09645563364,-13.77937603,0,0,0.8307557106,1.245677352,-0.004913547076,0.01483796723,2,1,0
tmi_loss_of_cooling,,6473.000488,8.116917659e-39,0.01483728178,349.8108215,266.0560608,-0.09646497667,-13.78071022,0,0,0.8307318687,1.245707393,-0.004914147779,0.01483728178,2,1,0
tmi_loss_of_cooling,,6474.000488,8.013982477e-39,0.01483659633,350.1607666,266.0559082,-0.0964743346,-13.78204727,0,0,0.8307080269,1.245737553,-0.004914750811,0.01483659633,2,1,0
tmi_loss_of_cooling,,6475.000488,7.912353306e-39,0.01483590994,350.5105896,266.0558777,-0.09648367763,-13.78338242,0,0,0.830684185,1.245767593,-0.004915351979,0.01483590994,2,1,0
tmi_loss_of_cooling,,6476.000488,7.81201333e-39,0.01483522449,350.860321,266.0559082,-0.09649302065,-13.78471661,0,0,0.8306603432,1.245797753,-0.004915955011,0.01483522449,2,1,0
tmi_loss_of_cooling,,6477.000488,7.712945732e-39,0.01483453903,351.2099609,266.0560303,-0.09650236368,-13.78605175,0,0,0.8306365013,1.245827794,-0.004916555714,0.01483453903,2,1,0
tmi_loss_of_cooling,,6478.000488,7.615135099e-39,0.01483385358,351.5594788,266.0562439,-0.09651170671,-13.78738594,0,0,0.8306126595,1.245857835,-0.004917156417,0.01483385358,2,1,0
tmi_loss_of_cooling,,6479.000488,7.518564616e-39,0.01483316813,351.908905,266.0565186,-0.09652104974,-13.78872108,0,0,0.8305888176,1.245887995,-0.004917759914,0.01483316813,2,1,0
tmi_loss_of_cooling,,6480.000488,7.423218867e-39,0.01483248267,352.2582092,266.0569153,-0.09653038532,-13.79005432,0,0,0.8305649757,1.245918036,-0.004918360617,0.01483248267,2,1,0
tmi_loss_of_cooling,,6481.000488,7.329082438e-39,0.01483179722,352.6074219,266.0573425,-0.09653972089,-13.79138851,0,0,0.8305411339,1.245948195,-0.004918963648,0.01483179722,2,1,0
tmi_loss_of_cooling,,6482.000488,7.236139917e-39,0.01483111177,352.956543,266.0578918,-0.09654905647,-13.79272175,0,0,0.830517292,1.245978236,-0.004919564817,0.01483111177,2,1,0
tmi_loss_of_cooling,,6483.000488,7.144375887e-39,0.01483042724,353.305542,266.0585022,-0.09655839205,-13.79405594,0,0,0.8304934502,1.246008277,-0.00492016552,0.01483042724,2,1,0
tmi_loss_of_cooling,,6484.000488,7.053774934e-39,0.01482974179,353.6544189,266.0591736,-0.09656772017,-13.79538822,0,0,0.8304696679,1.246038437,-0.004920768552,0.01482974179,2,1,0
tmi_loss_of_cooling,,6485.000488,6.964324448e-39,0.01482905634,354.0032043,266.059906,-0.0965770483,-13.7967205,0,0,0.8304458261,1.246068478,-0.004921369255,0.01482905634,2,1,0
tmi_loss_of_cooling,,6486.000488,6.876007613e-39,0.01482837088,354.3518982,266.06073,-0.09658637643,-13.79805374,0,0,0.8304219842,1.246098518,-0.004921970423,0.01482837088,2,1,0
tmi_loss_of_cooling,,6487.000488,6.788811816e-39,0.01482768543,354.7005005,266.0616455,-0.09659570456,-13.79938602,0,0,0.8303981423,1.246128559,-0.004922571126,0.01482768543,2,1,0
tmi_loss_of_cooling,,6488.000488,6.702721643e-39,0.01482700091,355.0489807,266.0625916,-0.09660502523,-13.80071735,0,0,0.8303743005,1.246158719,-0.004923174158,0.01482700091,2,1,0
tmi_loss_of_cooling,,6489.000488,6.617723082e-39,0.01482631546,355.3973389,266.0636292,-0.09661434591,-13.80204868,0,0,0.8303504586,1.24618876,-0.004923774861,0.01482631546,2,1,0
tmi_loss_of_cooling,,6490.000488,6.533803521e-39,0.01482563,355.745636,266.0647278,-0.09662366658,-13.80338097,0,0,0.8303266764,1.246218801,-0.00492437603,0.01482563,2,1,0
tmi_loss_of_cooling,,6491.000488,6.450947545e-39,0.01482494548,356.0937805,266.0658875,-0.09663297981,-13.80471134,0,0,0.8303028345,1.246248841,-0.004924976733,0.01482494548,2,1,0
tmi_loss_of_cooling,,6492.000488,6.369142544e-39,0.01482426003,356.441864,266.0671082,-0.09664230049,-13.80604267,0,0,0.8302789927,1.246279001,-0.004925579764,0.01482426003,2,1,0
tmi_loss_of_cooling,,6493.000488,6.288374503e-39,0.0148235755,356.7898254,266.0683899,-0.09665161371,-13.80737305,0,0,0.8302551508,1.246309042,-0.004926180933,0.0148235755,2,1,0
tmi_loss_of_cooling,,6494.000488,6.208632212e-39,0.01482289005,357.1376648,266.0697327,-0.09666091949,-13.80870247,0,0,0.8302313089,1.246339083,-0.004926781636,0.01482289005,2,1,0
tmi_loss_of_cooling,,6495.000488,6.129901659e-39,0.01482220553,357.4854126,266.0711365,-0.09667023271,-13.81003284,0,0,0.8302075267,1.246369123,-0.004927382339,0.01482220553,2,1,0
tmi_loss_of_cooling,,6496.000488,6.05216743e-39,0.01482152008,357.8330688,266.0725708,-0.09667953849,-13.81136227,0,0,0.8301836848,1.246399164,-0.004927983042,0.01482152008,2,1,0
tmi_loss_of_cooling,,6497.000488,5.975421115e-39,0.01482083555,358.1806335,266.0740967,-0.09668883681,-13.81269073,0,0,0.830159843,1.246429205,-0.004928584211,0.01482083555,2,1,0
tmi_loss_of_cooling,,6498.000488,5.899645901e-39,0.01482015103,358.5280762,266.0756836,-0.09669814259,-13.81402016,0,0,0.8301360011,1.246459246,-0.004929184914,0.01482015103,2,1,0
tmi_loss_of_cooling,,6499.000488,5.824833379e-39,0.01481946558,358.8753967,266.077301,-0.09670744836,-13.81534958,0,0,0.8301122189,1.246489286,-0.004929785617,0.01481946558,2,1,0
tmi_loss_of_cooling,,6500.000488,5.750969535e-39,0.01481878106,359.2226257,266.0789795,-0.09671674669,-13.81667805,0,0,0.830088377,1.246519327,-0.00493038632,0.01481878106,2,1,0
tmi_loss_of_cooling,,6501.000488,5.678041759e-39,0.01481809653,359.5697632,266.080719,-0.09672603756,-13.81800461,0,0,0.8300645351,1.246549368,-0.004930987023,0.01481809653,2,1,0
tmi_loss_of_cooling,,6502.000488,5.60603884e-39,0.01481741201,359.9168091,266.082489,-0.09673533589,-13.81933308,0,0,0.8300407529,1.246579409,-0.004931588192,0.01481741201,2,1,0
tmi_loss_of_cooling,,6503.000488,5.534949568e-39,0.01481672656,360.2637329,266.0843201,-0.09674462676,-13.82066059,0,0,0.830016911,1.246609449,-0.004932188895,0.01481672656,2,1,0
tmi_loss_of_cooling,,6504.000488,5.464764133e-39,0.01481604204,360.6105347,266.0862122,-0.09675391763,-13.82198811,0,0,0.8299930692,1.24663949,-0.004932789598,0.01481604204,2,1,0
tmi_loss_of_cooling,,6505.000488,5.39546572e-39,0.01481535751,360.9572754,266.0881348,-0.09676320851,-13.82331467,0,0,0.8299692869,1.246669531,-0.004933390301,0.01481535751,2,1,0
tmi_loss_of_cooling,,6506.000488,5.327047323e-39,0.01481467299,361.303894,266.0901184,-0.09677249193,-13.82464123,0,0,0.8299454451,1.246699572,-0.004933991469,0.01481467299,2,1,0
