scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,6507.000488,5.259496329e-39,0.01481398847,361.6503906,266.0921326,-0.09678177536,-13.82596779,0,0,0.8299216032,1.246729612,-0.004934592173,0.01481398847,2,1,0
tmi_loss_of_cooling,,6508.000488,5.19280293e-39,0.01481330395,361.9967957,266.0942078,-0.09679105878,-13.8272934,0,0,0.8298978209,1.246759653,-0.004935192876,0.01481330395,2,1,0
tmi_loss_of_cooling,,6509.000488,5.126954513e-39,0.01481261943,362.3431091,266.0963135,-0.09680033475,-13.828619,0,0,0.8298739791,1.246789575,-0.00493579125,0.01481261943,2,1,0
tmi_loss_of_cooling,,6510.000488,5.061941271e-39,0.0148119349,362.6893005,266.0984802,-0.09680961072,-13.82994366,0,0,0.8298501968,1.246819615,-0.004936392419,0.0148119349,2,1,0
tmi_loss_of_cooling,,6511.000488,4.997753394e-39,0.01481125038,363.0354004,266.1006775,-0.0968188867,-13.83126926,0,0,0.829826355,1.246849656,-0.004936993122,0.01481125038,2,1,0
tmi_loss_of_cooling,,6512.000488,4.934379671e-39,0.01481056586,363.3814087,266.1029358,-0.09682816267,-13.83259392,0,0,0.8298025727,1.246879697,-0.004937593825,0.01481056586,2,1,0
tmi_loss_of_cooling,,6513.000488,4.871808892e-39,0.01480988134,363.7272949,266.1051941,-0.09683743119,-13.83391857,0,0,0.8297787309,1.246909738,-0.004938194528,0.01480988134,2,1,0
tmi_loss_of_cooling,,6514.000488,4.810031248e-39,0.01480919775,364.0730896,266.1075134,-0.09684669971,-13.83524227,0,0,0.829754889,1.246939659,-0.004938792903,0.01480919775,2,1,0
tmi_loss_of_cooling,,6515.000488,4.749036929e-39,0.01480851322,364.4187622,266.1098938,-0.09685596079,-13.83656502,0,0,0.8297311068,1.2469697,-0.004939394072,0.01480851322,2,1,0
tmi_loss_of_cooling,,6516.000488,4.688817529e-39,0.0148078287,364.7643738,266.1122742,-0.09686522931,-13.83788967,0,0,0.8297072649,1.246999741,-0.004939994775,0.0148078287,2,1,0
tmi_loss_of_cooling,,6517.000488,4.629361837e-39,0.01480714418,365.1098328,266.1147156,-0.09687449038,-13.83921242,0,0,0.8296834826,1.247029781,-0.004940595478,0.01480714418,2,1,0
tmi_loss_of_cooling,,6518.000488,4.570660043e-39,0.01480646059,365.4552307,266.1171875,-0.096883744,-13.84053421,0,0,0.8296596408,1.247059703,-0.004941193853,0.01480646059,2,1,0
tmi_loss_of_cooling,,6519.000488,4.512702338e-39,0.01480577607,365.8005066,266.1196899,-0.09689300507,-13.84185791,0,0,0.8296358585,1.247089744,-0.004941794556,0.01480577607,2,1,0
tmi_loss_of_cooling,,6520.000488,4.455480315e-39,0.01480509154,366.1456604,266.1222534,-0.09690225869,-13.8431797,0,0,0.8296120763,1.247119784,-0.004942395724,0.01480509154,2,1,0
tmi_loss_of_cooling,,6521.000488,4.398982764e-39,0.01480440795,366.4907227,266.1248169,-0.09691151232,-13.8445015,0,0,0.8295882344,1.247149706,-0.004942994099,0.01480440795,2,1,0
tmi_loss_of_cooling,,6522.000488,4.343201276e-39,0.01480372343,366.8356934,266.1274414,-0.09692075849,-13.84582233,0,0,0.8295644522,1.247179747,-0.004943594802,0.01480372343,2,1,0
tmi_loss_of_cooling,,6523.000488,4.288128845e-39,0.01480303984,367.1805725,266.1300659,-0.09693001211,-13.84714413,0,0,0.8295406103,1.247209668,-0.004944193177,0.01480303984,2,1,0
tmi_loss_of_cooling,,6524.000488,4.233754261e-39,0.01480235532,367.5253296,266.1327515,-0.09693925083,-13.84846401,0,0,0.8295168281,1.247239709,-0.00494479388,0.01480235532,2,1,0
tmi_loss_of_cooling,,6525.000488,4.180070516e-39,0.01480167173,367.8699951,266.1354675,-0.096948497,-13.84978485,0,0,0.8294929862,1.24726963,-0.00494539272,0.01480167173,2,1,0
tmi_loss_of_cooling,,6526.000488,4.127066402e-39,0.01480098814,368.2145386,266.1382141,-0.09695774317,-13.85110569,0,0,0.8294692039,1.247299671,-0.004945993423,0.01480098814,2,1,0
tmi_loss_of_cooling,,6527.000488,4.074734911e-39,0.01480030362,368.5589905,266.1409607,-0.09696697444,-13.85242462,0,0,0.8294454217,1.247329593,-0.004946591798,0.01480030362,2,1,0
tmi_loss_of_cooling,,6528.000488,4.023066234e-39,0.01479962002,368.9033508,266.1437683,-0.09697621316,-13.85374451,0,0,0.8294215798,1.247359633,-0.004947192501,0.01479962002,2,1,0
tmi_loss_of_cooling,,6529.000488,3.972053365e-39,0.01479893643,369.2475891,266.1466064,-0.09698544443,-13.85506344,0,0,0.8293977976,1.247389555,-0.004947790876,0.01479893643,2,1,0
tmi_loss_of_cooling,,6530.000488,3.921686494e-39,0.01479825098,369.5917358,266.1494446,-0.09699468315,-13.85638332,0,0,0.8293739557,1.247419596,-0.004948391579,0.01479825098,2,1,0
tmi_loss_of_cooling,,6531.000488,3.871960017e-39,0.01479756739,369.935791,266.1523438,-0.09700390697,-13.85770035,0,0,0.8293501735,1.247449517,-0.00494899042,0.01479756739,2,1,0
tmi_loss_of_cooling,,6532.000488,3.822864124e-39,0.0147968838,370.2797241,266.1552429,-0.09701313823,-13.85901928,0,0,0.8293263912,1.247479558,-0.004949591123,0.0147968838,2,1,0
tmi_loss_of_cooling,,6533.000488,3.774390407e-39,0.01479620021,370.6235657,266.1582031,-0.09702236205,-13.86033726,0,0,0.8293025494,1.24750948,-0.004950189497,0.01479620021,2,1,0
tmi_loss_of_cooling,,6534.000488,3.726530459e-39,0.01479551662,370.9673157,266.1611633,-0.09703158587,-13.86165428,0,0,0.8292787671,1.24753952,-0.0049507902,0.01479551662,2,1,0
tmi_loss_of_cooling,,6535.000488,3.679278675e-39,0.0147948321,371.3109436,266.1641541,-0.09704080224,-13.86297131,0,0,0.8292549849,1.247569442,-0.004951388575,0.0147948321,2,1,0
tmi_loss_of_cooling,,6536.000488,3.632626647e-39,0.0147941485,371.65448,266.1671753,-0.09705002606,-13.86428928,0,0,0.8292312026,1.247599363,-0.00495198695,0.0147941485,2,1,0
tmi_loss_of_cooling,,6537.000488,3.586564565e-39,0.01479346491,371.9979248,266.1701965,-0.09705923498,-13.8656044,0,0,0.8292073607,1.247629404,-0.004952588119,0.01479346491,2,1,0
tmi_loss_of_cooling,,6538.000488,3.541088226e-39,0.01479278132,372.3412476,266.1732788,-0.09706845134,-13.86692142,0,0,0.8291835785,1.247659326,-0.004953186493,0.01479278132,2,1,0
tmi_loss_of_cooling,,6539.000488,3.49618782e-39,0.01479209773,372.6844788,266.1763611,-0.09707766026,-13.86823654,0,0,0.8291597962,1.247689247,-0.004953784868,0.01479209773,2,1,0
tmi_loss_of_cooling,,6540.000488,3.451857744e-39,0.01479141414,373.0275879,266.1794739,-0.09708686918,-13.86955261,0,0,0.829136014,1.247719169,-0.004954383243,0.01479141414,2,1,0
tmi_loss_of_cooling,,6541.000488,3.408088186e-39,0.01479073148,373.3706055,266.1826172,-0.0970960781,-13.87086773,0,0,0.8291121721,1.247749209,-0.004954983946,0.01479073148,2,1,0
tmi_loss_of_cooling,,6542.000488,3.364874944e-39,0.01479004789,373.7135315,266.1857605,-0.09710527956,-13.87218189,0,0,0.8290883899,1.247779131,-0.004955582321,0.01479004789,2,1,0
tmi_loss_of_cooling,,6543.000488,3.322208208e-39,0.0147893643,374.056366,266.1889343,-0.09711448103,-13.87349701,0,0,0.8290646076,1.247809052,-0.004956181161,0.0147893643,2,1,0
tmi_loss_of_cooling,,6544.000488,3.280085176e-39,0.01478868071,374.3990784,266.1921387,-0.0971236825,-13.87481117,0,0,0.8290408254,1.247838974,-0.004956779536,0.01478868071,2,1,0
tmi_loss_of_cooling,,6545.000488,3.238494638e-39,0.01478799712,374.7416992,266.195343,-0.09713287652,-13.87612438,0,0,0.8290170431,1.247868896,-0.004957377911,0.01478799712,2,1,0
tmi_loss_of_cooling,,6546.000488,3.197432389e-39,0.01478731446,375.084198,266.1986084,-0.09714207053,-13.87743855,0,0,0.8289932013,1.247898936,-0.004957978614,0.01478731446,2,1,0
tmi_loss_of_cooling,,6547.000488,3.156890022e-39,0.01478663087,375.4266052,266.2018433,-0.09715126455,-13.87875175,0,0,0.828969419,1.247928858,-0.004958576988,0.01478663087,2,1,0
tmi_loss_of_cooling,,6548.000488,3.116861931e-39,0.01478594728,375.7689209,266.2051392,-0.09716045111,-13.88006401,0,0,0.8289456367,1.247958779,-0.004959175363,0.01478594728,2,1,0
tmi_loss_of_cooling,,6549.000488,3.077341111e-39,0.01478526462,376.1111145,266.2084351,-0.09716963768,-13.88137627,0,0,0.8289218545,1.247988701,-0.004959773738,0.01478526462,2,1,0
tmi_loss_of_cooling,,6550.000488,3.038321955e-39,0.01478458103,376.4532166,266.2117615,-0.0971788168,-13.88268757,0,0,0.8288980722,1.248018622,-0.004960372113,0.01478458103,2,1,0
tmi_loss_of_cooling,,6551.000488,2.999798859e-39,0.01478389744,376.7952271,266.2150879,-0.09718800336,-13.88399982,0,0,0.82887429,1.248048544,-0.004960970953,0.01478389744,2,1,0
tmi_loss_of_cooling,,6552.000488,2.961763415e-39,0.01478321478,377.137146,266.2184448,-0.09719718248,-13.88531113,0,0,0.8288505077,1.248078465,-0.004961569328,0.01478321478,2,1,0
tmi_loss_of_cooling,,6553.000488,2.924210017e-39,0.01478253119,377.4789429,266.2218018,-0.09720636159,-13.88662243,0,0,0.8288266659,1.248108387,-0.004962167703,0.01478253119,2,1,0
tmi_loss_of_cooling,,6554.000488,2.887133061e-39,0.01478184853,377.8206482,266.2251892,-0.09721553326,-13.88793278,0,0,0.8288028836,1.248138309,-0.004962766077,0.01478184853,2,1,0
tmi_loss_of_cooling,,6555.000488,2.85052554e-39,0.01478116587,378.1622314,266.2286072,-0.09722470492,-13.88924313,0,0,0.8287791014,1.24816823,-0.004963364452,0.01478116587,2,1,0
tmi_loss_of_cooling,,6556.000488,2.814381849e-39,0.01478048228,378.5037231,266.2320251,-0.09723387659,-13.89055347,0,0,0.8287553191,1.248198152,-0.004963962827,0.01478048228,2,1,0
tmi_loss_of_cooling,,6557.000488,2.778697783e-39,0.01477979962,378.8451233,266.2354431,-0.0972430408,-13.89186287,0,0,0.8287315369,1.248228073,-0.004964561202,0.01477979962,2,1,0
tmi_loss_of_cooling,,6558.000488,2.743466337e-39,0.01477911696,379.1864014,266.2388916,-0.09725220501,-13.89317131,0,0,0.8287077546,1.248257995,-0.004965159576,0.01477911696,2,1,0
tmi_loss_of_cooling,,6559.000488,2.708681906e-39,0.01477843337,379.5275879,266.2423706,-0.09726136923,-13.89448071,0,0,0.8286839724,1.248287916,-0.004965758417,0.01477843337,2,1,0
tmi_loss_of_cooling,,6560.000488,2.674337482e-39,0.01477775071,379.8686829,266.2458496,-0.09727053344,-13.8957901,0,0,0.8286601901,1.248317838,-0.004966356792,0.01477775071,2,1,0
tmi_loss_of_cooling,,6561.000488,2.640430263e-39,0.01477706805,380.2096863,266.2493591,-0.09727969766,-13.89709949,0,0,0.8286364079,1.248347759,-0.004966955166,0.01477706805,2,1,0
tmi_loss_of_cooling,,6562.000488,2.60695044e-39,0.01477638539,380.5505676,266.2528687,-0.09728884697,-13.89840603,0,0,0.8286126256,1.248377562,-0.004967551213,0.01477638539,2,1,0
tmi_loss_of_cooling,,6563.000488,2.573898013e-39,0.0147757018,380.8913574,266.2563782,-0.09729799628,-13.89971352,0,0,0.8285888433,1.248407483,-0.004968149588,0.0147757018,2,1,0
tmi_loss_of_cooling,,6564.000488,2.541263173e-39,0.01477501914,381.2320251,266.2599182,-0.0973071456,-13.90102005,0,0,0.8285650611,1.248437405,-0.004968747962,0.01477501914,2,1,0
tmi_loss_of_cooling,,6565.000488,2.509041716e-39,0.01477433648,381.5726013,266.2634583,-0.09731629491,-13.90232754,0,0,0.8285412788,1.248467326,-0.004969346337,0.01477433648,2,1,0
tmi_loss_of_cooling,,6566.000488,2.47723084e-39,0.01477365382,381.9130859,266.2670288,-0.09732544422,-13.90363407,0,0,0.8285174966,1.248497248,-0.004969944712,0.01477365382,2,1,0
tmi_loss_of_cooling,,6567.000488,2.445820734e-39,0.01477297116,382.253479,266.2705994,-0.09733458608,-13.90494061,0,0,0.8284937143,1.24852705,-0.004970540758,0.01477297116,2,1,0
tmi_loss_of_cooling,,6568.000488,2.414811401e-39,0.0147722885,382.59375,266.2742004,-0.09734372795,-13.90624619,0,0,0.8284699321,1.248556972,-0.004971139133,0.0147722885,2,1,0
tmi_loss_of_cooling,,6569.000488,2.384193029e-39,0.01477160584,382.9339294,266.2778015,-0.09735286236,-13.90755177,0,0,0.8284462094,1.248586893,-0.004971737973,0.01477160584,2,1,0
tmi_loss_of_cooling,,6570.000488,2.353964219e-39,0.01477092318,383.2740173,266.2814026,-0.09736200422,-13.90885735,0,0,0.8284224272,1.248616815,-0.004972336348,0.01477092318,2,1,0
tmi_loss_of_cooling,,6571.000488,2.324119364e-39,0.01477024052,383.6139832,266.2850342,-0.09737113118,-13.91016102,0,0,0.8283986449,1.248646617,-0.004972932395,0.01477024052,2,1,0
tmi_loss_of_cooling,,6572.000488,2.294651459e-39,0.01476955879,383.9538574,266.2886658,-0.09738026559,-13.91146564,0,0,0.8283748627,1.248676538,-0.004973530769,0.01476955879,2,1,0
tmi_loss_of_cooling,,6573.000488,2.265559101e-39,0.01476887614,384.2936096,266.2923279,-0.09738939255,-13.91277027,0,0,0.8283510804,1.24870646,-0.004974129144,0.01476887614,2,1,0
tmi_loss_of_cooling,,6574.000488,2.236833884e-39,0.01476819348,384.6333008,266.29599,-0.09739851952,-13.91407394,0,0,0.8283272982,1.248736262,-0.004974725191,0.01476819348,2,1,0
tmi_loss_of_cooling,,6575.000488,2.208474406e-39,0.01476751082,384.9728699,266.2996521,-0.09740763903,-13.91537666,0,0,0.8283035159,1.248766184,-0.004975323565,0.01476751082,2,1,0
tmi_loss_of_cooling,,6576.000488,2.18047366e-39,0.01476682909,385.3123474,266.3033447,-0.09741675854,-13.91667938,0,0,0.8282797933,1.248795986,-0.004975919612,0.01476682909,2,1,0
tmi_loss_of_cooling,,6577.000488,2.152827442e-39,0.01476614643,385.6517029,266.3070374,-0.09742587805,-13.9179821,0,0,0.828256011,1.248825908,-0.004976517987,0.01476614643,2,1,0
tmi_loss_of_cooling,,6578.000488,2.125532951e-39,0.01476546377,385.9909668,266.31073,-0.09743499756,-13.91928482,0,0,0.8282322288,1.248855829,-0.004977116361,0.01476546377,2,1,0
tmi_loss_of_cooling,,6579.000488,2.09858458e-39,0.01476478204,386.3301392,266.3144531,-0.09744410962,-13.92058659,0,0,0.8282084465,1.248885632,-0.004977712408,0.01476478204,2,1,0
tmi_loss_of_cooling,,6580.000488,2.071978126e-39,0.01476409938,386.6691895,266.3181458,-0.09745322168,-13.92188835,0,0,0.8281846642,1.248915553,-0.004978310782,0.01476409938,2,1,0
tmi_loss_of_cooling,,6581.000488,2.045707984e-39,0.01476341765,387.0081787,266.3218994,-0.09746232629,-13.92318916,0,0,0.8281609416,1.248945355,-0.004978906829,0.01476341765,2,1,0
tmi_loss_of_cooling,,6582.000488,2.019771351e-39,0.01476273499,387.3470154,266.3256226,-0.09747143835,-13.92449093,0,0,0.8281371593,1.248975277,-0.004979505204,0.01476273499,2,1,0
tmi_loss_of_cooling,,6583.000488,1.994164023e-39,0.01476205327,387.685791,266.3293762,-0.09748053551,-13.92579079,0,0,0.8281133771,1.249005079,-0.00498010125,0.01476205327,2,1,0
tmi_loss_of_cooling,,6584.000488,1.968880394e-39,0.01476137061,388.0244446,266.3331299,-0.09748964012,-13.92709064,0,0,0.8280895948,1.249035001,-0.004980700091,0.01476137061,2,1,0
tmi_loss_of_cooling,,6585.000488,1.943919065e-39,0.01476068888,388.3630066,266.3368835,-0.09749874473,-13.92839146,0,0,0.8280658722,1.249064803,-0.004981296137,0.01476068888,2,1,0
tmi_loss_of_cooling,,6586.000488,1.919273027e-39,0.01476000622,388.7014771,266.3406677,-0.09750783443,-13.92969036,0,0,0.8280420899,1.249094605,-0.004981892183,0.01476000622,2,1,0
tmi_loss_of_cooling,,6587.000488,1.89493948e-39,0.01475932449,389.0398254,266.3444519,-0.09751693159,-13.93099022,0,0,0.8280183077,1.249124527,-0.004982490558,0.01475932449,2,1,0
tmi_loss_of_cooling,,6588.000488,1.870914217e-39,0.01475864276,389.3780823,266.3482361,-0.0975260213,-13.93228817,0,0,0.8279945254,1.249154329,-0.004983086605,0.01475864276,2,1,0
tmi_loss_of_cooling,,6589.000488,1.847194438e-39,0.0147579601,389.7162476,266.3520203,-0.09753511101,-13.93358707,0,0,0.8279708028,1.249184132,-0.004983682651,0.0147579601,2,1,0
tmi_loss_of_cooling,,6590.000488,1.823775938e-39,0.01475727838,390.0543213,266.355835,-0.09754419327,-13.93488407,0,0,0.8279470205,1.249214053,-0.004984281026,0.01475727838,2,1,0
tmi_loss_of_cooling,,6591.000488,1.800653112e-39,0.01475659665,390.3922729,266.3596497,-0.09755328298,-13.93618298,0,0,0.8279232383,1.249243855,-0.004984877072,0.01475659665,2,1,0
tmi_loss_of_cooling,,6592.000488,1.777824559e-39,0.01475591492,390.7301331,266.3634644,-0.09756235778,-13.93747902,0,0,0.8278995156,1.249273658,-0.004985473119,0.01475591492,2,1,0
tmi_loss_of_cooling,,6593.000488,1.755284673e-39,0.01475523319,391.0678711,266.3672791,-0.09757144749,-13.93877792,0,0,0.8278757334,1.249303579,-0.004986071493,0.01475523319,2,1,0
tmi_loss_of_cooling,,6594.000488,1.733030652e-39,0.01475455146,391.4055481,266.3711243,-0.0975805223,-13.94007397,0,0,0.8278520107,1.249333382,-0.00498666754,0.01475455146,2,1,0
tmi_loss_of_cooling,,6595.000488,1.711059694e-39,0.01475386973,391.743103,266.3749695,-0.09758958966,-13.94136906,0,0,0.8278282285,1.249363184,-0.004987263586,0.01475386973,2,1,0
tmi_loss_of_cooling,,6596.000488,1.689366192e-39,0.01475318801,392.0805359,266.3788147,-0.09759866446,-13.94266605,0,0,0.8278044462,1.249392986,-0.004987859633,0.01475318801,2,1,0
tmi_loss_of_cooling,,6597.000488,1.667948747e-39,0.01475250628,392.4179077,266.3826599,-0.09760773182,-13.94396114,0,0,0.8277807236,1.249422908,-0.004988458008,0.01475250628,2,1,0
tmi_loss_of_cooling,,6598.000488,1.646803153e-39,0.01475182455,392.7551575,266.3865356,-0.09761679918,-13.94525623,0,0,0.8277569413,1.24945271,-0.004989054054,0.01475182455,2,1,0
tmi_loss_of_cooling,,6599.000488,1.625925207e-39,0.01475114282,393.0923157,266.3903809,-0.09762586653,-13.94655228,0,0,0.8277332187,1.249482512,-0.0049896501,0.01475114282,2,1,0
tmi_loss_of_cooling,,6600.000488,1.605310705e-39,0.01475046109,393.4293518,266.3942566,-0.09763492644,-13.94784641,0,0,0.8277094364,1.249512315,-0.004990246147,0.01475046109,2,1,0
tmi_loss_of_cooling,,6601.000488,1.584959648e-39,0.01474977937,393.7662964,266.3981323,-0.09764397889,-13.9491396,0,0,0.8276857138,1.249542117,-0.004990842193,0.01474977937,2,1,0
tmi_loss_of_cooling,,6602.000488,1.564865028e-39,0.01474909671,394.1031494,266.4020081,-0.0976530388,-13.95043373,0,0,0.8276619315,1.249571919,-0.00499143824,0.01474909671,2,1,0
tmi_loss_of_cooling,,6603.000488,1.545025444e-39,0.01474841498,394.4399109,266.4059143,-0.09766209126,-13.95172691,0,0,0.8276382089,1.249601722,-0.004992034286,0.01474841498,2,1,0
tmi_loss_of_cooling,,6604.000488,1.525438094e-39,0.01474773325,394.7765808,266.40979,-0.09767114371,-13.9530201,0,0,0.8276144266,1.249631524,-0.004992630333,0.01474773325,2,1,0
tmi_loss_of_cooling,,6605.000488,1.506098774e-39,0.01474705245,395.1131287,266.4136963,-0.09768019617,-13.95431328,0,0,0.827590704,1.249661326,-0.004993226379,0.01474705245,2,1,0
tmi_loss_of_cooling,,6606.000488,1.487006082e-39,0.01474637073,395.4495544,266.4176025,-0.09768924117,-13.95560551,0,0,0.8275669217,1.249691129,-0.004993822426,0.01474637073,2,1,0
tmi_loss_of_cooling,,6607.000488,1.468153013e-39,0.014745689,395.7859192,266.4215088,-0.09769828618,-13.95689774,0,0,0.8275431991,1.24972105,-0.0049944208,0.014745689,2,1,0
tmi_loss_of_cooling,,6608.000488,1.449540967e-39,0.0147450082,396.1221619,266.425415,-0.09770732373,-13.95818901,0,0,0.8275194168,1.249750853,-0.004995016847,0.0147450082,2,1,0
tmi_loss_of_cooling,,6609.000488,1.431164338e-39,0.01474432647,396.458313,266.4293518,-0.09771636128,-13.95947933,0,0,0.8274956942,1.249780536,-0.004995610565,0.01474432647,2,1,0
tmi_loss_of_cooling,,6610.000488,1.413020326e-39,0.01474364568,396.7943726,266.4332581,-0.09772539884,-13.96077061,0,0,0.8274719119,1.249810338,-0.004996206611,0.01474364568,2,1,0
tmi_loss_of_cooling,,6611.000488,1.395106126e-39,0.01474296395,397.1303101,266.4371948,-0.09773443639,-13.96206188,0,0,0.8274481893,1.24984014,-0.004996802658,0.01474296395,2,1,0
tmi_loss_of_cooling,,6612.000488,1.377420338e-39,0.01474228315,397.4661865,266.4411316,-0.0977434665,-13.9633522,0,0,0.827424407,1.249869943,-0.004997398704,0.01474228315,2,1,0
tmi_loss_of_cooling,,6613.000488,1.359957357e-39,0.01474160142,397.8019409,266.4450684,-0.0977524966,-13.96464157,0,0,0.8274006844,1.249899745,-0.004997994751,0.01474160142,2,1,0
tmi_loss_of_cooling,,6614.000488,1.342717182e-39,0.01474092063,398.1375732,266.4490051,-0.09776151925,-13.96593094,0,0,0.8273769617,1.249929547,-0.004998590797,0.01474092063,2,1,0
tmi_loss_of_cooling,,6615.000488,1.325694208e-39,0.0147402389,398.473114,266.4529419,-0.09777054191,-13.96722031,0,0,0.8273531795,1.24995935,-0.004999186844,0.0147402389,2,1,0
tmi_loss_of_cooling,,6616.000488,1.308888436e-39,0.0147395581,398.8085938,266.4568787,-0.09777957201,-13.96850967,0,0,0.8273294568,1.249989152,-0.00499978289,0.0147395581,2,1,0
tmi_loss_of_cooling,,6617.000488,1.292294259e-39,0.0147388773,399.1439209,266.4608459,-0.09778858721,-13.96979809,0,0,0.8273056746,1.250018954,-0.005000378937,0.0147388773,2,1,0
tmi_loss_of_cooling,,6618.000488,1.275911679e-39,0.01473819558,399.479187,266.4647827,-0.09779760242,-13.97108555,0,0,0.8272819519,1.250048637,-0.005000972655,0.01473819558,2,1,0
tmi_loss_of_cooling,,6619.000488,1.259736491e-39,0.01473751478,399.8143311,266.46875,-0.09780661762,-13.97237396,0,0,0.8272582293,1.25007844,-0.005001568701,0.01473751478,2,1,0
tmi_loss_of_cooling,,6620.000488,1.243765892e-39,0.01473683398,400.1493835,266.4727173,-0.09781563282,-13.97366142,0,0,0.827234447,1.250108242,-0.005002164748,0.01473683398,2,1,0
tmi_loss_of_cooling,,6621.000488,1.227998482e-39,0.01473615319,400.4843445,266.4766846,-0.09782463312,-13.97494698,0,0,0.8272107244,1.250138044,-0.005002760794,0.01473615319,2,1,0
tmi_loss_of_cooling,,6622.000488,1.212431457e-39,0.01473547239,400.8191833,266.4806519,-0.09783364087,-13.97623444,0,0,0.8271870017,1.250167727,-0.005003354512,0.01473547239,2,1,0
tmi_loss_of_cooling,,6623.000488,1.197060614e-39,0.01473479066,401.1539307,266.4846191,-0.09784264863,-13.97752094,0,0,0.8271632791,1.25019753,-0.005003950559,0.01473479066,2,1,0
tmi_loss_of_cooling,,6624.000488,1.181884552e-39,0.01473410986,401.4885864,266.4886169,-0.09785164893,-13.9788065,0,0,0.8271394968,1.250227332,-0.005004546605,0.01473410986,2,1,0
tmi_loss_of_cooling,,6625.000488,1.166901869e-39,0.01473342907,401.8231506,266.4925842,-0.09786064923,-13.98009205,0,0,0.8271157742,1.250257134,-0.005005142651,0.01473342907,2,1,0
tmi_loss_of_cooling,,6626.000488,1.152109762e-39,0.01473274827,402.1575928,266.496582,-0.09786964208,-13.98137665,0,0,0.8270920515,1.250286818,-0.00500573637,0.01473274827,2,1,0
tmi_loss_of_cooling,,6627.000488,1.137504028e-39,0.01473206747,402.4919434,266.5005493,-0.09787863493,-13.98266125,0,0,0.8270682693,1.25031662,-0.005006332416,0.01473206747,2,1,0
tmi_loss_of_cooling,,6628.000488,1.123083266e-39,0.01473138668,402.8262024,266.5045471,-0.09788762778,-13.9839468,0,0,0.8270445466,1.250346303,-0.005006926134,0.01473138668,2,1,0
tmi_loss_of_cooling,,6629.000488,1.108846074e-39,0.01473070588,403.1603699,266.5085449,-0.09789662063,-13.9852314,0,0,0.827020824,1.250376105,-0.005007522181,0.01473070588,2,1,0
tmi_loss_of_cooling,,6630.000488,1.094789649e-39,0.01473002601,403.4944153,266.5125122,-0.09790560603,-13.98651505,0,0,0.8269971013,1.250405908,-0.005008118227,0.01473002601,2,1,0
tmi_loss_of_cooling,,6631.000488,1.080911189e-39,0.01472934522,403.8283691,266.51651,-0.09791459143,-13.98779869,0,0,0.8269733787,1.250435591,-0.00500871148,0.01472934522,2,1,0
tmi_loss_of_cooling,,6632.000488,1.067207891e-39,0.01472866442,404.1622314,266.5205078,-0.09792356938,-13.98908138,0,0,0.8269495964,1.250465393,-0.005009307526,0.01472866442,2,1,0
tmi_loss_of_cooling,,6633.000488,1.053678354e-39,0.01472798362,404.4959717,266.5245361,-0.09793254733,-13.99036312,0,0,0.8269258738,1.250495076,-0.005009901244,0.01472798362,2,1,0
tmi_loss_of_cooling,,6634.000488,1.040321177e-39,0.01472730283,404.8296509,266.5285339,-0.09794152528,-13.99164581,0,0,0.8269021511,1.250524879,-0.005010497291,0.01472730283,2,1,0
tmi_loss_of_cooling,,6635.000488,1.027133557e-39,0.01472662296,405.163208,266.5325317,-0.09795049578,-13.99292755,0,0,0.8268784285,1.250554562,-0.005011091009,0.01472662296,2,1,0
tmi_loss_of_cooling,,6636.000488,1.014112692e-39,0.01472594216,405.4966736,266.5365295,-0.09795947373,-13.99421024,0,0,0.8268547058,1.250584364,-0.005011687055,0.01472594216,2,1,0
tmi_loss_of_cooling,,6637.000488,1.00125718e-39,0.01472526137,405.8300171,266.5405579,-0.09796843678,-13.99549007,0,0,0.8268309832,1.250614047,-0.005012280773,0.01472526137,2,1,0
tmi_loss_of_cooling,,6638.000488,9.885642185e-40,0.0147245815,406.163269,266.5445557,-0.09797739983,-13.99677086,0,0,0.8268072605,1.250643849,-0.00501287682,0.0147245815,2,1,0
tmi_loss_of_cooling,,6639.000488,9.760324064e-40,0.01472390071,406.4964294,266.548584,-0.09798637033,-13.9980526,0,0,0.8267834783,1.250673532,-0.005013470538,0.01472390071,2,1,0
tmi_loss_of_cooling,,6640.000488,9.636603422e-40,0.01472322084,406.8294983,266.5525818,-0.09799532592,-13.99933147,0,0,0.8267597556,1.250703216,-0.005014064256,0.01472322084,2,1,0
tmi_loss_of_cooling,,6641.000488,9.514438222e-40,0.01472254004,407.1624756,266.5566101,-0.09800428897,-14.00061226,0,0,0.826736033,1.250733018,-0.005014660303,0.01472254004,2,1,0
tmi_loss_of_cooling,,6642.000488,9.393828463e-40,0.01472186018,407.4953308,266.5606384,-0.09801324457,-14.00189209,0,0,0.8267123103,1.250762701,-0.005015254021,0.01472186018,2,1,0
tmi_loss_of_cooling,,6643.000488,9.27474612e-40,0.01472117938,407.8280945,266.5646667,-0.09802220017,-14.00317097,0,0,0.8266885877,1.250792384,-0.005015847739,0.01472117938,2,1,0
tmi_loss_of_cooling,,6644.000488,9.157177179e-40,0.01472049952,408.1607361,266.5686646,-0.09803114831,-14.00444889,0,0,0.826664865,1.250822186,-0.005016443785,0.01472049952,2,1,0
tmi_loss_of_cooling,,6645.000488,9.041093614e-40,0.01471981872,408.4933167,266.5726929,-0.09804009646,-14.00572777,0,0,0.8266411424,1.25085187,-0.005017037503,0.01471981872,2,1,0
tmi_loss_of_cooling,,6646.000488,8.926481413e-40,0.01471913885,408.8257751,266.5767212,-0.09804904461,-14.00700569,0,0,0.8266174197,1.250881553,-0.005017630756,0.01471913885,2,1,0
tmi_loss_of_cooling,,6647.000488,8.813326562e-40,0.01471845899,409.1581421,266.5807495,-0.09805798531,-14.00828362,0,0,0.8265936971,1.250911355,-0.005018226802,0.01471845899,2,1,0
tmi_loss_of_cooling,,6648.000488,8.701601035e-40,0.01471777819,409.4904175,266.5847778,-0.098066926,-14.00956059,0,0,0.8265699744,1.250941038,-0.00501882052,0.01471777819,2,1,0
tmi_loss_of_cooling,,6649.000488,8.59129082e-40,0.01471709833,409.8225708,266.5888062,-0.0980758667,-14.01083755,0,0,0.8265462518,1.250970721,-0.005019414239,0.01471709833,2,1,0
tmi_loss_of_cooling,,6650.000488,8.482381903e-40,0.01471641846,410.1546631,266.592865,-0.0980848074,-14.01211452,0,0,0.8265225291,1.251000404,-0.005020007957,0.01471641846,2,1,0
tmi_loss_of_cooling,,6651.000488,8.374860272e-40,0.01471573859,410.4866333,266.5968933,-0.09809374064,-14.01339149,0,0,0.8264988065,1.251030207,-0.005020604003,0.01471573859,2,1,0
tmi_loss_of_cooling,,6652.000488,8.2686979e-40,0.01471505873,410.8184814,266.6009216,-0.09810267389,-14.01466751,0,0,0.8264750838,1.25105989,-0.005021197721,0.01471505873,2,1,0
tmi_loss_of_cooling,,6653.000488,8.163880775e-40,0.01471437886,411.1502686,266.60495,-0.09811159968,-14.01594257,0,0,0.8264513612,1.251089573,-0.00502179144,0.01471437886,2,1,0
tmi_loss_of_cooling,,6654.000488,8.060394884e-40,0.014713699,411.4819336,266.6090088,-0.09812052548,-14.01721764,0,0,0.8264276385,1.251119256,-0.005022385158,0.014713699,2,1,0
tmi_loss_of_cooling,,6655.000488,7.958226213e-40,0.0147130182,411.8135071,266.6130371,-0.09812945127,-14.0184927,0,0,0.8264039159,1.251148939,-0.005022978876,0.0147130182,2,1,0
tmi_loss_of_cooling,,6656.000488,7.857332723e-40,0.01471233834,412.144989,266.6170654,-0.09813836962,-14.01976681,0,0,0.8263801932,1.251178622,-0.005023572128,0.01471233834,2,1,0
tmi_loss_of_cooling,,6657.000488,7.757742441e-40,0.01471165847,412.4763794,266.6211243,-0.09814728796,-14.02104092,0,0,0.8263564706,1.251208305,-0.005024165846,0.01471165847,2,1,0
tmi_loss_of_cooling,,6658.000488,7.659399315e-40,0.01471097954,412.8076477,266.6251526,-0.09815619886,-14.02231407,0,0,0.8263328075,1.251237988,-0.005024759565,0.01471097954,2,1,0
tmi_loss_of_cooling,,6659.000488,7.562303345e-40,0.01471029967,413.1388245,266.6292114,-0.0981651172,-14.02358818,0,0,0.8263090849,1.251267672,-0.005025353283,0.01471029967,2,1,0
tmi_loss_of_cooling,,6660.000488,7.46645453e-40,0.01470961981,413.4699097,266.6332397,-0.0981740281,-14.02486038,0,0,0.8262853622,1.251297355,-0.005025947001,0.01470961981,2,1,0
tmi_loss_of_cooling,,6661.000488,7.371796818e-40,0.01470893994,413.8009033,266.6372986,-0.09818293154,-14.02613258,0,0,0.8262616396,1.251327038,-0.005026540719,0.01470893994,2,1,0
tmi_loss_of_cooling,,6662.000488,7.278358237e-40,0.01470826007,414.1317749,266.6413269,-0.09819184244,-14.02740574,0,0,0.8262379169,1.251356721,-0.005027134437,0.01470826007,2,1,0
tmi_loss_of_cooling,,6663.000488,7.186096746e-40,0.01470758021,414.4625549,266.6453857,-0.09820074588,-14.02867794,0,0,0.8262141943,1.251386404,-0.005027728155,0.01470758021,2,1,0
tmi_loss_of_cooling,,6664.000488,7.094998333e-40,0.01470690127,414.7932434,266.6494141,-0.09820964932,-14.02994919,0,0,0.8261904716,1.251416087,-0.005028321408,0.01470690127,2,1,0
tmi_loss_of_cooling,,6665.000488,7.00507701e-40,0.01470622141,415.1238403,266.6534729,-0.09821854532,-14.03122044,0,0,0.8261668086,1.25144577,-0.005028915126,0.01470622141,2,1,0
tmi_loss_of_cooling,,6666.000488,6.916276726e-40,0.01470554154,415.4543152,266.6575317,-0.09822744131,-14.03249073,0,0,0.826143086,1.251475453,-0.005029508844,0.01470554154,2,1,0
tmi_loss_of_cooling,,6667.000488,6.828611495e-40,0.01470486261,415.7846985,266.6615601,-0.0982363373,-14.03376198,0,0,0.8261193633,1.251505136,-0.005030102562,0.01470486261,2,1,0
tmi_loss_of_cooling,,6668.000488,6.742039275e-40,0.01470418274,416.1149902,266.6656189,-0.09824522585,-14.03503227,0,0,0.8260956407,1.25153482,-0.00503069628,0.01470418274,2,1,0
tmi_loss_of_cooling,,6669.000488,6.656588095e-40,0.01470350288,416.4451904,266.6696777,-0.09825411439,-14.03630161,0,0,0.8260719776,1.251564503,-0.005031289998,0.01470350288,2,1,0
tmi_loss_of_cooling,,6670.000488,6.572201902e-40,0.01470282394,416.7752991,266.6737366,-0.09826300293,-14.03757095,0,0,0.826048255,1.251594186,-0.005031883717,0.01470282394,2,1,0
tmi_loss_of_cooling,,6671.000488,6.488894708e-40,0.01470214408,417.1052856,266.6777649,-0.09827189147,-14.03884125,0,0,0.8260245323,1.25162375,-0.005032475106,0.01470214408,2,1,0
tmi_loss_of_cooling,,6672.000488,6.406652501e-40,0.01470146514,417.4351807,266.6818237,-0.09828076512,-14.04010868,0,0,0.8260008097,1.251653433,-0.005033068359,0.01470146514,2,1,0
tmi_loss_of_cooling,,6673.000488,6.325433242e-40,0.01470078621,417.7649841,266.6858826,-0.09828964621,-14.04137802,0,0,0.8259771466,1.251683116,-0.005033662077,0.01470078621,2,1,0
tmi_loss_of_cooling,,6674.000488,6.245264957e-40,0.01470010635,418.094696,266.6899414,-0.09829851985,-14.04264545,0,0,0.825953424,1.251712799,-0.005034255795,0.01470010635,2,1,0
tmi_loss_of_cooling,,6675.000488,6.166091594e-40,0.01469942741,418.4242859,266.6939697,-0.09830739349,-14.04391289,0,0,0.8259297013,1.251742363,-0.005034847185,0.01469942741,2,1,0
tmi_loss_of_cooling,,6676.000488,6.087941178e-40,0.01469874755,418.7537842,266.6980286,-0.09831626713,-14.04518032,0,0,0.8259060383,1.251772046,-0.005035440903,0.01469874755,2,1,0
tmi_loss_of_cooling,,6677.000488,6.010771672e-40,0.01469806861,419.0831909,266.7020874,-0.09832513332,-14.0464468,0,0,0.8258823156,1.251801729,-0.005036034621,0.01469806861,2,1,0
tmi_loss_of_cooling,,6678.000488,5.934583074e-40,0.01469738968,419.4125061,266.7061462,-0.09833399951,-14.04771423,0,0,0.825858593,1.251831412,-0.005036628339,0.01469738968,2,1,0
tmi_loss_of_cooling,,6679.000488,5.859361373e-40,0.01469671074,419.7416992,266.7102051,-0.09834286571,-14.04898071,0,0,0.8258349299,1.251860976,-0.005037219264,0.01469671074,2,1,0
tmi_loss_of_cooling,,6680.000488,5.785092554e-40,0.01469603088,420.0708313,266.7142639,-0.0983517319,-14.05024719,0,0,0.8258112073,1.251890659,-0.005037812982,0.01469603088,2,1,0
tmi_loss_of_cooling,,6681.000488,5.711762606e-40,0.01469535194,420.3998413,266.7182922,-0.09836058319,-14.05151176,0,0,0.8257874846,1.251920342,-0.0050384067,0.01469535194,2,1,0
tmi_loss_of_cooling,,6682.000488,5.639357514e-40,0.01469467301,420.7287598,266.7223511,-0.09836944193,-14.05277729,0,0,0.8257638216,1.251949906,-0.00503899809,0.01469467301,2,1,0
tmi_loss_of_cooling,,6683.000488,5.567877279e-40,0.01469399408,421.0575562,266.7264099,-0.09837829322,-14.05404186,0,0,0.825740099,1.251979589,-0.005039591808,0.01469399408,2,1,0
tmi_loss_of_cooling,,6684.000488,5.497307889e-40,0.01469331514,421.3862915,266.7304688,-0.09838714451,-14.05530548,0,0,0.8257163763,1.252009153,-0.005040182732,0.01469331514,2,1,0
tmi_loss_of_cooling,,6685.000488,5.427621316e-40,0.01469263621,421.7149048,266.7345276,-0.0983959958,-14.05657005,0,0,0.8256927133,1.252038836,-0.00504077645,0.01469263621,2,1,0
tmi_loss_of_cooling,,6686.000488,5.358831574e-40,0.01469195727,422.0434265,266.7385864,-0.09840483963,-14.05783367,0,0,0.8256689906,1.2520684,-0.00504136784,0.01469195727,2,1,0
tmi_loss_of_cooling,,6687.000488,5.290896625e-40,0.01469127834,422.3718567,266.7426453,-0.09841368347,-14.05909729,0,0,0.8256453276,1.252098083,-0.005041961558,0.01469127834,2,1,0
tmi_loss_of_cooling,,6688.000488,5.22383048e-40,0.0146905994,422.7001648,266.7466736,-0.09842252731,-14.06036091,0,0,0.8256216049,1.252127647,-0.005042552948,0.0146905994,2,1,0
tmi_loss_of_cooling,,6689.000488,5.157619128e-40,0.01468991954,423.0284119,266.7507324,-0.0984313637,-14.06162262,0,0,0.8255979419,1.252157331,-0.005043146666,0.01468991954,2,1,0
tmi_loss_of_cooling,,6690.000488,5.092248554e-40,0.0146892406,423.3565369,266.7547913,-0.09844020009,-14.06288528,0,0,0.8255742192,1.252186894,-0.00504373759,0.0146892406,2,1,0
tmi_loss_of_cooling,,6691.000488,5.027704747e-40,0.0146885626,423.6845703,266.7588501,-0.09844903648,-14.06414795,0,0,0.8255505562,1.252216578,-0.005044331308,0.0146885626,2,1,0
tmi_loss_of_cooling,,6692.000488,4.963973693e-40,0.01468788367,424.0125122,266.7629089,-0.09845786542,-14.06540871,0,0,0.8255268335,1.252246141,-0.005044922698,0.01468788367,2,1,0
tmi_loss_of_cooling,,6693.000488,4.901055392e-40,0.01468720473,424.340332,266.7669678,-0.09846669436,-14.06667042,0,0,0.8255031705,1.252275825,-0.005045516416,0.01468720473,2,1,0
tmi_loss_of_cooling,,6694.000488,4.838935831e-40,0.0146865258,424.6680603,266.7710266,-0.09847551584,-14.06793022,0,0,0.8254794478,1.252305388,-0.005046107806,0.0146865258,2,1,0
tmi_loss_of_cooling,,6695.000488,4.777600997e-40,0.0146858478,424.9957275,266.7750549,-0.09848434478,-14.06919193,0,0,0.8254557848,1.252334952,-0.00504669873,0.0146858478,2,1,0
tmi_loss_of_cooling,,6696.000488,4.717050891e-40,0.01468516886,425.3232422,266.7791138,-0.09849316627,-14.07045174,0,0,0.8254320621,1.252364635,-0.005047292449,0.01468516886,2,1,0
tmi_loss_of_cooling,,6697.000488,4.657257485e-40,0.01468448993,425.6506958,266.7831726,-0.0985019803,-14.07171059,0,0,0.8254083991,1.252394199,-0.005047883838,0.01468448993,2,1,0
tmi_loss_of_cooling,,6698.000488,4.598220781e-40,0.01468381193,425.9780579,266.7872314,-0.09851080179,-14.07297134,0,0,0.8253846765,1.252423763,-0.005048475228,0.01468381193,2,1,0
tmi_loss_of_cooling,,6699.000488,4.539940778e-40,0.01468313299,426.3052979,266.7912903,-0.09851961583,-14.07423019,0,0,0.8253610134,1.252453446,-0.005049068946,0.01468313299,2,1,0
tmi_loss_of_cooling,,6700.000488,4.482403463e-40,0.01468245499,426.6324463,266.7953186,-0.09852842987,-14.07549,0,0,0.8253373504,1.25248301,-0.005049659871,0.01468245499,2,1,0
tmi_loss_of_cooling,,6701.000488,4.425594823e-40,0.01468177605,426.9595032,266.7993774,-0.09853723645,-14.07674789,0,0,0.8253136277,1.252512574,-0.00505025126,0.01468177605,2,1,0
tmi_loss_of_cooling,,6702.000488,4.369500845e-40,0.01468109805,427.2864685,266.8034363,-0.09854604304,-14.07800579,0,0,0.8252899647,1.252542138,-0.00505084265,0.01468109805,2,1,0
tmi_loss_of_cooling,,6703.000488,4.314107517e-40,0.01468041912,427.6133118,266.8074951,-0.09855484217,-14.07926273,0,0,0.825266242,1.252571821,-0.005051436368,0.01468041912,2,1,0
tmi_loss_of_cooling,,6704.000488,4.259428851e-40,0.01467974111,427.9400635,266.811554,-0.09856364876,-14.08052063,0,0,0.825242579,1.252601385,-0.005052027758,0.01467974111,2,1,0
tmi_loss_of_cooling,,6705.000488,4.205450834e-40,0.01467906311,428.2667236,266.8155823,-0.09857244045,-14.08177662,0,0,0.8252189159,1.252630949,-0.005052618682,0.01467906311,2,1,0
tmi_loss_of_cooling,,6706.000488,4.152145441e-40,0.01467838418,428.5932922,266.8196411,-0.09858123958,-14.08303356,0,0,0.8251951933,1.252660513,-0.005053210072,0.01467838418,2,1,0
tmi_loss_of_cooling,,6707.000488,4.09951267e-40,0.01467770617,428.9197693,266.8237,-0.09859003127,-14.08428955,0,0,0.8251715302,1.252690077,-0.005053801462,0.01467770617,2,1,0
tmi_loss_of_cooling,,6708.000488,4.047552523e-40,0.01467702817,429.2461243,266.8277588,-0.09859882295,-14.08554554,0,0,0.8251478672,1.25271976,-0.00505439518,0.01467702817,2,1,0
tmi_loss_of_cooling,,6709.000488,3.996250987e-40,0.01467634924,429.5724182,266.8317871,-0.09860761464,-14.08680153,0,0,0.8251241446,1.252749324,-0.00505498657,0.01467634924,2,1,0
tmi_loss_of_cooling,,6710.000488,3.94560806e-40,0.01467567123,429.8985901,266.8358459,-0.09861640632,-14.08805752,0,0,0.8251004815,1.252778888,-0.005055577494,0.01467567123,2,1,0
tmi_loss_of_cooling,,6711.000488,3.895595718e-40,0.01467499323,430.2246704,266.8399048,-0.09862518311,-14.0893116,0,0,0.8250768185,1.252808452,-0.005056168884,0.01467499323,2,1,0
tmi_loss_of_cooling,,6712.000488,3.84621396e-40,0.01467431523,430.5506287,266.8439331,-0.09863396734,-14.09056664,0,0,0.8250530958,1.252838016,-0.005056760274,0.01467431523,2,1,0
tmi_loss_of_cooling,,6713.000488,3.797462786e-40,0.01467363723,430.8765259,266.8479919,-0.09864274412,-14.09181976,0,0,0.8250294328,1.252867579,-0.005057351664,0.01467363723,2,1,0
tmi_loss_of_cooling,,6714.000488,3.749342197e-40,0.01467295922,431.202301,266.8520203,-0.09865152091,-14.09307384,0,0,0.8250057697,1.252897143,-0.005057942588,0.01467295922,2,1,0
tmi_loss_of_cooling,,6715.000488,3.701824166e-40,0.01467228122,431.5279846,266.8560791,-0.09866029769,-14.09432793,0,0,0.8249821067,1.252926707,-0.005058533978,0.01467228122,2,1,0
tmi_loss_of_cooling,,6716.000488,3.654894681e-40,0.01467160322,431.8535767,266.8601379,-0.09866906703,-14.0955801,0,0,0.824958384,1.252956271,-0.005059125368,0.01467160322,2,1,0
tmi_loss_of_cooling,,6717.000488,3.608581766e-40,0.01467092521,432.1790771,266.8641663,-0.09867783636,-14.09683323,0,0,0.824934721,1.252985835,-0.005059716757,0.01467092521,2,1,0
tmi_loss_of_cooling,,6718.000488,3.562843384e-40,0.01467024721,432.5044861,266.8682251,-0.09868660569,-14.09808636,0,0,0.8249110579,1.253015399,-0.005060307682,0.01467024721,2,1,0
tmi_loss_of_cooling,,6719.000488,3.517679535e-40,0.01466956921,432.8297729,266.8722534,-0.09869536757,-14.09933758,0,0,0.8248873949,1.253044963,-0.005060899071,0.01466956921,2,1,0
tmi_loss_of_cooling,,6720.000488,3.473104231e-40,0.01466889121,433.1549683,266.8763123,-0.09870412946,-14.10058975,0,0,0.8248637319,1.253074527,-0.005061490461,0.01466889121,2,1,0
tmi_loss_of_cooling,,6721.000488,3.429075433e-40,0.0146682132,433.480072,266.8803406,-0.09871288389,-14.10184002,0,0,0.8248400688,1.253103971,-0.005062079523,0.0146682132,2,1,0
tmi_loss_of_cooling,,6722.000488,3.385621168e-40,0.01466753613,433.8050842,266.8843994,-0.09872163832,-14.10309029,0,0,0.8248163462,1.253133535,-0.005062670447,0.01466753613,2,1,0
tmi_loss_of_cooling,,6723.000488,3.342713409e-40,0.01466685813,434.1300049,266.8884277,-0.0987304002,-14.10434246,0,0,0.8247926831,1.253163099,-0.005063261837,0.01466685813,2,1,0
tmi_loss_of_cooling,,6724.000488,3.300338143e-40,0.01466618013,434.4548035,266.8924866,-0.09873914719,-14.10559177,0,0,0.8247690201,1.253192663,-0.005063853227,0.01466618013,2,1,0
tmi_loss_of_cooling,,6725.000488,3.258509384e-40,0.01466550305,434.779541,266.8965149,-0.09874790162,-14.10684299,0,0,0.824745357,1.253222227,-0.005064444616,0.01466550305,2,1,0
tmi_loss_of_cooling,,6726.000488,3.217213118e-40,0.01466482505,435.1041565,266.9005432,-0.09875664115,-14.10809135,0,0,0.824721694,1.253251791,-0.005065035541,0.01466482505,2,1,0
tmi_loss_of_cooling,,6727.000488,3.176435333e-40,0.01466414705,435.4286804,266.9046021,-0.09876538813,-14.10934067,0,0,0.8246980309,1.253281236,-0.005065624602,0.01466414705,2,1,0
tmi_loss_of_cooling,,6728.000488,3.136176028e-40,0.01466346998,435.7530823,266.9086304,-0.09877412766,-14.11058903,0,0,0.8246743679,1.2533108,-0.005066215992,0.01466346998,2,1,0
tmi_loss_of_cooling,,6729.000488,3.096435204e-40,0.01466279197,436.0774231,266.9126587,-0.09878286719,-14.11183739,0,0,0.8246507049,1.253340364,-0.005066807382,0.01466279197,2,1,0
tmi_loss_of_cooling,,6730.000488,3.057184834e-40,0.0146621149,436.4016418,266.9167175,-0.09879160672,-14.1130867,0,0,0.8246270418,1.253369927,-0.005067398306,0.0146621149,2,1,0
tmi_loss_of_cooling,,6731.000488,3.018438931e-40,0.0146614369,436.725769,266.9207458,-0.0988003388,-14.11433411,0,0,0.8246033192,1.253399372,-0.005067987368,0.0146614369,2,1,0
tmi_loss_of_cooling,,6732.000488,2.980183483e-40,0.01466075983,437.0498047,266.9247742,-0.09880907834,-14.11558247,0,0,0.8245796561,1.253428936,-0.005068578757,0.01466075983,2,1,0
tmi_loss_of_cooling,,6733.000488,2.942418489e-40,0.01466008183,437.3737488,266.9288025,-0.09881780297,-14.11682892,0,0,0.8245559931,1.2534585,-0.005069169682,0.01466008183,2,1,0
tmi_loss_of_cooling,,6734.000488,2.905129937e-40,0.01465940475,437.6976013,266.9328613,-0.0988265276,-14.11807537,0,0,0.82453233,1.253487945,-0.005069758743,0.01465940475,2,1,0
tmi_loss_of_cooling,,6735.000488,2.868303814e-40,0.01465872768,438.0213318,266.9368896,-0.09883525223,-14.11932087,0,0,0.824508667,1.253517509,-0.005070350133,0.01465872768,2,1,0
tmi_loss_of_cooling,,6736.000488,2.831954131e-40,0.01465804968,438.3450012,266.940918,-0.09884397686,-14.12056732,0,0,0.8244850039,1.253547072,-0.005070941523,0.01465804968,2,1,0
tmi_loss_of_cooling,,6737.000488,2.796066878e-40,0.01465737261,438.6685486,266.9449463,-0.09885269403,-14.12181282,0,0,0.8244613409,1.253576517,-0.005071530119,0.01465737261,2,1,0
tmi_loss_of_cooling,,6738.000488,2.76062804e-40,0.01465669554,438.9920044,266.9489746,-0.09886141121,-14.12305832,0,0,0.8244376779,1.253606081,-0.005072121508,0.01465669554,2,1,0
tmi_loss_of_cooling,,6739.000488,2.725637617e-40,0.01465601847,439.3153687,266.9530029,-0.09887012839,-14.12430382,0,0,0.8244140148,1.253635526,-0.00507271057,0.01465601847,2,1,0
tmi_loss_of_cooling,,6740.000488,2.69109561e-40,0.01465534046,439.6386108,266.9570312,-0.09887883812,-14.12554741,0,0,0.8243903518,1.25366509,-0.005073301494,0.01465534046,2,1,0
tmi_loss_of_cooling,,6741.000488,2.656988005e-40,0.01465466339,439.961792,266.9610596,-0.09888754785,-14.12679195,0,0,0.8243666887,1.253694534,-0.005073890556,0.01465466339,2,1,0
tmi_loss_of_cooling,,6742.000488,2.623314803e-40,0.01465398632,440.2848511,266.9650879,-0.09889625758,-14.1280365,0,0,0.8243430853,1.253724098,-0.005074481945,0.01465398632,2,1,0
tmi_loss_of_cooling,,6743.000488,2.590061991e-40,0.01465330925,440.6078186,266.9691162,-0.09890495986,-14.12927914,0,0,0.8243194222,1.253753543,-0.005075070541,0.01465330925,2,1,0
tmi_loss_of_cooling,,6744.000488,2.557243581e-40,0.01465263218,440.9306946,266.9731445,-0.09891366214,-14.13052273,0,0,0.8242957592,1.253783107,-0.005075661931,0.01465263218,2,1,0
tmi_loss_of_cooling,,6745.000488,2.524831547e-40,0.01465195511,441.253479,266.9771729,-0.09892235696,-14.13176441,0,0,0.8242720962,1.253812551,-0.005076250993,0.01465195511,2,1,0
tmi_loss_of_cooling,,6746.000488,2.49282589e-40,0.01465127803,441.5761719,266.9812012,-0.09893105924,-14.133008,0,0,0.8242484331,1.253842115,-0.005076842383,0.01465127803,2,1,0
tmi_loss_of_cooling,,6747.000488,2.461240623e-40,0.01465060096,441.8987427,266.9852295,-0.09893975407,-14.13424969,0,0,0.8242247701,1.25387156,-0.005077430978,0.01465060096,2,1,0
tmi_loss_of_cooling,,6748.000488,2.430047719e-40,0.01464992389,442.2212219,266.9892578,-0.09894844145,-14.13549137,0,0,0.824201107,1.253901005,-0.00507802004,0.01464992389,2,1,0
tmi_loss_of_cooling,,6749.000488,2.399247179e-40,0.01464924682,442.5436096,266.9932861,-0.09895713627,-14.13673306,0,0,0.824177444,1.253930569,-0.00507861143,0.01464924682,2,1,0
tmi_loss_of_cooling,,6750.000488,2.368839002e-40,0.01464856975,442.8659058,266.9972839,-0.09896582365,-14.13797474,0,0,0.8241538405,1.253960013,-0.005079200026,0.01464856975,2,1,0
tmi_loss_of_cooling,,6751.000488,2.338823189e-40,0.01464789361,443.1881104,267.0013123,-0.09897451103,-14.13921547,0,0,0.8241301775,1.253989458,-0.005079789087,0.01464789361,2,1,0
tmi_loss_of_cooling,,6752.000488,2.309185726e-40,0.01464721654,443.5102234,267.0053406,-0.09898319095,-14.14045525,0,0,0.8241065145,1.254019022,-0.005080380477,0.01464721654,2,1,0
tmi_loss_of_cooling,,6753.000488,2.279912601e-40,0.01464653946,443.8322144,267.0093689,-0.09899187088,-14.14169502,0,0,0.8240828514,1.254048467,-0.005080969073,0.01464653946,2,1,0
tmi_loss_of_cooling,,6754.000488,2.251017827e-40,0.01464586239,444.1541443,267.0133667,-0.09900054336,-14.1429348,0,0,0.8240591884,1.254077911,-0.005081558134,0.01464586239,2,1,0
tmi_loss_of_cooling,,6755.000488,2.222501403e-40,0.01464518625,444.4759521,267.017395,-0.09900922328,-14.14417458,0,0,0.8240355253,1.254107475,-0.005082149524,0.01464518625,2,1,0
tmi_loss_of_cooling,,6756.000488,2.194335304e-40,0.01464450918,444.7976685,267.0214233,-0.09901789576,-14.1454134,0,0,0.8240119219,1.25413692,-0.00508273812,0.01464450918,2,1,0
tmi_loss_of_cooling,,6757.000488,2.16651953e-40,0.01464383211,445.1192932,267.0254211,-0.09902656078,-14.14665127,0,0,0.8239882588,1.254166365,-0.005083327182,0.01464383211,2,1,0
tmi_loss_of_cooling,,6758.000488,2.139068093e-40,0.01464315597,445.4408264,267.0294495,-0.09903523326,-14.14789009,0,0,0.8239645958,1.254195809,-0.005083916243,0.01464315597,2,1,0
tmi_loss_of_cooling,,6759.000488,2.111952968e-40,0.0146424789,445.7622375,267.0334473,-0.09904389828,-14.14912796,0,0,0.8239409328,1.254225254,-0.005084504839,0.0146424789,2,1,0
tmi_loss_of_cooling,,6760.000488,2.085188167e-40,0.01464180276,446.0835571,267.0374756,-0.09905256331,-14.15036583,0,0,0.8239173293,1.254254818,-0.005085096229,0.01464180276,2,1,0
tmi_loss_of_cooling,,6761.000488,2.058759678e-40,0.01464112569,446.4048157,267.0414734,-0.09906122088,-14.15160275,0,0,0.8238936663,1.254284263,-0.00508568529,0.01464112569,2,1,0
tmi_loss_of_cooling,,6762.000488,2.0326675e-40,0.01464044955,446.7259521,267.0455017,-0.09906987846,-14.15283966,0,0,0.8238700032,1.254313707,-0.005086273886,0.01464044955,2,1,0
tmi_loss_of_cooling,,6763.000488,2.006911635e-40,0.01463977341,447.0469971,267.0494995,-0.09907853603,-14.15407658,0,0,0.8238463998,1.254343152,-0.005086862948,0.01463977341,2,1,0
tmi_loss_of_cooling,,6764.000488,1.981478068e-40,0.01463909633,447.3679504,267.0534973,-0.09908718616,-14.15531158,0,0,0.8238227367,1.254372597,-0.005087452009,0.01463909633,2,1,0
tmi_loss_of_cooling,,6765.000488,1.956366799e-40,0.01463842019,447.6887817,267.0575256,-0.09909583628,-14.15654755,0,0,0.8237990737,1.254402041,-0.005088040605,0.01463842019,2,1,0
tmi_loss_of_cooling,,6766.000488,1.931577829e-40,0.01463774405,448.009552,267.0615234,-0.09910448641,-14.15778351,0,0,0.8237754703,1.254431486,-0.005088629667,0.01463774405,2,1,0
tmi_loss_of_cooling,,6767.000488,1.907097145e-40,0.01463706698,448.3302002,267.0655212,-0.09911312908,-14.15901756,0,0,0.8237518072,1.254460931,-0.005089218728,0.01463706698,2,1,0
tmi_loss_of_cooling,,6768.000488,1.882924747e-40,0.01463639084,448.6507568,267.069519,-0.09912177175,-14.16025257,0,0,0.8237281442,1.254490376,-0.005089807324,0.01463639084,2,1,0
tmi_loss_of_cooling,,6769.000488,1.859060634e-40,0.0146357147,448.9712219,267.0735474,-0.09913041443,-14.16148758,0,0,0.8237045407,1.25451982,-0.005090396386,0.0146357147,2,1,0
tmi_loss_of_cooling,,6770.000488,1.835504806e-40,0.01463503856,449.2915955,267.0775452,-0.09913904965,-14.16272068,0,0,0.8236808777,1.254549265,-0.005090984982,0.01463503856,2,1,0
tmi_loss_of_cooling,,6771.000488,1.812243252e-40,0.01463436242,449.6118774,267.081543,-0.09914768487,-14.16395473,0,0,0.8236572146,1.25457871,-0.005091574043,0.01463436242,2,1,0
tmi_loss_of_cooling,,6772.000488,1.78927597e-40,0.01463368535,449.9320679,267.0855408,-0.0991563201,-14.16518784,0,0,0.8236336112,1.254608154,-0.005092163105,0.01463368535,2,1,0
tmi_loss_of_cooling,,6773.000488,1.766602961e-40,0.01463300921,450.2521362,267.0895386,-0.09916494787,-14.16642094,0,0,0.8236099482,1.254637599,-0.0050927517,0.01463300921,2,1,0
tmi_loss_of_cooling,,6774.000488,1.744224225e-40,0.01463233307,450.572113,267.0935364,-0.09917357564,-14.16765308,0,0,0.8235863447,1.254667044,-0.005093340762,0.01463233307,2,1,0
