scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,6775.000488,1.722111735e-40,0.01463165693,450.8919983,267.0975342,-0.09918220341,-14.16888618,0,0,0.8235626817,1.254696488,-0.005093929823,0.01463165693,2,1,0
tmi_loss_of_cooling,,6776.000488,1.700293518e-40,0.01463098079,451.2118225,267.101532,-0.09919083118,-14.17011833,0,0,0.8235390782,1.254725933,-0.005094518419,0.01463098079,2,1,0
tmi_loss_of_cooling,,6777.000488,1.678741547e-40,0.01463030465,451.5314941,267.1055298,-0.09919944406,-14.17134857,0,0,0.8235154152,1.254755259,-0.005095105153,0.01463030465,2,1,0
tmi_loss_of_cooling,,6778.000488,1.657469837e-40,0.01462962944,451.8511047,267.1095276,-0.09920807183,-14.17258167,0,0,0.8234918118,1.254784703,-0.005095693748,0.01462962944,2,1,0
tmi_loss_of_cooling,,6779.000488,1.636464373e-40,0.0146289533,452.1706238,267.1135254,-0.0992166847,-14.17381191,0,0,0.8234681487,1.254814148,-0.00509628281,0.0146289533,2,1,0
tmi_loss_of_cooling,,6780.000488,1.615725155e-40,0.01462827716,452.4900208,267.1175232,-0.09922529757,-14.17504215,0,0,0.8234445453,1.254843593,-0.005096871872,0.01462827716,2,1,0
tmi_loss_of_cooling,,6781.000488,1.595252185e-40,0.01462760102,452.8093567,267.121521,-0.09923391044,-14.17627239,0,0,0.8234208822,1.254873037,-0.005097460467,0.01462760102,2,1,0
tmi_loss_of_cooling,,6782.000488,1.575031448e-40,0.01462692488,453.1285706,267.1254883,-0.09924251586,-14.17750168,0,0,0.8233972788,1.254902363,-0.005098047201,0.01462692488,2,1,0
tmi_loss_of_cooling,,6783.000488,1.555076958e-40,0.01462624967,453.4476929,267.1294861,-0.09925112128,-14.17873096,0,0,0.8233736157,1.254931808,-0.005098636262,0.01462624967,2,1,0
tmi_loss_of_cooling,,6784.000488,1.535374701e-40,0.01462557353,453.7667236,267.1334839,-0.0992597267,-14.17996025,0,0,0.8233500123,1.254961252,-0.005099224858,0.01462557353,2,1,0
tmi_loss_of_cooling,,6785.000488,1.515910666e-40,0.01462489739,454.0856628,267.1374817,-0.09926833212,-14.18118954,0,0,0.8233263493,1.254990697,-0.00509981392,0.01462489739,2,1,0
tmi_loss_of_cooling,,6786.000488,1.496698864e-40,0.01462422218,454.40448,267.141449,-0.09927693009,-14.18241787,0,0,0.8233027458,1.255020022,-0.005100400187,0.01462422218,2,1,0
tmi_loss_of_cooling,,6787.000488,1.477739296e-40,0.01462354604,454.7232361,267.1454468,-0.09928552806,-14.1836462,0,0,0.8232790828,1.255049467,-0.005100989249,0.01462354604,2,1,0
tmi_loss_of_cooling,,6788.000488,1.459003935e-40,0.0146228699,455.0418701,267.1494141,-0.09929411858,-14.18487358,0,0,0.8232554793,1.255078793,-0.005101575516,0.0146228699,2,1,0
tmi_loss_of_cooling,,6789.000488,1.440520808e-40,0.01462219469,455.3604431,267.1534119,-0.0993027091,-14.18610096,0,0,0.8232318759,1.255108237,-0.005102164578,0.01462219469,2,1,0
tmi_loss_of_cooling,,6790.000488,1.422261889e-40,0.01462151855,455.678894,267.1574097,-0.09931129962,-14.18732834,0,0,0.8232082129,1.255137682,-0.005102753639,0.01462151855,2,1,0
tmi_loss_of_cooling,,6791.000488,1.404241191e-40,0.01462084334,455.9972534,267.161377,-0.09931989014,-14.18855572,0,0,0.8231846094,1.255167007,-0.005103339907,0.01462084334,2,1,0
tmi_loss_of_cooling,,6792.000488,1.386444701e-40,0.0146201672,456.3155212,267.1653442,-0.09932847321,-14.18978119,0,0,0.8231609464,1.255196452,-0.005103928968,0.0146201672,2,1,0
tmi_loss_of_cooling,,6793.000488,1.368872418e-40,0.01461949199,456.633667,267.169342,-0.09933705628,-14.19100761,0,0,0.8231373429,1.255225778,-0.005104515236,0.01461949199,2,1,0
tmi_loss_of_cooling,,6794.000488,1.351524343e-40,0.01461881679,456.9517517,267.1733093,-0.0993456319,-14.19223309,0,0,0.8231137395,1.255255222,-0.005105104297,0.01461881679,2,1,0
tmi_loss_of_cooling,,6795.000488,1.334400476e-40,0.01461814065,457.2697449,267.1773071,-0.09935420752,-14.1934576,0,0,0.8230900764,1.255284548,-0.005105691031,0.01461814065,2,1,0
tmi_loss_of_cooling,,6796.000488,1.317500816e-40,0.01461746544,457.587616,267.1812744,-0.09936278313,-14.19468307,0,0,0.823066473,1.255313993,-0.005106279626,0.01461746544,2,1,0
tmi_loss_of_cooling,,6797.000488,1.300797338e-40,0.01461679023,457.9053955,267.1852417,-0.09937135875,-14.19590759,0,0,0.8230428696,1.255343318,-0.00510686636,0.01461679023,2,1,0
tmi_loss_of_cooling,,6798.000488,1.284318069e-40,0.01461611409,458.2230835,267.189209,-0.09937992692,-14.19713211,0,0,0.8230192661,1.255372763,-0.005107454956,0.01461611409,2,1,0
tmi_loss_of_cooling,,6799.000488,1.268048993e-40,0.01461543795,458.5406799,267.1932068,-0.09938849509,-14.19835567,0,0,0.8229956031,1.255402088,-0.005108041689,0.01461543795,2,1,0
tmi_loss_of_cooling,,6800.000488,1.2519761e-40,0.01461476274,458.8581848,267.1971741,-0.0993970558,-14.19957924,0,0,0.8229719996,1.255431533,-0.00510863075,0.01461476274,2,1,0
tmi_loss_of_cooling,,6801.000488,1.236113401e-40,0.01461408753,459.1755981,267.2011414,-0.09940561652,-14.20080185,0,0,0.8229483962,1.255460858,-0.005109217018,0.01461408753,2,1,0
tmi_loss_of_cooling,,6802.000488,1.220446885e-40,0.01461341232,459.4929199,267.2051086,-0.09941418469,-14.20202637,0,0,0.8229247332,1.255490303,-0.005109806079,0.01461341232,2,1,0
tmi_loss_of_cooling,,6803.000488,1.204976549e-40,0.01461273711,459.8101196,267.2090759,-0.09942273796,-14.20324802,0,0,0.8229011297,1.255519629,-0.005110392347,0.01461273711,2,1,0
tmi_loss_of_cooling,,6804.000488,1.189716409e-40,0.0146120619,460.1272583,267.2130432,-0.09943129122,-14.20446968,0,0,0.8228775263,1.255548954,-0.00511097908,0.0146120619,2,1,0
tmi_loss_of_cooling,,6805.000488,1.174638438e-40,0.01461138669,460.4442749,267.2170105,-0.09943984449,-14.20569134,0,0,0.8228539228,1.255578399,-0.005111567676,0.01461138669,2,1,0
tmi_loss_of_cooling,,6806.000488,1.159756648e-40,0.01461071149,460.7612,267.2209778,-0.09944839776,-14.20691395,0,0,0.8228303194,1.255607724,-0.005112154409,0.01461071149,2,1,0
tmi_loss_of_cooling,,6807.000488,1.145057027e-40,0.01461003628,461.0780334,267.2249451,-0.09945694357,-14.20813465,0,0,0.8228066564,1.25563705,-0.005112740677,0.01461003628,2,1,0
tmi_loss_of_cooling,,6808.000488,1.130539575e-40,0.01460936107,461.3947754,267.2289124,-0.09946548939,-14.20935535,0,0,0.8227830529,1.255666375,-0.00511332741,0.01460936107,2,1,0
tmi_loss_of_cooling,,6809.000488,1.116218305e-40,0.01460868586,461.7114258,267.2328796,-0.09947402775,-14.2105751,0,0,0.8227594495,1.25569582,-0.005113916472,0.01460868586,2,1,0
tmi_loss_of_cooling,,6810.000488,1.102079203e-40,0.01460801065,462.0279846,267.2368469,-0.09948257357,-14.21179581,0,0,0.822735846,1.255725145,-0.005114502739,0.01460801065,2,1,0
tmi_loss_of_cooling,,6811.000488,1.088108258e-40,0.01460733637,462.3444214,267.2407837,-0.09949110448,-14.2130146,0,0,0.8227122426,1.255754471,-0.005115089472,0.01460733637,2,1,0
tmi_loss_of_cooling,,6812.000488,1.074319481e-40,0.01460666116,462.6607971,267.244751,-0.09949964285,-14.21423435,0,0,0.8226886392,1.255783796,-0.00511567574,0.01460666116,2,1,0
tmi_loss_of_cooling,,6813.000488,1.06069886e-40,0.01460598595,462.9770508,267.2487183,-0.09950818121,-14.2154541,0,0,0.8226649761,1.255813241,-0.005116264801,0.01460598595,2,1,0
tmi_loss_of_cooling,,6814.000488,1.047260407e-40,0.01460531075,463.2932129,267.252655,-0.09951670468,-14.21667194,0,0,0.8226413727,1.255842566,-0.005116851069,0.01460531075,2,1,0
tmi_loss_of_cooling,,6815.000488,1.033990111e-40,0.01460463647,463.6092834,267.2566223,-0.09952523559,-14.21789074,0,0,0.8226177692,1.255871892,-0.005117437802,0.01460463647,2,1,0
tmi_loss_of_cooling,,6816.000488,1.02088797e-40,0.01460396126,463.9252625,267.2605896,-0.09953376651,-14.21910954,0,0,0.8225941658,1.255901217,-0.00511802407,0.01460396126,2,1,0
tmi_loss_of_cooling,,6817.000488,1.007953985e-40,0.01460328698,464.2411499,267.2645264,-0.09954228997,-14.22032642,0,0,0.8225705624,1.255930543,-0.005118610803,0.01460328698,2,1,0
tmi_loss_of_cooling,,6818.000488,9.951881564e-41,0.01460261177,464.5569458,267.2684937,-0.09955080599,-14.22154331,0,0,0.8225469589,1.255959868,-0.005119197071,0.01460261177,2,1,0
tmi_loss_of_cooling,,6819.000488,9.825764702e-41,0.01460193656,464.8726501,267.2724304,-0.099559322,-14.2227602,0,0,0.8225233555,1.255989194,-0.005119783804,0.01460193656,2,1,0
tmi_loss_of_cooling,,6820.000488,9.701189269e-41,0.01460126229,465.1882629,267.2763977,-0.09956784546,-14.22397709,0,0,0.822499752,1.256018519,-0.005120370071,0.01460126229,2,1,0
tmi_loss_of_cooling,,6821.000488,9.578295393e-41,0.01460058708,465.5037537,267.2803345,-0.09957635403,-14.22519302,0,0,0.8224761486,1.256047845,-0.005120956805,0.01460058708,2,1,0
tmi_loss_of_cooling,,6822.000488,9.456942946e-41,0.0145999128,465.8191833,267.2843018,-0.09958486259,-14.22640896,0,0,0.8224525452,1.25607717,-0.005121543072,0.0145999128,2,1,0
tmi_loss_of_cooling,,6823.000488,9.337131927e-41,0.01459923852,466.134491,267.2882385,-0.09959337115,-14.22762394,0,0,0.8224289417,1.256106496,-0.005122129805,0.01459923852,2,1,0
tmi_loss_of_cooling,,6824.000488,9.218862337e-41,0.01459856331,466.449707,267.2921753,-0.09960187972,-14.22883987,0,0,0.8224053383,1.256135821,-0.005122716539,0.01459856331,2,1,0
tmi_loss_of_cooling,,6825.000488,9.101994045e-41,0.01459788904,466.7648315,267.2961121,-0.09961038828,-14.23005486,0,0,0.8223817348,1.256165147,-0.005123302806,0.01459788904,2,1,0
tmi_loss_of_cooling,,6826.000488,8.986667182e-41,0.01459721476,467.0798645,267.3000793,-0.09961888939,-14.23126984,0,0,0.8223581314,1.256194472,-0.005123889539,0.01459721476,2,1,0
tmi_loss_of_cooling,,6827.000488,8.872741616e-41,0.01459653955,467.3948059,267.3040161,-0.0996273905,-14.23248386,0,0,0.822334528,1.256223798,-0.005124475807,0.01459653955,2,1,0
tmi_loss_of_cooling,,6828.000488,8.76035748e-41,0.01459586527,467.7096558,267.3079529,-0.09963588417,-14.23369694,0,0,0.8223109245,1.256253123,-0.00512506254,0.01459586527,2,1,0
tmi_loss_of_cooling,,6829.000488,8.649374641e-41,0.01459519099,468.0243835,267.3118896,-0.09964437783,-14.23491096,0,0,0.8222873211,1.256282449,-0.005125648808,0.01459519099,2,1,0
tmi_loss_of_cooling,,6830.000488,8.539793101e-41,0.01459451672,468.3390503,267.3158264,-0.09965287149,-14.23612404,0,0,0.8222637177,1.256311774,-0.005126235541,0.01459451672,2,1,0
tmi_loss_of_cooling,,6831.000488,8.43161286e-41,0.01459384244,468.6536255,267.3197632,-0.09966136515,-14.23733711,0,0,0.8222401142,1.2563411,-0.005126821809,0.01459384244,2,1,0
tmi_loss_of_cooling,,6832.000488,8.324693787e-41,0.01459316816,468.9680786,267.3237,-0.09966984391,-14.23854828,0,0,0.8222165108,1.256370306,-0.005127406213,0.01459316816,2,1,0
tmi_loss_of_cooling,,6833.000488,8.219176013e-41,0.01459249388,469.2824402,267.3276367,-0.09967833012,-14.23976135,0,0,0.8221929073,1.256399632,-0.005127992481,0.01459249388,2,1,0
tmi_loss_of_cooling,,6834.000488,8.115059537e-41,0.01459181961,469.5967407,267.3315735,-0.09968681633,-14.24097347,0,0,0.8221693635,1.256428957,-0.005128579214,0.01459181961,2,1,0
tmi_loss_of_cooling,,6835.000488,8.012204229e-41,0.01459114533,469.9109192,267.3355103,-0.0996952951,-14.24218464,0,0,0.8221457601,1.256458282,-0.005129165482,0.01459114533,2,1,0
tmi_loss_of_cooling,,6836.000488,7.910750221e-41,0.01459047105,470.2250061,267.339447,-0.09970377386,-14.24339581,0,0,0.8221221566,1.256487489,-0.005129749887,0.01459047105,2,1,0
tmi_loss_of_cooling,,6837.000488,7.81055738e-41,0.01458979677,470.5390015,267.3433838,-0.09971224517,-14.24460602,0,0,0.8220985532,1.256516814,-0.005130336154,0.01458979677,2,1,0
tmi_loss_of_cooling,,6838.000488,7.711485579e-41,0.0145891225,470.8528748,267.3473206,-0.09972071648,-14.24581623,0,0,0.8220749497,1.25654614,-0.005130922887,0.0145891225,2,1,0
tmi_loss_of_cooling,,6839.000488,7.613815076e-41,0.01458844822,471.166687,267.3512573,-0.09972918779,-14.24702644,0,0,0.8220513463,1.256575465,-0.005131509155,0.01458844822,2,1,0
tmi_loss_of_cooling,,6840.000488,7.517405742e-41,0.01458777394,471.4804077,267.3551636,-0.0997376591,-14.24823666,0,0,0.8220277429,1.256604671,-0.005132093094,0.01458777394,2,1,0
tmi_loss_of_cooling,,6841.000488,7.422117446e-41,0.01458709966,471.7940063,267.3591003,-0.09974612296,-14.24944592,0,0,0.822004199,1.256633997,-0.005132679828,0.01458709966,2,1,0
tmi_loss_of_cooling,,6842.000488,7.328090319e-41,0.01458642632,472.1075439,267.3630371,-0.09975458682,-14.25065517,0,0,0.8219805956,1.256663322,-0.005133266561,0.01458642632,2,1,0
tmi_loss_of_cooling,,6843.000488,7.235184231e-41,0.01458575204,472.4209595,267.3669434,-0.09976304322,-14.25186253,0,0,0.8219569921,1.256692529,-0.0051338505,0.01458575204,2,1,0
tmi_loss_of_cooling,,6844.000488,7.143539311e-41,0.01458507776,472.734314,267.3708801,-0.09977150708,-14.25307178,0,0,0.8219333887,1.256721854,-0.005134436768,0.01458507776,2,1,0
tmi_loss_of_cooling,,6845.000488,7.053015431e-41,0.01458440349,473.0475464,267.3747864,-0.09977996349,-14.25428009,0,0,0.8219098449,1.25675106,-0.005135021172,0.01458440349,2,1,0
tmi_loss_of_cooling,,6846.000488,6.963612589e-41,0.01458373014,473.3606873,267.3787231,-0.09978841245,-14.25548744,0,0,0.8218862414,1.256780386,-0.00513560744,0.01458373014,2,1,0
tmi_loss_of_cooling,,6847.000488,6.875470915e-41,0.01458305586,473.6737366,267.3826294,-0.09979686141,-14.25669384,0,0,0.821862638,1.256809711,-0.005136194173,0.01458305586,2,1,0
tmi_loss_of_cooling,,6848.000488,6.788310151e-41,0.01458238252,473.9866943,267.3865662,-0.09980531037,-14.25790119,0,0,0.8218390346,1.256838918,-0.005136778113,0.01458238252,2,1,0
tmi_loss_of_cooling,,6849.000488,6.702270425e-41,0.01458170824,474.2995605,267.3904724,-0.09981375933,-14.25910759,0,0,0.8218154907,1.256868243,-0.005137364846,0.01458170824,2,1,0
tmi_loss_of_cooling,,6850.000488,6.617351738e-41,0.01458103489,474.6123352,267.3943787,-0.09982220083,-14.26031399,0,0,0.8217918873,1.256897449,-0.005137948785,0.01458103489,2,1,0
tmi_loss_of_cooling,,6851.000488,6.53355409e-41,0.01458036061,474.9249878,267.3983154,-0.09983064234,-14.26151943,0,0,0.8217682838,1.256926775,-0.005138535518,0.01458036061,2,1,0
tmi_loss_of_cooling,,6852.000488,6.450737351e-41,0.01457968727,475.2375793,267.4022217,-0.09983908385,-14.26272583,0,0,0.82174474,1.256955981,-0.005139119457,0.01457968727,2,1,0
tmi_loss_of_cooling,,6853.000488,6.36904165e-41,0.01457901299,475.5500793,267.4061279,-0.09984751791,-14.26393032,0,0,0.8217211366,1.256985188,-0.005139703862,0.01457901299,2,1,0
tmi_loss_of_cooling,,6854.000488,6.288326859e-41,0.01457833964,475.8624573,267.4100647,-0.09985595196,-14.26513577,0,0,0.8216975331,1.257014513,-0.00514029013,0.01457833964,2,1,0
tmi_loss_of_cooling,,6855.000488,6.208592976e-41,0.0145776663,476.1747437,267.4139709,-0.09986438602,-14.26634026,0,0,0.8216739893,1.257043719,-0.005140874069,0.0145776663,2,1,0
tmi_loss_of_cooling,,6856.000488,6.129980132e-41,0.01457699202,476.486969,267.4178772,-0.09987281263,-14.26754379,0,0,0.8216503859,1.257073045,-0.005141460802,0.01457699202,2,1,0
tmi_loss_of_cooling,,6857.000488,6.052348197e-41,0.01457631867,476.7990723,267.4217834,-0.09988123924,-14.26874828,0,0,0.8216267824,1.257102251,-0.005142044742,0.01457631867,2,1,0
tmi_loss_of_cooling,,6858.000488,5.975557041e-41,0.01457564533,477.111084,267.4256897,-0.09988966584,-14.26995182,0,0,0.8216032386,1.257131457,-0.005142629147,0.01457564533,2,1,0
tmi_loss_of_cooling,,6859.000488,5.899886924e-41,0.01457497198,477.4230042,267.4295959,-0.099898085,-14.2711544,0,0,0.8215796351,1.257160783,-0.005143215414,0.01457497198,2,1,0
tmi_loss_of_cooling,,6860.000488,5.825197716e-41,0.01457429864,477.7348328,267.4335022,-0.09990650415,-14.27235699,0,0,0.8215560317,1.257189989,-0.005143799819,0.01457429864,2,1,0
tmi_loss_of_cooling,,6861.000488,5.751349287e-41,0.01457362529,478.0465698,267.4374084,-0.09991492331,-14.27355957,0,0,0.8215324879,1.257219195,-0.005144383758,0.01457362529,2,1,0
tmi_loss_of_cooling,,6862.000488,5.678481767e-41,0.01457295101,478.3582153,267.4413147,-0.09992334247,-14.27476311,0,0,0.8215088844,1.257248521,-0.005144970492,0.01457295101,2,1,0
tmi_loss_of_cooling,,6863.000488,5.606595156e-41,0.01457227767,478.6697693,267.4452209,-0.09993174672,-14.27596378,0,0,0.8214853406,1.257277727,-0.005145554431,0.01457227767,2,1,0
tmi_loss_of_cooling,,6864.000488,5.535549324e-41,0.01457160432,478.9812317,267.4491272,-0.09994016588,-14.27716637,0,0,0.8214617372,1.257306933,-0.00514613837,0.01457160432,2,1,0
tmi_loss_of_cooling,,6865.000488,5.465344271e-41,0.01457093097,479.292572,267.4530029,-0.09994857013,-14.27836704,0,0,0.8214381933,1.25733614,-0.005146722775,0.01457093097,2,1,0
tmi_loss_of_cooling,,6866.000488,5.396120126e-41,0.01457025763,479.6038513,267.4569092,-0.09995697439,-14.27956772,0,0,0.8214145899,1.257365346,-0.005147306714,0.01457025763,2,1,0
tmi_loss_of_cooling,,6867.000488,5.327736761e-41,0.01456958428,479.9150085,267.4608154,-0.09996537864,-14.28076839,0,0,0.821391046,1.257394671,-0.005147893447,0.01456958428,2,1,0
tmi_loss_of_cooling,,6868.000488,5.260194175e-41,0.01456891187,480.2261047,267.4647217,-0.0999737829,-14.28196812,0,0,0.8213674426,1.257423878,-0.005148477387,0.01456891187,2,1,0
tmi_loss_of_cooling,,6869.000488,5.193632498e-41,0.01456823852,480.5370789,267.4685974,-0.09998217225,-14.28316689,0,0,0.8213438988,1.257453084,-0.005149061792,0.01456823852,2,1,0
tmi_loss_of_cooling,,6870.000488,5.127771471e-41,0.01456756517,480.8479614,267.4725037,-0.09999056906,-14.28436661,0,0,0.8213202953,1.25748229,-0.005149645731,0.01456756517,2,1,0
tmi_loss_of_cooling,,6871.000488,5.062751222e-41,0.01456689183,481.158783,267.4763794,-0.09999896586,-14.28556633,0,0,0.8212967515,1.257511497,-0.00515022967,0.01456689183,2,1,0
tmi_loss_of_cooling,,6872.000488,4.998711882e-41,0.01456621848,481.4694824,267.4802856,-0.1000073552,-14.28676414,0,0,0.8212731481,1.257540703,-0.005150814075,0.01456621848,2,1,0
tmi_loss_of_cooling,,6873.000488,4.935373191e-41,0.01456554607,481.7800903,267.4841614,-0.1000157446,-14.28796291,0,0,0.8212496042,1.257569909,-0.005151398014,0.01456554607,2,1,0
tmi_loss_of_cooling,,6874.000488,4.87287528e-41,0.01456487272,482.0906067,267.4880676,-0.1000241339,-14.28916168,0,0,0.8212260008,1.257599115,-0.005151982419,0.01456487272,2,1,0
tmi_loss_of_cooling,,6875.000488,4.811078018e-41,0.01456419937,482.4010315,267.4919434,-0.1000325084,-14.29035759,0,0,0.821202457,1.257628322,-0.005152566358,0.01456419937,2,1,0
tmi_loss_of_cooling,,6876.000488,4.750121534e-41,0.01456352696,482.7113647,267.4958496,-0.1000408977,-14.29155636,0,0,0.8211789131,1.257657528,-0.005153150298,0.01456352696,2,1,0
tmi_loss_of_cooling,,6877.000488,4.6898657e-41,0.01456285361,483.0216064,267.4997253,-0.1000492722,-14.29275227,0,0,0.8211553097,1.257686734,-0.005153734703,0.01456285361,2,1,0
tmi_loss_of_cooling,,6878.000488,4.630450646e-41,0.0145621812,483.3317566,267.5036011,-0.1000576466,-14.29394913,0,0,0.8211317658,1.25771594,-0.005154318642,0.0145621812,2,1,0
tmi_loss_of_cooling,,6879.000488,4.57187637e-41,0.01456150785,483.6417847,267.5075073,-0.1000660211,-14.29514503,0,0,0.8211081624,1.257745147,-0.005154903047,0.01456150785,2,1,0
tmi_loss_of_cooling,,6880.000488,4.513862613e-41,0.01456083544,483.9517517,267.5113831,-0.1000743955,-14.2963419,0,0,0.8210846186,1.257774353,-0.005155486986,0.01456083544,2,1,0
tmi_loss_of_cooling,,6881.000488,4.456689636e-41,0.01456016209,484.2616272,267.5152588,-0.10008277,-14.2975378,0,0,0.8210610747,1.257803559,-0.005156070925,0.01456016209,2,1,0
tmi_loss_of_cooling,,6882.000488,4.400217308e-41,0.01455948967,484.5713806,267.5191345,-0.1000911295,-14.29873276,0,0,0.8210374713,1.257832766,-0.00515665533,0.01455948967,2,1,0
tmi_loss_of_cooling,,6883.000488,4.344445629e-41,0.01455881633,484.881073,267.5230103,-0.1000994965,-14.29992771,0,0,0.8210139275,1.257861972,-0.005157239269,0.01455881633,2,1,0
tmi_loss_of_cooling,,6884.000488,4.289514729e-41,0.01455814391,485.1906433,267.5269165,-0.1001078635,-14.30112267,0,0,0.8209903836,1.257891178,-0.005157823674,0.01455814391,2,1,0
tmi_loss_of_cooling,,6885.000488,4.235144349e-41,0.0145574715,485.5001526,267.5307922,-0.1001162231,-14.30231762,0,0,0.8209667802,1.257920384,-0.005158407614,0.0145574715,2,1,0
tmi_loss_of_cooling,,6886.000488,4.181474618e-41,0.01455679815,485.8095398,267.534668,-0.1001245752,-14.30351067,0,0,0.8209432364,1.257949471,-0.005158989225,0.01455679815,2,1,0
tmi_loss_of_cooling,,6887.000488,4.128505536e-41,0.01455612574,486.1188354,267.5385437,-0.1001329273,-14.30470371,0,0,0.8209196925,1.257978678,-0.005159573629,0.01455612574,2,1,0
tmi_loss_of_cooling,,6888.000488,4.076237103e-41,0.01455545332,486.4280701,267.5423889,-0.1001412868,-14.30589771,0,0,0.8208961487,1.258007884,-0.005160157569,0.01455545332,2,1,0
tmi_loss_of_cooling,,6889.000488,4.02452919e-41,0.01455478091,486.7371826,267.5462646,-0.1001496315,-14.30708981,0,0,0.8208725452,1.25803709,-0.005160741508,0.01455478091,2,1,0
tmi_loss_of_cooling,,6890.000488,3.973521925e-41,0.01455410849,487.0462036,267.5501404,-0.1001579836,-14.30828285,0,0,0.8208490014,1.258066297,-0.005161325913,0.01455410849,2,1,0
tmi_loss_of_cooling,,6891.000488,3.923215311e-41,0.01455343515,487.3551331,267.5540161,-0.1001663283,-14.30947495,0,0,0.8208254576,1.258095384,-0.005161907524,0.01455343515,2,1,0
tmi_loss_of_cooling,,6892.000488,3.873469215e-41,0.01455276273,487.6639709,267.5578918,-0.1001746655,-14.31066608,0,0,0.8208019137,1.25812459,-0.005162491463,0.01455276273,2,1,0
tmi_loss_of_cooling,,6893.000488,3.824423769e-41,0.01455209032,487.9727173,267.5617676,-0.1001830101,-14.31185818,0,0,0.8207783103,1.258153796,-0.005163075868,0.01455209032,2,1,0
tmi_loss_of_cooling,,6894.000488,3.775938842e-41,0.0145514179,488.2813721,267.5656128,-0.1001913473,-14.31304932,0,0,0.8207547665,1.258182883,-0.005163657479,0.0145514179,2,1,0
tmi_loss_of_cooling,,6895.000488,3.728154564e-41,0.01455074549,488.5899353,267.5694885,-0.1001996845,-14.31424046,0,0,0.8207312226,1.25821209,-0.005164241884,0.01455074549,2,1,0
tmi_loss_of_cooling,,6896.000488,3.680930806e-41,0.01455007307,488.898407,267.5733643,-0.1002080217,-14.31543159,0,0,0.8207076788,1.258241296,-0.005164825823,0.01455007307,2,1,0
tmi_loss_of_cooling,,6897.000488,3.634267567e-41,0.01454940066,489.2067871,267.5772095,-0.1002163514,-14.31662083,0,0,0.820684135,1.258270383,-0.005165407434,0.01454940066,2,1,0
tmi_loss_of_cooling,,6898.000488,3.588304978e-41,0.01454872824,489.5150452,267.5810852,-0.1002246812,-14.31781101,0,0,0.8206605315,1.258299589,-0.005165991839,0.01454872824,2,1,0
tmi_loss_of_cooling,,6899.000488,3.542762778e-41,0.01454805676,489.8232422,267.5849304,-0.1002330035,-14.31900024,0,0,0.8206369877,1.258328795,-0.005166575778,0.01454805676,2,1,0
tmi_loss_of_cooling,,6900.000488,3.497921227e-41,0.01454738434,490.1313477,267.5888062,-0.1002413332,-14.32019043,0,0,0.8206134439,1.258357882,-0.005167157389,0.01454738434,2,1,0
tmi_loss_of_cooling,,6901.000488,3.453640195e-41,0.01454671193,490.4393311,267.5926514,-0.1002496481,-14.32137775,0,0,0.8205899,1.258387089,-0.005167741794,0.01454671193,2,1,0
tmi_loss_of_cooling,,6902.000488,3.409779553e-41,0.01454603951,490.7472534,267.5965271,-0.1002579704,-14.32256699,0,0,0.8205663562,1.258416176,-0.005168323405,0.01454603951,2,1,0
tmi_loss_of_cooling,,6903.000488,3.366619561e-41,0.01454536803,491.0550537,267.6003723,-0.1002662927,-14.32375526,0,0,0.8205428123,1.258445382,-0.005168907344,0.01454536803,2,1,0
tmi_loss_of_cooling,,6904.000488,3.324020087e-41,0.01454469562,491.362793,267.6042175,-0.1002746001,-14.32494259,0,0,0.8205192685,1.258474469,-0.005169489421,0.01454469562,2,1,0
tmi_loss_of_cooling,,6905.000488,3.281841003e-41,0.0145440232,491.6704102,267.6080933,-0.1002829149,-14.32612991,0,0,0.8204957247,1.258503675,-0.00517007336,0.0145440232,2,1,0
tmi_loss_of_cooling,,6906.000488,3.240362569e-41,0.01454335172,491.9779663,267.6119385,-0.1002912223,-14.32731724,0,0,0.8204721808,1.258532763,-0.005170654971,0.01454335172,2,1,0
tmi_loss_of_cooling,,6907.000488,3.199164394e-41,0.0145426793,492.2854004,267.6157837,-0.1002995372,-14.32850456,0,0,0.820448637,1.258561969,-0.005171239376,0.0145426793,2,1,0
tmi_loss_of_cooling,,6908.000488,3.158666868e-41,0.01454200689,492.5927734,267.6196289,-0.1003078371,-14.32969093,0,0,0.8204250932,1.258591056,-0.005171820987,0.01454200689,2,1,0
tmi_loss_of_cooling,,6909.000488,3.118729862e-41,0.0145413354,492.9000244,267.6235046,-0.1003161371,-14.33087635,0,0,0.8204014897,1.258620143,-0.005172402598,0.0145413354,2,1,0
tmi_loss_of_cooling,,6910.000488,3.079213246e-41,0.01454066299,493.2071838,267.6273499,-0.100324437,-14.33206177,0,0,0.8203779459,1.258649349,-0.005172987003,0.01454066299,2,1,0
tmi_loss_of_cooling,,6911.000488,3.040117018e-41,0.01453999151,493.5142517,267.6311951,-0.100332737,-14.33324814,0,0,0.8203544021,1.258678436,-0.005173568614,0.01453999151,2,1,0
tmi_loss_of_cooling,,6912.000488,3.001581311e-41,0.01453932002,493.8212585,267.6350403,-0.1003410369,-14.33443356,0,0,0.8203308582,1.258707643,-0.005174152553,0.01453932002,2,1,0
tmi_loss_of_cooling,,6913.000488,2.963606122e-41,0.01453864761,494.1281433,267.6388855,-0.1003493294,-14.33561802,0,0,0.8203073144,1.25873673,-0.00517473463,0.01453864761,2,1,0
tmi_loss_of_cooling,,6914.000488,2.926051323e-41,0.01453797612,494.4349365,267.6427307,-0.1003576219,-14.33680248,0,0,0.8202837706,1.258765817,-0.005175316241,0.01453797612,2,1,0
tmi_loss_of_cooling,,6915.000488,2.889057044e-41,0.01453730464,494.7416382,267.6465759,-0.100365907,-14.33798599,0,0,0.8202602863,1.258794904,-0.005175897852,0.01453730464,2,1,0
tmi_loss_of_cooling,,6916.000488,2.852483154e-41,0.01453663222,495.0482483,267.6504211,-0.100374192,-14.3391695,0,0,0.8202367425,1.25882411,-0.005176482257,0.01453663222,2,1,0
tmi_loss_of_cooling,,6917.000488,2.816329654e-41,0.01453596074,495.3547668,267.6542358,-0.100382477,-14.34035301,0,0,0.8202131987,1.258853197,-0.005177063867,0.01453596074,2,1,0
tmi_loss_of_cooling,,6918.000488,2.780596543e-41,0.01453528926,495.6611938,267.6580811,-0.1003907546,-14.34153557,0,0,0.8201896548,1.258882284,-0.005177645478,0.01453528926,2,1,0
tmi_loss_of_cooling,,6919.000488,2.745423951e-41,0.01453461777,495.9675293,267.6619263,-0.1003990322,-14.34271812,0,0,0.820166111,1.258911371,-0.005178227089,0.01453461777,2,1,0
tmi_loss_of_cooling,,6920.000488,2.71053162e-41,0.01453394536,496.2737732,267.6657715,-0.1004073173,-14.34390163,0,0,0.8201425672,1.258940578,-0.005178811494,0.01453394536,2,1,0
tmi_loss_of_cooling,,6921.000488,2.676199807e-41,0.01453327388,496.5799255,267.6695862,-0.1004155874,-14.34508324,0,0,0.8201190233,1.258969665,-0.005179393105,0.01453327388,2,1,0
tmi_loss_of_cooling,,6922.000488,2.642288384e-41,0.01453260239,496.8859863,267.6734314,-0.1004238576,-14.34626484,0,0,0.8200954795,1.258998752,-0.005179974716,0.01453260239,2,1,0
tmi_loss_of_cooling,,6923.000488,2.608937481e-41,0.01453193091,497.1919556,267.6772766,-0.1004321277,-14.34744644,0,0,0.8200719357,1.259027839,-0.005180556793,0.01453193091,2,1,0
tmi_loss_of_cooling,,6924.000488,2.575866837e-41,0.01453125942,497.4978333,267.6810913,-0.1004403979,-14.34862804,0,0,0.8200483918,1.259056926,-0.005181138404,0.01453125942,2,1,0
tmi_loss_of_cooling,,6925.000488,2.543216583e-41,0.01453058794,497.8036194,267.6849365,-0.1004486606,-14.34980774,0,0,0.820024848,1.259086013,-0.005181720015,0.01453058794,2,1,0
tmi_loss_of_cooling,,6926.000488,2.510986718e-41,0.01452991646,498.1092834,267.6887512,-0.1004569232,-14.35098839,0,0,0.8200013638,1.2591151,-0.005182302091,0.01452991646,2,1,0
tmi_loss_of_cooling,,6927.000488,2.479177243e-41,0.01452924497,498.4148865,267.6925964,-0.1004651859,-14.35216904,0,0,0.8199778199,1.259144306,-0.005182886031,0.01452924497,2,1,0
tmi_loss_of_cooling,,6928.000488,2.447788157e-41,0.01452857349,498.7203979,267.6964111,-0.1004734412,-14.35334873,0,0,0.8199542761,1.259173393,-0.005183467641,0.01452857349,2,1,0
tmi_loss_of_cooling,,6929.000488,2.416819461e-41,0.01452790294,499.0258179,267.7002563,-0.1004817039,-14.35452843,0,0,0.8199307323,1.25920248,-0.005184049718,0.01452790294,2,1,0
tmi_loss_of_cooling,,6930.000488,2.386131025e-41,0.01452723145,499.3311462,267.704071,-0.1004899517,-14.35570717,0,0,0.8199071884,1.259231567,-0.005184631329,0.01452723145,2,1,0
tmi_loss_of_cooling,,6931.000488,2.355862978e-41,0.01452655997,499.6363525,267.7078857,-0.1004981995,-14.35688496,0,0,0.8198837042,1.259260654,-0.00518521294,0.01452655997,2,1,0
tmi_loss_of_cooling,,6932.000488,2.326015321e-41,0.01452588849,499.9414978,267.711731,-0.1005064547,-14.35806465,0,0,0.8198601604,1.259289742,-0.005185794551,0.01452588849,2,1,0
tmi_loss_of_cooling,,6933.000488,2.296588053e-41,0.014525217,500.2465515,267.7155457,-0.100514695,-14.35924149,0,0,0.8198366165,1.259318829,-0.005186376628,0.014525217,2,1,0
tmi_loss_of_cooling,,6934.000488,2.267441045e-41,0.01452454645,500.5514832,267.7193604,-0.1005229354,-14.36041927,0,0,0.8198130727,1.259347796,-0.00518695591,0.01452454645,2,1,0
tmi_loss_of_cooling,,6935.000488,2.238714427e-41,0.01452387497,500.8563538,267.723175,-0.1005311757,-14.36159611,0,0,0.8197895885,1.259376884,-0.005187537521,0.01452387497,2,1,0
tmi_loss_of_cooling,,6936.000488,2.210408198e-41,0.01452320348,501.1611328,267.7270203,-0.1005394161,-14.36277294,0,0,0.8197660446,1.259405971,-0.005188119132,0.01452320348,2,1,0
tmi_loss_of_cooling,,6937.000488,2.182382228e-41,0.01452253293,501.4657898,267.730835,-0.1005476564,-14.36395073,0,0,0.8197425008,1.259435058,-0.005188701209,0.01452253293,2,1,0
tmi_loss_of_cooling,,6938.000488,2.154776649e-41,0.01452186145,501.7703857,267.7346497,-0.1005558893,-14.36512661,0,0,0.8197189569,1.259464145,-0.00518928282,0.01452186145,2,1,0
tmi_loss_of_cooling,,6939.000488,2.127451329e-41,0.0145211909,502.0748596,267.7384644,-0.1005641222,-14.36630249,0,0,0.8196954727,1.259493232,-0.005189864431,0.0145211909,2,1,0
tmi_loss_of_cooling,,6940.000488,2.100546398e-41,0.01452051941,502.3792725,267.7422791,-0.1005723476,-14.36747742,0,0,0.8196719289,1.259522319,-0.005190446042,0.01452051941,2,1,0
tmi_loss_of_cooling,,6941.000488,2.073921727e-41,0.01451984886,502.6835632,267.7460938,-0.1005805805,-14.36865425,0,0,0.819648385,1.259551406,-0.005191028118,0.01451984886,2,1,0
tmi_loss_of_cooling,,6942.000488,2.047577316e-41,0.01451917738,502.987793,267.7499084,-0.1005887985,-14.36982822,0,0,0.8196249008,1.259580374,-0.005191607401,0.01451917738,2,1,0
tmi_loss_of_cooling,,6943.000488,2.021653294e-41,0.01451850589,503.2919312,267.7536926,-0.100597024,-14.37100315,0,0,0.819601357,1.259609461,-0.005192189012,0.01451850589,2,1,0
tmi_loss_of_cooling,,6944.000488,1.996149662e-41,0.01451783534,503.5959473,267.7575073,-0.1006052494,-14.37217808,0,0,0.8195778131,1.259638548,-0.005192770623,0.01451783534,2,1,0
tmi_loss_of_cooling,,6945.000488,1.97078616e-41,0.01451716386,503.8999023,267.761322,-0.1006134599,-14.3733511,0,0,0.8195543289,1.259667635,-0.005193352699,0.01451716386,2,1,0
tmi_loss_of_cooling,,6946.000488,1.945843048e-41,0.01451649331,504.2037354,267.7651367,-0.1006216779,-14.37452507,0,0,0.8195307851,1.259696603,-0.005193931982,0.01451649331,2,1,0
tmi_loss_of_cooling,,6947.000488,1.921180195e-41,0.01451582275,504.5075073,267.7689514,-0.1006298959,-14.37569904,0,0,0.8195073009,1.25972569,-0.005194513593,0.01451582275,2,1,0
tmi_loss_of_cooling,,6948.000488,1.896797601e-41,0.0145151522,504.8111572,267.7727356,-0.1006381065,-14.37687206,0,0,0.819483757,1.259754777,-0.005195095204,0.0145151522,2,1,0
tmi_loss_of_cooling,,6949.000488,1.872835398e-41,0.01451448072,505.1147461,267.7765503,-0.1006463096,-14.37804413,0,0,0.8194602132,1.259783745,-0.005195674952,0.01451448072,2,1,0
tmi_loss_of_cooling,,6950.000488,1.849153454e-41,0.01451381017,505.4182129,267.780365,-0.1006545126,-14.37921524,0,0,0.819436729,1.259812832,-0.005196256563,0.01451381017,2,1,0
tmi_loss_of_cooling,,6951.000488,1.825611639e-41,0.01451313961,505.7216187,267.7841492,-0.1006627232,-14.38038826,0,0,0.8194131851,1.259841919,-0.005196838174,0.01451313961,2,1,0
tmi_loss_of_cooling,,6952.000488,1.802490215e-41,0.01451246906,506.0249023,267.7879639,-0.1006709188,-14.38155937,0,0,0.8193897009,1.259870887,-0.005197417457,0.01451246906,2,1,0
tmi_loss_of_cooling,,6953.000488,1.77964905e-41,0.01451179851,506.328125,267.791748,-0.1006791219,-14.38273144,0,0,0.8193661571,1.259899974,-0.005197999533,0.01451179851,2,1,0
tmi_loss_of_cooling,,6954.000488,1.757228274e-41,0.01451112796,506.6312256,267.7955627,-0.1006873176,-14.3839016,0,0,0.8193426728,1.259928942,-0.005198578816,0.01451112796,2,1,0
tmi_loss_of_cooling,,6955.000488,1.734947629e-41,0.0145104574,506.9342346,267.7993469,-0.1006955132,-14.38507271,0,0,0.819319129,1.259958029,-0.005199160427,0.0145104574,2,1,0
tmi_loss_of_cooling,,6956.000488,1.712947243e-41,0.01450978685,507.2371826,267.8031311,-0.1007037014,-14.38624287,0,0,0.8192956448,1.259987116,-0.005199742038,0.01450978685,2,1,0
tmi_loss_of_cooling,,6957.000488,1.691227117e-41,0.0145091163,507.5400085,267.8069458,-0.100711897,-14.38741302,0,0,0.8192721009,1.260016084,-0.005200321786,0.0145091163,2,1,0
tmi_loss_of_cooling,,6958.000488,1.66978725e-41,0.01450844575,507.8427734,267.81073,-0.1007200778,-14.38858223,0,0,0.8192486167,1.260045171,-0.005200903397,0.01450844575,2,1,0
tmi_loss_of_cooling,,6959.000488,1.648627643e-41,0.01450777519,508.1454163,267.8145142,-0.1007282659,-14.38975143,0,0,0.8192250729,1.260074139,-0.00520148268,0.01450777519,2,1,0
tmi_loss_of_cooling,,6960.000488,1.627748296e-41,0.01450710557,508.447998,267.8183289,-0.1007364467,-14.39092064,0,0,0.8192015886,1.260103106,-0.005202061962,0.01450710557,2,1,0
tmi_loss_of_cooling,,6961.000488,1.607149209e-41,0.01450643502,508.7504578,267.822113,-0.1007446274,-14.39208889,0,0,0.8191780448,1.260132194,-0.005202643573,0.01450643502,2,1,0
tmi_loss_of_cooling,,6962.000488,1.586830381e-41,0.01450576447,509.0528564,267.8258972,-0.1007528007,-14.39325714,0,0,0.8191545606,1.260161161,-0.005203223322,0.01450576447,2,1,0
tmi_loss_of_cooling,,6963.000488,1.566651683e-41,0.01450509392,509.3551331,267.8296814,-0.1007609814,-14.39442539,0,0,0.8191310167,1.260190248,-0.005203804933,0.01450509392,2,1,0
tmi_loss_of_cooling,,6964.000488,1.546893375e-41,0.0145044243,509.6573486,267.8334656,-0.1007691547,-14.39559269,0,0,0.8191075325,1.260219216,-0.005204384215,0.0145044243,2,1,0
tmi_loss_of_cooling,,6965.000488,1.527275196e-41,0.01450375374,509.9594421,267.8372498,-0.100777328,-14.39676094,0,0,0.8190840483,1.260248303,-0.005204965826,0.01450375374,2,1,0
tmi_loss_of_cooling,,6966.000488,1.507937277e-41,0.01450308319,510.2614746,267.8410339,-0.1007854939,-14.39792728,0,0,0.8190605044,1.260277271,-0.005205545109,0.01450308319,2,1,0
tmi_loss_of_cooling,,6967.000488,1.488739488e-41,0.01450241357,510.563385,267.8448181,-0.1007936597,-14.39909363,0,0,0.8190370202,1.260306239,-0.005206124857,0.01450241357,2,1,0
tmi_loss_of_cooling,,6968.000488,1.469962089e-41,0.01450174302,510.8652344,267.8486023,-0.1008018255,-14.40025997,0,0,0.819013536,1.260335326,-0.005206706468,0.01450174302,2,1,0
tmi_loss_of_cooling,,6969.000488,1.45132482e-41,0.0145010734,511.1669617,267.8523865,-0.1008099839,-14.40142536,0,0,0.8189899921,1.260364294,-0.005207285751,0.0145010734,2,1,0
tmi_loss_of_cooling,,6970.000488,1.43296781e-41,0.01450040285,511.4686279,267.8561707,-0.1008181423,-14.40259171,0,0,0.8189665079,1.260393262,-0.005207865033,0.01450040285,2,1,0
tmi_loss_of_cooling,,6971.000488,1.41475093e-41,0.01449973322,511.7702026,267.8599548,-0.1008263007,-14.4037571,0,0,0.8189430237,1.26042223,-0.005208444316,0.01449973322,2,1,0
tmi_loss_of_cooling,,6972.000488,1.396814309e-41,0.01449906267,512.0716553,267.863739,-0.1008344591,-14.40492249,0,0,0.8189194798,1.260451317,-0.005209026393,0.01449906267,2,1,0
tmi_loss_of_cooling,,6973.000488,1.379157949e-41,0.01449839305,512.3730469,267.8674927,-0.10084261,-14.40608692,0,0,0.8188959956,1.260480285,-0.005209605675,0.01449839305,2,1,0
tmi_loss_of_cooling,,6974.000488,1.361781848e-41,0.01449772343,512.6743164,267.8712769,-0.1008507609,-14.40725136,0,0,0.8188725114,1.260509253,-0.005210184958,0.01449772343,2,1,0
tmi_loss_of_cooling,,6975.000488,1.344405747e-41,0.01449705288,512.9755249,267.875061,-0.1008589044,-14.40841484,0,0,0.8188489676,1.26053822,-0.00521076424,0.01449705288,2,1,0
tmi_loss_of_cooling,,6976.000488,1.327450035e-41,0.01449638326,513.2766113,267.8788452,-0.1008670479,-14.40957737,0,0,0.8188254833,1.260567188,-0.005211343523,0.01449638326,2,1,0
tmi_loss_of_cooling,,6977.000488,1.310634454e-41,0.01449571364,513.5776367,267.8825989,-0.1008751914,-14.41074085,0,0,0.8188019991,1.260596275,-0.0052119256,0.01449571364,2,1,0
tmi_loss_of_cooling,,6978.000488,1.293959002e-41,0.01449504308,513.87854,267.8863831,-0.1008833349,-14.41190434,0,0,0.8187784553,1.260625243,-0.005212504882,0.01449504308,2,1,0
tmi_loss_of_cooling,,6979.000488,1.27756381e-41,0.01449437346,514.1793823,267.8901367,-0.1008914709,-14.41306686,0,0,0.818754971,1.260654211,-0.005213084165,0.01449437346,2,1,0
tmi_loss_of_cooling,,6980.000488,1.261448878e-41,0.01449370384,514.4801636,267.8939209,-0.1008996069,-14.41422939,0,0,0.8187314868,1.260683179,-0.005213663448,0.01449370384,2,1,0
tmi_loss_of_cooling,,6981.000488,1.245474075e-41,0.01449303422,514.7808228,267.8976746,-0.100907743,-14.41539097,0,0,0.8187080026,1.260712147,-0.00521424273,0.01449303422,2,1,0
tmi_loss_of_cooling,,6982.000488,1.229639402e-41,0.0144923646,515.0813599,267.9014587,-0.1009158716,-14.41655254,0,0,0.8186845183,1.260741115,-0.005214822013,0.0144923646,2,1,0
tmi_loss_of_cooling,,6983.000488,1.214084989e-41,0.01449169498,515.3818359,267.9052124,-0.1009240001,-14.41771412,0,0,0.8186609745,1.260770082,-0.005215401761,0.01449169498,2,1,0
tmi_loss_of_cooling,,6984.000488,1.198670706e-41,0.01449102536,515.6821899,267.9089661,-0.1009321287,-14.41887474,0,0,0.8186374903,1.26079905,-0.005215981044,0.01449102536,2,1,0
tmi_loss_of_cooling,,6985.000488,1.183536683e-41,0.01449035574,515.9824829,267.9127502,-0.1009402499,-14.42003536,0,0,0.818614006,1.260828018,-0.005216560327,0.01449035574,2,1,0
tmi_loss_of_cooling,,6986.000488,1.168542789e-41,0.01448968612,516.2826538,267.9165039,-0.100948371,-14.42119503,0,0,0.8185905218,1.260856986,-0.005217139609,0.01448968612,2,1,0
tmi_loss_of_cooling,,6987.000488,1.153689026e-41,0.0144890165,516.5827637,267.9202576,-0.1009564921,-14.42235565,0,0,0.8185670376,1.260885954,-0.005217718892,0.0144890165,2,1,0
tmi_loss_of_cooling,,6988.000488,1.139115522e-41,0.01448834687,516.8828125,267.9240112,-0.1009646058,-14.42351437,0,0,0.8185435534,1.260914922,-0.005218298174,0.01448834687,2,1,0
tmi_loss_of_cooling,,6989.000488,1.124682147e-41,0.01448767725,517.1827393,267.9277954,-0.1009727269,-14.42467499,0,0,0.8185200095,1.26094389,-0.005218877457,0.01448767725,2,1,0
tmi_loss_of_cooling,,6990.000488,1.110529033e-41,0.01448700763,517.4825439,267.9315491,-0.1009808332,-14.42583275,0,0,0.8184965253,1.260972857,-0.005219457205,0.01448700763,2,1,0
tmi_loss_of_cooling,,6991.000488,1.096375918e-41,0.01448633894,517.7822876,267.9353027,-0.1009889469,-14.42699242,0,0,0.8184730411,1.261001825,-0.005220036488,0.01448633894,2,1,0
tmi_loss_of_cooling,,6992.000488,1.082503064e-41,0.01448566932,518.0819702,267.9390564,-0.1009970605,-14.42815113,0,0,0.8184495568,1.261030793,-0.005220615771,0.01448566932,2,1,0
tmi_loss_of_cooling,,6993.000488,1.068770339e-41,0.0144849997,518.3815308,267.9428101,-0.1010051593,-14.42930794,0,0,0.8184260726,1.261059642,-0.005221192725,0.0144849997,2,1,0
tmi_loss_of_cooling,,6994.000488,1.055317873e-41,0.01448433008,518.6809692,267.9465637,-0.1010132581,-14.43046474,0,0,0.8184025884,1.26108861,-0.005221772008,0.01448433008,2,1,0
tmi_loss_of_cooling,,6995.000488,1.041865408e-41,0.01448366139,518.9803467,267.9503174,-0.1010213643,-14.43162346,0,0,0.8183791041,1.261117578,-0.00522235129,0.01448366139,2,1,0
tmi_loss_of_cooling,,6996.000488,1.028693203e-41,0.01448299177,519.2796631,267.954071,-0.1010294631,-14.43278027,0,0,0.8183556199,1.261146545,-0.005222930573,0.01448299177,2,1,0
tmi_loss_of_cooling,,6997.000488,1.015661127e-41,0.01448232308,519.5788574,267.9578247,-0.1010375619,-14.43393707,0,0,0.8183321357,1.261175513,-0.005223510321,0.01448232308,2,1,0
tmi_loss_of_cooling,,6998.000488,1.002769181e-41,0.01448165346,519.8779297,267.9615479,-0.1010456532,-14.43509293,0,0,0.8183086514,1.261204362,-0.005224087276,0.01448165346,2,1,0
tmi_loss_of_cooling,,6999.000488,9.901574949e-42,0.01448098384,520.177002,267.9653015,-0.1010537446,-14.43624878,0,0,0.8182851672,1.26123333,-0.005224666558,0.01448098384,2,1,0
tmi_loss_of_cooling,,7000.000488,9.775458087e-42,0.01448031515,520.4758911,267.9690552,-0.1010618359,-14.43740463,0,0,0.818261683,1.261262298,-0.005225245841,0.01448031515,2,1,0
tmi_loss_of_cooling,,7001.000488,9.652143822e-42,0.01447964646,520.7747192,267.9728088,-0.1010699198,-14.43855953,0,0,0.8182381988,1.261291265,-0.005225825123,0.01447964646,2,1,0
tmi_loss_of_cooling,,7002.000488,9.528829557e-42,0.01447897684,521.0734863,267.976532,-0.1010780036,-14.43971443,0,0,0.8182147145,1.261320114,-0.005226402078,0.01447897684,2,1,0
tmi_loss_of_cooling,,7003.000488,9.408317889e-42,0.01447830815,521.3721313,267.9802856,-0.1010860875,-14.44086933,0,0,0.8181912303,1.261349082,-0.00522698136,0.01447830815,2,1,0
tmi_loss_of_cooling,,7004.000488,9.28920752e-42,0.01447763853,521.6707153,267.9840393,-0.1010941714,-14.44202423,0,0,0.8181677461,1.26137805,-0.005227561109,0.01447763853,2,1,0
tmi_loss_of_cooling,,7005.000488,9.171498449e-42,0.01447696984,521.9691772,267.9877625,-0.1011022478,-14.44317818,0,0,0.8181442618,1.261406898,-0.005228138063,0.01447696984,2,1,0
tmi_loss_of_cooling,,7006.000488,9.055190676e-42,0.01447630115,522.2675781,267.9915161,-0.1011103243,-14.44433117,0,0,0.8181207776,1.261435866,-0.005228717346,0.01447630115,2,1,0
tmi_loss_of_cooling,,7007.000488,8.941685501e-42,0.01447563153,522.5658569,267.9952393,-0.1011183932,-14.44548416,0,0,0.8180972934,1.261464715,-0.0052292943,0.01447563153,2,1,0
tmi_loss_of_cooling,,7008.000488,8.828180325e-42,0.01447496284,522.8640747,267.9989929,-0.1011264622,-14.44663715,0,0,0.8180738091,1.261493683,-0.005229873583,0.01447496284,2,1,0
tmi_loss_of_cooling,,7009.000488,8.716076448e-42,0.01447429415,523.1621704,268.0027161,-0.1011345387,-14.4477911,0,0,0.8180503249,1.261522651,-0.005230452865,0.01447429415,2,1,0
tmi_loss_of_cooling,,7010.000488,8.605373869e-42,0.01447362546,523.4602051,268.0064392,-0.1011426002,-14.44894218,0,0,0.8180268407,1.261551499,-0.00523102982,0.01447362546,2,1,0
tmi_loss_of_cooling,,7011.000488,8.496072589e-42,0.01447295677,523.7581177,268.0101929,-0.1011506617,-14.45009422,0,0,0.8180034161,1.261580467,-0.005231609102,0.01447295677,2,1,0
tmi_loss_of_cooling,,7012.000488,8.389573906e-42,0.01447228808,524.0559692,268.013916,-0.1011587232,-14.45124531,0,0,0.8179799318,1.261609316,-0.005232186057,0.01447228808,2,1,0
tmi_loss_of_cooling,,7013.000488,8.283075223e-42,0.01447161939,524.3536987,268.0176392,-0.1011667848,-14.45239735,0,0,0.8179564476,1.261638284,-0.005232765339,0.01447161939,2,1,0
tmi_loss_of_cooling,,7014.000488,8.177977838e-42,0.0144709507,524.6513672,268.0213928,-0.1011748463,-14.45354939,0,0,0.8179329634,1.261667132,-0.005233342759,0.0144709507,2,1,0
tmi_loss_of_cooling,,7015.000488,8.074281751e-42,0.01447028201,524.9489746,268.025116,-0.1011828929,-14.45469856,0,0,0.8179094791,1.2616961,-0.005233922042,0.01447028201,2,1,0
tmi_loss_of_cooling,,7016.000488,7.971986964e-42,0.01446961332,525.24646,268.0288391,-0.101190947,-14.45584869,0,0,0.8178859949,1.261724949,-0.005234498996,0.01446961332,2,1,0
tmi_loss_of_cooling,,7017.000488,7.871093474e-42,0.01446894463,525.5438232,268.0325623,-0.1011990011,-14.45699978,0,0,0.8178625107,1.261753798,-0.005235075951,0.01446894463,2,1,0
tmi_loss_of_cooling,,7018.000488,7.771601283e-42,0.01446827594,525.8411255,268.0362854,-0.1012070477,-14.45814896,0,0,0.8178390861,1.261782765,-0.005235655233,0.01446827594,2,1,0
tmi_loss_of_cooling,,7019.000488,7.673510391e-42,0.01446760725,526.1383057,268.0400085,-0.1012150943,-14.45929909,0,0,0.8178156018,1.261811614,-0.005236232188,0.01446760725,2,1,0
tmi_loss_of_cooling,,7020.000488,7.575419498e-42,0.01446693856,526.4354248,268.0437317,-0.1012231335,-14.46044731,0,0,0.8177921176,1.261840582,-0.00523681147,0.01446693856,2,1,0
tmi_loss_of_cooling,,7021.000488,7.480131203e-42,0.01446626987,526.7324829,268.0474548,-0.1012311727,-14.46159554,0,0,0.8177686334,1.261869431,-0.005237388425,0.01446626987,2,1,0
tmi_loss_of_cooling,,7022.000488,7.384842907e-42,0.01446560211,527.0294189,268.051178,-0.1012392119,-14.46274376,0,0,0.8177452087,1.261898279,-0.005237965379,0.01446560211,2,1,0
tmi_loss_of_cooling,,7023.000488,7.29095591e-42,0.01446493343,527.3262939,268.0549011,-0.101247251,-14.46389294,0,0,0.8177217245,1.261927247,-0.005238544662,0.01446493343,2,1,0
tmi_loss_of_cooling,,7024.000488,7.19987151e-42,0.01446426474,527.6230469,268.0586243,-0.1012552828,-14.46504021,0,0,0.8176982403,1.261956096,-0.005239121616,0.01446426474,2,1,0
tmi_loss_of_cooling,,7025.000488,7.107385811e-42,0.01446359605,527.9196777,268.0623474,-0.1012633145,-14.46618748,0,0,0.8176747561,1.261984944,-0.00523969857,0.01446359605,2,1,0
tmi_loss_of_cooling,,7026.000488,7.017702709e-42,0.01446292829,528.2163086,268.0660706,-0.1012713462,-14.46733475,0,0,0.8176513314,1.262013793,-0.005240275525,0.01446292829,2,1,0
tmi_loss_of_cooling,,7027.000488,6.929420906e-42,0.0144622596,528.5127563,268.0697632,-0.1012793779,-14.46848202,0,0,0.8176278472,1.262042761,-0.005240855273,0.0144622596,2,1,0
tmi_loss_of_cooling,,7028.000488,6.841139103e-42,0.01446159184,528.8092041,268.0734863,-0.1012873948,-14.46962738,0,0,0.817604363,1.262071609,-0.005241432227,0.01446159184,2,1,0
tmi_loss_of_cooling,,7029.000488,6.754258598e-42,0.01446092315,529.1054688,268.0772095,-0.101295419,-14.4707737,0,0,0.8175809383,1.262100458,-0.005242009182,0.01446092315,2,1,0
tmi_loss_of_cooling,,7030.000488,6.668779392e-42,0.01446025539,529.4017334,268.0809021,-0.1013034433,-14.47192001,0,0,0.8175574541,1.262129307,-0.005242586136,0.01446025539,2,1,0
tmi_loss_of_cooling,,7031.000488,6.584701484e-42,0.0144595867,529.6978149,268.0846252,-0.1013114601,-14.47306538,0,0,0.8175339699,1.262158155,-0.00524316309,0.0144595867,2,1,0
tmi_loss_of_cooling,,7032.000488,6.500623576e-42,0.01445891894,529.9938965,268.0883484,-0.101319477,-14.47421074,0,0,0.8175105453,1.262187004,-0.005243740045,0.01445891894,2,1,0
tmi_loss_of_cooling,,7033.000488,6.419348265e-42,0.01445825025,530.289856,268.092041,-0.1013274863,-14.47535515,0,0,0.817487061,1.262215972,-0.005244319327,0.01445825025,2,1,0
tmi_loss_of_cooling,,7034.000488,6.338072954e-42,0.0144575825,530.5856934,268.0957642,-0.1013354957,-14.4764986,0,0,0.8174635768,1.262244821,-0.005244896282,0.0144575825,2,1,0
tmi_loss_of_cooling,,7035.000488,6.256797643e-42,0.01445691474,530.8814697,268.0994568,-0.1013435051,-14.47764301,0,0,0.8174401522,1.262273669,-0.005245473236,0.01445691474,2,1,0
tmi_loss_of_cooling,,7036.000488,6.178324929e-42,0.01445624605,531.177124,268.1031799,-0.1013515145,-14.47878742,0,0,0.8174166679,1.262302518,-0.00524605019,0.01445624605,2,1,0
tmi_loss_of_cooling,,7037.000488,6.099852215e-42,0.01445557829,531.4727173,268.1068726,-0.1013595164,-14.47993088,0,0,0.8173932433,1.262331367,-0.005246627145,0.01445557829,2,1,0
tmi_loss_of_cooling,,7038.000488,6.0227808e-42,0.01445491053,531.7682495,268.1105652,-0.1013675183,-14.48107338,0,0,0.8173697591,1.262360215,-0.005247204099,0.01445491053,2,1,0
tmi_loss_of_cooling,,7039.000488,5.945709384e-42,0.01445424277,532.0636597,268.1142883,-0.1013755202,-14.48221684,0,0,0.8173462749,1.262389064,-0.005247781053,0.01445424277,2,1,0
tmi_loss_of_cooling,,7040.000488,5.871440566e-42,0.01445357408,532.3590088,268.117981,-0.1013835147,-14.48335838,0,0,0.8173228502,1.262417912,-0.005248358008,0.01445357408,2,1,0
tmi_loss_of_cooling,,7041.000488,5.797171747e-42,0.01445290633,532.6542358,268.1216736,-0.1013915092,-14.48450089,0,0,0.817299366,1.262446761,-0.005248934962,0.01445290633,2,1,0
tmi_loss_of_cooling,,7042.000488,5.722902928e-42,0.01445223857,532.9493408,268.1253662,-0.1013994962,-14.48564148,0,0,0.8172759414,1.26247561,-0.005249511916,0.01445223857,2,1,0
tmi_loss_of_cooling,,7043.000488,5.651436707e-42,0.01445157081,533.2444458,268.1290894,-0.1014074907,-14.48678398,0,0,0.8172524571,1.262504458,-0.005250088871,0.01445157081,2,1,0
