scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,7044.000488,5.579970485e-42,0.01445090305,533.5393677,268.132782,-0.1014154777,-14.48792458,0,0,0.8172290325,1.262533307,-0.005250665825,0.01445090305,2,1,0
tmi_loss_of_cooling,,7045.000488,5.508504263e-42,0.01445023529,533.8342896,268.1364746,-0.1014234647,-14.48906612,0,0,0.8172055483,1.262562156,-0.005251242779,0.01445023529,2,1,0
tmi_loss_of_cooling,,7046.000488,5.43843934e-42,0.01444956753,534.1290283,268.1401672,-0.1014314443,-14.49020576,0,0,0.8171821237,1.262590885,-0.005251817405,0.01444956753,2,1,0
tmi_loss_of_cooling,,7047.000488,5.369775715e-42,0.01444889978,534.4237671,268.1438599,-0.1014394313,-14.49134731,0,0,0.8171586394,1.262619734,-0.00525239436,0.01444889978,2,1,0
tmi_loss_of_cooling,,7048.000488,5.302513389e-42,0.01444823202,534.7183838,268.1475525,-0.1014474034,-14.492486,0,0,0.8171352148,1.262648582,-0.005252971314,0.01444823202,2,1,0
tmi_loss_of_cooling,,7049.000488,5.235251063e-42,0.01444756519,535.0128784,268.1512451,-0.101455383,-14.49362564,0,0,0.8171117306,1.262677431,-0.005253548734,0.01444756519,2,1,0
tmi_loss_of_cooling,,7050.000488,5.167988736e-42,0.01444689743,535.307312,268.1549377,-0.1014633551,-14.49476433,0,0,0.817088306,1.26270628,-0.005254125688,0.01444689743,2,1,0
tmi_loss_of_cooling,,7051.000488,5.103529007e-42,0.01444622967,535.6016235,268.1586304,-0.1014713347,-14.49590492,0,0,0.8170648813,1.262735128,-0.005254702643,0.01444622967,2,1,0
tmi_loss_of_cooling,,7052.000488,5.037667979e-42,0.01444556192,535.895874,268.1622925,-0.1014792994,-14.49704266,0,0,0.8170413971,1.262763858,-0.005255277269,0.01444556192,2,1,0
tmi_loss_of_cooling,,7053.000488,4.974609548e-42,0.01444489416,536.1900635,268.1659851,-0.101487264,-14.49818039,0,0,0.8170179725,1.262792706,-0.005255854223,0.01444489416,2,1,0
tmi_loss_of_cooling,,7054.000488,4.911551117e-42,0.01444422733,536.4841309,268.1696777,-0.1014952287,-14.49931812,0,0,0.8169944882,1.262821555,-0.005256431177,0.01444422733,2,1,0
tmi_loss_of_cooling,,7055.000488,4.849893985e-42,0.01444355957,536.7781372,268.1733704,-0.1015031934,-14.50045586,0,0,0.8169710636,1.262850404,-0.005257008132,0.01444355957,2,1,0
tmi_loss_of_cooling,,7056.000488,4.788236853e-42,0.01444289181,537.0720215,268.1770325,-0.1015111506,-14.50159264,0,0,0.816947639,1.262879133,-0.005257582758,0.01444289181,2,1,0
tmi_loss_of_cooling,,7057.000488,4.72657972e-42,0.01444222499,537.3657837,268.1807251,-0.1015191153,-14.50273037,0,0,0.8169241548,1.262907982,-0.005258159712,0.01444222499,2,1,0
tmi_loss_of_cooling,,7058.000488,4.667725185e-42,0.01444155723,537.6595459,268.1844177,-0.1015270725,-14.50386715,0,0,0.8169007301,1.262936831,-0.005258736666,0.01444155723,2,1,0
tmi_loss_of_cooling,,7059.000488,4.608870649e-42,0.0144408904,537.953125,268.1880798,-0.1015350223,-14.50500298,0,0,0.8168773055,1.26296556,-0.005259311292,0.0144408904,2,1,0
tmi_loss_of_cooling,,7060.000488,4.550016114e-42,0.01444022264,538.2467041,268.1917725,-0.101542972,-14.5061388,0,0,0.8168538213,1.262994409,-0.005259888247,0.01444022264,2,1,0
tmi_loss_of_cooling,,7061.000488,4.492562877e-42,0.01443955582,538.5401001,268.1954346,-0.1015509218,-14.50727367,0,0,0.8168303967,1.263023138,-0.005260462873,0.01443955582,2,1,0
tmi_loss_of_cooling,,7062.000488,4.43510964e-42,0.01443888806,538.8334961,268.1991272,-0.1015588641,-14.50840855,0,0,0.816806972,1.263051987,-0.005261039827,0.01443888806,2,1,0
tmi_loss_of_cooling,,7063.000488,4.379057701e-42,0.01443822123,539.12677,268.2027893,-0.1015668139,-14.50954437,0,0,0.8167834878,1.263080835,-0.005261616781,0.01443822123,2,1,0
tmi_loss_of_cooling,,7064.000488,4.324407061e-42,0.01443755347,539.4199219,268.2064819,-0.1015747562,-14.51067924,0,0,0.8167600632,1.263109565,-0.005262191407,0.01443755347,2,1,0
tmi_loss_of_cooling,,7065.000488,4.268355122e-42,0.01443688665,539.7130127,268.210144,-0.1015826911,-14.51181221,0,0,0.8167366385,1.263138413,-0.005262768362,0.01443688665,2,1,0
tmi_loss_of_cooling,,7066.000488,4.215105781e-42,0.01443621982,540.0060425,268.2138062,-0.1015906334,-14.51294708,0,0,0.8167132139,1.263167143,-0.005263342522,0.01443621982,2,1,0
tmi_loss_of_cooling,,7067.000488,4.161856439e-42,0.01443555299,540.2989502,268.2174988,-0.1015985683,-14.514081,0,0,0.8166897297,1.263195992,-0.005263919942,0.01443555299,2,1,0
tmi_loss_of_cooling,,7068.000488,4.108607097e-42,0.01443488523,540.5917358,268.2211609,-0.1016065031,-14.51521397,0,0,0.8166663051,1.263224721,-0.005264494102,0.01443488523,2,1,0
tmi_loss_of_cooling,,7069.000488,4.056759054e-42,0.01443421841,540.8845215,268.224823,-0.1016144305,-14.51634693,0,0,0.8166428804,1.26325357,-0.005265071057,0.01443421841,2,1,0
tmi_loss_of_cooling,,7070.000488,4.004911011e-42,0.01443355158,541.177124,268.2284851,-0.101622358,-14.51747894,0,0,0.8166194558,1.263282299,-0.005265645683,0.01443355158,2,1,0
tmi_loss_of_cooling,,7071.000488,3.954464266e-42,0.01443288475,541.4697266,268.2321777,-0.1016302854,-14.51861191,0,0,0.8165959716,1.263311148,-0.005266222637,0.01443288475,2,1,0
tmi_loss_of_cooling,,7072.000488,3.904017522e-42,0.01443221793,541.762146,268.2358398,-0.1016382128,-14.51974392,0,0,0.816572547,1.263339877,-0.005266797263,0.01443221793,2,1,0
tmi_loss_of_cooling,,7073.000488,3.854972075e-42,0.0144315511,542.0545654,268.239502,-0.1016461328,-14.52087593,0,0,0.8165491223,1.263368607,-0.005267371889,0.0144315511,2,1,0
tmi_loss_of_cooling,,7074.000488,3.805926629e-42,0.01443088427,542.3468628,268.2431641,-0.1016540527,-14.52200699,0,0,0.8165256977,1.263397455,-0.005267948844,0.01443088427,2,1,0
tmi_loss_of_cooling,,7075.000488,3.758282481e-42,0.01443021744,542.6390381,268.2468262,-0.1016619653,-14.52313709,0,0,0.8165022731,1.263426185,-0.00526852347,0.01443021744,2,1,0
tmi_loss_of_cooling,,7076.000488,3.710638334e-42,0.01442955062,542.9311523,268.2504883,-0.1016698778,-14.52426815,0,0,0.8164788485,1.263454914,-0.005269098096,0.01442955062,2,1,0
tmi_loss_of_cooling,,7077.000488,3.662994186e-42,0.01442888379,543.2232056,268.2541504,-0.1016777977,-14.52539921,0,0,0.8164553642,1.263483763,-0.00526967505,0.01442888379,2,1,0
tmi_loss_of_cooling,,7078.000488,3.616751336e-42,0.01442821696,543.5151367,268.2578125,-0.1016857028,-14.52652836,0,0,0.8164319396,1.263512492,-0.005270249676,0.01442821696,2,1,0
tmi_loss_of_cooling,,7079.000488,3.571909786e-42,0.01442755014,543.8069458,268.2614441,-0.1016936153,-14.52765846,0,0,0.816408515,1.263541222,-0.005270824302,0.01442755014,2,1,0
tmi_loss_of_cooling,,7080.000488,3.525666936e-42,0.01442688331,544.0986938,268.2651062,-0.1017015204,-14.52878857,0,0,0.8163850904,1.26357007,-0.005271401256,0.01442688331,2,1,0
tmi_loss_of_cooling,,7081.000488,3.482226684e-42,0.01442621648,544.3903809,268.2687683,-0.1017094254,-14.52991772,0,0,0.8163616657,1.2635988,-0.005271975882,0.01442621648,2,1,0
tmi_loss_of_cooling,,7082.000488,3.437385133e-42,0.01442554966,544.6819458,268.2724304,-0.1017173231,-14.53104591,0,0,0.8163382411,1.263627529,-0.005272550508,0.01442554966,2,1,0
tmi_loss_of_cooling,,7083.000488,3.393944881e-42,0.01442488376,544.9734497,268.276062,-0.1017252207,-14.53217411,0,0,0.8163148165,1.263656259,-0.005273125134,0.01442488376,2,1,0
tmi_loss_of_cooling,,7084.000488,3.350504628e-42,0.01442421693,545.2648926,268.2797241,-0.1017331183,-14.53330231,0,0,0.8162913918,1.263684988,-0.00527369976,0.01442421693,2,1,0
tmi_loss_of_cooling,,7085.000488,3.308465674e-42,0.01442355011,545.5562134,268.2833862,-0.1017410159,-14.5344305,0,0,0.8162679672,1.263713837,-0.005274276715,0.01442355011,2,1,0
tmi_loss_of_cooling,,7086.000488,3.26642672e-42,0.01442288421,545.8474121,268.2870178,-0.1017489061,-14.53555775,0,0,0.8162445426,1.263742566,-0.005274851341,0.01442288421,2,1,0
tmi_loss_of_cooling,,7087.000488,3.225789065e-42,0.01442221738,546.1385498,268.2906799,-0.1017567962,-14.53668499,0,0,0.816221118,1.263771296,-0.005275425967,0.01442221738,2,1,0
tmi_loss_of_cooling,,7088.000488,3.183750111e-42,0.01442155149,546.4296265,268.294342,-0.1017646864,-14.53781223,0,0,0.8161976933,1.263800025,-0.005276000593,0.01442155149,2,1,0
tmi_loss_of_cooling,,7089.000488,3.144513754e-42,0.01442088466,546.7205811,268.2979736,-0.1017725691,-14.53893757,0,0,0.8161742687,1.263828754,-0.005276574753,0.01442088466,2,1,0
tmi_loss_of_cooling,,7090.000488,3.103876098e-42,0.01442021783,547.0114136,268.3016052,-0.1017804518,-14.54006386,0,0,0.8161508441,1.263857484,-0.005277149379,0.01442021783,2,1,0
tmi_loss_of_cooling,,7091.000488,3.064639741e-42,0.01441955194,547.3021851,268.3052673,-0.1017883271,-14.54118919,0,0,0.8161274195,1.263886213,-0.005277724005,0.01441955194,2,1,0
tmi_loss_of_cooling,,7092.000488,3.026804683e-42,0.01441888604,547.5928955,268.3088989,-0.1017962098,-14.54231548,0,0,0.8161039948,1.263914943,-0.005278298631,0.01441888604,2,1,0
tmi_loss_of_cooling,,7093.000488,2.987568326e-42,0.01441821922,547.8835449,268.312561,-0.1018040925,-14.54344177,0,0,0.8160805702,1.263943672,-0.005278873257,0.01441821922,2,1,0
tmi_loss_of_cooling,,7094.000488,2.949733267e-42,0.01441755332,548.1740112,268.3161926,-0.1018119603,-14.5445652,0,0,0.8160571456,1.263972402,-0.005279447883,0.01441755332,2,1,0
tmi_loss_of_cooling,,7095.000488,2.913299507e-42,0.01441688649,548.4644775,268.3198242,-0.1018198282,-14.54568958,0,0,0.816033721,1.264001131,-0.005280022509,0.01441688649,2,1,0
tmi_loss_of_cooling,,7096.000488,2.875464449e-42,0.0144162206,548.7548218,268.3234558,-0.1018277034,-14.54681396,0,0,0.8160102963,1.26402986,-0.005280597135,0.0144162206,2,1,0
tmi_loss_of_cooling,,7097.000488,2.839030689e-42,0.0144155547,549.0450439,268.3271179,-0.1018355638,-14.54793739,0,0,0.8159868717,1.26405859,-0.005281171761,0.0144155547,2,1,0
tmi_loss_of_cooling,,7098.000488,2.803998227e-42,0.01441488881,549.3352051,268.3307495,-0.1018434316,-14.54906082,0,0,0.8159634471,1.264087319,-0.005281746387,0.01441488881,2,1,0
tmi_loss_of_cooling,,7099.000488,2.767564467e-42,0.01441422198,549.6253052,268.3343811,-0.1018512994,-14.5501852,0,0,0.8159400225,1.264116049,-0.005282321014,0.01441422198,2,1,0
tmi_loss_of_cooling,,7100.000488,2.732532005e-42,0.01441355608,549.9152832,268.3380127,-0.1018591598,-14.55130768,0,0,0.8159165978,1.264144778,-0.00528289564,0.01441355608,2,1,0
tmi_loss_of_cooling,,7101.000488,2.698900842e-42,0.01441289019,550.2052002,268.3416443,-0.1018670201,-14.55243111,0,0,0.8158932328,1.264173508,-0.005283470266,0.01441289019,2,1,0
tmi_loss_of_cooling,,7102.000488,2.663868381e-42,0.01441222429,550.4949951,268.3452759,-0.101874873,-14.55355263,0,0,0.8158698082,1.264202237,-0.005284044426,0.01441222429,2,1,0
tmi_loss_of_cooling,,7103.000488,2.630237218e-42,0.0144115584,550.784729,268.3489075,-0.101882726,-14.5546751,0,0,0.8158463836,1.264230847,-0.005284616724,0.0144115584,2,1,0
tmi_loss_of_cooling,,7104.000488,2.596606054e-42,0.0144108925,551.0743408,268.3525391,-0.1018905789,-14.55579662,0,0,0.8158229589,1.264259577,-0.00528519135,0.0144108925,2,1,0
tmi_loss_of_cooling,,7105.000488,2.56437619e-42,0.01441022661,551.3638916,268.3561707,-0.1018984243,-14.55691719,0,0,0.8157995343,1.264288306,-0.005285765976,0.01441022661,2,1,0
tmi_loss_of_cooling,,7106.000488,2.532146325e-42,0.01440956071,551.6533813,268.3598022,-0.1019062698,-14.55803776,0,0,0.8157761097,1.264317036,-0.005286340602,0.01440956071,2,1,0
tmi_loss_of_cooling,,7107.000488,2.49991646e-42,0.01440889481,551.942749,268.3634338,-0.1019141227,-14.55916023,0,0,0.8157527447,1.264345765,-0.005286915228,0.01440889481,2,1,0
tmi_loss_of_cooling,,7108.000488,2.467686596e-42,0.01440822892,552.2320557,268.3670654,-0.1019219607,-14.56027985,0,0,0.81572932,1.264374375,-0.005287487525,0.01440822892,2,1,0
tmi_loss_of_cooling,,7109.000488,2.436858029e-42,0.01440756302,552.5212402,268.3706665,-0.1019297987,-14.56139946,0,0,0.8157058954,1.264403105,-0.005288062152,0.01440756302,2,1,0
tmi_loss_of_cooling,,7110.000488,2.406029463e-42,0.01440689713,552.8103027,268.3742981,-0.1019376367,-14.56251907,0,0,0.8156824708,1.264431834,-0.005288636778,0.01440689713,2,1,0
tmi_loss_of_cooling,,7111.000488,2.375200897e-42,0.01440623123,553.0993652,268.3779297,-0.1019454747,-14.56363869,0,0,0.8156591058,1.264460444,-0.00528920861,0.01440623123,2,1,0
tmi_loss_of_cooling,,7112.000488,2.345773629e-42,0.01440556627,553.3883057,268.3815308,-0.1019533053,-14.56475735,0,0,0.8156356812,1.264489174,-0.005289783236,0.01440556627,2,1,0
tmi_loss_of_cooling,,7113.000488,2.314945063e-42,0.01440490037,553.677124,268.3851624,-0.1019611359,-14.56587601,0,0,0.8156122565,1.264517903,-0.005290357862,0.01440490037,2,1,0
tmi_loss_of_cooling,,7114.000488,2.286919094e-42,0.01440423448,553.9658813,268.3887939,-0.1019689664,-14.56699467,0,0,0.8155888319,1.264546514,-0.005290930159,0.01440423448,2,1,0
tmi_loss_of_cooling,,7115.000488,2.257491826e-42,0.01440356858,554.2545776,268.392395,-0.101976797,-14.56811333,0,0,0.8155654669,1.264575243,-0.005291504785,0.01440356858,2,1,0
tmi_loss_of_cooling,,7116.000488,2.228064558e-42,0.01440290362,554.5431519,268.3960266,-0.1019846201,-14.56923103,0,0,0.8155420423,1.264603972,-0.005292079411,0.01440290362,2,1,0
tmi_loss_of_cooling,,7117.000488,2.200038589e-42,0.01440223772,554.831604,268.3996277,-0.1019924432,-14.57034874,0,0,0.8155186176,1.264632583,-0.005292651709,0.01440223772,2,1,0
tmi_loss_of_cooling,,7118.000488,2.173413918e-42,0.01440157276,555.1199951,268.4032593,-0.1020002589,-14.57146549,0,0,0.8154952526,1.264661312,-0.005293226335,0.01440157276,2,1,0
tmi_loss_of_cooling,,7119.000488,2.145387949e-42,0.01440090686,555.4083252,268.4068604,-0.1020080745,-14.57258129,0,0,0.815471828,1.264689922,-0.005293798167,0.01440090686,2,1,0
tmi_loss_of_cooling,,7120.000488,2.11736198e-42,0.0144002419,555.6965942,268.4104614,-0.1020158976,-14.573699,0,0,0.8154484034,1.264718652,-0.005294372793,0.0144002419,2,1,0
tmi_loss_of_cooling,,7121.000488,2.090737309e-42,0.014399576,555.9846802,268.414093,-0.1020237058,-14.5748148,0,0,0.8154250383,1.264747262,-0.005294945091,0.014399576,2,1,0
tmi_loss_of_cooling,,7122.000488,2.064112638e-42,0.01439891104,556.2727661,268.4176941,-0.102031514,-14.5759306,0,0,0.8154016137,1.264775991,-0.005295519717,0.01439891104,2,1,0
tmi_loss_of_cooling,,7123.000488,2.038889266e-42,0.01439824514,556.56073,268.4212952,-0.1020393223,-14.57704544,0,0,0.8153781891,1.264804602,-0.005296092015,0.01439824514,2,1,0
tmi_loss_of_cooling,,7124.000488,2.012264595e-42,0.01439758018,556.8486328,268.4249268,-0.1020471305,-14.57816124,0,0,0.8153548241,1.264833331,-0.005296666641,0.01439758018,2,1,0
tmi_loss_of_cooling,,7125.000488,1.987041222e-42,0.01439691428,557.1364136,268.4285278,-0.1020549387,-14.57927608,0,0,0.8153313994,1.264861941,-0.005297238939,0.01439691428,2,1,0
tmi_loss_of_cooling,,7126.000488,1.96181785e-42,0.01439624932,557.4240723,268.4321289,-0.1020627394,-14.58039093,0,0,0.8153080344,1.264890671,-0.005297813099,0.01439624932,2,1,0
tmi_loss_of_cooling,,7127.000488,1.936594478e-42,0.01439558435,557.711731,268.43573,-0.1020705402,-14.58150482,0,0,0.8152846098,1.264919281,-0.005298385397,0.01439558435,2,1,0
tmi_loss_of_cooling,,7128.000488,1.912772404e-42,0.01439491939,557.9992676,268.4393311,-0.1020783335,-14.58261871,0,0,0.8152612448,1.264947891,-0.005298957694,0.01439491939,2,1,0
tmi_loss_of_cooling,,7129.000488,1.88895033e-42,0.01439425349,558.2866821,268.4429321,-0.1020861268,-14.58373165,0,0,0.8152378201,1.264976621,-0.00529953232,0.01439425349,2,1,0
tmi_loss_of_cooling,,7130.000488,1.865128256e-42,0.01439358853,558.5740356,268.4465332,-0.1020939201,-14.58484554,0,0,0.8152143955,1.265005231,-0.005300104618,0.01439358853,2,1,0
tmi_loss_of_cooling,,7131.000488,1.841306182e-42,0.01439292356,558.8612671,268.4501343,-0.1021017134,-14.58595848,0,0,0.8151910305,1.265033841,-0.005300676916,0.01439292356,2,1,0
tmi_loss_of_cooling,,7132.000488,1.817484108e-42,0.0143922586,559.1484985,268.4537354,-0.1021094993,-14.58707047,0,0,0.8151676059,1.265062571,-0.005301251076,0.0143922586,2,1,0
tmi_loss_of_cooling,,7133.000488,1.795063333e-42,0.01439159364,559.4355469,268.4573364,-0.1021172851,-14.5881834,0,0,0.8151442409,1.265091181,-0.005301823374,0.01439159364,2,1,0
tmi_loss_of_cooling,,7134.000488,1.772642557e-42,0.01439092867,559.7225342,268.4609375,-0.102125071,-14.58929539,0,0,0.8151208162,1.265119791,-0.005302395672,0.01439092867,2,1,0
tmi_loss_of_cooling,,7135.000488,1.750221782e-42,0.01439026371,560.0094604,268.4645386,-0.1021328494,-14.59040642,0,0,0.8150974512,1.265148401,-0.005302967969,0.01439026371,2,1,0
tmi_loss_of_cooling,,7136.000488,1.727801007e-42,0.01438959874,560.2963257,268.4681396,-0.1021406353,-14.5915184,0,0,0.8150740862,1.265177131,-0.005303542595,0.01438959874,2,1,0
tmi_loss_of_cooling,,7137.000488,1.705380231e-42,0.01438893378,560.5830688,268.4717102,-0.1021484137,-14.59263039,0,0,0.8150506616,1.265205741,-0.005304114893,0.01438893378,2,1,0
tmi_loss_of_cooling,,7138.000488,1.684360754e-42,0.01438826881,560.8696899,268.4753113,-0.1021561846,-14.59374046,0,0,0.8150272965,1.265234351,-0.005304686725,0.01438826881,2,1,0
tmi_loss_of_cooling,,7139.000488,1.661939979e-42,0.01438760385,561.15625,268.4789124,-0.1021639556,-14.59485054,0,0,0.8150038719,1.265262961,-0.005305259023,0.01438760385,2,1,0
tmi_loss_of_cooling,,7140.000488,1.640920502e-42,0.01438693888,561.442749,268.4824829,-0.1021717265,-14.59596062,0,0,0.8149805069,1.265291572,-0.005305831321,0.01438693888,2,1,0
tmi_loss_of_cooling,,7141.000488,1.621302323e-42,0.01438627392,561.729126,268.486084,-0.1021794975,-14.59707069,0,0,0.8149570823,1.265320301,-0.005306405947,0.01438627392,2,1,0
tmi_loss_of_cooling,,7142.000488,1.600282846e-42,0.01438560896,562.0154419,268.4896851,-0.102187261,-14.59817982,0,0,0.8149337173,1.265348911,-0.005306978244,0.01438560896,2,1,0
tmi_loss_of_cooling,,7143.000488,1.579263369e-42,0.01438494492,562.3016357,268.4932556,-0.1021950245,-14.59928894,0,0,0.8149103522,1.265377522,-0.005307550542,0.01438494492,2,1,0
tmi_loss_of_cooling,,7144.000488,1.559645191e-42,0.01438427996,562.5877686,268.4968567,-0.102202788,-14.60039806,0,0,0.8148869276,1.265406132,-0.005308122374,0.01438427996,2,1,0
tmi_loss_of_cooling,,7145.000488,1.540027012e-42,0.01438361499,562.8738403,268.5004272,-0.102210544,-14.60150623,0,0,0.8148635626,1.265434742,-0.005308694672,0.01438361499,2,1,0
tmi_loss_of_cooling,,7146.000488,1.520408834e-42,0.01438295096,563.15979,268.5040283,-0.1022183001,-14.60261345,0,0,0.814840138,1.265463352,-0.00530926697,0.01438295096,2,1,0
tmi_loss_of_cooling,,7147.000488,1.500790655e-42,0.014382286,563.4456177,268.5075989,-0.1022260562,-14.60372162,0,0,0.8148167729,1.265491962,-0.005309839267,0.014382286,2,1,0
tmi_loss_of_cooling,,7148.000488,1.482573775e-42,0.01438162103,563.7313843,268.5111694,-0.1022338122,-14.60482979,0,0,0.8147934079,1.265520573,-0.005310411565,0.01438162103,2,1,0
tmi_loss_of_cooling,,7149.000488,1.462955597e-42,0.014380957,564.0170898,268.5147705,-0.1022415608,-14.605937,0,0,0.8147699833,1.265549183,-0.005310983397,0.014380957,2,1,0
tmi_loss_of_cooling,,7150.000488,1.444738717e-42,0.01438029204,564.3027344,268.5183411,-0.1022493094,-14.60704422,0,0,0.8147466183,1.265577793,-0.005311555695,0.01438029204,2,1,0
tmi_loss_of_cooling,,7151.000488,1.426521837e-42,0.014379628,564.5881958,268.5219116,-0.1022570506,-14.60814953,0,0,0.8147232533,1.265606403,-0.005312127993,0.014379628,2,1,0
tmi_loss_of_cooling,,7152.000488,1.408304957e-42,0.01437896304,564.8736572,268.5255127,-0.1022647992,-14.60925674,0,0,0.8146998882,1.265635014,-0.00531270029,0.01437896304,2,1,0
tmi_loss_of_cooling,,7153.000488,1.391489375e-42,0.01437829901,565.1589966,268.5290833,-0.1022725403,-14.61036205,0,0,0.8146764636,1.265663624,-0.005313272588,0.01437829901,2,1,0
tmi_loss_of_cooling,,7154.000488,1.373272495e-42,0.01437763404,565.4442749,268.5326538,-0.102280274,-14.61146736,0,0,0.8146530986,1.265692234,-0.00531384442,0.01437763404,2,1,0
tmi_loss_of_cooling,,7155.000488,1.356456913e-42,0.01437697001,565.7294312,268.5362244,-0.1022880152,-14.61257362,0,0,0.8146297336,1.265720844,-0.005314416718,0.01437697001,2,1,0
tmi_loss_of_cooling,,7156.000488,1.338240033e-42,0.01437630598,566.0145264,268.5397949,-0.1022957489,-14.61367798,0,0,0.8146063685,1.265749454,-0.005314989015,0.01437630598,2,1,0
tmi_loss_of_cooling,,7157.000488,1.321424452e-42,0.01437564101,566.2994995,268.5433655,-0.1023034826,-14.61478233,0,0,0.8145829439,1.265777946,-0.005315558985,0.01437564101,2,1,0
tmi_loss_of_cooling,,7158.000488,1.30460887e-42,0.01437497698,566.5844116,268.546936,-0.1023112088,-14.61588669,0,0,0.8145595789,1.265806556,-0.005316130817,0.01437497698,2,1,0
tmi_loss_of_cooling,,7159.000488,1.289194587e-42,0.01437431294,566.8692627,268.5505066,-0.1023189425,-14.61699104,0,0,0.8145362139,1.265835166,-0.005316703115,0.01437431294,2,1,0
tmi_loss_of_cooling,,7160.000488,1.272379006e-42,0.01437364891,567.1539917,268.5540771,-0.1023266613,-14.61809444,0,0,0.8145128489,1.265863776,-0.005317275412,0.01437364891,2,1,0
tmi_loss_of_cooling,,7161.000488,1.255563424e-42,0.01437298488,567.4385986,268.5576477,-0.1023343876,-14.61919785,0,0,0.8144894242,1.265892386,-0.00531784771,0.01437298488,2,1,0
tmi_loss_of_cooling,,7162.000488,1.240149141e-42,0.01437231991,567.7232056,268.5612183,-0.1023421139,-14.62030125,0,0,0.8144660592,1.265920877,-0.005318417214,0.01437231991,2,1,0
tmi_loss_of_cooling,,7163.000488,1.224734858e-42,0.01437165588,568.0076294,268.5647888,-0.1023498327,-14.62140465,0,0,0.8144426942,1.265949488,-0.005318989512,0.01437165588,2,1,0
tmi_loss_of_cooling,,7164.000488,1.209320575e-42,0.01437099092,568.2920532,268.5683594,-0.1023575515,-14.6225071,0,0,0.8144193292,1.265978098,-0.005319561809,0.01437099092,2,1,0
tmi_loss_of_cooling,,7165.000488,1.193906292e-42,0.01437032688,568.576355,268.5718994,-0.1023652628,-14.62360859,0,0,0.8143959641,1.266006708,-0.005320134107,0.01437032688,2,1,0
tmi_loss_of_cooling,,7166.000488,1.178492008e-42,0.01436966285,568.8605347,268.57547,-0.1023729742,-14.62471008,0,0,0.8143725991,1.266035199,-0.005320704076,0.01436966285,2,1,0
tmi_loss_of_cooling,,7167.000488,1.163077725e-42,0.01436899882,569.1446533,268.5790405,-0.1023806855,-14.62581158,0,0,0.8143492341,1.266063809,-0.005321275908,0.01436899882,2,1,0
tmi_loss_of_cooling,,7168.000488,1.149064741e-42,0.01436833479,569.4287109,268.5825806,-0.1023883969,-14.62691307,0,0,0.8143258095,1.26609242,-0.005321848206,0.01436833479,2,1,0
tmi_loss_of_cooling,,7169.000488,1.133650458e-42,0.01436767075,569.7126465,268.5861511,-0.1023961008,-14.62801361,0,0,0.8143024445,1.266120911,-0.005322418176,0.01436767075,2,1,0
tmi_loss_of_cooling,,7170.000488,1.119637473e-42,0.01436700765,569.996521,268.5897217,-0.1024038047,-14.62911415,0,0,0.8142790794,1.266149521,-0.005322990473,0.01436700765,2,1,0
tmi_loss_of_cooling,,7171.000488,1.105624488e-42,0.01436634362,570.2803345,268.5932617,-0.1024115011,-14.63021374,0,0,0.8142557144,1.266178012,-0.005323559977,0.01436634362,2,1,0
tmi_loss_of_cooling,,7172.000488,1.091611504e-42,0.01436567958,570.5640259,268.5968323,-0.1024191976,-14.63131332,0,0,0.8142323494,1.266206622,-0.005324132275,0.01436567958,2,1,0
tmi_loss_of_cooling,,7173.000488,1.077598519e-42,0.01436501555,570.8475952,268.6003723,-0.1024269015,-14.63241386,0,0,0.8142089844,1.266235113,-0.005324702244,0.01436501555,2,1,0
tmi_loss_of_cooling,,7174.000488,1.064986833e-42,0.01436435152,571.1311646,268.6039429,-0.1024345905,-14.6335125,0,0,0.8141856194,1.266263723,-0.005325274542,0.01436435152,2,1,0
tmi_loss_of_cooling,,7175.000488,1.050973848e-42,0.01436368842,571.4145508,268.6074829,-0.1024422869,-14.63461208,0,0,0.8141622543,1.266292334,-0.005325846374,0.01436368842,2,1,0
tmi_loss_of_cooling,,7176.000488,1.036960864e-42,0.01436302438,571.697937,268.6110229,-0.1024499759,-14.63571072,0,0,0.8141388893,1.266320825,-0.005326416343,0.01436302438,2,1,0
tmi_loss_of_cooling,,7177.000488,1.024349177e-42,0.01436236035,571.9812012,268.6145935,-0.1024576649,-14.6368084,0,0,0.8141155243,1.266349435,-0.005326988641,0.01436236035,2,1,0
tmi_loss_of_cooling,,7178.000488,1.011737491e-42,0.01436169725,572.2643433,268.6181335,-0.1024653465,-14.63790607,0,0,0.8140921593,1.266377926,-0.005327558611,0.01436169725,2,1,0
tmi_loss_of_cooling,,7179.000488,9.991258051e-43,0.01436103322,572.5474243,268.6216736,-0.1024730355,-14.63900471,0,0,0.8140687943,1.266406417,-0.005328128114,0.01436103322,2,1,0
tmi_loss_of_cooling,,7180.000488,9.865141189e-43,0.01436037011,572.8304443,268.6252441,-0.1024807096,-14.64010048,0,0,0.8140454292,1.266435027,-0.005328700412,0.01436037011,2,1,0
tmi_loss_of_cooling,,7181.000488,9.739024327e-43,0.01435970608,573.1133423,268.6287842,-0.1024883911,-14.64119816,0,0,0.8140220642,1.266463518,-0.005329270381,0.01435970608,2,1,0
tmi_loss_of_cooling,,7182.000488,9.612907465e-43,0.01435904298,573.3961792,268.6323242,-0.1024960726,-14.64229584,0,0,0.8139986992,1.266492128,-0.005329842679,0.01435904298,2,1,0
tmi_loss_of_cooling,,7183.000488,9.486790603e-43,0.01435837895,573.6789551,268.6358643,-0.1025037467,-14.64339161,0,0,0.8139753342,1.266520619,-0.005330412183,0.01435837895,2,1,0
tmi_loss_of_cooling,,7184.000488,9.374686726e-43,0.01435771585,573.9616089,268.6394043,-0.1025114208,-14.64448833,0,0,0.8139519691,1.26654911,-0.005330982152,0.01435771585,2,1,0
tmi_loss_of_cooling,,7185.000488,9.248569865e-43,0.01435705274,574.2441406,268.6429443,-0.1025190875,-14.64558315,0,0,0.8139286041,1.266577721,-0.00533155445,0.01435705274,2,1,0
tmi_loss_of_cooling,,7186.000488,9.136465987e-43,0.01435638871,574.5266113,268.6464844,-0.1025267541,-14.64667892,0,0,0.8139052391,1.266606212,-0.005332123954,0.01435638871,2,1,0
tmi_loss_of_cooling,,7187.000488,9.02436211e-43,0.01435572561,574.809021,268.6500244,-0.1025344208,-14.64777374,0,0,0.8138819337,1.266634703,-0.005332693923,0.01435572561,2,1,0
tmi_loss_of_cooling,,7188.000488,8.912258233e-43,0.01435506251,575.0913696,268.6535645,-0.1025420874,-14.64886951,0,0,0.8138585687,1.266663313,-0.005333266221,0.01435506251,2,1,0
tmi_loss_of_cooling,,7189.000488,8.786141371e-43,0.01435439847,575.3735962,268.6571045,-0.1025497466,-14.64996338,0,0,0.8138352036,1.266691804,-0.00533383619,0.01435439847,2,1,0
tmi_loss_of_cooling,,7190.000488,8.674037494e-43,0.01435373537,575.6557007,268.6606445,-0.1025574058,-14.65105724,0,0,0.8138118386,1.266720295,-0.005334405694,0.01435373537,2,1,0
tmi_loss_of_cooling,,7191.000488,8.575946602e-43,0.01435307227,575.9377441,268.6641846,-0.102565065,-14.65215206,0,0,0.8137884736,1.266748786,-0.005334975664,0.01435307227,2,1,0
tmi_loss_of_cooling,,7192.000488,8.463842725e-43,0.01435240917,576.2197266,268.6677246,-0.1025727242,-14.65324593,0,0,0.8137651086,1.266777396,-0.005335547961,0.01435240917,2,1,0
tmi_loss_of_cooling,,7193.000488,8.351738847e-43,0.01435174607,576.5015869,268.6712341,-0.1025803685,-14.65433788,0,0,0.8137417436,1.266805887,-0.005336117465,0.01435174607,2,1,0
tmi_loss_of_cooling,,7194.000488,8.253647955e-43,0.01435108297,576.7833862,268.6747742,-0.1025880203,-14.65543079,0,0,0.8137184381,1.266834378,-0.005336687434,0.01435108297,2,1,0
tmi_loss_of_cooling,,7195.000488,8.141544078e-43,0.01435041986,577.0651245,268.6783142,-0.102595672,-14.6565237,0,0,0.8136950731,1.266862869,-0.005337257404,0.01435041986,2,1,0
tmi_loss_of_cooling,,7196.000488,8.043453185e-43,0.01434975676,577.3467407,268.6818542,-0.1026033163,-14.65761662,0,0,0.8136717081,1.26689136,-0.005337826908,0.01434975676,2,1,0
tmi_loss_of_cooling,,7197.000488,7.945362293e-43,0.01434909366,577.6282349,268.6853638,-0.1026109606,-14.65870857,0,0,0.8136483431,1.266919851,-0.005338396877,0.01434909366,2,1,0
tmi_loss_of_cooling,,7198.000488,7.833258416e-43,0.01434843056,577.909729,268.6889038,-0.1026185974,-14.65979958,0,0,0.8136249781,1.266948342,-0.005338966846,0.01434843056,2,1,0
tmi_loss_of_cooling,,7199.000488,7.735167523e-43,0.01434776746,578.19104,268.6924133,-0.1026262417,-14.66089153,0,0,0.8136016726,1.266976953,-0.005339539144,0.01434776746,2,1,0
tmi_loss_of_cooling,,7200.000488,7.637076631e-43,0.01434710436,578.4723511,268.6959534,-0.1026338786,-14.66198254,0,0,0.8135783076,1.267005444,-0.005340108648,0.01434710436,2,1,0
tmi_loss_of_cooling,,7201.000488,7.552998723e-43,0.01434644125,578.75354,268.6994629,-0.102641508,-14.66307259,0,0,0.8135549426,1.267033935,-0.005340678617,0.01434644125,2,1,0
tmi_loss_of_cooling,,7202.000488,7.45490783e-43,0.01434577815,579.034668,268.7030029,-0.1026491448,-14.66416264,0,0,0.8135315776,1.267062426,-0.005341248587,0.01434577815,2,1,0
tmi_loss_of_cooling,,7203.000488,7.356816938e-43,0.01434511505,579.3156738,268.7065125,-0.1026567742,-14.66525269,0,0,0.8135082722,1.267090917,-0.005341818091,0.01434511505,2,1,0
tmi_loss_of_cooling,,7204.000488,7.258726045e-43,0.01434445288,579.5966187,268.7100525,-0.1026644036,-14.66634274,0,0,0.8134849072,1.267119408,-0.00534238806,0.01434445288,2,1,0
tmi_loss_of_cooling,,7205.000488,7.174648137e-43,0.01434378978,579.8774414,268.713562,-0.102672033,-14.66743279,0,0,0.8134615421,1.267147899,-0.005342958029,0.01434378978,2,1,0
tmi_loss_of_cooling,,7206.000488,7.076557245e-43,0.01434312668,580.1582031,268.7170715,-0.102679655,-14.66852188,0,0,0.8134382367,1.26717639,-0.005343527533,0.01434312668,2,1,0
tmi_loss_of_cooling,,7207.000488,6.992479337e-43,0.01434246451,580.4389038,268.7206116,-0.1026872769,-14.66961098,0,0,0.8134148717,1.267204881,-0.005344097503,0.01434246451,2,1,0
tmi_loss_of_cooling,,7208.000488,6.908401429e-43,0.0143418014,580.7194824,268.7241211,-0.1026948988,-14.67069912,0,0,0.8133915067,1.267233372,-0.005344667472,0.0143418014,2,1,0
tmi_loss_of_cooling,,7209.000488,6.810310537e-43,0.0143411383,580.999939,268.7276306,-0.1027025133,-14.67178726,0,0,0.8133682013,1.267261744,-0.005345234647,0.0143411383,2,1,0
tmi_loss_of_cooling,,7210.000488,6.726232629e-43,0.01434047613,581.2803955,268.7311401,-0.1027101278,-14.6728754,0,0,0.8133448362,1.267290235,-0.005345804617,0.01434047613,2,1,0
tmi_loss_of_cooling,,7211.000488,6.642154721e-43,0.01433981303,581.56073,268.7346497,-0.1027177423,-14.67396259,0,0,0.8133214712,1.267318726,-0.005346374586,0.01433981303,2,1,0
tmi_loss_of_cooling,,7212.000488,6.558076813e-43,0.01433915086,581.8409424,268.7381592,-0.1027253494,-14.67504978,0,0,0.8132981658,1.267347217,-0.00534694409,0.01433915086,2,1,0
tmi_loss_of_cooling,,7213.000488,6.473998905e-43,0.01433848776,582.1210938,268.7416992,-0.1027329564,-14.67613602,0,0,0.8132748008,1.267375708,-0.005347514059,0.01433848776,2,1,0
tmi_loss_of_cooling,,7214.000488,6.389920997e-43,0.01433782559,582.4011841,268.7452087,-0.1027405709,-14.67722416,0,0,0.8132514954,1.267404199,-0.005348084029,0.01433782559,2,1,0
tmi_loss_of_cooling,,7215.000488,6.319856074e-43,0.01433716342,582.6812134,268.7487183,-0.1027481705,-14.67830944,0,0,0.8132281303,1.26743257,-0.005348651204,0.01433716342,2,1,0
tmi_loss_of_cooling,,7216.000488,6.235778166e-43,0.01433650032,582.9611206,268.7522278,-0.1027557701,-14.67939568,0,0,0.8132047653,1.267461061,-0.005349221174,0.01433650032,2,1,0
tmi_loss_of_cooling,,7217.000488,6.151700258e-43,0.01433583815,583.2409058,268.7557068,-0.1027633697,-14.68048096,0,0,0.8131814599,1.267489552,-0.005349791143,0.01433583815,2,1,0
tmi_loss_of_cooling,,7218.000488,6.081635335e-43,0.01433517598,583.5206299,268.7592163,-0.1027709693,-14.68156624,0,0,0.8131580949,1.267518044,-0.005350360647,0.01433517598,2,1,0
tmi_loss_of_cooling,,7219.000488,5.997557427e-43,0.01433451287,583.800293,268.7627258,-0.1027785614,-14.68265152,0,0,0.8131347895,1.267546415,-0.005350928288,0.01433451287,2,1,0
tmi_loss_of_cooling,,7220.000488,5.927492504e-43,0.0143338507,584.079834,268.7662354,-0.1027861536,-14.68373585,0,0,0.8131114244,1.267574906,-0.005351497792,0.0143338507,2,1,0
tmi_loss_of_cooling,,7221.000488,5.843414596e-43,0.01433318853,584.359314,268.7697449,-0.1027937531,-14.68482113,0,0,0.813088119,1.267603397,-0.005352067761,0.01433318853,2,1,0
tmi_loss_of_cooling,,7222.000488,5.773349673e-43,0.01433252636,584.6387329,268.7732544,-0.1028013378,-14.6859045,0,0,0.813064754,1.267631769,-0.005352635402,0.01433252636,2,1,0
tmi_loss_of_cooling,,7223.000488,5.70328475e-43,0.01433186419,584.9180298,268.7767334,-0.1028089225,-14.68698883,0,0,0.8130414486,1.26766026,-0.005353204906,0.01433186419,2,1,0
tmi_loss_of_cooling,,7224.000488,5.633219827e-43,0.01433120202,585.1972046,268.7802429,-0.1028165072,-14.6880722,0,0,0.8130180836,1.267688751,-0.005353774875,0.01433120202,2,1,0
tmi_loss_of_cooling,,7225.000488,5.563154903e-43,0.01433053892,585.4763794,268.7837524,-0.1028240919,-14.68915558,0,0,0.8129947782,1.267717123,-0.005354342517,0.01433053892,2,1,0
tmi_loss_of_cooling,,7226.000488,5.49308998e-43,0.01432987675,585.7554321,268.7872314,-0.1028316766,-14.69023895,0,0,0.8129714131,1.267745614,-0.00535491202,0.01432987675,2,1,0
tmi_loss_of_cooling,,7227.000488,5.423025057e-43,0.01432921458,586.0343628,268.790741,-0.1028392464,-14.69132042,0,0,0.8129481077,1.267773986,-0.005355479661,0.01432921458,2,1,0
tmi_loss_of_cooling,,7228.000488,5.352960134e-43,0.01432855241,586.3132324,268.79422,-0.1028468236,-14.69240284,0,0,0.8129248023,1.267802477,-0.005356049631,0.01432855241,2,1,0
tmi_loss_of_cooling,,7229.000488,5.282895211e-43,0.01432789117,586.592041,268.7977295,-0.1028544009,-14.69348526,0,0,0.8129014373,1.267830968,-0.005356619135,0.01432789117,2,1,0
tmi_loss_of_cooling,,7230.000488,5.212830287e-43,0.014327229,586.8707275,268.8012085,-0.1028619707,-14.69456673,0,0,0.8128781319,1.26785934,-0.005357186776,0.014327229,2,1,0
tmi_loss_of_cooling,,7231.000488,5.142765364e-43,0.01432656683,587.149353,268.804718,-0.1028695405,-14.69564819,0,0,0.8128547668,1.267887831,-0.005357756279,0.01432656683,2,1,0
tmi_loss_of_cooling,,7232.000488,5.086713425e-43,0.01432590466,587.4279175,268.808197,-0.1028771028,-14.69672871,0,0,0.8128314614,1.267916203,-0.005358323921,0.01432590466,2,1,0
tmi_loss_of_cooling,,7233.000488,5.016648502e-43,0.01432524249,587.7063599,268.8117065,-0.1028846726,-14.69781017,0,0,0.812808156,1.267944694,-0.00535889389,0.01432524249,2,1,0
tmi_loss_of_cooling,,7234.000488,4.960596564e-43,0.01432458032,587.9847412,268.8151855,-0.1028922349,-14.69889069,0,0,0.812784791,1.267973065,-0.005359461065,0.01432458032,2,1,0
tmi_loss_of_cooling,,7235.000488,4.89053164e-43,0.01432391908,588.2630005,268.8186646,-0.1028997898,-14.69996929,0,0,0.8127614856,1.268001437,-0.005360028706,0.01432391908,2,1,0
tmi_loss_of_cooling,,7236.000488,4.834479702e-43,0.01432325691,588.5411987,268.8221741,-0.1029073521,-14.7010498,0,0,0.8127381206,1.268029928,-0.005360598676,0.01432325691,2,1,0
tmi_loss_of_cooling,,7237.000488,4.764414779e-43,0.01432259474,588.8193359,268.8256531,-0.102914907,-14.70212936,0,0,0.8127148151,1.2680583,-0.005361165851,0.01432259474,2,1,0
tmi_loss_of_cooling,,7238.000488,4.70836284e-43,0.0143219335,589.0973511,268.8291321,-0.1029224619,-14.70320797,0,0,0.8126915097,1.268086791,-0.005361735821,0.0143219335,2,1,0
tmi_loss_of_cooling,,7239.000488,4.652310902e-43,0.01432127133,589.3752441,268.8326111,-0.1029300094,-14.70428658,0,0,0.8126682043,1.268115163,-0.005362302996,0.01432127133,2,1,0
tmi_loss_of_cooling,,7240.000488,4.596258963e-43,0.01432060916,589.6531372,268.8360901,-0.1029375643,-14.70536613,0,0,0.8126448393,1.268143535,-0.005362870637,0.01432060916,2,1,0
tmi_loss_of_cooling,,7241.000488,4.540207024e-43,0.01431994792,589.9309082,268.8395691,-0.1029451117,-14.70644379,0,0,0.8126215339,1.268172026,-0.005363440607,0.01431994792,2,1,0
tmi_loss_of_cooling,,7242.000488,4.470142101e-43,0.01431928575,590.2085571,268.8430481,-0.1029526517,-14.70752144,0,0,0.8125982285,1.268200397,-0.005364007782,0.01431928575,2,1,0
tmi_loss_of_cooling,,7243.000488,4.414090163e-43,0.01431862451,590.486145,268.8465271,-0.1029601991,-14.70859909,0,0,0.8125748634,1.268228769,-0.005364575423,0.01431862451,2,1,0
tmi_loss_of_cooling,,7244.000488,4.358038224e-43,0.01431796327,590.7636719,268.8500061,-0.1029677391,-14.70967674,0,0,0.812551558,1.268257141,-0.005365142599,0.01431796327,2,1,0
tmi_loss_of_cooling,,7245.000488,4.301986285e-43,0.0143173011,591.0411377,268.8534851,-0.1029752791,-14.71075344,0,0,0.8125282526,1.268285632,-0.005365712568,0.0143173011,2,1,0
tmi_loss_of_cooling,,7246.000488,4.259947332e-43,0.01431663986,591.3184814,268.8569641,-0.1029828116,-14.71183014,0,0,0.8125049472,1.268314004,-0.005366279744,0.01431663986,2,1,0
tmi_loss_of_cooling,,7247.000488,4.203895393e-43,0.01431597769,591.5957031,268.8604431,-0.1029903442,-14.71290588,0,0,0.8124815822,1.268342376,-0.005366847385,0.01431597769,2,1,0
tmi_loss_of_cooling,,7248.000488,4.147843454e-43,0.01431531645,591.8728638,268.8639221,-0.1029978767,-14.71398163,0,0,0.8124582767,1.268370748,-0.005367415026,0.01431531645,2,1,0
tmi_loss_of_cooling,,7249.000488,4.091791516e-43,0.01431465521,592.1499634,268.8674011,-0.1030054092,-14.71505833,0,0,0.8124349713,1.268399119,-0.005367982201,0.01431465521,2,1,0
tmi_loss_of_cooling,,7250.000488,4.035739577e-43,0.01431399398,592.427002,268.8708801,-0.1030129343,-14.71613312,0,0,0.8124116659,1.26842761,-0.005368552171,0.01431399398,2,1,0
tmi_loss_of_cooling,,7251.000488,3.993700623e-43,0.01431333181,592.7039185,268.8743286,-0.1030204594,-14.71720791,0,0,0.8123883605,1.268455982,-0.005369119346,0.01431333181,2,1,0
tmi_loss_of_cooling,,7252.000488,3.937648685e-43,0.01431267057,592.9807129,268.8778076,-0.1030279845,-14.7182827,0,0,0.8123649955,1.268484354,-0.005369686987,0.01431267057,2,1,0
tmi_loss_of_cooling,,7253.000488,3.895609731e-43,0.01431200933,593.2575073,268.8812866,-0.1030355096,-14.71935844,0,0,0.8123416901,1.268512726,-0.005370254628,0.01431200933,2,1,0
tmi_loss_of_cooling,,7254.000488,3.839557792e-43,0.01431134809,593.5341187,268.8847351,-0.1030430198,-14.72043133,0,0,0.8123183846,1.268541098,-0.005370821804,0.01431134809,2,1,0
tmi_loss_of_cooling,,7255.000488,3.797518838e-43,0.01431068685,593.81073,268.8882141,-0.1030505449,-14.72150612,0,0,0.8122950792,1.268569469,-0.005371389445,0.01431068685,2,1,0
tmi_loss_of_cooling,,7256.000488,3.7414669e-43,0.01431002561,594.0872192,268.8916931,-0.103058055,-14.722579,0,0,0.8122717738,1.268597841,-0.00537195662,0.01431002561,2,1,0
tmi_loss_of_cooling,,7257.000488,3.699427946e-43,0.01430936437,594.3636475,268.8951416,-0.1030655652,-14.72365189,0,0,0.8122484684,1.268626213,-0.005372524261,0.01430936437,2,1,0
tmi_loss_of_cooling,,7258.000488,3.657388992e-43,0.01430870313,594.6399536,268.8986206,-0.1030730754,-14.72472477,0,0,0.812225163,1.268654585,-0.005373091437,0.01430870313,2,1,0
tmi_loss_of_cooling,,7259.000488,3.601337053e-43,0.01430804189,594.9161987,268.9020691,-0.1030805856,-14.72579765,0,0,0.8122018576,1.268682957,-0.005373659078,0.01430804189,2,1,0
tmi_loss_of_cooling,,7260.000488,3.559298099e-43,0.01430738065,595.1923218,268.9055176,-0.1030880883,-14.72686958,0,0,0.8121785522,1.268711329,-0.005374226253,0.01430738065,2,1,0
tmi_loss_of_cooling,,7261.000488,3.517259145e-43,0.01430671941,595.4684448,268.9089966,-0.1030955911,-14.72794151,0,0,0.8121552467,1.2687397,-0.005374793895,0.01430671941,2,1,0
tmi_loss_of_cooling,,7262.000488,3.475220192e-43,0.01430605818,595.7443848,268.9124451,-0.1031030938,-14.72901249,0,0,0.8121318817,1.268768072,-0.005375361536,0.01430605818,2,1,0
tmi_loss_of_cooling,,7263.000488,3.433181238e-43,0.01430539694,596.0203247,268.9159241,-0.1031105965,-14.73008442,0,0,0.8121085763,1.268796444,-0.005375928711,0.01430539694,2,1,0
tmi_loss_of_cooling,,7264.000488,3.377129299e-43,0.01430473663,596.2961426,268.9193726,-0.1031180918,-14.7311554,0,0,0.8120852709,1.268824816,-0.005376496352,0.01430473663,2,1,0
tmi_loss_of_cooling,,7265.000488,3.335090345e-43,0.01430407539,596.5718384,268.922821,-0.1031255871,-14.73222637,0,0,0.8120619655,1.268853188,-0.005377063528,0.01430407539,2,1,0
tmi_loss_of_cooling,,7266.000488,3.293051391e-43,0.01430341415,596.8474731,268.9262695,-0.1031330824,-14.73329735,0,0,0.81203866,1.268881559,-0.005377631169,0.01430341415,2,1,0
tmi_loss_of_cooling,,7267.000488,3.251012437e-43,0.01430275384,597.1230469,268.929718,-0.1031405702,-14.73436642,0,0,0.8120153546,1.268909812,-0.005378196016,0.01430275384,2,1,0
tmi_loss_of_cooling,,7268.000488,3.208973483e-43,0.0143020926,597.3985596,268.933197,-0.1031480581,-14.73543644,0,0,0.8119920492,1.268938184,-0.005378763657,0.0143020926,2,1,0
tmi_loss_of_cooling,,7269.000488,3.180947514e-43,0.01430143137,597.6739502,268.9366455,-0.1031555459,-14.73650646,0,0,0.8119687438,1.268966556,-0.005379330833,0.01430143137,2,1,0
tmi_loss_of_cooling,,7270.000488,3.13890856e-43,0.01430077106,597.9492188,268.940094,-0.1031630337,-14.73757553,0,0,0.8119454384,1.268994927,-0.005379898474,0.01430077106,2,1,0
tmi_loss_of_cooling,,7271.000488,3.096869606e-43,0.01430010982,598.2244873,268.9435425,-0.1031705141,-14.7386446,0,0,0.8119221926,1.269023299,-0.005380465649,0.01430010982,2,1,0
tmi_loss_of_cooling,,7272.000488,3.054830652e-43,0.01429944951,598.4996338,268.946991,-0.1031779945,-14.73971272,0,0,0.8118988872,1.269051552,-0.005381030962,0.01429944951,2,1,0
tmi_loss_of_cooling,,7273.000488,3.012791698e-43,0.01429878827,598.7746582,268.9504395,-0.1031854749,-14.74078178,0,0,0.8118755817,1.269079924,-0.005381598137,0.01429878827,2,1,0
tmi_loss_of_cooling,,7274.000488,2.970752744e-43,0.01429812796,599.0496216,268.9538879,-0.1031929404,-14.74184799,0,0,0.8118522763,1.269108295,-0.005382165778,0.01429812796,2,1,0
tmi_loss_of_cooling,,7275.000488,2.942726775e-43,0.01429746673,599.3245239,268.9573364,-0.1032004207,-14.74291706,0,0,0.8118289709,1.269136667,-0.00538273342,0.01429746673,2,1,0
tmi_loss_of_cooling,,7276.000488,2.900687821e-43,0.01429680642,599.5993042,268.9607849,-0.1032078862,-14.74398327,0,0,0.8118056655,1.26916492,-0.005383298267,0.01429680642,2,1,0
tmi_loss_of_cooling,,7277.000488,2.872661852e-43,0.01429614611,599.8740234,268.9642029,-0.1032153592,-14.74505043,0,0,0.8117823601,1.269193292,-0.005383865908,0.01429614611,2,1,0
tmi_loss_of_cooling,,7278.000488,2.830622898e-43,0.01429548487,600.1486816,268.9676514,-0.1032228321,-14.74611855,0,0,0.8117590547,1.269221663,-0.005384433083,0.01429548487,2,1,0
tmi_loss_of_cooling,,7279.000488,2.788583944e-43,0.01429482456,600.4232178,268.9710999,-0.1032302901,-14.7471838,0,0,0.8117357492,1.269249916,-0.005384998396,0.01429482456,2,1,0
tmi_loss_of_cooling,,7280.000488,2.760557975e-43,0.01429416426,600.6976929,268.9745483,-0.1032377481,-14.74824905,0,0,0.8117124438,1.269278288,-0.005385565571,0.01429416426,2,1,0
tmi_loss_of_cooling,,7281.000488,2.718519021e-43,0.01429350302,600.9720459,268.9779663,-0.1032452136,-14.74931622,0,0,0.811689198,1.26930654,-0.005386130884,0.01429350302,2,1,0
tmi_loss_of_cooling,,7282.000488,2.690493052e-43,0.01429284271,601.2463989,268.9814148,-0.1032526717,-14.75038147,0,0,0.8116658926,1.269334912,-0.00538669806,0.01429284271,2,1,0
tmi_loss_of_cooling,,7283.000488,2.662467082e-43,0.0142921824,601.5205688,268.9848633,-0.1032601297,-14.75144672,0,0,0.8116425872,1.269363284,-0.005387265701,0.0142921824,2,1,0
tmi_loss_of_cooling,,7284.000488,2.620428128e-43,0.01429152209,601.7947388,268.9882812,-0.1032675803,-14.75251102,0,0,0.8116192818,1.269391537,-0.005387830548,0.01429152209,2,1,0
tmi_loss_of_cooling,,7285.000488,2.592402159e-43,0.01429086179,602.0687866,268.9917297,-0.1032750383,-14.75357628,0,0,0.8115959764,1.269419909,-0.005388398189,0.01429086179,2,1,0
tmi_loss_of_cooling,,7286.000488,2.550363205e-43,0.01429020148,602.3427124,268.9951477,-0.1032824814,-14.75463963,0,0,0.8115727305,1.269448161,-0.005388963036,0.01429020148,2,1,0
tmi_loss_of_cooling,,7287.000488,2.522337236e-43,0.01428954117,602.6165771,268.9985962,-0.103289932,-14.75570393,0,0,0.8115494251,1.269476533,-0.005389530677,0.01428954117,2,1,0
tmi_loss_of_cooling,,7288.000488,2.494311266e-43,0.01428888086,602.8903809,269.0020142,-0.1032973751,-14.75676727,0,0,0.8115261197,1.269504786,-0.005390095524,0.01428888086,2,1,0
tmi_loss_of_cooling,,7289.000488,2.466285297e-43,0.01428822055,603.1641235,269.0054626,-0.1033048183,-14.75783062,0,0,0.8115028143,1.269533038,-0.005390660837,0.01428822055,2,1,0
tmi_loss_of_cooling,,7290.000488,2.424246343e-43,0.01428756025,603.4377441,269.0088806,-0.1033122614,-14.75889397,0,0,0.8114795685,1.26956141,-0.005391228013,0.01428756025,2,1,0
tmi_loss_of_cooling,,7291.000488,2.396220374e-43,0.01428689994,603.7112427,269.0123291,-0.1033196971,-14.75995636,0,0,0.8114562631,1.269589663,-0.005391793326,0.01428689994,2,1,0
tmi_loss_of_cooling,,7292.000488,2.368194405e-43,0.01428623963,603.9847412,269.0157471,-0.1033271402,-14.76101971,0,0,0.8114329576,1.269618034,-0.005392360501,0.01428623963,2,1,0
tmi_loss_of_cooling,,7293.000488,2.340168435e-43,0.01428557932,604.2580566,269.019165,-0.1033345684,-14.76208115,0,0,0.8114096522,1.269646287,-0.005392925814,0.01428557932,2,1,0
tmi_loss_of_cooling,,7294.000488,2.312142466e-43,0.01428491995,604.5313721,269.022583,-0.1033419967,-14.76314163,0,0,0.8113864064,1.26967454,-0.005393490661,0.01428491995,2,1,0
tmi_loss_of_cooling,,7295.000488,2.284116497e-43,0.01428425964,604.8045654,269.0260315,-0.1033494323,-14.76420403,0,0,0.811363101,1.269702911,-0.005394058302,0.01428425964,2,1,0
tmi_loss_of_cooling,,7296.000488,2.256090528e-43,0.01428359933,605.0776978,269.0294495,-0.1033568606,-14.76526546,0,0,0.8113397956,1.269731164,-0.005394623149,0.01428359933,2,1,0
tmi_loss_of_cooling,,7297.000488,2.228064558e-43,0.01428293902,605.350708,269.0328674,-0.1033642888,-14.7663269,0,0,0.8113165498,1.269759417,-0.005395187996,0.01428293902,2,1,0
tmi_loss_of_cooling,,7298.000488,2.200038589e-43,0.01428227965,605.6236572,269.0362854,-0.1033717096,-14.76738644,0,0,0.8112932444,1.269787788,-0.005395755637,0.01428227965,2,1,0
tmi_loss_of_cooling,,7299.000488,2.17201262e-43,0.01428161934,605.8965454,269.0397034,-0.1033791304,-14.76844692,0,0,0.8112699389,1.269816041,-0.005396320485,0.01428161934,2,1,0
tmi_loss_of_cooling,,7300.000488,2.14398665e-43,0.01428095903,606.1693115,269.0431213,-0.1033865511,-14.76950645,0,0,0.8112466931,1.269844294,-0.005396885797,0.01428095903,2,1,0
tmi_loss_of_cooling,,7301.000488,2.115960681e-43,0.01428029966,606.4420166,269.0465393,-0.1033939645,-14.77056599,0,0,0.8112233877,1.269872546,-0.005397450645,0.01428029966,2,1,0
tmi_loss_of_cooling,,7302.000488,2.087934712e-43,0.01427963935,606.7146606,269.0499573,-0.1034013852,-14.77162647,0,0,0.8112001419,1.269900918,-0.005398018286,0.01427963935,2,1,0
tmi_loss_of_cooling,,7303.000488,2.059908743e-43,0.01427897997,606.9871826,269.0533752,-0.1034087986,-14.77268505,0,0,0.8111768365,1.269929171,-0.005398583133,0.01427897997,2,1,0
tmi_loss_of_cooling,,7304.000488,2.031882773e-43,0.01427831966,607.2596436,269.0567932,-0.1034162045,-14.77374268,0,0,0.8111535311,1.269957423,-0.005399148446,0.01427831966,2,1,0
tmi_loss_of_cooling,,7305.000488,2.003856804e-43,0.01427766029,607.5319824,269.0602112,-0.1034236178,-14.77480221,0,0,0.8111302853,1.269985676,-0.005399713293,0.01427766029,2,1,0
tmi_loss_of_cooling,,7306.000488,1.975830835e-43,0.01427700091,607.8042603,269.0636292,-0.1034310237,-14.77585983,0,0,0.8111069798,1.270013928,-0.005400278606,0.01427700091,2,1,0
tmi_loss_of_cooling,,7307.000488,1.96181785e-43,0.0142763406,608.0764771,269.0670471,-0.1034384295,-14.77691841,0,0,0.811083734,1.270042181,-0.005400843453,0.0142763406,2,1,0
tmi_loss_of_cooling,,7308.000488,1.933791881e-43,0.01427568123,608.3485718,269.0704346,-0.103445828,-14.77797508,0,0,0.8110604286,1.270070434,-0.005401408765,0.01427568123,2,1,0
tmi_loss_of_cooling,,7309.000488,1.905765911e-43,0.01427502185,608.6206055,269.0738525,-0.1034532338,-14.77903271,0,0,0.8110371828,1.270098805,-0.005401975941,0.01427502185,2,1,0
tmi_loss_of_cooling,,7310.000488,1.877739942e-43,0.01427436154,608.8925781,269.0772705,-0.1034606248,-14.78008842,0,0,0.8110138774,1.270127058,-0.005402541254,0.01427436154,2,1,0
tmi_loss_of_cooling,,7311.000488,1.863726958e-43,0.01427370217,609.1644287,269.0806885,-0.1034680232,-14.78114605,0,0,0.8109906316,1.270155311,-0.005403106101,0.01427370217,2,1,0
tmi_loss_of_cooling,,7312.000488,1.835700988e-43,0.01427304279,609.4362183,269.0840759,-0.1034754217,-14.78220272,0,0,0.8109673262,1.270183563,-0.005403670948,0.01427304279,2,1,0
