scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,7313.000488,1.807675019e-43,0.01427238341,609.7078857,269.0874939,-0.1034828126,-14.78325844,0,0,0.8109440804,1.270211816,-0.005404236261,0.01427238341,2,1,0
tmi_loss_of_cooling,,7314.000488,1.793662034e-43,0.01427172311,609.9795532,269.0908813,-0.1034902036,-14.78431416,0,0,0.8109207749,1.270240068,-0.005404801108,0.01427172311,2,1,0
tmi_loss_of_cooling,,7315.000488,1.765636065e-43,0.01427106373,610.2510376,269.0942993,-0.1034975871,-14.78536892,0,0,0.8108975291,1.270268321,-0.005405366421,0.01427106373,2,1,0
tmi_loss_of_cooling,,7316.000488,1.75162308e-43,0.01427040435,610.522522,269.0976868,-0.1035049707,-14.78642368,0,0,0.8108742237,1.270296574,-0.005405931268,0.01427040435,2,1,0
tmi_loss_of_cooling,,7317.000488,1.723597111e-43,0.01426974498,610.7938843,269.1011047,-0.1035123542,-14.78747845,0,0,0.8108509779,1.270324826,-0.005406496581,0.01426974498,2,1,0
tmi_loss_of_cooling,,7318.000488,1.695571142e-43,0.0142690856,611.0651245,269.1044922,-0.1035197377,-14.78853321,0,0,0.8108276725,1.27035296,-0.0054070591,0.0142690856,2,1,0
tmi_loss_of_cooling,,7319.000488,1.681558157e-43,0.01426842622,611.3363647,269.1079102,-0.1035271138,-14.78958702,0,0,0.8108044267,1.270381212,-0.005407623947,0.01426842622,2,1,0
tmi_loss_of_cooling,,7320.000488,1.653532188e-43,0.01426776685,611.6074219,269.1112976,-0.1035344899,-14.79064083,0,0,0.8107811809,1.270409465,-0.005408189259,0.01426776685,2,1,0
tmi_loss_of_cooling,,7321.000488,1.639519203e-43,0.01426710747,611.878479,269.1146851,-0.1035418659,-14.79169464,0,0,0.8107578754,1.270437717,-0.005408754107,0.01426710747,2,1,0
tmi_loss_of_cooling,,7322.000488,1.611493234e-43,0.01426644903,612.1494141,269.118103,-0.1035492346,-14.7927475,0,0,0.8107346296,1.27046597,-0.005409319419,0.01426644903,2,1,0
tmi_loss_of_cooling,,7323.000488,1.597480249e-43,0.01426578965,612.4202881,269.1214905,-0.1035566032,-14.79380035,0,0,0.8107113242,1.270494223,-0.005409884267,0.01426578965,2,1,0
tmi_loss_of_cooling,,7324.000488,1.56945428e-43,0.01426513027,612.69104,269.1248779,-0.1035639718,-14.79485226,0,0,0.8106880784,1.270522475,-0.005410449579,0.01426513027,2,1,0
tmi_loss_of_cooling,,7325.000488,1.555441295e-43,0.0142644709,612.961731,269.1282654,-0.1035713404,-14.79590511,0,0,0.8106648326,1.270550609,-0.005411012098,0.0142644709,2,1,0
tmi_loss_of_cooling,,7326.000488,1.541428311e-43,0.01426381152,613.2323608,269.1316833,-0.1035787016,-14.79695702,0,0,0.8106415272,1.270578861,-0.005411576945,0.01426381152,2,1,0
tmi_loss_of_cooling,,7327.000488,1.513402341e-43,0.01426315308,613.5029297,269.1350708,-0.1035860628,-14.79800892,0,0,0.8106182814,1.270607114,-0.005412142258,0.01426315308,2,1,0
tmi_loss_of_cooling,,7328.000488,1.499389357e-43,0.0142624937,613.7733765,269.1384583,-0.103593424,-14.79905987,0,0,0.8105950356,1.270635366,-0.005412707105,0.0142624937,2,1,0
tmi_loss_of_cooling,,7329.000488,1.485376372e-43,0.01426183432,614.0437012,269.1418457,-0.1036007851,-14.80011177,0,0,0.8105717897,1.2706635,-0.00541327009,0.01426183432,2,1,0
tmi_loss_of_cooling,,7330.000488,1.457350403e-43,0.01426117588,614.3139648,269.1452332,-0.1036081389,-14.80116177,0,0,0.8105484843,1.270691752,-0.005413834937,0.01426117588,2,1,0
tmi_loss_of_cooling,,7331.000488,1.443337418e-43,0.0142605165,614.5841675,269.1486206,-0.1036154926,-14.80221272,0,0,0.8105252385,1.270720005,-0.005414399784,0.0142605165,2,1,0
tmi_loss_of_cooling,,7332.000488,1.429324434e-43,0.01425985713,614.8543091,269.1520081,-0.1036228389,-14.80326271,0,0,0.8105019927,1.270748138,-0.005414962769,0.01425985713,2,1,0
tmi_loss_of_cooling,,7333.000488,1.401298464e-43,0.01425919868,615.1243286,269.1553955,-0.1036301851,-14.80431175,0,0,0.8104786873,1.270776391,-0.005415527616,0.01425919868,2,1,0
tmi_loss_of_cooling,,7334.000488,1.38728548e-43,0.0142585393,615.3942871,269.158783,-0.1036375389,-14.8053627,0,0,0.8104554415,1.270804644,-0.005416092928,0.0142585393,2,1,0
tmi_loss_of_cooling,,7335.000488,1.373272495e-43,0.01425788086,615.6641235,269.1621399,-0.1036448777,-14.80641079,0,0,0.8104321957,1.270832777,-0.005416655447,0.01425788086,2,1,0
tmi_loss_of_cooling,,7336.000488,1.35925951e-43,0.01425722241,615.9338989,269.1655273,-0.1036522239,-14.80745983,0,0,0.8104089499,1.27086103,-0.005417220294,0.01425722241,2,1,0
tmi_loss_of_cooling,,7337.000488,1.331233541e-43,0.01425656304,616.2036133,269.1689148,-0.1036595628,-14.80850887,0,0,0.810385704,1.270889163,-0.005417783279,0.01425656304,2,1,0
tmi_loss_of_cooling,,7338.000488,1.317220556e-43,0.01425590459,616.4732056,269.1723022,-0.1036669016,-14.80955696,0,0,0.8103623986,1.270917416,-0.005418348126,0.01425590459,2,1,0
tmi_loss_of_cooling,,7339.000488,1.303207572e-43,0.01425524615,616.7427368,269.1756897,-0.1036742404,-14.81060505,0,0,0.8103391528,1.270945668,-0.005418913439,0.01425524615,2,1,0
tmi_loss_of_cooling,,7340.000488,1.289194587e-43,0.01425458677,617.012207,269.1790466,-0.1036815718,-14.81165218,0,0,0.810315907,1.270973802,-0.005419475958,0.01425458677,2,1,0
tmi_loss_of_cooling,,7341.000488,1.275181603e-43,0.01425392833,617.2815552,269.1824341,-0.1036889032,-14.81270027,0,0,0.8102926612,1.271002054,-0.005420040805,0.01425392833,2,1,0
tmi_loss_of_cooling,,7342.000488,1.247155633e-43,0.01425326988,617.5508423,269.185791,-0.1036962271,-14.81374645,0,0,0.8102694154,1.271030188,-0.005420603789,0.01425326988,2,1,0
tmi_loss_of_cooling,,7343.000488,1.233142649e-43,0.01425261144,617.8200684,269.1891785,-0.1037035659,-14.81479454,0,0,0.81024611,1.27105844,-0.005421168637,0.01425261144,2,1,0
tmi_loss_of_cooling,,7344.000488,1.219129664e-43,0.01425195206,618.0891724,269.1925659,-0.1037108898,-14.81584072,0,0,0.8102228642,1.271086574,-0.005421731155,0.01425195206,2,1,0
tmi_loss_of_cooling,,7345.000488,1.205116679e-43,0.01425129361,618.3582153,269.1959229,-0.1037182063,-14.81688595,0,0,0.8101996183,1.271114707,-0.00542229414,0.01425129361,2,1,0
tmi_loss_of_cooling,,7346.000488,1.191103695e-43,0.01425063517,618.6271362,269.1993103,-0.1037255302,-14.81793213,0,0,0.8101763725,1.27114296,-0.005422858987,0.01425063517,2,1,0
tmi_loss_of_cooling,,7347.000488,1.17709071e-43,0.01424997672,618.8959961,269.2026672,-0.1037328467,-14.81897736,0,0,0.8101531267,1.271171093,-0.005423421506,0.01424997672,2,1,0
tmi_loss_of_cooling,,7348.000488,1.163077725e-43,0.01424931828,619.1647949,269.2060242,-0.1037401706,-14.82002354,0,0,0.8101298809,1.271199346,-0.005423986819,0.01424931828,2,1,0
tmi_loss_of_cooling,,7349.000488,1.149064741e-43,0.01424865983,619.4335327,269.2094116,-0.1037474871,-14.82106876,0,0,0.8101066351,1.271227479,-0.005424549337,0.01424865983,2,1,0
tmi_loss_of_cooling,,7350.000488,1.135051756e-43,0.01424800139,619.7021484,269.2127686,-0.1037547961,-14.82211304,0,0,0.8100833893,1.271255612,-0.005425112322,0.01424800139,2,1,0
tmi_loss_of_cooling,,7351.000488,1.121038771e-43,0.01424734294,619.9706421,269.2161255,-0.1037621051,-14.82315731,0,0,0.8100601435,1.271283865,-0.005425677169,0.01424734294,2,1,0
tmi_loss_of_cooling,,7352.000488,1.107025787e-43,0.0142466845,620.2391357,269.2195129,-0.1037694141,-14.82420158,0,0,0.8100368977,1.271311998,-0.005426239688,0.0142466845,2,1,0
tmi_loss_of_cooling,,7353.000488,1.093012802e-43,0.01424602605,620.5075073,269.2228699,-0.1037767231,-14.82524586,0,0,0.8100136518,1.271340132,-0.005426802672,0.01424602605,2,1,0
tmi_loss_of_cooling,,7354.000488,1.078999818e-43,0.01424536854,620.7757568,269.2262268,-0.1037840247,-14.82628918,0,0,0.809990406,1.271368265,-0.005427365191,0.01424536854,2,1,0
tmi_loss_of_cooling,,7355.000488,1.064986833e-43,0.0142447101,621.0440063,269.2295837,-0.1037913263,-14.82733154,0,0,0.8099671602,1.271396518,-0.005427930038,0.0142447101,2,1,0
tmi_loss_of_cooling,,7356.000488,1.050973848e-43,0.01424405165,621.3120728,269.2329712,-0.1037986279,-14.82837486,0,0,0.8099439144,1.271424651,-0.005428493023,0.01424405165,2,1,0
tmi_loss_of_cooling,,7357.000488,1.036960864e-43,0.01424339321,621.5801392,269.2363281,-0.103805922,-14.82941723,0,0,0.8099206686,1.271452785,-0.005429055542,0.01424339321,2,1,0
tmi_loss_of_cooling,,7358.000488,1.022947879e-43,0.01424273569,621.8480835,269.2396851,-0.1038132161,-14.83045864,0,0,0.8098974228,1.271480918,-0.005429618061,0.01424273569,2,1,0
tmi_loss_of_cooling,,7359.000488,1.008934894e-43,0.01424207725,622.1159668,269.243042,-0.1038205102,-14.83150101,0,0,0.809874177,1.271509051,-0.005430181045,0.01424207725,2,1,0
tmi_loss_of_cooling,,7360.000488,9.949219097e-44,0.0142414188,622.3837891,269.2463989,-0.1038278043,-14.83254337,0,0,0.8098509312,1.271537304,-0.005430745892,0.0142414188,2,1,0
tmi_loss_of_cooling,,7361.000488,9.80908925e-44,0.01424076129,622.6514893,269.2497559,-0.103835091,-14.83358383,0,0,0.8098276854,1.271565437,-0.005431308411,0.01424076129,2,1,0
tmi_loss_of_cooling,,7362.000488,9.668959404e-44,0.01424010284,622.9191284,269.2531128,-0.1038423777,-14.83462524,0,0,0.8098044395,1.271593571,-0.005431871396,0.01424010284,2,1,0
tmi_loss_of_cooling,,7363.000488,9.668959404e-44,0.01423944533,623.1866455,269.2564697,-0.1038496643,-14.8356657,0,0,0.8097811937,1.271621704,-0.005432433914,0.01423944533,2,1,0
tmi_loss_of_cooling,,7364.000488,9.528829557e-44,0.01423878688,623.4541016,269.2597961,-0.103856951,-14.83670712,0,0,0.8097579479,1.271649837,-0.005432996433,0.01423878688,2,1,0
tmi_loss_of_cooling,,7365.000488,9.388699711e-44,0.01423812937,623.7214966,269.2631531,-0.1038642302,-14.83774662,0,0,0.8097347021,1.271677971,-0.005433559418,0.01423812937,2,1,0
tmi_loss_of_cooling,,7366.000488,9.248569865e-44,0.01423747092,623.9887695,269.26651,-0.1038715094,-14.83878708,0,0,0.8097114563,1.271706104,-0.005434121937,0.01423747092,2,1,0
tmi_loss_of_cooling,,7367.000488,9.108440018e-44,0.01423681341,624.2559814,269.2698669,-0.1038787812,-14.83982563,0,0,0.8096882105,1.271734238,-0.005434684455,0.01423681341,2,1,0
tmi_loss_of_cooling,,7368.000488,8.968310172e-44,0.01423615497,624.5231323,269.2732239,-0.1038860604,-14.84086514,0,0,0.8096650243,1.271762371,-0.00543524744,0.01423615497,2,1,0
tmi_loss_of_cooling,,7369.000488,8.828180325e-44,0.01423549745,624.7901611,269.2765503,-0.1038933322,-14.84190369,0,0,0.8096417785,1.271790504,-0.005435809959,0.01423549745,2,1,0
tmi_loss_of_cooling,,7370.000488,8.828180325e-44,0.01423483994,625.0571289,269.2799072,-0.1039005965,-14.84294224,0,0,0.8096185327,1.271818638,-0.005436372478,0.01423483994,2,1,0
tmi_loss_of_cooling,,7371.000488,8.688050479e-44,0.01423418149,625.3240356,269.2832642,-0.1039078683,-14.84398079,0,0,0.8095952868,1.271846771,-0.005436935462,0.01423418149,2,1,0
tmi_loss_of_cooling,,7372.000488,8.547920632e-44,0.01423352398,625.5908203,269.2865906,-0.10391514,-14.84501934,0,0,0.809572041,1.271874905,-0.005437497981,0.01423352398,2,1,0
tmi_loss_of_cooling,,7373.000488,8.407790786e-44,0.01423286647,625.8575439,269.2899475,-0.1039223969,-14.84605598,0,0,0.8095487952,1.271903038,-0.0054380605,0.01423286647,2,1,0
tmi_loss_of_cooling,,7374.000488,8.407790786e-44,0.01423220895,626.1242065,269.2932739,-0.1039296612,-14.84709358,0,0,0.809525609,1.271931171,-0.005438623484,0.01423220895,2,1,0
tmi_loss_of_cooling,,7375.000488,8.26766094e-44,0.01423155144,626.3907471,269.2966309,-0.1039369255,-14.84813213,0,0,0.8095023632,1.271959305,-0.005439186003,0.01423155144,2,1,0
tmi_loss_of_cooling,,7376.000488,8.127531093e-44,0.01423089299,626.6572266,269.2999573,-0.1039441824,-14.84916878,0,0,0.8094791174,1.271987438,-0.005439748522,0.01423089299,2,1,0
tmi_loss_of_cooling,,7377.000488,7.987401247e-44,0.01423023548,626.923645,269.3033142,-0.1039514393,-14.85020542,0,0,0.8094558716,1.272015572,-0.005440311506,0.01423023548,2,1,0
tmi_loss_of_cooling,,7378.000488,7.987401247e-44,0.01422957797,627.1899414,269.3066406,-0.1039586887,-14.85124111,0,0,0.8094326258,1.272043586,-0.005440871697,0.01422957797,2,1,0
tmi_loss_of_cooling,,7379.000488,7.8472714e-44,0.01422892045,627.4561768,269.309967,-0.1039659381,-14.8522768,0,0,0.8094094396,1.272071719,-0.005441434216,0.01422892045,2,1,0
tmi_loss_of_cooling,,7380.000488,7.707141554e-44,0.01422826294,627.72229,269.313324,-0.1039731875,-14.85331249,0,0,0.8093861938,1.272099853,-0.005441996735,0.01422826294,2,1,0
tmi_loss_of_cooling,,7381.000488,7.567011707e-44,0.01422760542,627.9883423,269.3166504,-0.1039804369,-14.85434723,0,0,0.8093629479,1.272127986,-0.005442559719,0.01422760542,2,1,0
tmi_loss_of_cooling,,7382.000488,7.567011707e-44,0.01422694791,628.2543335,269.3199768,-0.1039876789,-14.85538197,0,0,0.8093397617,1.272156119,-0.005443122238,0.01422694791,2,1,0
tmi_loss_of_cooling,,7383.000488,7.426881861e-44,0.01422629133,628.5202637,269.3233032,-0.1039949208,-14.8564167,0,0,0.8093165159,1.272184134,-0.005443682428,0.01422629133,2,1,0
tmi_loss_of_cooling,,7384.000488,7.286752014e-44,0.01422563381,628.7860718,269.3266602,-0.1040021628,-14.85745144,0,0,0.8092932701,1.272212267,-0.005444245413,0.01422563381,2,1,0
tmi_loss_of_cooling,,7385.000488,7.286752014e-44,0.0142249763,629.0518188,269.3299866,-0.1040094048,-14.85848618,0,0,0.8092700839,1.2722404,-0.005444807932,0.0142249763,2,1,0
tmi_loss_of_cooling,,7386.000488,7.146622168e-44,0.01422431879,629.3174438,269.333313,-0.1040166393,-14.859519,0,0,0.8092468381,1.272268414,-0.005445368122,0.01422431879,2,1,0
tmi_loss_of_cooling,,7387.000488,7.006492322e-44,0.01422366127,629.5830078,269.3366394,-0.1040238738,-14.86055279,0,0,0.8092235923,1.272296548,-0.005445930641,0.01422366127,2,1,0
tmi_loss_of_cooling,,7388.000488,7.006492322e-44,0.01422300469,629.8485107,269.3399658,-0.1040311083,-14.86158657,0,0,0.8092004061,1.272324681,-0.005446493626,0.01422300469,2,1,0
tmi_loss_of_cooling,,7389.000488,6.866362475e-44,0.01422234718,630.1139526,269.3432922,-0.1040383354,-14.86261845,0,0,0.8091771603,1.272352695,-0.005447053816,0.01422234718,2,1,0
tmi_loss_of_cooling,,7390.000488,6.866362475e-44,0.01422168966,630.3792725,269.3466187,-0.1040455699,-14.86365223,0,0,0.8091539145,1.272380829,-0.005447616335,0.01422168966,2,1,0
tmi_loss_of_cooling,,7391.000488,6.726232629e-44,0.01422103308,630.6444702,269.3499451,-0.1040527895,-14.8646841,0,0,0.8091307282,1.272408962,-0.00544817932,0.01422103308,2,1,0
tmi_loss_of_cooling,,7392.000488,6.586102782e-44,0.01422037557,630.909668,269.3532715,-0.1040600166,-14.86571598,0,0,0.8091074824,1.272436976,-0.00544873951,0.01422037557,2,1,0
tmi_loss_of_cooling,,7393.000488,6.586102782e-44,0.01421971899,631.1747437,269.3565979,-0.1040672362,-14.86674786,0,0,0.8090842962,1.27246511,-0.005449302029,0.01421971899,2,1,0
tmi_loss_of_cooling,,7394.000488,6.445972936e-44,0.01421906147,631.4397583,269.3599243,-0.1040744558,-14.86777878,0,0,0.8090610504,1.272493124,-0.005449862219,0.01421906147,2,1,0
tmi_loss_of_cooling,,7395.000488,6.445972936e-44,0.01421840396,631.7046509,269.3632507,-0.1040816754,-14.86881065,0,0,0.8090378046,1.272521257,-0.005450425204,0.01421840396,2,1,0
tmi_loss_of_cooling,,7396.000488,6.305843089e-44,0.01421774738,631.9694824,269.3665466,-0.1040888876,-14.86984062,0,0,0.8090146184,1.272549272,-0.005450985394,0.01421774738,2,1,0
tmi_loss_of_cooling,,7397.000488,6.305843089e-44,0.01421709079,632.2342529,269.369873,-0.1040960997,-14.87087059,0,0,0.8089913726,1.272577405,-0.005451547913,0.01421709079,2,1,0
tmi_loss_of_cooling,,7398.000488,6.165713243e-44,0.01421643328,632.4989014,269.3731995,-0.1041033119,-14.87190151,0,0,0.8089681864,1.272605419,-0.005452108104,0.01421643328,2,1,0
tmi_loss_of_cooling,,7399.000488,6.025583397e-44,0.0142157767,632.7634888,269.3765259,-0.1041105241,-14.87293148,0,0,0.8089449406,1.272633553,-0.005452671088,0.0142157767,2,1,0
tmi_loss_of_cooling,,7400.000488,6.025583397e-44,0.01421511918,633.0280151,269.3798218,-0.1041177288,-14.87396049,0,0,0.8089217544,1.272661567,-0.005453231279,0.01421511918,2,1,0
tmi_loss_of_cooling,,7401.000488,5.88545355e-44,0.0142144626,633.2924194,269.3831482,-0.1041249335,-14.87499046,0,0,0.8088985085,1.2726897,-0.005453793798,0.0142144626,2,1,0
tmi_loss_of_cooling,,7402.000488,5.88545355e-44,0.01421380602,633.5567627,269.3864441,-0.1041321382,-14.87601948,0,0,0.8088753223,1.272717714,-0.005454353988,0.01421380602,2,1,0
tmi_loss_of_cooling,,7403.000488,5.745323704e-44,0.01421314944,633.8210449,269.3897705,-0.1041393429,-14.87704849,0,0,0.8088520765,1.272745728,-0.005454914644,0.01421314944,2,1,0
tmi_loss_of_cooling,,7404.000488,5.745323704e-44,0.01421249192,634.0852051,269.3930969,-0.1041465402,-14.87807655,0,0,0.8088288903,1.272773862,-0.005455477163,0.01421249192,2,1,0
tmi_loss_of_cooling,,7405.000488,5.605193857e-44,0.01421183534,634.3493042,269.3963928,-0.1041537374,-14.87910461,0,0,0.8088056445,1.272801876,-0.005456037354,0.01421183534,2,1,0
tmi_loss_of_cooling,,7406.000488,5.605193857e-44,0.01421117876,634.6133423,269.3996887,-0.1041609272,-14.88013172,0,0,0.8087824583,1.27282989,-0.005456597544,0.01421117876,2,1,0
tmi_loss_of_cooling,,7407.000488,5.465064011e-44,0.01421052217,634.8772583,269.4030151,-0.1041681245,-14.88115978,0,0,0.8087592721,1.272858024,-0.005457160529,0.01421052217,2,1,0
tmi_loss_of_cooling,,7408.000488,5.465064011e-44,0.01420986559,635.1411133,269.406311,-0.1041753143,-14.88218689,0,0,0.8087360263,1.272886038,-0.005457720719,0.01420986559,2,1,0
tmi_loss_of_cooling,,7409.000488,5.324934164e-44,0.01420920901,635.4049072,269.4096375,-0.1041824967,-14.88321304,0,0,0.8087128401,1.272914052,-0.00545828091,0.01420920901,2,1,0
tmi_loss_of_cooling,,7410.000488,5.324934164e-44,0.01420855243,635.6685791,269.4129333,-0.1041896865,-14.88424015,0,0,0.8086895943,1.272942066,-0.0054588411,0.01420855243,2,1,0
tmi_loss_of_cooling,,7411.000488,5.184804318e-44,0.01420789585,635.9321899,269.4162292,-0.1041968763,-14.88526726,0,0,0.8086664081,1.2729702,-0.005459404085,0.01420789585,2,1,0
tmi_loss_of_cooling,,7412.000488,5.184804318e-44,0.01420723926,636.1957397,269.4195557,-0.1042040512,-14.88629246,0,0,0.8086432219,1.272998214,-0.005459964275,0.01420723926,2,1,0
tmi_loss_of_cooling,,7413.000488,5.044674472e-44,0.01420658268,636.4591675,269.4228516,-0.1042112336,-14.88731861,0,0,0.808619976,1.273026228,-0.005460524466,0.01420658268,2,1,0
tmi_loss_of_cooling,,7414.000488,5.044674472e-44,0.0142059261,636.7225342,269.4261475,-0.1042184085,-14.88834381,0,0,0.8085967898,1.273054242,-0.005461084656,0.0142059261,2,1,0
tmi_loss_of_cooling,,7415.000488,4.904544625e-44,0.01420526952,636.9857788,269.4294434,-0.1042255834,-14.88936901,0,0,0.8085736036,1.273082256,-0.005461644847,0.01420526952,2,1,0
tmi_loss_of_cooling,,7416.000488,4.904544625e-44,0.01420461386,637.2490234,269.4327393,-0.1042327583,-14.89039326,0,0,0.8085503578,1.27311039,-0.005462207831,0.01420461386,2,1,0
tmi_loss_of_cooling,,7417.000488,4.904544625e-44,0.01420395728,637.512146,269.4360352,-0.1042399332,-14.89141846,0,0,0.8085271716,1.273138404,-0.005462768022,0.01420395728,2,1,0
tmi_loss_of_cooling,,7418.000488,4.764414779e-44,0.0142033007,637.7751465,269.4393311,-0.1042471007,-14.8924427,0,0,0.8085039854,1.273166418,-0.005463328212,0.0142033007,2,1,0
tmi_loss_of_cooling,,7419.000488,4.764414779e-44,0.01420264412,638.038147,269.442627,-0.1042542681,-14.893466,0,0,0.8084807396,1.273194432,-0.005463888403,0.01420264412,2,1,0
tmi_loss_of_cooling,,7420.000488,4.624284932e-44,0.01420198847,638.3010254,269.4459229,-0.1042614356,-14.89449024,0,0,0.8084575534,1.273222446,-0.005464448594,0.01420198847,2,1,0
tmi_loss_of_cooling,,7421.000488,4.624284932e-44,0.01420133188,638.5637817,269.4492188,-0.1042685956,-14.89551353,0,0,0.8084343672,1.273250461,-0.00546500925,0.01420133188,2,1,0
tmi_loss_of_cooling,,7422.000488,4.484155086e-44,0.0142006753,638.8265381,269.4525146,-0.1042757556,-14.89653587,0,0,0.8084111214,1.273278475,-0.00546556944,0.0142006753,2,1,0
tmi_loss_of_cooling,,7423.000488,4.484155086e-44,0.01420001965,639.0891724,269.4558105,-0.1042829156,-14.89755917,0,0,0.8083879352,1.273306489,-0.005466129631,0.01420001965,2,1,0
tmi_loss_of_cooling,,7424.000488,4.484155086e-44,0.01419936307,639.3516846,269.4591064,-0.1042900756,-14.8985815,0,0,0.808364749,1.273334503,-0.005466689821,0.01419936307,2,1,0
tmi_loss_of_cooling,,7425.000488,4.344025239e-44,0.01419870742,639.6141968,269.4624023,-0.1042972282,-14.89960384,0,0,0.8083415627,1.273362517,-0.005467250012,0.01419870742,2,1,0
tmi_loss_of_cooling,,7426.000488,4.344025239e-44,0.01419805083,639.8765869,269.4656982,-0.1043043882,-14.90062618,0,0,0.8083183765,1.273390532,-0.005467810668,0.01419805083,2,1,0
tmi_loss_of_cooling,,7427.000488,4.203895393e-44,0.01419739518,640.138855,269.4689636,-0.1043115333,-14.90164757,0,0,0.8082951307,1.273418546,-0.005468370859,0.01419739518,2,1,0
tmi_loss_of_cooling,,7428.000488,4.203895393e-44,0.0141967386,640.401123,269.4722595,-0.1043186784,-14.902668,0,0,0.8082719445,1.27344656,-0.005468931049,0.0141967386,2,1,0
tmi_loss_of_cooling,,7429.000488,4.203895393e-44,0.01419608295,640.663208,269.4755554,-0.1043258309,-14.90368938,0,0,0.8082487583,1.273474574,-0.00546949124,0.01419608295,2,1,0
tmi_loss_of_cooling,,7430.000488,4.063765547e-44,0.0141954273,640.925293,269.4788208,-0.1043329686,-14.90470886,0,0,0.8082255721,1.273502588,-0.00547005143,0.0141954273,2,1,0
tmi_loss_of_cooling,,7431.000488,4.063765547e-44,0.01419477072,641.1873169,269.4821167,-0.1043401212,-14.9057312,0,0,0.8082023859,1.273530602,-0.005470612086,0.01419477072,2,1,0
tmi_loss_of_cooling,,7432.000488,4.063765547e-44,0.01419411507,641.4492188,269.4854126,-0.1043472588,-14.90675068,0,0,0.8081791401,1.273558497,-0.005471169949,0.01419411507,2,1,0
tmi_loss_of_cooling,,7433.000488,3.9236357e-44,0.01419345941,641.7109985,269.488678,-0.1043543965,-14.90777016,0,0,0.8081559539,1.273586512,-0.005471730139,0.01419345941,2,1,0
tmi_loss_of_cooling,,7434.000488,3.9236357e-44,0.01419280376,641.9727783,269.4919739,-0.1043615341,-14.90879059,0,0,0.8081327677,1.273614526,-0.00547229033,0.01419280376,2,1,0
tmi_loss_of_cooling,,7435.000488,3.9236357e-44,0.01419214718,642.234436,269.4952393,-0.1043686643,-14.90980911,0,0,0.8081095815,1.27364254,-0.00547285052,0.01419214718,2,1,0
tmi_loss_of_cooling,,7436.000488,3.783505854e-44,0.01419149153,642.4959717,269.4985352,-0.1043757945,-14.91082764,0,0,0.8080863953,1.273670554,-0.005473411176,0.01419149153,2,1,0
tmi_loss_of_cooling,,7437.000488,3.783505854e-44,0.01419083588,642.7575073,269.5018005,-0.1043829247,-14.91184616,0,0,0.8080632091,1.273698449,-0.005473969039,0.01419083588,2,1,0
tmi_loss_of_cooling,,7438.000488,3.783505854e-44,0.01419018023,643.0189209,269.5050964,-0.1043900549,-14.91286469,0,0,0.8080400229,1.273726463,-0.005474529229,0.01419018023,2,1,0
tmi_loss_of_cooling,,7439.000488,3.643376007e-44,0.01418952458,643.2802124,269.5083618,-0.1043971777,-14.91388226,0,0,0.8080168366,1.273754478,-0.00547508942,0.01418952458,2,1,0
tmi_loss_of_cooling,,7440.000488,3.643376007e-44,0.01418886892,643.5415039,269.5116272,-0.1044043005,-14.91489983,0,0,0.8079936504,1.273782492,-0.00547564961,0.01418886892,2,1,0
tmi_loss_of_cooling,,7441.000488,3.643376007e-44,0.01418821327,643.8026733,269.5148926,-0.1044114232,-14.9159174,0,0,0.8079704642,1.273810387,-0.005476207472,0.01418821327,2,1,0
tmi_loss_of_cooling,,7442.000488,3.503246161e-44,0.01418755762,644.0637817,269.5181885,-0.104418546,-14.91693497,0,0,0.807947278,1.273838401,-0.005476767663,0.01418755762,2,1,0
tmi_loss_of_cooling,,7443.000488,3.503246161e-44,0.01418690197,644.3247681,269.5214539,-0.1044256613,-14.91795158,0,0,0.8079240918,1.273866415,-0.005477328319,0.01418690197,2,1,0
tmi_loss_of_cooling,,7444.000488,3.503246161e-44,0.01418624632,644.5856934,269.5247192,-0.1044327766,-14.91896725,0,0,0.8079009056,1.27389431,-0.005477886181,0.01418624632,2,1,0
tmi_loss_of_cooling,,7445.000488,3.363116314e-44,0.01418559067,644.8465576,269.5279846,-0.1044398919,-14.91998386,0,0,0.8078777194,1.273922324,-0.005478446372,0.01418559067,2,1,0
tmi_loss_of_cooling,,7446.000488,3.363116314e-44,0.01418493502,645.1072998,269.53125,-0.1044469997,-14.92099953,0,0,0.8078545332,1.273950219,-0.005479004234,0.01418493502,2,1,0
tmi_loss_of_cooling,,7447.000488,3.363116314e-44,0.0141842803,645.368042,269.5345459,-0.104454115,-14.92201614,0,0,0.807831347,1.273978233,-0.005479564425,0.0141842803,2,1,0
tmi_loss_of_cooling,,7448.000488,3.222986468e-44,0.01418362465,645.6286011,269.5378113,-0.1044612229,-14.92303181,0,0,0.8078081608,1.274006248,-0.005480124615,0.01418362465,2,1,0
tmi_loss_of_cooling,,7449.000488,3.222986468e-44,0.014182969,645.8891602,269.5410767,-0.1044683233,-14.92404556,0,0,0.8077849746,1.274034142,-0.005480682943,0.014182969,2,1,0
tmi_loss_of_cooling,,7450.000488,3.222986468e-44,0.01418231335,646.1495972,269.544342,-0.1044754237,-14.92506027,0,0,0.8077617884,1.274062157,-0.005481243134,0.01418231335,2,1,0
tmi_loss_of_cooling,,7451.000488,3.082856622e-44,0.01418165863,646.4099731,269.5476074,-0.1044825315,-14.92607594,0,0,0.8077386022,1.274090052,-0.005481800996,0.01418165863,2,1,0
tmi_loss_of_cooling,,7452.000488,3.082856622e-44,0.01418100297,646.6702271,269.5508728,-0.1044896245,-14.92708874,0,0,0.807715416,1.274118066,-0.005482361186,0.01418100297,2,1,0
tmi_loss_of_cooling,,7453.000488,3.082856622e-44,0.01418034732,646.930481,269.5541077,-0.1044967249,-14.92810345,0,0,0.8076922297,1.274145961,-0.005482919049,0.01418034732,2,1,0
tmi_loss_of_cooling,,7454.000488,3.082856622e-44,0.0141796926,647.1905518,269.557373,-0.1045038179,-14.92911625,0,0,0.8076690435,1.274173975,-0.005483479239,0.0141796926,2,1,0
tmi_loss_of_cooling,,7455.000488,2.942726775e-44,0.01417903695,647.4506226,269.5606384,-0.1045109108,-14.93013,0,0,0.8076458573,1.27420187,-0.005484037101,0.01417903695,2,1,0
tmi_loss_of_cooling,,7456.000488,2.942726775e-44,0.01417838223,647.7105713,269.5639038,-0.1045180038,-14.93114281,0,0,0.8076226711,1.274229884,-0.005484597757,0.01417838223,2,1,0
tmi_loss_of_cooling,,7457.000488,2.942726775e-44,0.01417772658,647.970459,269.5671692,-0.1045250893,-14.93215561,0,0,0.8075994849,1.274257779,-0.00548515562,0.01417772658,2,1,0
tmi_loss_of_cooling,,7458.000488,2.942726775e-44,0.01417707186,648.2302856,269.5704041,-0.1045321748,-14.93316746,0,0,0.8075763583,1.274285674,-0.005485713482,0.01417707186,2,1,0
tmi_loss_of_cooling,,7459.000488,2.802596929e-44,0.01417641621,648.4899902,269.5736694,-0.1045392603,-14.93417931,0,0,0.8075531721,1.274313688,-0.005486273672,0.01417641621,2,1,0
tmi_loss_of_cooling,,7460.000488,2.802596929e-44,0.01417576149,648.7496338,269.5769348,-0.1045463383,-14.93519115,0,0,0.8075299859,1.274341583,-0.005486831535,0.01417576149,2,1,0
tmi_loss_of_cooling,,7461.000488,2.802596929e-44,0.01417510677,649.0092163,269.5801697,-0.1045534238,-14.936203,0,0,0.8075067997,1.274369478,-0.005487389397,0.01417510677,2,1,0
tmi_loss_of_cooling,,7462.000488,2.802596929e-44,0.01417445112,649.2686768,269.5834351,-0.1045605019,-14.9372139,0,0,0.8074836135,1.274397492,-0.005487949587,0.01417445112,2,1,0
tmi_loss_of_cooling,,7463.000488,2.662467082e-44,0.0141737964,649.5280762,269.5867004,-0.1045675799,-14.93822479,0,0,0.8074604273,1.274425387,-0.00548850745,0.0141737964,2,1,0
tmi_loss_of_cooling,,7464.000488,2.662467082e-44,0.01417314168,649.7874146,269.5899353,-0.1045746505,-14.93923569,0,0,0.8074373007,1.274453282,-0.005489065312,0.01417314168,2,1,0
tmi_loss_of_cooling,,7465.000488,2.662467082e-44,0.01417248696,650.0466309,269.5932007,-0.1045817211,-14.94024563,0,0,0.8074141145,1.274481177,-0.00548962364,0.01417248696,2,1,0
tmi_loss_of_cooling,,7466.000488,2.662467082e-44,0.01417183131,650.3057861,269.5964355,-0.1045887917,-14.94125557,0,0,0.8073909283,1.274509192,-0.00549018383,0.01417183131,2,1,0
tmi_loss_of_cooling,,7467.000488,2.522337236e-44,0.01417117659,650.5648804,269.5996704,-0.1045958549,-14.94226456,0,0,0.8073677421,1.274537086,-0.005490741692,0.01417117659,2,1,0
tmi_loss_of_cooling,,7468.000488,2.522337236e-44,0.01417052187,650.8238525,269.6029358,-0.1046029255,-14.9432745,0,0,0.8073446155,1.274564981,-0.005491299555,0.01417052187,2,1,0
tmi_loss_of_cooling,,7469.000488,2.522337236e-44,0.01416986715,651.0827637,269.6061707,-0.1046099886,-14.94428349,0,0,0.8073214293,1.274592876,-0.005491857417,0.01416986715,2,1,0
tmi_loss_of_cooling,,7470.000488,2.522337236e-44,0.01416921243,651.3416138,269.609436,-0.1046170518,-14.94529247,0,0,0.807298243,1.274620891,-0.005492417607,0.01416921243,2,1,0
tmi_loss_of_cooling,,7471.000488,2.522337236e-44,0.01416855771,651.6004028,269.6126709,-0.1046241149,-14.94630146,0,0,0.8072750568,1.274648786,-0.00549297547,0.01416855771,2,1,0
tmi_loss_of_cooling,,7472.000488,2.382207389e-44,0.01416790299,651.8590698,269.6159058,-0.1046311706,-14.94730949,0,0,0.8072519302,1.274676681,-0.005493533332,0.01416790299,2,1,0
tmi_loss_of_cooling,,7473.000488,2.382207389e-44,0.01416724827,652.1176758,269.6191406,-0.1046382263,-14.94831753,0,0,0.807228744,1.274704576,-0.005494091194,0.01416724827,2,1,0
tmi_loss_of_cooling,,7474.000488,2.382207389e-44,0.01416659355,652.3761597,269.622406,-0.1046452746,-14.94932461,0,0,0.8072055578,1.274732471,-0.005494649056,0.01416659355,2,1,0
tmi_loss_of_cooling,,7475.000488,2.382207389e-44,0.01416593883,652.6345825,269.6256409,-0.1046523303,-14.95033264,0,0,0.8071824312,1.274760365,-0.005495207384,0.01416593883,2,1,0
tmi_loss_of_cooling,,7476.000488,2.242077543e-44,0.01416528411,652.8929443,269.6288757,-0.1046593785,-14.95133972,0,0,0.807159245,1.27478826,-0.005495765246,0.01416528411,2,1,0
tmi_loss_of_cooling,,7477.000488,2.242077543e-44,0.01416463032,653.1512451,269.6321106,-0.1046664268,-14.95234585,0,0,0.8071360588,1.274816155,-0.005496323109,0.01416463032,2,1,0
tmi_loss_of_cooling,,7478.000488,2.242077543e-44,0.0141639756,653.4094238,269.6353455,-0.104673475,-14.95335293,0,0,0.8071129322,1.27484405,-0.005496880971,0.0141639756,2,1,0
tmi_loss_of_cooling,,7479.000488,2.242077543e-44,0.01416332088,653.6675415,269.6385803,-0.1046805084,-14.9543581,0,0,0.807089746,1.274871945,-0.005497438833,0.01416332088,2,1,0
tmi_loss_of_cooling,,7480.000488,2.242077543e-44,0.01416266616,653.9255981,269.6418152,-0.1046875566,-14.95536518,0,0,0.8070665598,1.27489984,-0.005497996695,0.01416266616,2,1,0
tmi_loss_of_cooling,,7481.000488,2.101947696e-44,0.01416201238,654.1835327,269.64505,-0.10469459,-14.9563694,0,0,0.8070434332,1.274927735,-0.005498554558,0.01416201238,2,1,0
tmi_loss_of_cooling,,7482.000488,2.101947696e-44,0.01416135766,654.4414062,269.6482849,-0.1047016308,-14.95737553,0,0,0.807020247,1.27495563,-0.00549911242,0.01416135766,2,1,0
tmi_loss_of_cooling,,7483.000488,2.101947696e-44,0.01416070294,654.6992188,269.6515198,-0.1047086716,-14.95838165,0,0,0.8069971204,1.274983525,-0.005499670282,0.01416070294,2,1,0
tmi_loss_of_cooling,,7484.000488,2.101947696e-44,0.01416004915,654.9569092,269.6547546,-0.1047156975,-14.95938492,0,0,0.8069739342,1.27501142,-0.005500228144,0.01416004915,2,1,0
tmi_loss_of_cooling,,7485.000488,2.101947696e-44,0.01415939443,655.2145386,269.6579895,-0.1047227308,-14.96039009,0,0,0.8069508076,1.275039315,-0.005500786006,0.01415939443,2,1,0
tmi_loss_of_cooling,,7486.000488,1.96181785e-44,0.01415874064,655.4721069,269.6611938,-0.1047297567,-14.96139336,0,0,0.8069276214,1.27506721,-0.005501343869,0.01415874064,2,1,0
tmi_loss_of_cooling,,7487.000488,1.96181785e-44,0.01415808592,655.7296143,269.6644287,-0.1047367901,-14.96239853,0,0,0.8069044352,1.275095105,-0.005501902197,0.01415808592,2,1,0
tmi_loss_of_cooling,,7488.000488,1.96181785e-44,0.01415743213,655.9869995,269.6676636,-0.1047438085,-14.96340084,0,0,0.8068813086,1.275122881,-0.005502457265,0.01415743213,2,1,0
tmi_loss_of_cooling,,7489.000488,1.96181785e-44,0.01415677741,656.2443237,269.6708984,-0.1047508344,-14.96440411,0,0,0.8068581223,1.275150776,-0.005503015593,0.01415677741,2,1,0
tmi_loss_of_cooling,,7490.000488,1.96181785e-44,0.01415612362,656.5015259,269.6741028,-0.1047578529,-14.96540737,0,0,0.8068349957,1.275178671,-0.005503573455,0.01415612362,2,1,0
tmi_loss_of_cooling,,7491.000488,1.96181785e-44,0.0141554689,656.758728,269.6773376,-0.1047648713,-14.96640968,0,0,0.8068118095,1.275206566,-0.005504131317,0.0141554689,2,1,0
tmi_loss_of_cooling,,7492.000488,1.821688004e-44,0.01415481512,657.0157471,269.6805725,-0.1047718897,-14.96741199,0,0,0.8067886829,1.275234461,-0.005504689179,0.01415481512,2,1,0
tmi_loss_of_cooling,,7493.000488,1.821688004e-44,0.01415416133,657.2727661,269.6837769,-0.1047789007,-14.96841431,0,0,0.8067655563,1.275262237,-0.005505244713,0.01415416133,2,1,0
tmi_loss_of_cooling,,7494.000488,1.821688004e-44,0.01415350661,657.5296631,269.6870117,-0.1047859117,-14.96941566,0,0,0.8067423701,1.275290132,-0.005505802575,0.01415350661,2,1,0
tmi_loss_of_cooling,,7495.000488,1.821688004e-44,0.01415285282,657.786499,269.6902161,-0.1047929227,-14.97041702,0,0,0.8067192435,1.275318027,-0.005506360438,0.01415285282,2,1,0
tmi_loss_of_cooling,,7496.000488,1.821688004e-44,0.01415219903,658.0432739,269.6934509,-0.1047999337,-14.97141838,0,0,0.8066960573,1.275345922,-0.0055069183,0.01415219903,2,1,0
tmi_loss_of_cooling,,7497.000488,1.821688004e-44,0.01415154524,658.2999878,269.6966553,-0.1048069447,-14.97241974,0,0,0.8066729307,1.275373697,-0.005507473834,0.01415154524,2,1,0
tmi_loss_of_cooling,,7498.000488,1.681558157e-44,0.01415089145,658.5565796,269.6998901,-0.1048139483,-14.9734211,0,0,0.8066497445,1.275401592,-0.005508031696,0.01415089145,2,1,0
tmi_loss_of_cooling,,7499.000488,1.681558157e-44,0.01415023766,658.8130493,269.7030945,-0.1048209518,-14.9744215,0,0,0.8066266179,1.275429487,-0.005508589558,0.01415023766,2,1,0
tmi_loss_of_cooling,,7500.000488,1.681558157e-44,0.01414958294,659.069519,269.7062988,-0.1048279479,-14.97542095,0,0,0.8066034913,1.275457263,-0.005509145092,0.01414958294,2,1,0
tmi_loss_of_cooling,,7501.000488,1.681558157e-44,0.01414892916,659.3258667,269.7095337,-0.104834944,-14.9764204,0,0,0.8065803051,1.275485158,-0.005509702954,0.01414892916,2,1,0
tmi_loss_of_cooling,,7502.000488,1.681558157e-44,0.01414827537,659.5821533,269.712738,-0.1048419401,-14.97741985,0,0,0.8065571785,1.275512934,-0.005510258488,0.01414827537,2,1,0
tmi_loss_of_cooling,,7503.000488,1.681558157e-44,0.01414762158,659.8383789,269.7159424,-0.1048489362,-14.9784193,0,0,0.8065339923,1.275540829,-0.005510816351,0.01414762158,2,1,0
tmi_loss_of_cooling,,7504.000488,1.681558157e-44,0.01414696779,660.0944824,269.7191467,-0.1048559248,-14.9794178,0,0,0.8065108657,1.275568724,-0.005511374213,0.01414696779,2,1,0
tmi_loss_of_cooling,,7505.000488,1.541428311e-44,0.01414631493,660.3505249,269.7223816,-0.1048629135,-14.98041534,0,0,0.8064877391,1.275596499,-0.005511929747,0.01414631493,2,1,0
tmi_loss_of_cooling,,7506.000488,1.541428311e-44,0.01414566115,660.6065063,269.7255859,-0.1048699021,-14.98141384,0,0,0.8064645529,1.275624394,-0.005512487609,0.01414566115,2,1,0
tmi_loss_of_cooling,,7507.000488,1.541428311e-44,0.01414500736,660.8623657,269.7287903,-0.1048768908,-14.98241234,0,0,0.8064414263,1.27565217,-0.005513043143,0.01414500736,2,1,0
tmi_loss_of_cooling,,7508.000488,1.541428311e-44,0.01414435357,661.1181641,269.7319946,-0.1048838794,-14.98341084,0,0,0.8064182997,1.275680065,-0.005513601005,0.01414435357,2,1,0
tmi_loss_of_cooling,,7509.000488,1.541428311e-44,0.01414369978,661.3739014,269.735199,-0.1048908532,-14.98440742,0,0,0.8063951731,1.275707841,-0.005514156539,0.01414369978,2,1,0
tmi_loss_of_cooling,,7510.000488,1.541428311e-44,0.01414304599,661.6295166,269.7384033,-0.1048978344,-14.98540401,0,0,0.8063719869,1.275735736,-0.005514714401,0.01414304599,2,1,0
tmi_loss_of_cooling,,7511.000488,1.541428311e-44,0.01414239313,661.8850708,269.7416077,-0.1049048156,-14.98640156,0,0,0.8063488603,1.275763512,-0.005515269935,0.01414239313,2,1,0
tmi_loss_of_cooling,,7512.000488,1.401298464e-44,0.01414173935,662.140564,269.744812,-0.1049117893,-14.98739815,0,0,0.8063257337,1.275791287,-0.005515825469,0.01414173935,2,1,0
tmi_loss_of_cooling,,7513.000488,1.401298464e-44,0.01414108556,662.3959961,269.7480164,-0.104918763,-14.98839378,0,0,0.8063025475,1.275819182,-0.005516383331,0.01414108556,2,1,0
tmi_loss_of_cooling,,7514.000488,1.401298464e-44,0.0141404327,662.6513062,269.7512207,-0.1049257368,-14.98939037,0,0,0.8062794209,1.275846958,-0.005516938865,0.0141404327,2,1,0
tmi_loss_of_cooling,,7515.000488,1.401298464e-44,0.01413977891,662.9065552,269.754425,-0.1049327031,-14.99038601,0,0,0.8062562943,1.275874734,-0.005517494399,0.01413977891,2,1,0
tmi_loss_of_cooling,,7516.000488,1.401298464e-44,0.01413912605,663.1617432,269.7576294,-0.1049396694,-14.99138069,0,0,0.8062331676,1.275902629,-0.005518052261,0.01413912605,2,1,0
tmi_loss_of_cooling,,7517.000488,1.401298464e-44,0.01413847227,663.4168091,269.7608032,-0.1049466357,-14.99237633,0,0,0.806210041,1.275930405,-0.005518607795,0.01413847227,2,1,0
tmi_loss_of_cooling,,7518.000488,1.401298464e-44,0.01413781941,663.671814,269.7640076,-0.104953602,-14.99337101,0,0,0.8061868548,1.27595818,-0.005519163329,0.01413781941,2,1,0
tmi_loss_of_cooling,,7519.000488,1.401298464e-44,0.01413716562,663.9267578,269.7672119,-0.1049605608,-14.99436569,0,0,0.8061637282,1.275986075,-0.005519721191,0.01413716562,2,1,0
tmi_loss_of_cooling,,7520.000488,1.401298464e-44,0.01413651276,664.1815796,269.7704163,-0.1049675196,-14.99535942,0,0,0.8061406016,1.276013851,-0.005520276725,0.01413651276,2,1,0
tmi_loss_of_cooling,,7521.000488,1.261168618e-44,0.01413585898,664.4363403,269.7735901,-0.1049744785,-14.99635315,0,0,0.806117475,1.276041627,-0.005520832259,0.01413585898,2,1,0
tmi_loss_of_cooling,,7522.000488,1.261168618e-44,0.01413520612,664.69104,269.7767944,-0.1049814373,-14.99734783,0,0,0.8060943484,1.276069522,-0.005521390121,0.01413520612,2,1,0
tmi_loss_of_cooling,,7523.000488,1.261168618e-44,0.01413455326,664.9456787,269.7799683,-0.1049883887,-14.99834061,0,0,0.8060712218,1.276097298,-0.005521945655,0.01413455326,2,1,0
tmi_loss_of_cooling,,7524.000488,1.261168618e-44,0.01413389947,665.2001953,269.7831726,-0.1049953401,-14.99933338,0,0,0.8060480952,1.276125073,-0.005522501189,0.01413389947,2,1,0
tmi_loss_of_cooling,,7525.000488,1.261168618e-44,0.01413324662,665.4546509,269.786377,-0.105002284,-15.00032616,0,0,0.806024909,1.276152849,-0.005523056723,0.01413324662,2,1,0
tmi_loss_of_cooling,,7526.000488,1.261168618e-44,0.01413259376,665.7090454,269.7895508,-0.1050092354,-15.00131893,0,0,0.8060017824,1.276180625,-0.005523612257,0.01413259376,2,1,0
tmi_loss_of_cooling,,7527.000488,1.261168618e-44,0.0141319409,665.9633179,269.7927551,-0.1050161794,-15.00231075,0,0,0.8059786558,1.276208401,-0.005524167791,0.0141319409,2,1,0
tmi_loss_of_cooling,,7528.000488,1.261168618e-44,0.01413128711,666.2175293,269.795929,-0.1050231233,-15.00330257,0,0,0.8059555292,1.276236296,-0.005524725653,0.01413128711,2,1,0
tmi_loss_of_cooling,,7529.000488,1.261168618e-44,0.01413063426,666.4716797,269.7991028,-0.1050300673,-15.0042944,0,0,0.8059324026,1.276264071,-0.005525281187,0.01413063426,2,1,0
tmi_loss_of_cooling,,7530.000488,1.121038771e-44,0.0141299814,666.725708,269.8023071,-0.1050370038,-15.00528622,0,0,0.805909276,1.276291847,-0.005525836721,0.0141299814,2,1,0
tmi_loss_of_cooling,,7531.000488,1.121038771e-44,0.01412932854,666.9797363,269.805481,-0.1050439402,-15.00627708,0,0,0.8058861494,1.276319623,-0.005526392255,0.01412932854,2,1,0
tmi_loss_of_cooling,,7532.000488,1.121038771e-44,0.01412867568,667.2336426,269.8086548,-0.1050508767,-15.00726795,0,0,0.8058630228,1.276347399,-0.005526947789,0.01412867568,2,1,0
tmi_loss_of_cooling,,7533.000488,1.121038771e-44,0.01412802283,667.4874268,269.8118591,-0.1050578058,-15.00825787,0,0,0.8058398962,1.276375175,-0.005527503323,0.01412802283,2,1,0
tmi_loss_of_cooling,,7534.000488,1.121038771e-44,0.01412736997,667.7411499,269.815033,-0.1050647348,-15.00924778,0,0,0.8058167696,1.27640295,-0.005528058857,0.01412736997,2,1,0
tmi_loss_of_cooling,,7535.000488,1.121038771e-44,0.01412671711,667.994812,269.8182068,-0.1050716639,-15.01023769,0,0,0.805793643,1.276430726,-0.005528614391,0.01412671711,2,1,0
tmi_loss_of_cooling,,7536.000488,1.121038771e-44,0.01412606426,668.2484131,269.8213806,-0.1050785929,-15.01122665,0,0,0.8057705164,1.276458502,-0.005529169925,0.01412606426,2,1,0
tmi_loss_of_cooling,,7537.000488,1.121038771e-44,0.0141254114,668.5019531,269.824585,-0.1050855219,-15.01221657,0,0,0.8057473898,1.276486278,-0.005529725458,0.0141254114,2,1,0
tmi_loss_of_cooling,,7538.000488,1.121038771e-44,0.01412475854,668.7553711,269.8277588,-0.1050924435,-15.01320553,0,0,0.8057242632,1.276514053,-0.005530280992,0.01412475854,2,1,0
tmi_loss_of_cooling,,7539.000488,1.121038771e-44,0.01412410662,669.008728,269.8309326,-0.1050993651,-15.01419449,0,0,0.8057011366,1.276541829,-0.005530836526,0.01412410662,2,1,0
tmi_loss_of_cooling,,7540.000488,9.80908925e-45,0.01412345376,669.2619629,269.8341064,-0.1051062793,-15.0151825,0,0,0.80567801,1.276569605,-0.00553139206,0.01412345376,2,1,0
tmi_loss_of_cooling,,7541.000488,9.80908925e-45,0.0141228009,669.5151367,269.8372803,-0.1051132008,-15.01617146,0,0,0.8056548834,1.276597381,-0.005531947594,0.0141228009,2,1,0
tmi_loss_of_cooling,,7542.000488,9.80908925e-45,0.01412214804,669.7682495,269.8404541,-0.105120115,-15.01715851,0,0,0.8056317568,1.276625037,-0.0055325008,0.01412214804,2,1,0
tmi_loss_of_cooling,,7543.000488,9.80908925e-45,0.01412149612,670.0213013,269.8436279,-0.1051270217,-15.01814556,0,0,0.8056086302,1.276652813,-0.005533056334,0.01412149612,2,1,0
tmi_loss_of_cooling,,7544.000488,9.80908925e-45,0.01412084326,670.274292,269.8468018,-0.1051339358,-15.01913357,0,0,0.8055855036,1.276680589,-0.005533611868,0.01412084326,2,1,0
tmi_loss_of_cooling,,7545.000488,9.80908925e-45,0.0141201904,670.5271606,269.8499756,-0.1051408425,-15.02011967,0,0,0.8055624366,1.276708364,-0.005534166936,0.0141201904,2,1,0
tmi_loss_of_cooling,,7546.000488,9.80908925e-45,0.01411953848,670.7799072,269.8531189,-0.1051477492,-15.02110672,0,0,0.80553931,1.27673614,-0.00553472247,0.01411953848,2,1,0
tmi_loss_of_cooling,,7547.000488,9.80908925e-45,0.01411888562,671.0326538,269.8562927,-0.1051546559,-15.02209282,0,0,0.8055161834,1.276763797,-0.005535275675,0.01411888562,2,1,0
tmi_loss_of_cooling,,7548.000488,9.80908925e-45,0.0141182337,671.2852783,269.8594666,-0.1051615626,-15.02307987,0,0,0.8054930568,1.276791573,-0.005535831209,0.0141182337,2,1,0
tmi_loss_of_cooling,,7549.000488,9.80908925e-45,0.01411758084,671.5378418,269.8626404,-0.1051684618,-15.02406597,0,0,0.8054699302,1.276819348,-0.005536386743,0.01411758084,2,1,0
tmi_loss_of_cooling,,7550.000488,9.80908925e-45,0.01411692891,671.7903442,269.8658142,-0.105175361,-15.02505112,0,0,0.8054468036,1.276847124,-0.005536942277,0.01411692891,2,1,0
tmi_loss_of_cooling,,7551.000488,8.407790786e-45,0.01411627606,672.0427246,269.8689575,-0.1051822528,-15.02603531,0,0,0.805423677,1.276874781,-0.005537495483,0.01411627606,2,1,0
tmi_loss_of_cooling,,7552.000488,8.407790786e-45,0.01411562413,672.2950439,269.8721313,-0.1051891446,-15.02702045,0,0,0.80540061,1.276902556,-0.005538051017,0.01411562413,2,1,0
tmi_loss_of_cooling,,7553.000488,8.407790786e-45,0.0141149722,672.5473022,269.8753052,-0.1051960438,-15.0280056,0,0,0.8053774834,1.276930332,-0.005538606551,0.0141149722,2,1,0
tmi_loss_of_cooling,,7554.000488,8.407790786e-45,0.01411431935,672.7994995,269.8784485,-0.1052029282,-15.02898884,0,0,0.8053543568,1.276957989,-0.005539159756,0.01411431935,2,1,0
tmi_loss_of_cooling,,7555.000488,8.407790786e-45,0.01411366742,673.0515747,269.8816223,-0.10520982,-15.02997398,0,0,0.8053312302,1.276985765,-0.00553971529,0.01411366742,2,1,0
tmi_loss_of_cooling,,7556.000488,8.407790786e-45,0.0141130155,673.3035889,269.8847656,-0.1052167118,-15.03095818,0,0,0.8053081036,1.27701354,-0.005540270824,0.0141130155,2,1,0
tmi_loss_of_cooling,,7557.000488,8.407790786e-45,0.01411236264,673.555481,269.8879395,-0.1052235886,-15.03194046,0,0,0.8052850366,1.277041197,-0.00554082403,0.01411236264,2,1,0
tmi_loss_of_cooling,,7558.000488,8.407790786e-45,0.01411171071,673.807373,269.8910828,-0.105230473,-15.03292465,0,0,0.80526191,1.277068973,-0.005541379098,0.01411171071,2,1,0
tmi_loss_of_cooling,,7559.000488,8.407790786e-45,0.01411105879,674.0591431,269.8942566,-0.1052373499,-15.03390694,0,0,0.8052387834,1.277096629,-0.005541932303,0.01411105879,2,1,0
tmi_loss_of_cooling,,7560.000488,8.407790786e-45,0.01411040686,674.3108521,269.8973999,-0.1052442342,-15.03489017,0,0,0.8052157164,1.277124405,-0.005542487837,0.01411040686,2,1,0
tmi_loss_of_cooling,,7561.000488,8.407790786e-45,0.01410975493,674.562439,269.9005432,-0.1052511111,-15.03587246,0,0,0.8051925898,1.277152181,-0.005543043371,0.01410975493,2,1,0
tmi_loss_of_cooling,,7562.000488,8.407790786e-45,0.01410910301,674.8139648,269.903717,-0.105257988,-15.03685474,0,0,0.8051694632,1.277179837,-0.005543596577,0.01410910301,2,1,0
tmi_loss_of_cooling,,7563.000488,8.407790786e-45,0.01410845108,675.0654297,269.9068604,-0.1052648574,-15.03783607,0,0,0.8051463366,1.277207613,-0.005544152111,0.01410845108,2,1,0
tmi_loss_of_cooling,,7564.000488,8.407790786e-45,0.01410779916,675.3168335,269.9100037,-0.1052717268,-15.03881741,0,0,0.8051232696,1.27723527,-0.005544705316,0.01410779916,2,1,0
tmi_loss_of_cooling,,7565.000488,7.006492322e-45,0.01410714723,675.5681152,269.9131775,-0.1052785963,-15.03979874,0,0,0.805100143,1.277263045,-0.00554526085,0.01410714723,2,1,0
tmi_loss_of_cooling,,7566.000488,7.006492322e-45,0.01410649531,675.8193359,269.9163208,-0.1052854583,-15.04077911,0,0,0.8050770164,1.277290702,-0.005545814056,0.01410649531,2,1,0
tmi_loss_of_cooling,,7567.000488,7.006492322e-45,0.01410584338,676.0704956,269.9194641,-0.1052923203,-15.04175949,0,0,0.8050539494,1.277318358,-0.005546367262,0.01410584338,2,1,0
tmi_loss_of_cooling,,7568.000488,7.006492322e-45,0.01410519145,676.3215942,269.9226074,-0.1052991897,-15.04274082,0,0,0.8050308228,1.277346134,-0.00554692233,0.01410519145,2,1,0
tmi_loss_of_cooling,,7569.000488,7.006492322e-45,0.01410453953,676.5725708,269.9257507,-0.1053060442,-15.04372025,0,0,0.8050077558,1.277373791,-0.005547475535,0.01410453953,2,1,0
tmi_loss_of_cooling,,7570.000488,7.006492322e-45,0.0141038876,676.8234863,269.928894,-0.1053129062,-15.04470062,0,0,0.8049846292,1.277401567,-0.005548031069,0.0141038876,2,1,0
tmi_loss_of_cooling,,7571.000488,7.006492322e-45,0.01410323568,677.0742798,269.9320374,-0.1053197607,-15.04568005,0,0,0.8049615026,1.277429223,-0.005548584275,0.01410323568,2,1,0
tmi_loss_of_cooling,,7572.000488,7.006492322e-45,0.01410258468,677.3250732,269.9352112,-0.1053266227,-15.04665947,0,0,0.8049384356,1.27745688,-0.005549137481,0.01410258468,2,1,0
tmi_loss_of_cooling,,7573.000488,7.006492322e-45,0.01410193276,677.5757446,269.938324,-0.1053334698,-15.04763794,0,0,0.804915309,1.277484655,-0.005549693014,0.01410193276,2,1,0
tmi_loss_of_cooling,,7574.000488,7.006492322e-45,0.01410128083,677.826355,269.9414673,-0.1053403169,-15.04861641,0,0,0.804892242,1.277512312,-0.00555024622,0.01410128083,2,1,0
tmi_loss_of_cooling,,7575.000488,7.006492322e-45,0.01410062984,678.0768433,269.9446106,-0.1053471714,-15.04959583,0,0,0.8048691154,1.277539968,-0.005550799426,0.01410062984,2,1,0
tmi_loss_of_cooling,,7576.000488,7.006492322e-45,0.01409997791,678.3273315,269.9477539,-0.1053540111,-15.0505724,0,0,0.8048459888,1.277567625,-0.005551352166,0.01409997791,2,1,0
tmi_loss_of_cooling,,7577.000488,7.006492322e-45,0.01409932598,678.5776978,269.9508972,-0.1053608581,-15.05155087,0,0,0.8048229218,1.277595401,-0.0055519077,0.01409932598,2,1,0
tmi_loss_of_cooling,,7578.000488,7.006492322e-45,0.01409867499,678.8279419,269.9540405,-0.1053677052,-15.05252838,0,0,0.8047997952,1.277623057,-0.005552460905,0.01409867499,2,1,0
tmi_loss_of_cooling,,7579.000488,7.006492322e-45,0.01409802306,679.078186,269.9571838,-0.1053745449,-15.0535059,0,0,0.8047767282,1.277650714,-0.005553014111,0.01409802306,2,1,0
tmi_loss_of_cooling,,7580.000488,7.006492322e-45,0.01409737207,679.3283081,269.9603271,-0.1053813845,-15.05448341,0,0,0.8047536016,1.27767837,-0.005553567316,0.01409737207,2,1,0
tmi_loss_of_cooling,,7581.000488,5.605193857e-45,0.01409672014,679.5783691,269.9634399,-0.1053882167,-15.05545902,0,0,0.8047305346,1.277706027,-0.005554120522,0.01409672014,2,1,0
tmi_loss_of_cooling,,7582.000488,5.605193857e-45,0.01409606915,679.8283081,269.9665833,-0.1053950489,-15.05643463,0,0,0.804707408,1.277733803,-0.005554676056,0.01409606915,2,1,0
