scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,7583.000488,5.605193857e-45,0.01409541816,680.0782471,269.9697266,-0.105401881,-15.05741119,0,0,0.804684341,1.277761459,-0.005555229262,0.01409541816,2,1,0
tmi_loss_of_cooling,,7584.000488,5.605193857e-45,0.01409476623,680.328064,269.9728394,-0.1054087132,-15.0583868,0,0,0.804661274,1.277789116,-0.005555782001,0.01409476623,2,1,0
tmi_loss_of_cooling,,7585.000488,5.605193857e-45,0.01409411523,680.5778198,269.9759827,-0.105415538,-15.05936241,0,0,0.8046381474,1.277816772,-0.005556335207,0.01409411523,2,1,0
tmi_loss_of_cooling,,7586.000488,5.605193857e-45,0.01409346424,680.8274536,269.9790955,-0.1054223627,-15.06033707,0,0,0.8046150804,1.277844429,-0.005556888413,0.01409346424,2,1,0
tmi_loss_of_cooling,,7587.000488,5.605193857e-45,0.01409281231,681.0770264,269.9822388,-0.1054291874,-15.06131172,0,0,0.8045919538,1.277872086,-0.005557441618,0.01409281231,2,1,0
tmi_loss_of_cooling,,7588.000488,5.605193857e-45,0.01409216132,681.3265381,269.9853821,-0.1054360121,-15.06228733,0,0,0.8045688868,1.277899742,-0.005557994824,0.01409216132,2,1,0
tmi_loss_of_cooling,,7589.000488,5.605193857e-45,0.01409151033,681.5759888,269.9884949,-0.1054428369,-15.06326199,0,0,0.8045457602,1.277927399,-0.00555854803,0.01409151033,2,1,0
tmi_loss_of_cooling,,7590.000488,5.605193857e-45,0.01409085933,681.8253174,269.9916077,-0.1054496467,-15.06423473,0,0,0.8045226932,1.277955055,-0.005559100769,0.01409085933,2,1,0
tmi_loss_of_cooling,,7591.000488,5.605193857e-45,0.01409020834,682.074585,269.994751,-0.1054564714,-15.06520939,0,0,0.8044996262,1.277982712,-0.005559653975,0.01409020834,2,1,0
tmi_loss_of_cooling,,7592.000488,5.605193857e-45,0.01408955734,682.3237915,269.9978638,-0.1054632813,-15.06618214,0,0,0.8044764996,1.278010368,-0.005560207181,0.01408955734,2,1,0
tmi_loss_of_cooling,,7593.000488,5.605193857e-45,0.01408890542,682.572937,270.0010071,-0.1054700911,-15.06715584,0,0,0.8044534326,1.278038025,-0.005560760386,0.01408890542,2,1,0
tmi_loss_of_cooling,,7594.000488,5.605193857e-45,0.01408825442,682.8219604,270.0041199,-0.1054769009,-15.06812859,0,0,0.8044303656,1.278065681,-0.005561313592,0.01408825442,2,1,0
tmi_loss_of_cooling,,7595.000488,5.605193857e-45,0.01408760343,683.0709229,270.0072327,-0.1054837108,-15.06910133,0,0,0.804407239,1.278093338,-0.005561866798,0.01408760343,2,1,0
tmi_loss_of_cooling,,7596.000488,5.605193857e-45,0.01408695243,683.3198242,270.0103455,-0.1054905206,-15.07007408,0,0,0.804384172,1.278120995,-0.005562419537,0.01408695243,2,1,0
tmi_loss_of_cooling,,7597.000488,5.605193857e-45,0.01408630144,683.5686035,270.0134888,-0.105497323,-15.07104588,0,0,0.804361105,1.278148651,-0.005562972743,0.01408630144,2,1,0
tmi_loss_of_cooling,,7598.000488,5.605193857e-45,0.01408565138,683.8173218,270.0166016,-0.1055041254,-15.07201767,0,0,0.8043379784,1.278176308,-0.005563525949,0.01408565138,2,1,0
tmi_loss_of_cooling,,7599.000488,5.605193857e-45,0.01408500038,684.065979,270.0197144,-0.1055109277,-15.07298946,0,0,0.8043149114,1.278203845,-0.005564076826,0.01408500038,2,1,0
tmi_loss_of_cooling,,7600.000488,5.605193857e-45,0.01408434939,684.3145752,270.0228271,-0.1055177227,-15.0739603,0,0,0.8042918444,1.278231502,-0.005564630032,0.01408434939,2,1,0
tmi_loss_of_cooling,,7601.000488,5.605193857e-45,0.01408369839,684.5630493,270.0259399,-0.1055245176,-15.07493019,0,0,0.8042687774,1.278259158,-0.005565183237,0.01408369839,2,1,0
tmi_loss_of_cooling,,7602.000488,5.605193857e-45,0.0140830474,684.8114624,270.0290527,-0.1055313125,-15.07590103,0,0,0.8042456508,1.278286815,-0.005565735977,0.0140830474,2,1,0
tmi_loss_of_cooling,,7603.000488,5.605193857e-45,0.01408239733,685.0598145,270.0321655,-0.1055381075,-15.07687187,0,0,0.8042225838,1.278314471,-0.005566289183,0.01408239733,2,1,0
tmi_loss_of_cooling,,7604.000488,4.203895393e-45,0.01408174634,685.3081055,270.0352783,-0.1055448949,-15.07784176,0,0,0.8041995168,1.278342009,-0.00556684006,0.01408174634,2,1,0
tmi_loss_of_cooling,,7605.000488,4.203895393e-45,0.01408109535,685.5562744,270.0383911,-0.1055516899,-15.0788126,0,0,0.8041764498,1.278369665,-0.005567393266,0.01408109535,2,1,0
tmi_loss_of_cooling,,7606.000488,4.203895393e-45,0.01408044435,685.8043823,270.0415039,-0.1055584699,-15.07978058,0,0,0.8041533232,1.278397322,-0.005567946471,0.01408044435,2,1,0
tmi_loss_of_cooling,,7607.000488,4.203895393e-45,0.01407979429,686.0524292,270.0446167,-0.1055652574,-15.08075047,0,0,0.8041302562,1.278424978,-0.005568499211,0.01407979429,2,1,0
tmi_loss_of_cooling,,7608.000488,4.203895393e-45,0.01407914329,686.300354,270.0477295,-0.1055720374,-15.0817194,0,0,0.8041071892,1.278452516,-0.005569050089,0.01407914329,2,1,0
tmi_loss_of_cooling,,7609.000488,4.203895393e-45,0.01407849323,686.5482788,270.0508423,-0.1055788174,-15.08268738,0,0,0.8040841222,1.278480172,-0.005569603294,0.01407849323,2,1,0
tmi_loss_of_cooling,,7610.000488,4.203895393e-45,0.01407784224,686.7960815,270.0539551,-0.1055855975,-15.08365631,0,0,0.8040610552,1.278507829,-0.0055701565,0.01407784224,2,1,0
tmi_loss_of_cooling,,7611.000488,4.203895393e-45,0.01407719217,687.0437622,270.0570679,-0.10559237,-15.08462429,0,0,0.8040379286,1.278535366,-0.005570707377,0.01407719217,2,1,0
tmi_loss_of_cooling,,7612.000488,4.203895393e-45,0.01407654118,687.2914429,270.0601501,-0.1055991501,-15.08559227,0,0,0.8040148616,1.278563023,-0.005571260117,0.01407654118,2,1,0
tmi_loss_of_cooling,,7613.000488,4.203895393e-45,0.01407589111,687.5390015,270.0632629,-0.1056059152,-15.0865593,0,0,0.8039917946,1.27859056,-0.005571810994,0.01407589111,2,1,0
tmi_loss_of_cooling,,7614.000488,4.203895393e-45,0.01407524012,687.786499,270.0663757,-0.1056126952,-15.08752728,0,0,0.8039687276,1.278618217,-0.0055723642,0.01407524012,2,1,0
tmi_loss_of_cooling,,7615.000488,4.203895393e-45,0.01407459006,688.0338745,270.069458,-0.1056194603,-15.0884943,0,0,0.8039456606,1.278645873,-0.005572917406,0.01407459006,2,1,0
tmi_loss_of_cooling,,7616.000488,4.203895393e-45,0.01407393999,688.28125,270.0725708,-0.1056262255,-15.08946037,0,0,0.8039225936,1.27867341,-0.005573468283,0.01407393999,2,1,0
tmi_loss_of_cooling,,7617.000488,4.203895393e-45,0.014073289,688.5285034,270.0756836,-0.1056329906,-15.09042645,0,0,0.8038995266,1.278701067,-0.005574021023,0.014073289,2,1,0
tmi_loss_of_cooling,,7618.000488,4.203895393e-45,0.01407263894,688.7756348,270.0787659,-0.1056397557,-15.09139347,0,0,0.8038764596,1.278728604,-0.0055745719,0.01407263894,2,1,0
tmi_loss_of_cooling,,7619.000488,4.203895393e-45,0.01407198887,689.0227661,270.0818787,-0.1056465134,-15.09235859,0,0,0.8038533926,1.278756261,-0.005575125106,0.01407198887,2,1,0
tmi_loss_of_cooling,,7620.000488,4.203895393e-45,0.01407133881,689.2697754,270.0849609,-0.1056532711,-15.09332371,0,0,0.8038303256,1.278783798,-0.005575675983,0.01407133881,2,1,0
tmi_loss_of_cooling,,7621.000488,4.203895393e-45,0.01407068875,689.5167236,270.0880737,-0.1056600288,-15.09428978,0,0,0.8038072586,1.278811455,-0.005576229189,0.01407068875,2,1,0
tmi_loss_of_cooling,,7622.000488,4.203895393e-45,0.01407003775,689.7636108,270.091156,-0.1056667864,-15.0952549,0,0,0.803784132,1.278838992,-0.0055767796,0.01407003775,2,1,0
tmi_loss_of_cooling,,7623.000488,4.203895393e-45,0.01406938769,690.010376,270.0942383,-0.1056735367,-15.09621906,0,0,0.803761065,1.278866529,-0.005577330478,0.01406938769,2,1,0
tmi_loss_of_cooling,,7624.000488,4.203895393e-45,0.01406873763,690.2571411,270.0973511,-0.1056802869,-15.09718323,0,0,0.803737998,1.278894186,-0.005577883683,0.01406873763,2,1,0
tmi_loss_of_cooling,,7625.000488,4.203895393e-45,0.01406808756,690.5037842,270.1004333,-0.1056870371,-15.09814739,0,0,0.803714931,1.278921723,-0.00557843456,0.01406808756,2,1,0
tmi_loss_of_cooling,,7626.000488,4.203895393e-45,0.0140674375,690.7503052,270.1035156,-0.1056937799,-15.0991106,0,0,0.803691864,1.27894938,-0.0055789873,0.0140674375,2,1,0
tmi_loss_of_cooling,,7627.000488,4.203895393e-45,0.01406678744,690.9968262,270.1066284,-0.1057005227,-15.10007381,0,0,0.803668797,1.278976917,-0.005579538178,0.01406678744,2,1,0
tmi_loss_of_cooling,,7628.000488,4.203895393e-45,0.01406613737,691.2432251,270.1097107,-0.1057072729,-15.10103893,0,0,0.8036457896,1.279004455,-0.005580089055,0.01406613737,2,1,0
tmi_loss_of_cooling,,7629.000488,4.203895393e-45,0.01406548731,691.489563,270.112793,-0.1057140082,-15.10200024,0,0,0.8036227226,1.279032111,-0.005580642261,0.01406548731,2,1,0
tmi_loss_of_cooling,,7630.000488,4.203895393e-45,0.01406483818,691.7357788,270.1158752,-0.1057207435,-15.10296249,0,0,0.8035996556,1.279059649,-0.005581192672,0.01406483818,2,1,0
tmi_loss_of_cooling,,7631.000488,4.203895393e-45,0.01406418812,691.9819946,270.1189575,-0.1057274789,-15.10392475,0,0,0.8035765886,1.279087186,-0.00558174355,0.01406418812,2,1,0
tmi_loss_of_cooling,,7632.000488,4.203895393e-45,0.01406353805,692.2280884,270.1220703,-0.1057342142,-15.10488701,0,0,0.8035535216,1.279114723,-0.005582294427,0.01406353805,2,1,0
tmi_loss_of_cooling,,7633.000488,4.203895393e-45,0.01406288799,692.4741211,270.1251526,-0.1057409495,-15.10584927,0,0,0.8035304546,1.27914238,-0.005582847632,0.01406288799,2,1,0
tmi_loss_of_cooling,,7634.000488,2.802596929e-45,0.01406223793,692.7200317,270.1282349,-0.1057476848,-15.10681152,0,0,0.8035073876,1.279169917,-0.005583398044,0.01406223793,2,1,0
tmi_loss_of_cooling,,7635.000488,2.802596929e-45,0.01406158879,692.9659424,270.1313171,-0.1057544127,-15.10777283,0,0,0.8034843206,1.279197454,-0.005583948921,0.01406158879,2,1,0
tmi_loss_of_cooling,,7636.000488,2.802596929e-45,0.01406093873,693.211731,270.1343994,-0.1057611406,-15.10873413,0,0,0.8034612536,1.279224992,-0.005584499799,0.01406093873,2,1,0
tmi_loss_of_cooling,,7637.000488,2.802596929e-45,0.01406028867,693.4574585,270.1374817,-0.105767861,-15.10969353,0,0,0.8034381866,1.279252529,-0.005585050676,0.01406028867,2,1,0
tmi_loss_of_cooling,,7638.000488,2.802596929e-45,0.01405963954,693.703064,270.140564,-0.1057745814,-15.11065388,0,0,0.8034151196,1.279280186,-0.005585603416,0.01405963954,2,1,0
tmi_loss_of_cooling,,7639.000488,2.802596929e-45,0.01405898947,693.9486084,270.1436462,-0.1057813093,-15.11161518,0,0,0.8033921123,1.279307723,-0.005586154293,0.01405898947,2,1,0
tmi_loss_of_cooling,,7640.000488,2.802596929e-45,0.01405833941,694.1940918,270.146698,-0.1057880223,-15.11257458,0,0,0.8033690453,1.27933526,-0.005586705171,0.01405833941,2,1,0
tmi_loss_of_cooling,,7641.000488,2.802596929e-45,0.01405768935,694.4395142,270.1497803,-0.1057947427,-15.11353397,0,0,0.8033459783,1.279362798,-0.005587256048,0.01405768935,2,1,0
tmi_loss_of_cooling,,7642.000488,2.802596929e-45,0.01405704021,694.6848755,270.1528625,-0.1058014557,-15.11449337,0,0,0.8033229113,1.279390335,-0.00558780646,0.01405704021,2,1,0
tmi_loss_of_cooling,,7643.000488,2.802596929e-45,0.01405639015,694.9301147,270.1559448,-0.1058081686,-15.11545181,0,0,0.8032998443,1.279417872,-0.005588357337,0.01405639015,2,1,0
tmi_loss_of_cooling,,7644.000488,2.802596929e-45,0.01405574102,695.175293,270.1590271,-0.1058148816,-15.11641121,0,0,0.8032768369,1.27944541,-0.005588908214,0.01405574102,2,1,0
tmi_loss_of_cooling,,7645.000488,2.802596929e-45,0.01405509096,695.4204102,270.1620789,-0.1058215946,-15.11737061,0,0,0.8032537699,1.279472947,-0.005589458626,0.01405509096,2,1,0
tmi_loss_of_cooling,,7646.000488,2.802596929e-45,0.01405444182,695.6654053,270.1651611,-0.1058283001,-15.11832809,0,0,0.8032307029,1.279500484,-0.005590009503,0.01405444182,2,1,0
tmi_loss_of_cooling,,7647.000488,2.802596929e-45,0.01405379269,695.9103394,270.1682434,-0.1058350056,-15.11928558,0,0,0.8032076359,1.279528022,-0.00559056038,0.01405379269,2,1,0
tmi_loss_of_cooling,,7648.000488,2.802596929e-45,0.01405314263,696.1552124,270.1712952,-0.1058417037,-15.12024307,0,0,0.8031846285,1.279555559,-0.005591111258,0.01405314263,2,1,0
tmi_loss_of_cooling,,7649.000488,2.802596929e-45,0.0140524935,696.4000244,270.1743774,-0.1058484018,-15.12119961,0,0,0.8031615615,1.279583097,-0.005591661669,0.0140524935,2,1,0
tmi_loss_of_cooling,,7650.000488,2.802596929e-45,0.01405184437,696.6447754,270.1774292,-0.1058551073,-15.12215805,0,0,0.8031384945,1.279610634,-0.005592212547,0.01405184437,2,1,0
tmi_loss_of_cooling,,7651.000488,2.802596929e-45,0.01405119523,696.8894043,270.1805115,-0.1058618054,-15.12311459,0,0,0.8031154275,1.279638171,-0.005592763424,0.01405119523,2,1,0
tmi_loss_of_cooling,,7652.000488,2.802596929e-45,0.01405054517,697.1339722,270.1835632,-0.1058685035,-15.12407112,0,0,0.8030924201,1.279665709,-0.005593313836,0.01405054517,2,1,0
tmi_loss_of_cooling,,7653.000488,2.802596929e-45,0.01404989604,697.378418,270.1866455,-0.1058751941,-15.12502766,0,0,0.8030693531,1.279693246,-0.005593864713,0.01404989604,2,1,0
tmi_loss_of_cooling,,7654.000488,2.802596929e-45,0.01404924691,697.6228638,270.1896973,-0.1058818847,-15.12598324,0,0,0.8030462861,1.279720783,-0.00559441559,0.01404924691,2,1,0
tmi_loss_of_cooling,,7655.000488,2.802596929e-45,0.01404859778,697.8671875,270.1927795,-0.1058885753,-15.12693882,0,0,0.8030232787,1.279748201,-0.005594963674,0.01404859778,2,1,0
tmi_loss_of_cooling,,7656.000488,2.802596929e-45,0.01404794864,698.1114502,270.1958313,-0.1058952585,-15.12789345,0,0,0.8030002117,1.279775739,-0.005595514551,0.01404794864,2,1,0
tmi_loss_of_cooling,,7657.000488,2.802596929e-45,0.01404729951,698.3556519,270.1988831,-0.1059019417,-15.12884808,0,0,0.8029771447,1.279803276,-0.005596065428,0.01404729951,2,1,0
tmi_loss_of_cooling,,7658.000488,2.802596929e-45,0.01404665038,698.5997314,270.2019653,-0.1059086323,-15.12980461,0,0,0.8029541373,1.279830813,-0.005596616305,0.01404665038,2,1,0
tmi_loss_of_cooling,,7659.000488,2.802596929e-45,0.01404600125,698.84375,270.2050171,-0.105915308,-15.13075829,0,0,0.8029310703,1.279858351,-0.005597166717,0.01404600125,2,1,0
tmi_loss_of_cooling,,7660.000488,2.802596929e-45,0.01404535212,699.0877075,270.2080688,-0.1059219912,-15.13171291,0,0,0.8029080033,1.279885769,-0.005597715266,0.01404535212,2,1,0
tmi_loss_of_cooling,,7661.000488,2.802596929e-45,0.01404470298,699.331604,270.2111206,-0.1059286669,-15.13266659,0,0,0.8028849959,1.279913306,-0.005598266143,0.01404470298,2,1,0
tmi_loss_of_cooling,,7662.000488,2.802596929e-45,0.01404405385,699.5753784,270.2141724,-0.1059353426,-15.13362026,0,0,0.8028619289,1.279940844,-0.005598816555,0.01404405385,2,1,0
tmi_loss_of_cooling,,7663.000488,2.802596929e-45,0.01404340565,699.8190918,270.2172546,-0.1059420183,-15.13457394,0,0,0.8028389215,1.279968381,-0.005599367432,0.01404340565,2,1,0
tmi_loss_of_cooling,,7664.000488,2.802596929e-45,0.01404275652,700.0627441,270.2203064,-0.1059486866,-15.13552666,0,0,0.8028158545,1.279995799,-0.005599915981,0.01404275652,2,1,0
tmi_loss_of_cooling,,7665.000488,2.802596929e-45,0.01404210739,700.3063354,270.2233582,-0.1059553623,-15.13648033,0,0,0.8027928472,1.280023336,-0.005600466393,0.01404210739,2,1,0
tmi_loss_of_cooling,,7666.000488,2.802596929e-45,0.01404145826,700.5498047,270.2264099,-0.1059620231,-15.13743114,0,0,0.8027697802,1.280050874,-0.00560101727,0.01404145826,2,1,0
tmi_loss_of_cooling,,7667.000488,2.802596929e-45,0.01404081006,700.7932129,270.2294617,-0.1059686914,-15.13838387,0,0,0.8027467728,1.280078292,-0.005601565819,0.01404081006,2,1,0
tmi_loss_of_cooling,,7668.000488,2.802596929e-45,0.01404016092,701.0365601,270.2325134,-0.1059753597,-15.13933659,0,0,0.8027237058,1.280105829,-0.005602116231,0.01404016092,2,1,0
tmi_loss_of_cooling,,7669.000488,2.802596929e-45,0.01403951179,701.2798462,270.2355652,-0.1059820205,-15.14028835,0,0,0.8027006388,1.280133247,-0.00560266478,0.01403951179,2,1,0
tmi_loss_of_cooling,,7670.000488,2.802596929e-45,0.01403886359,701.5230103,270.2386169,-0.1059886813,-15.14124012,0,0,0.8026776314,1.280160785,-0.005603215657,0.01403886359,2,1,0
tmi_loss_of_cooling,,7671.000488,2.802596929e-45,0.01403821446,701.7661133,270.2416687,-0.1059953347,-15.14218998,0,0,0.8026545644,1.280188322,-0.005603766534,0.01403821446,2,1,0
tmi_loss_of_cooling,,7672.000488,2.802596929e-45,0.01403756626,702.0091553,270.2446899,-0.1060019881,-15.14314079,0,0,0.802631557,1.28021574,-0.005604314618,0.01403756626,2,1,0
tmi_loss_of_cooling,,7673.000488,2.802596929e-45,0.01403691713,702.2521362,270.2477417,-0.1060086489,-15.14409256,0,0,0.8026085496,1.280243278,-0.005604865495,0.01403691713,2,1,0
tmi_loss_of_cooling,,7674.000488,2.802596929e-45,0.01403626893,702.4949951,270.2507935,-0.1060152948,-15.14504147,0,0,0.8025854826,1.280270696,-0.005605413578,0.01403626893,2,1,0
tmi_loss_of_cooling,,7675.000488,2.802596929e-45,0.0140356198,702.737854,270.2538452,-0.1060219482,-15.14599228,0,0,0.8025624752,1.280298233,-0.005605964456,0.0140356198,2,1,0
tmi_loss_of_cooling,,7676.000488,2.802596929e-45,0.01403497159,702.9805908,270.256897,-0.1060286015,-15.14694214,0,0,0.8025394082,1.280325651,-0.005606513005,0.01403497159,2,1,0
tmi_loss_of_cooling,,7677.000488,2.802596929e-45,0.01403432339,703.2232056,270.2599182,-0.1060352474,-15.147892,0,0,0.8025164008,1.280353189,-0.005607063416,0.01403432339,2,1,0
tmi_loss_of_cooling,,7678.000488,2.802596929e-45,0.01403367426,703.4658203,270.26297,-0.1060418934,-15.14884186,0,0,0.8024933338,1.280380607,-0.005607611965,0.01403367426,2,1,0
tmi_loss_of_cooling,,7679.000488,2.802596929e-45,0.01403302606,703.708313,270.2660217,-0.1060485244,-15.14978886,0,0,0.8024703264,1.280408025,-0.005608160514,0.01403302606,2,1,0
tmi_loss_of_cooling,,7680.000488,2.802596929e-45,0.01403237786,703.9507446,270.269043,-0.1060551703,-15.15073776,0,0,0.802447319,1.280435562,-0.005608710926,0.01403237786,2,1,0
tmi_loss_of_cooling,,7681.000488,1.401298464e-45,0.01403172966,704.1930542,270.2720947,-0.1060618013,-15.15168571,0,0,0.802424252,1.28046298,-0.005609259475,0.01403172966,2,1,0
tmi_loss_of_cooling,,7682.000488,1.401298464e-45,0.01403108053,704.4353638,270.275116,-0.1060684472,-15.15263462,0,0,0.8024012446,1.280490518,-0.005609810352,0.01403108053,2,1,0
tmi_loss_of_cooling,,7683.000488,1.401298464e-45,0.01403043233,704.6775513,270.2781677,-0.1060750782,-15.15358257,0,0,0.8023781776,1.280517936,-0.005610358436,0.01403043233,2,1,0
tmi_loss_of_cooling,,7684.000488,1.401298464e-45,0.01402978413,704.9196777,270.281189,-0.1060817093,-15.15452957,0,0,0.8023551702,1.280545354,-0.005610906985,0.01402978413,2,1,0
tmi_loss_of_cooling,,7685.000488,1.401298464e-45,0.01402913593,705.1617432,270.2842407,-0.1060883403,-15.15547657,0,0,0.8023321629,1.280572891,-0.005611457862,0.01402913593,2,1,0
tmi_loss_of_cooling,,7686.000488,1.401298464e-45,0.01402848773,705.4036865,270.287262,-0.1060949713,-15.15642357,0,0,0.8023090959,1.280600309,-0.005612005945,0.01402848773,2,1,0
tmi_loss_of_cooling,,7687.000488,1.401298464e-45,0.01402783953,705.6455688,270.2903137,-0.1061015949,-15.15737057,0,0,0.8022860885,1.280627728,-0.005612554494,0.01402783953,2,1,0
tmi_loss_of_cooling,,7688.000488,1.401298464e-45,0.01402719133,705.8873901,270.293335,-0.1061082184,-15.15831661,0,0,0.8022630811,1.280655146,-0.005613102578,0.01402719133,2,1,0
tmi_loss_of_cooling,,7689.000488,1.401298464e-45,0.01402654313,706.1291504,270.2963562,-0.1061148494,-15.15926361,0,0,0.8022400737,1.280682683,-0.005613653455,0.01402654313,2,1,0
tmi_loss_of_cooling,,7690.000488,1.401298464e-45,0.01402589492,706.3707886,270.299408,-0.1061214656,-15.1602087,0,0,0.8022170067,1.280710101,-0.005614202004,0.01402589492,2,1,0
tmi_loss_of_cooling,,7691.000488,1.401298464e-45,0.01402524672,706.6124268,270.3024292,-0.1061280817,-15.16115379,0,0,0.8021939993,1.280737519,-0.005614750087,0.01402524672,2,1,0
tmi_loss_of_cooling,,7692.000488,1.401298464e-45,0.01402459852,706.8539429,270.3054504,-0.1061346978,-15.16209888,0,0,0.8021709919,1.280764937,-0.005615298636,0.01402459852,2,1,0
tmi_loss_of_cooling,,7693.000488,1.401298464e-45,0.01402395032,707.0953369,270.3084717,-0.1061413139,-15.16304398,0,0,0.8021479845,1.280792356,-0.005615847185,0.01402395032,2,1,0
tmi_loss_of_cooling,,7694.000488,1.401298464e-45,0.01402330212,707.336731,270.3115234,-0.10614793,-15.16398907,0,0,0.8021249175,1.280819893,-0.005616397597,0.01402330212,2,1,0
tmi_loss_of_cooling,,7695.000488,1.401298464e-45,0.01402265485,707.5780029,270.3145447,-0.1061545387,-15.1649332,0,0,0.8021019101,1.280847311,-0.005616946146,0.01402265485,2,1,0
tmi_loss_of_cooling,,7696.000488,1.401298464e-45,0.01402200665,707.8192139,270.3175659,-0.1061611474,-15.16587734,0,0,0.8020789027,1.280874729,-0.005617494229,0.01402200665,2,1,0
tmi_loss_of_cooling,,7697.000488,1.401298464e-45,0.01402135845,708.0603638,270.3205872,-0.1061677635,-15.16682243,0,0,0.8020558953,1.280902147,-0.005618042778,0.01402135845,2,1,0
tmi_loss_of_cooling,,7698.000488,1.401298464e-45,0.01402071025,708.3014526,270.3236084,-0.1061743647,-15.16776562,0,0,0.8020328283,1.280929565,-0.005618591327,0.01402071025,2,1,0
tmi_loss_of_cooling,,7699.000488,1.401298464e-45,0.01402006298,708.5424194,270.3266296,-0.1061809659,-15.1687088,0,0,0.8020098209,1.280956984,-0.005619139411,0.01402006298,2,1,0
tmi_loss_of_cooling,,7700.000488,1.401298464e-45,0.01401941478,708.7833252,270.3296509,-0.1061875671,-15.16965199,0,0,0.8019868135,1.280984402,-0.00561968796,0.01401941478,2,1,0
tmi_loss_of_cooling,,7701.000488,1.401298464e-45,0.01401876751,709.0241699,270.3326721,-0.1061941683,-15.17059517,0,0,0.8019638062,1.28101182,-0.005620236043,0.01401876751,2,1,0
tmi_loss_of_cooling,,7702.000488,1.401298464e-45,0.01401811931,709.2648926,270.3356934,-0.1062007695,-15.17153835,0,0,0.8019407988,1.281039238,-0.005620784592,0.01401811931,2,1,0
tmi_loss_of_cooling,,7703.000488,1.401298464e-45,0.01401747204,709.5056152,270.3387146,-0.1062073559,-15.17247868,0,0,0.8019177914,1.281066656,-0.005621333141,0.01401747204,2,1,0
tmi_loss_of_cooling,,7704.000488,1.401298464e-45,0.01401682384,709.7462158,270.3417358,-0.1062139571,-15.17342186,0,0,0.801894784,1.281094074,-0.005621881224,0.01401682384,2,1,0
tmi_loss_of_cooling,,7705.000488,1.401298464e-45,0.01401617657,709.9867554,270.3447266,-0.1062205434,-15.17436314,0,0,0.801871717,1.281121492,-0.005622429773,0.01401617657,2,1,0
tmi_loss_of_cooling,,7706.000488,1.401298464e-45,0.01401552837,710.2271729,270.3477478,-0.1062271371,-15.17530441,0,0,0.8018487096,1.281148911,-0.005622977857,0.01401552837,2,1,0
tmi_loss_of_cooling,,7707.000488,1.401298464e-45,0.0140148811,710.4675903,270.350769,-0.1062337235,-15.17624569,0,0,0.8018257022,1.281176329,-0.005623526406,0.0140148811,2,1,0
tmi_loss_of_cooling,,7708.000488,1.401298464e-45,0.0140142329,710.7078857,270.3537903,-0.1062403098,-15.17718697,0,0,0.8018026948,1.281203747,-0.005624074955,0.0140142329,2,1,0
tmi_loss_of_cooling,,7709.000488,1.401298464e-45,0.01401358563,710.9481201,270.356781,-0.1062468961,-15.17812729,0,0,0.8017796874,1.281231165,-0.005624623038,0.01401358563,2,1,0
tmi_loss_of_cooling,,7710.000488,1.401298464e-45,0.01401293837,711.1882935,270.3598022,-0.106253475,-15.17906761,0,0,0.80175668,1.281258583,-0.005625171587,0.01401293837,2,1,0
tmi_loss_of_cooling,,7711.000488,1.401298464e-45,0.01401229016,711.4283447,270.3628235,-0.1062600538,-15.18000698,0,0,0.8017336726,1.281285882,-0.005625717342,0.01401229016,2,1,0
tmi_loss_of_cooling,,7712.000488,1.401298464e-45,0.0140116429,711.668335,270.3658142,-0.1062666327,-15.1809473,0,0,0.8017106652,1.2813133,-0.005626265891,0.0140116429,2,1,0
tmi_loss_of_cooling,,7713.000488,1.401298464e-45,0.01401099563,711.9082642,270.3688354,-0.1062732115,-15.18188667,0,0,0.8016876578,1.281340718,-0.00562681444,0.01401099563,2,1,0
tmi_loss_of_cooling,,7714.000488,1.401298464e-45,0.01401034836,712.1481323,270.3718567,-0.106279783,-15.18282604,0,0,0.8016646504,1.281368136,-0.005627362523,0.01401034836,2,1,0
tmi_loss_of_cooling,,7715.000488,1.401298464e-45,0.01400970109,712.3878784,270.3748474,-0.1062863618,-15.18376541,0,0,0.801641643,1.281395555,-0.005627911072,0.01400970109,2,1,0
tmi_loss_of_cooling,,7716.000488,1.401298464e-45,0.01400905382,712.6276245,270.3778687,-0.1062929258,-15.18470287,0,0,0.8016186357,1.281422853,-0.005628456827,0.01400905382,2,1,0
tmi_loss_of_cooling,,7717.000488,1.401298464e-45,0.01400840655,712.8672485,270.3808594,-0.1062994972,-15.18564224,0,0,0.8015956283,1.281450272,-0.005629005376,0.01400840655,2,1,0
tmi_loss_of_cooling,,7718.000488,1.401298464e-45,0.01400775835,713.1068115,270.3838501,-0.1063060611,-15.1865797,0,0,0.8015726209,1.28147769,-0.00562955346,0.01400775835,2,1,0
tmi_loss_of_cooling,,7719.000488,1.401298464e-45,0.01400711108,713.3462524,270.3868713,-0.1063126251,-15.18751717,0,0,0.8015496135,1.281504989,-0.00563009968,0.01400711108,2,1,0
tmi_loss_of_cooling,,7720.000488,1.401298464e-45,0.01400646381,713.5856323,270.3898621,-0.1063191891,-15.18845558,0,0,0.8015266061,1.281532407,-0.005630648229,0.01400646381,2,1,0
tmi_loss_of_cooling,,7721.000488,1.401298464e-45,0.01400581747,713.8250122,270.3928833,-0.1063257456,-15.18939209,0,0,0.8015035987,1.281559825,-0.005631196313,0.01400581747,2,1,0
tmi_loss_of_cooling,,7722.000488,1.401298464e-45,0.0140051702,714.064209,270.395874,-0.1063323095,-15.19032955,0,0,0.8014805913,1.281587243,-0.005631744862,0.0140051702,2,1,0
tmi_loss_of_cooling,,7723.000488,1.401298464e-45,0.01400452293,714.3034058,270.3988647,-0.1063388661,-15.19126606,0,0,0.8014575839,1.281614542,-0.005632290617,0.01400452293,2,1,0
tmi_loss_of_cooling,,7724.000488,1.401298464e-45,0.01400387567,714.5424805,270.4018555,-0.1063454151,-15.19220161,0,0,0.8014345765,1.28164196,-0.005632839166,0.01400387567,2,1,0
tmi_loss_of_cooling,,7725.000488,1.401298464e-45,0.0140032284,714.7815552,270.4048767,-0.1063519716,-15.19313812,0,0,0.8014116287,1.281669259,-0.005633384921,0.0140032284,2,1,0
tmi_loss_of_cooling,,7726.000488,1.401298464e-45,0.01400258113,715.0205078,270.4078674,-0.1063585281,-15.19407463,0,0,0.8013886213,1.281696677,-0.00563393347,0.01400258113,2,1,0
tmi_loss_of_cooling,,7727.000488,1.401298464e-45,0.01400193386,715.2593384,270.4108582,-0.1063650697,-15.19500923,0,0,0.8013656139,1.281723976,-0.005634479225,0.01400193386,2,1,0
tmi_loss_of_cooling,,7728.000488,1.401298464e-45,0.01400128752,715.4981689,270.4138489,-0.1063716263,-15.19594574,0,0,0.8013426065,1.281751394,-0.005635027774,0.01400128752,2,1,0
tmi_loss_of_cooling,,7729.000488,1.401298464e-45,0.01400064025,715.7368774,270.4168396,-0.1063781679,-15.19688034,0,0,0.8013195992,1.281778812,-0.005635576323,0.01400064025,2,1,0
tmi_loss_of_cooling,,7730.000488,1.401298464e-45,0.01399999298,715.9755249,270.4198303,-0.1063847095,-15.19781494,0,0,0.8012965918,1.281806111,-0.005636122078,0.01399999298,2,1,0
tmi_loss_of_cooling,,7731.000488,1.401298464e-45,0.01399934664,716.2141113,270.422821,-0.1063912511,-15.19874954,0,0,0.8012735844,1.281833529,-0.005636670627,0.01399934664,2,1,0
tmi_loss_of_cooling,,7732.000488,1.401298464e-45,0.01399869937,716.4525757,270.4258118,-0.1063977927,-15.19968414,0,0,0.8012506366,1.281860828,-0.005637216382,0.01399869937,2,1,0
tmi_loss_of_cooling,,7733.000488,1.401298464e-45,0.01399805304,716.69104,270.4288025,-0.1064043269,-15.20061779,0,0,0.8012276292,1.281888127,-0.005637762602,0.01399805304,2,1,0
tmi_loss_of_cooling,,7734.000488,1.401298464e-45,0.01399740577,716.9293823,270.4317932,-0.106410861,-15.20155144,0,0,0.8012046218,1.281915545,-0.005638310686,0.01399740577,2,1,0
tmi_loss_of_cooling,,7735.000488,1.401298464e-45,0.01399675943,717.1676636,270.4347839,-0.1064173952,-15.20248413,0,0,0.8011816144,1.281942844,-0.005638856906,0.01399675943,2,1,0
tmi_loss_of_cooling,,7736.000488,1.401298464e-45,0.01399611216,717.4058228,270.4377747,-0.1064239293,-15.20341778,0,0,0.8011586666,1.281970263,-0.00563940499,0.01399611216,2,1,0
tmi_loss_of_cooling,,7737.000488,1.401298464e-45,0.01399546582,717.6439819,270.4407654,-0.106430456,-15.20435047,0,0,0.8011356592,1.281997561,-0.00563995121,0.01399546582,2,1,0
tmi_loss_of_cooling,,7738.000488,1.401298464e-45,0.01399481855,717.882019,270.4437561,-0.1064369828,-15.20528316,0,0,0.8011126518,1.28202486,-0.005640496965,0.01399481855,2,1,0
tmi_loss_of_cooling,,7739.000488,1.401298464e-45,0.01399417222,718.1199951,270.4467163,-0.1064435095,-15.2062149,0,0,0.8010896444,1.282052279,-0.005641045514,0.01399417222,2,1,0
tmi_loss_of_cooling,,7740.000488,1.401298464e-45,0.01399352588,718.3579102,270.449707,-0.1064500362,-15.2071476,0,0,0.8010666966,1.282079577,-0.00564159127,0.01399352588,2,1,0
tmi_loss_of_cooling,,7741.000488,1.401298464e-45,0.01399287861,718.5957031,270.4526978,-0.1064565629,-15.20808029,0,0,0.8010436893,1.282106876,-0.00564213749,0.01399287861,2,1,0
tmi_loss_of_cooling,,7742.000488,1.401298464e-45,0.01399223227,718.8334351,270.4556885,-0.1064630747,-15.20901012,0,0,0.8010206819,1.282134295,-0.005642685574,0.01399223227,2,1,0
tmi_loss_of_cooling,,7743.000488,1.401298464e-45,0.01399158593,719.071106,270.4586487,-0.1064695939,-15.20994186,0,0,0.8009976745,1.282161593,-0.005643231794,0.01399158593,2,1,0
tmi_loss_of_cooling,,7744.000488,1.401298464e-45,0.01399093959,719.3087158,270.4616394,-0.1064761132,-15.21087265,0,0,0.8009747267,1.282188892,-0.005643777549,0.01399093959,2,1,0
tmi_loss_of_cooling,,7745.000488,1.401298464e-45,0.01399029233,719.5462646,270.4646301,-0.106482625,-15.21180344,0,0,0.8009517193,1.282216311,-0.005644326098,0.01399029233,2,1,0
tmi_loss_of_cooling,,7746.000488,1.401298464e-45,0.01398964599,719.7836914,270.4675903,-0.1064891368,-15.21273327,0,0,0.8009287119,1.282243609,-0.005644871853,0.01398964599,2,1,0
tmi_loss_of_cooling,,7747.000488,1.401298464e-45,0.01398899965,720.0210571,270.4705811,-0.1064956486,-15.21366405,0,0,0.8009057641,1.282270908,-0.005645418074,0.01398899965,2,1,0
tmi_loss_of_cooling,,7748.000488,1.401298464e-45,0.01398835331,720.2583618,270.4735413,-0.1065021604,-15.21459389,0,0,0.8008827567,1.282298207,-0.005645963829,0.01398835331,2,1,0
tmi_loss_of_cooling,,7749.000488,1.401298464e-45,0.01398770697,720.4956055,270.476532,-0.1065086648,-15.21552277,0,0,0.8008598089,1.282325506,-0.00564651005,0.01398770697,2,1,0
tmi_loss_of_cooling,,7750.000488,1.401298464e-45,0.01398706064,720.7327271,270.4794922,-0.1065151691,-15.2164526,0,0,0.8008368015,1.282352805,-0.005647055805,0.01398706064,2,1,0
tmi_loss_of_cooling,,7751.000488,1.401298464e-45,0.0139864143,720.9698486,270.4824524,-0.106521681,-15.21738243,0,0,0.8008137941,1.282380223,-0.005647604354,0.0139864143,2,1,0
tmi_loss_of_cooling,,7752.000488,1.401298464e-45,0.01398576796,721.2068481,270.4854431,-0.1065281779,-15.21831036,0,0,0.8007908463,1.282407522,-0.005648150109,0.01398576796,2,1,0
tmi_loss_of_cooling,,7753.000488,1.401298464e-45,0.01398512162,721.4437866,270.4884033,-0.1065346748,-15.21923923,0,0,0.800767839,1.282434821,-0.005648696329,0.01398512162,2,1,0
tmi_loss_of_cooling,,7754.000488,1.401298464e-45,0.01398447528,721.680603,270.491394,-0.1065411717,-15.22016716,0,0,0.8007448912,1.28246212,-0.005649242084,0.01398447528,2,1,0
tmi_loss_of_cooling,,7755.000488,1.401298464e-45,0.01398382895,721.9173584,270.4943542,-0.1065476686,-15.22109509,0,0,0.8007218838,1.282489419,-0.005649788305,0.01398382895,2,1,0
tmi_loss_of_cooling,,7756.000488,1.401298464e-45,0.01398318354,722.1541138,270.4973145,-0.1065541655,-15.22202301,0,0,0.8006988764,1.282516718,-0.00565033406,0.01398318354,2,1,0
tmi_loss_of_cooling,,7757.000488,1.401298464e-45,0.0139825372,722.3907471,270.5002747,-0.1065606549,-15.22294998,0,0,0.8006759286,1.282544017,-0.005650880281,0.0139825372,2,1,0
tmi_loss_of_cooling,,7758.000488,1.401298464e-45,0.01398189086,722.6272583,270.5032654,-0.1065671444,-15.22387695,0,0,0.8006529212,1.282571316,-0.005651426036,0.01398189086,2,1,0
tmi_loss_of_cooling,,7759.000488,1.401298464e-45,0.01398124453,722.8637695,270.5062256,-0.1065736264,-15.22480297,0,0,0.8006299734,1.282598615,-0.005651972257,0.01398124453,2,1,0
tmi_loss_of_cooling,,7760.000488,1.401298464e-45,0.01398059912,723.1001587,270.5091858,-0.1065801084,-15.22572899,0,0,0.800606966,1.282625914,-0.005652518012,0.01398059912,2,1,0
tmi_loss_of_cooling,,7761.000488,1.401298464e-45,0.01397995278,723.3364868,270.512146,-0.1065865979,-15.22665596,0,0,0.8005840182,1.282653213,-0.005653064232,0.01397995278,2,1,0
tmi_loss_of_cooling,,7762.000488,1.401298464e-45,0.01397930644,723.5727539,270.5151062,-0.1065930799,-15.22758198,0,0,0.8005610108,1.282680511,-0.005653609987,0.01397930644,2,1,0
tmi_loss_of_cooling,,7763.000488,1.401298464e-45,0.01397866104,723.8088989,270.5180664,-0.1065995619,-15.228508,0,0,0.800538063,1.28270781,-0.005654156208,0.01397866104,2,1,0
tmi_loss_of_cooling,,7764.000488,1.401298464e-45,0.0139780147,724.0450439,270.5210266,-0.1066060364,-15.22943306,0,0,0.8005150557,1.282735109,-0.005654701963,0.0139780147,2,1,0
tmi_loss_of_cooling,,7765.000488,1.401298464e-45,0.01397736929,724.2810669,270.5239868,-0.1066125184,-15.23035908,0,0,0.8004921079,1.282762408,-0.005655248184,0.01397736929,2,1,0
tmi_loss_of_cooling,,7766.000488,1.401298464e-45,0.01397672296,724.5170288,270.526947,-0.1066189855,-15.23128319,0,0,0.8004691601,1.282789588,-0.00565579161,0.01397672296,2,1,0
tmi_loss_of_cooling,,7767.000488,1.401298464e-45,0.01397607755,724.7529297,270.5299072,-0.1066254601,-15.23220825,0,0,0.8004461527,1.282816887,-0.005656337831,0.01397607755,2,1,0
tmi_loss_of_cooling,,7768.000488,1.401298464e-45,0.01397543121,724.9887085,270.5328674,-0.1066319346,-15.23313332,0,0,0.8004232049,1.282844186,-0.005656883586,0.01397543121,2,1,0
tmi_loss_of_cooling,,7769.000488,1.401298464e-45,0.0139747858,725.2244263,270.5358276,-0.1066384017,-15.23405647,0,0,0.8004001975,1.282871485,-0.005657429341,0.0139747858,2,1,0
tmi_loss_of_cooling,,7770.000488,1.401298464e-45,0.01397413947,725.460083,270.5387878,-0.1066448689,-15.23498058,0,0,0.8003772497,1.282898784,-0.005657975562,0.01397413947,2,1,0
tmi_loss_of_cooling,,7771.000488,1.401298464e-45,0.01397349406,725.6956787,270.5417175,-0.106651336,-15.23590469,0,0,0.8003543019,1.282926083,-0.005658521317,0.01397349406,2,1,0
tmi_loss_of_cooling,,7772.000488,1.401298464e-45,0.01397284865,725.9312134,270.5446777,-0.1066577882,-15.23682594,0,0,0.8003312945,1.282953262,-0.005659065209,0.01397284865,2,1,0
tmi_loss_of_cooling,,7773.000488,1.401298464e-45,0.01397220232,726.166626,270.5476379,-0.1066642553,-15.23775005,0,0,0.8003083467,1.282980561,-0.005659610964,0.01397220232,2,1,0
tmi_loss_of_cooling,,7774.000488,1.401298464e-45,0.01397155691,726.4019775,270.5505981,-0.1066707149,-15.23867321,0,0,0.800285399,1.28300786,-0.005660157185,0.01397155691,2,1,0
tmi_loss_of_cooling,,7775.000488,1.401298464e-45,0.0139709115,726.6372681,270.5535278,-0.1066771671,-15.23959446,0,0,0.8002623916,1.28303504,-0.005660700612,0.0139709115,2,1,0
tmi_loss_of_cooling,,7776.000488,1.401298464e-45,0.0139702661,726.8724976,270.556488,-0.1066836268,-15.24051762,0,0,0.8002394438,1.283062339,-0.005661246832,0.0139702661,2,1,0
tmi_loss_of_cooling,,7777.000488,1.401298464e-45,0.01396962069,727.107666,270.5594482,-0.106690079,-15.24143982,0,0,0.800216496,1.283089638,-0.005661792587,0.01396962069,2,1,0
tmi_loss_of_cooling,,7778.000488,1.401298464e-45,0.01396897435,727.3427124,270.5623779,-0.1066965312,-15.24236107,0,0,0.8001934886,1.283116817,-0.005662336014,0.01396897435,2,1,0
tmi_loss_of_cooling,,7779.000488,1.401298464e-45,0.01396832895,727.5776978,270.5653381,-0.1067029834,-15.24328327,0,0,0.8001705408,1.283144116,-0.005662882235,0.01396832895,2,1,0
tmi_loss_of_cooling,,7780.000488,1.401298464e-45,0.01396768354,727.8126221,270.5682678,-0.1067094281,-15.24420357,0,0,0.800147593,1.283171415,-0.00566342799,0.01396768354,2,1,0
tmi_loss_of_cooling,,7781.000488,1.401298464e-45,0.01396703813,728.0474854,270.571228,-0.1067158729,-15.24512386,0,0,0.8001245856,1.283198595,-0.005663971882,0.01396703813,2,1,0
tmi_loss_of_cooling,,7782.000488,1.401298464e-45,0.01396639273,728.2822266,270.5741577,-0.1067223176,-15.24604511,0,0,0.8001016378,1.283225894,-0.005664517637,0.01396639273,2,1,0
tmi_loss_of_cooling,,7783.000488,1.401298464e-45,0.01396574732,728.5169067,270.5771179,-0.1067287549,-15.24696445,0,0,0.8000786901,1.283253074,-0.00566506153,0.01396574732,2,1,0
tmi_loss_of_cooling,,7784.000488,1.401298464e-45,0.01396510191,728.7515869,270.5800476,-0.1067351997,-15.24788475,0,0,0.8000557423,1.283280373,-0.005665607285,0.01396510191,2,1,0
tmi_loss_of_cooling,,7785.000488,1.401298464e-45,0.01396445744,728.986084,270.5830078,-0.106741637,-15.24880505,0,0,0.8000327349,1.283307672,-0.005666153505,0.01396445744,2,1,0
tmi_loss_of_cooling,,7786.000488,1.401298464e-45,0.01396381203,729.2205811,270.5859375,-0.1067480743,-15.24972439,0,0,0.8000097871,1.283334851,-0.005666696932,0.01396381203,2,1,0
tmi_loss_of_cooling,,7787.000488,1.401298464e-45,0.01396316662,729.4549561,270.5888672,-0.1067545041,-15.25064278,0,0,0.7999868393,1.28336215,-0.005667242687,0.01396316662,2,1,0
tmi_loss_of_cooling,,7788.000488,1.401298464e-45,0.01396252122,729.6893311,270.5918274,-0.1067609414,-15.25156212,0,0,0.7999638915,1.28338933,-0.00566778658,0.01396252122,2,1,0
tmi_loss_of_cooling,,7789.000488,1.401298464e-45,0.01396187581,729.923584,270.5947571,-0.1067673713,-15.25248146,0,0,0.7999409437,1.28341651,-0.005668330006,0.01396187581,2,1,0
tmi_loss_of_cooling,,7790.000488,1.401298464e-45,0.01396123134,730.1577148,270.5976868,-0.1067737937,-15.2533989,0,0,0.7999179363,1.283443809,-0.005668876227,0.01396123134,2,1,0
tmi_loss_of_cooling,,7791.000488,1.401298464e-45,0.01396058593,730.3918457,270.6006165,-0.1067802235,-15.25431728,0,0,0.7998949885,1.283470988,-0.005669419654,0.01396058593,2,1,0
tmi_loss_of_cooling,,7792.000488,1.401298464e-45,0.01395994052,730.6258545,270.6035461,-0.1067866534,-15.25523567,0,0,0.7998720407,1.283498287,-0.005669965409,0.01395994052,2,1,0
tmi_loss_of_cooling,,7793.000488,1.401298464e-45,0.01395929605,730.8598022,270.6065063,-0.1067930758,-15.25615311,0,0,0.799849093,1.283525467,-0.005670509301,0.01395929605,2,1,0
tmi_loss_of_cooling,,7794.000488,1.401298464e-45,0.01395865064,731.093689,270.609436,-0.1067994907,-15.25706959,0,0,0.7998261452,1.283552647,-0.005671052728,0.01395865064,2,1,0
tmi_loss_of_cooling,,7795.000488,1.401298464e-45,0.01395800523,731.3275146,270.6123657,-0.1068059057,-15.25798607,0,0,0.7998031974,1.283579946,-0.005671598949,0.01395800523,2,1,0
tmi_loss_of_cooling,,7796.000488,1.401298464e-45,0.01395736076,731.5612793,270.6152954,-0.1068123281,-15.2589035,0,0,0.7997802496,1.283607125,-0.005672142375,0.01395736076,2,1,0
tmi_loss_of_cooling,,7797.000488,1.401298464e-45,0.01395671535,731.7949219,270.6182251,-0.1068187431,-15.25981998,0,0,0.7997573018,1.283634305,-0.005672685802,0.01395671535,2,1,0
tmi_loss_of_cooling,,7798.000488,1.401298464e-45,0.01395607088,732.0285034,270.6211548,-0.106825158,-15.26073647,0,0,0.7997342944,1.283661604,-0.005673232023,0.01395607088,2,1,0
tmi_loss_of_cooling,,7799.000488,1.401298464e-45,0.01395542547,732.2620239,270.6240845,-0.1068315655,-15.26165199,0,0,0.7997113466,1.283688784,-0.005673775449,0.01395542547,2,1,0
tmi_loss_of_cooling,,7800.000488,1.401298464e-45,0.013954781,732.4954224,270.6270142,-0.106837973,-15.26256752,0,0,0.7996883988,1.283715963,-0.005674319342,0.013954781,2,1,0
tmi_loss_of_cooling,,7801.000488,1.401298464e-45,0.01395413652,732.7288208,270.6299438,-0.1068443879,-15.26348305,0,0,0.799665451,1.283743262,-0.005674865097,0.01395413652,2,1,0
tmi_loss_of_cooling,,7802.000488,1.401298464e-45,0.01395349111,732.9620972,270.632843,-0.106850788,-15.26439762,0,0,0.7996425033,1.283770442,-0.005675408524,0.01395349111,2,1,0
tmi_loss_of_cooling,,7803.000488,1.401298464e-45,0.01395284664,733.1953125,270.6357727,-0.1068571955,-15.26531315,0,0,0.7996195555,1.283797622,-0.005675952416,0.01395284664,2,1,0
tmi_loss_of_cooling,,7804.000488,1.401298464e-45,0.01395220216,733.4284668,270.6387024,-0.1068635955,-15.26622772,0,0,0.7995966077,1.283824801,-0.005676495843,0.01395220216,2,1,0
tmi_loss_of_cooling,,7805.000488,1.401298464e-45,0.01395155676,733.6615601,270.6416321,-0.1068699956,-15.26714134,0,0,0.7995736599,1.283851981,-0.005677039269,0.01395155676,2,1,0
tmi_loss_of_cooling,,7806.000488,1.401298464e-45,0.01395091228,733.8945312,270.6445618,-0.1068763882,-15.26805496,0,0,0.7995507121,1.283879161,-0.005677583162,0.01395091228,2,1,0
tmi_loss_of_cooling,,7807.000488,1.401298464e-45,0.01395026781,734.1274414,270.6474609,-0.1068827882,-15.26896954,0,0,0.7995277643,1.28390646,-0.005678128917,0.01395026781,2,1,0
tmi_loss_of_cooling,,7808.000488,1.401298464e-45,0.01394962333,734.3602905,270.6503906,-0.1068891808,-15.2698822,0,0,0.7995048165,1.28393364,-0.005678672809,0.01394962333,2,1,0
tmi_loss_of_cooling,,7809.000488,1.401298464e-45,0.01394897886,734.5930786,270.6533203,-0.1068955809,-15.27079678,0,0,0.7994818687,1.283960819,-0.005679216236,0.01394897886,2,1,0
tmi_loss_of_cooling,,7810.000488,1.401298464e-45,0.01394833438,734.8258057,270.6562195,-0.106901966,-15.27170849,0,0,0.799458921,1.283987999,-0.005679759663,0.01394833438,2,1,0
tmi_loss_of_cooling,,7811.000488,1.401298464e-45,0.01394768897,735.0584106,270.6591492,-0.1069083512,-15.27262115,0,0,0.7994359732,1.284015179,-0.005680303555,0.01394768897,2,1,0
tmi_loss_of_cooling,,7812.000488,1.401298464e-45,0.0139470445,735.2909546,270.6620483,-0.1069147438,-15.27353477,0,0,0.7994130254,1.284042358,-0.005680846982,0.0139470445,2,1,0
tmi_loss_of_cooling,,7813.000488,1.401298464e-45,0.01394640002,735.5234375,270.664978,-0.1069211289,-15.27444649,0,0,0.7993901372,1.284069538,-0.005681390408,0.01394640002,2,1,0
tmi_loss_of_cooling,,7814.000488,1.401298464e-45,0.01394575555,735.7558594,270.6678772,-0.1069275066,-15.27535725,0,0,0.7993671894,1.284096718,-0.005681934301,0.01394575555,2,1,0
tmi_loss_of_cooling,,7815.000488,0,0.013945112,735.9882202,270.6708069,-0.1069338918,-15.27626991,0,0,0.7993442416,1.284123898,-0.005682477728,0.013945112,2,1,0
tmi_loss_of_cooling,,7816.000488,0,0.01394446753,736.220459,270.6737061,-0.1069402695,-15.27718067,0,0,0.7993212938,1.284151077,-0.00568302162,0.01394446753,2,1,0
tmi_loss_of_cooling,,7817.000488,0,0.01394382305,736.4526367,270.6766357,-0.1069466472,-15.27809238,0,0,0.799298346,1.284178257,-0.005683565047,0.01394382305,2,1,0
tmi_loss_of_cooling,,7818.000488,0,0.01394317858,736.6847534,270.6795349,-0.1069530249,-15.27900314,0,0,0.7992753983,1.284205437,-0.005684108473,0.01394317858,2,1,0
tmi_loss_of_cooling,,7819.000488,0,0.0139425341,736.9168091,270.6824646,-0.1069594026,-15.2799139,0,0,0.7992524505,1.284232616,-0.005684652366,0.0139425341,2,1,0
tmi_loss_of_cooling,,7820.000488,0,0.01394188963,737.1488037,270.6853638,-0.1069657654,-15.28082275,0,0,0.7992295027,1.284259796,-0.005685195792,0.01394188963,2,1,0
tmi_loss_of_cooling,,7821.000488,0,0.01394124608,737.3806763,270.6882629,-0.1069721431,-15.28173447,0,0,0.7992066145,1.284286976,-0.005685739219,0.01394124608,2,1,0
tmi_loss_of_cooling,,7822.000488,0,0.01394060161,737.6124878,270.6911621,-0.1069785058,-15.28264332,0,0,0.7991836667,1.284314156,-0.005686283112,0.01394060161,2,1,0
tmi_loss_of_cooling,,7823.000488,0,0.01393995713,737.8442383,270.6940918,-0.1069848686,-15.28355217,0,0,0.7991607189,1.284341216,-0.00568682421,0.01393995713,2,1,0
tmi_loss_of_cooling,,7824.000488,0,0.01393931359,738.0759277,270.696991,-0.1069912389,-15.28446198,0,0,0.7991377711,1.284368396,-0.005687367637,0.01393931359,2,1,0
tmi_loss_of_cooling,,7825.000488,0,0.01393866912,738.3074951,270.6998901,-0.1069975942,-15.28536987,0,0,0.7991148233,1.284395576,-0.005687911529,0.01393866912,2,1,0
tmi_loss_of_cooling,,7826.000488,0,0.01393802464,738.5390625,270.7027893,-0.107003957,-15.28627872,0,0,0.7990919352,1.284422755,-0.005688454956,0.01393802464,2,1,0
tmi_loss_of_cooling,,7827.000488,0,0.0139373811,738.7705078,270.7056885,-0.1070103198,-15.28718853,0,0,0.7990689874,1.284449935,-0.005688998383,0.0139373811,2,1,0
tmi_loss_of_cooling,,7828.000488,0,0.01393673662,739.0018921,270.7085876,-0.1070166752,-15.28809643,0,0,0.7990460396,1.284476995,-0.005689539947,0.01393673662,2,1,0
tmi_loss_of_cooling,,7829.000488,0,0.01393609308,739.2332153,270.7114868,-0.1070230305,-15.28900433,0,0,0.7990230918,1.284504175,-0.005690083373,0.01393609308,2,1,0
tmi_loss_of_cooling,,7830.000488,0,0.0139354486,739.4644165,270.714386,-0.1070293784,-15.28991032,0,0,0.7990002036,1.284531355,-0.0056906268,0.0139354486,2,1,0
tmi_loss_of_cooling,,7831.000488,0,0.01393480506,739.6955566,270.7172852,-0.1070357338,-15.29081821,0,0,0.7989772558,1.284558535,-0.005691170692,0.01393480506,2,1,0
tmi_loss_of_cooling,,7832.000488,0,0.01393416151,739.9266968,270.7201843,-0.1070420817,-15.29172516,0,0,0.798954308,1.284585595,-0.005691711791,0.01393416151,2,1,0
tmi_loss_of_cooling,,7833.000488,0,0.01393351704,740.1577148,270.7230835,-0.1070484295,-15.2926321,0,0,0.7989314198,1.284612775,-0.005692255218,0.01393351704,2,1,0
tmi_loss_of_cooling,,7834.000488,0,0.01393287349,740.3886108,270.7259827,-0.10705477,-15.29353809,0,0,0.7989084721,1.284639955,-0.00569279911,0.01393287349,2,1,0
tmi_loss_of_cooling,,7835.000488,0,0.01393222995,740.6195068,270.7288818,-0.1070611179,-15.29444504,0,0,0.7988855243,1.284667015,-0.005693340208,0.01393222995,2,1,0
tmi_loss_of_cooling,,7836.000488,0,0.01393158548,740.8502808,270.731781,-0.1070674583,-15.29535103,0,0,0.7988626361,1.284694195,-0.005693883635,0.01393158548,2,1,0
tmi_loss_of_cooling,,7837.000488,0,0.01393094193,741.0810547,270.7346802,-0.1070737988,-15.29625607,0,0,0.7988396883,1.284721255,-0.005694425199,0.01393094193,2,1,0
tmi_loss_of_cooling,,7838.000488,0,0.01393029839,741.3116455,270.7375793,-0.1070801392,-15.29716206,0,0,0.7988167405,1.284748435,-0.005694968626,0.01393029839,2,1,0
tmi_loss_of_cooling,,7839.000488,0,0.01392965484,741.5422363,270.740448,-0.1070864722,-15.29806709,0,0,0.7987938523,1.284775615,-0.005695512053,0.01392965484,2,1,0
tmi_loss_of_cooling,,7840.000488,0,0.0139290113,741.7727661,270.7433472,-0.1070928052,-15.29897213,0,0,0.7987709045,1.284802675,-0.005696053151,0.0139290113,2,1,0
tmi_loss_of_cooling,,7841.000488,0,0.01392836682,742.0031738,270.7462463,-0.1070991382,-15.29987621,0,0,0.7987479568,1.284829855,-0.005696597043,0.01392836682,2,1,0
tmi_loss_of_cooling,,7842.000488,0,0.01392772328,742.2335205,270.749115,-0.1071054637,-15.3007803,0,0,0.7987250686,1.284856915,-0.005697138142,0.01392772328,2,1,0
tmi_loss_of_cooling,,7843.000488,0,0.01392707974,742.4638062,270.7520142,-0.1071117967,-15.30168438,0,0,0.7987021208,1.284884095,-0.005697681569,0.01392707974,2,1,0
tmi_loss_of_cooling,,7844.000488,0,0.01392643619,742.6940308,270.7549133,-0.1071181223,-15.30258846,0,0,0.7986792326,1.284911156,-0.005698223133,0.01392643619,2,1,0
tmi_loss_of_cooling,,7845.000488,0,0.01392579265,742.9241943,270.757782,-0.1071244478,-15.30349255,0,0,0.7986562848,1.284938335,-0.005698766559,0.01392579265,2,1,0
tmi_loss_of_cooling,,7846.000488,0,0.01392514911,743.1542358,270.7606812,-0.1071307659,-15.30439472,0,0,0.7986333966,1.284965396,-0.005699307658,0.01392514911,2,1,0
tmi_loss_of_cooling,,7847.000488,0,0.01392450556,743.3842163,270.7635498,-0.1071370915,-15.30529785,0,0,0.7986104488,1.284992576,-0.00569985155,0.01392450556,2,1,0
tmi_loss_of_cooling,,7848.000488,0,0.01392386295,743.6141968,270.766449,-0.107143417,-15.30620193,0,0,0.798587501,1.285019636,-0.005700392649,0.01392386295,2,1,0
tmi_loss_of_cooling,,7849.000488,0,0.01392321941,743.8439941,270.7693176,-0.1071497276,-15.30710316,0,0,0.7985646129,1.285046697,-0.005700933747,0.01392321941,2,1,0
tmi_loss_of_cooling,,7850.000488,0,0.01392257586,744.0737915,270.7722168,-0.1071560457,-15.30800629,0,0,0.7985416651,1.285073876,-0.005701477174,0.01392257586,2,1,0
tmi_loss_of_cooling,,7851.000488,0,0.01392193232,744.3034668,270.7750854,-0.1071623564,-15.30890751,0,0,0.7985187769,1.285100937,-0.005702018738,0.01392193232,2,1,0
tmi_loss_of_cooling,,7852.000488,0,0.01392128877,744.5331421,270.7779541,-0.107168667,-15.30980873,0,0,0.7984958291,1.285127997,-0.005702559836,0.01392128877,2,1,0
tmi_loss_of_cooling,,7853.000488,0,0.01392064616,744.7626953,270.7808533,-0.1071749777,-15.31071091,0,0,0.7984729409,1.285155177,-0.005703103263,0.01392064616,2,1,0
tmi_loss_of_cooling,,7854.000488,0,0.01392000262,744.9921875,270.7837219,-0.1071812883,-15.31161213,0,0,0.7984499931,1.285182238,-0.005703644827,0.01392000262,2,1,0
