scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,7855.000488,0,0.01391935907,745.2215576,270.7865906,-0.1071875915,-15.3125124,0,0,0.7984271049,1.285209298,-0.005704185925,0.01391935907,2,1,0
tmi_loss_of_cooling,,7856.000488,0,0.01391871646,745.4509277,270.7894897,-0.1071938947,-15.31341267,0,0,0.7984042168,1.285236478,-0.005704729352,0.01391871646,2,1,0
tmi_loss_of_cooling,,7857.000488,0,0.01391807292,745.6801758,270.7923584,-0.1072001979,-15.31431389,0,0,0.798381269,1.285263538,-0.005705270451,0.01391807292,2,1,0
tmi_loss_of_cooling,,7858.000488,0,0.0139174303,745.9093628,270.7952271,-0.1072064936,-15.3152132,0,0,0.7983583808,1.285290599,-0.005705812015,0.0139174303,2,1,0
tmi_loss_of_cooling,,7859.000488,0,0.01391678676,746.1384888,270.7980957,-0.1072127968,-15.31611347,0,0,0.798335433,1.285317659,-0.005706353113,0.01391678676,2,1,0
tmi_loss_of_cooling,,7860.000488,0,0.01391614322,746.3675537,270.8009644,-0.1072190925,-15.31701279,0,0,0.7983125448,1.28534472,-0.005706894211,0.01391614322,2,1,0
tmi_loss_of_cooling,,7861.000488,0,0.0139155006,746.5964966,270.803833,-0.1072253883,-15.3179121,0,0,0.7982896566,1.2853719,-0.005707437638,0.0139155006,2,1,0
tmi_loss_of_cooling,,7862.000488,0,0.01391485799,746.8254395,270.8067322,-0.107231684,-15.31881142,0,0,0.7982667089,1.28539896,-0.005707979202,0.01391485799,2,1,0
tmi_loss_of_cooling,,7863.000488,0,0.01391421445,747.0542603,270.8096008,-0.1072379723,-15.31970978,0,0,0.7982438207,1.285426021,-0.005708520301,0.01391421445,2,1,0
tmi_loss_of_cooling,,7864.000488,0,0.01391357183,747.28302,270.8124695,-0.1072442606,-15.32060814,0,0,0.7982208729,1.285453081,-0.005709061399,0.01391357183,2,1,0
tmi_loss_of_cooling,,7865.000488,0,0.01391292829,747.5117188,270.8153381,-0.1072505489,-15.3215065,0,0,0.7981979847,1.285480142,-0.005709602498,0.01391292829,2,1,0
tmi_loss_of_cooling,,7866.000488,0,0.01391228568,747.7402954,270.8182068,-0.1072568297,-15.32240391,0,0,0.7981750965,1.285507202,-0.005710144062,0.01391228568,2,1,0
tmi_loss_of_cooling,,7867.000488,0,0.01391164307,747.9688721,270.8210449,-0.107263118,-15.32330227,0,0,0.7981521487,1.285534263,-0.00571068516,0.01391164307,2,1,0
tmi_loss_of_cooling,,7868.000488,0,0.01391100045,748.1973267,270.8239136,-0.1072693989,-15.32419968,0,0,0.7981292605,1.285561323,-0.005711226258,0.01391100045,2,1,0
tmi_loss_of_cooling,,7869.000488,0,0.01391035691,748.4257202,270.8267822,-0.1072756797,-15.32509708,0,0,0.7981063724,1.285588384,-0.005711767357,0.01391035691,2,1,0
tmi_loss_of_cooling,,7870.000488,0,0.0139097143,748.6540527,270.8296509,-0.1072819531,-15.32599258,0,0,0.7980834842,1.285615444,-0.005712308921,0.0139097143,2,1,0
tmi_loss_of_cooling,,7871.000488,0,0.01390907168,748.8822632,270.8325195,-0.1072882339,-15.32688999,0,0,0.7980605364,1.285642505,-0.005712850019,0.01390907168,2,1,0
tmi_loss_of_cooling,,7872.000488,0,0.01390842907,749.1104736,270.8353882,-0.1072945073,-15.32778645,0,0,0.7980376482,1.285669565,-0.005713391118,0.01390842907,2,1,0
tmi_loss_of_cooling,,7873.000488,0,0.01390778646,749.338562,270.8382263,-0.1073007807,-15.3286829,0,0,0.79801476,1.285696626,-0.005713932216,0.01390778646,2,1,0
tmi_loss_of_cooling,,7874.000488,0,0.01390714385,749.5665894,270.841095,-0.1073070467,-15.32957745,0,0,0.7979918718,1.285723686,-0.00571447378,0.01390714385,2,1,0
tmi_loss_of_cooling,,7875.000488,0,0.01390650123,749.7945557,270.8439636,-0.10731332,-15.3304739,0,0,0.797968924,1.285750747,-0.005715014879,0.01390650123,2,1,0
tmi_loss_of_cooling,,7876.000488,0,0.01390585862,750.0224609,270.8468018,-0.107319586,-15.3313694,0,0,0.7979460359,1.285777807,-0.005715555977,0.01390585862,2,1,0
tmi_loss_of_cooling,,7877.000488,0,0.01390521601,750.2502441,270.8496704,-0.1073258519,-15.33226395,0,0,0.7979231477,1.285804868,-0.005716097075,0.01390521601,2,1,0
tmi_loss_of_cooling,,7878.000488,0,0.0139045734,750.4780273,270.8525391,-0.1073321179,-15.33315945,0,0,0.7979002595,1.285831928,-0.00571663864,0.0139045734,2,1,0
tmi_loss_of_cooling,,7879.000488,0,0.01390393078,750.7056885,270.8553772,-0.1073383763,-15.33405304,0,0,0.7978773117,1.285858989,-0.005717179738,0.01390393078,2,1,0
tmi_loss_of_cooling,,7880.000488,0,0.01390328817,750.9332886,270.8582458,-0.1073446348,-15.33494759,0,0,0.7978544235,1.285886049,-0.005717720836,0.01390328817,2,1,0
tmi_loss_of_cooling,,7881.000488,0,0.01390264556,751.1608276,270.861084,-0.1073508933,-15.33584118,0,0,0.7978315353,1.285912991,-0.005718259607,0.01390264556,2,1,0
tmi_loss_of_cooling,,7882.000488,0,0.01390200388,751.3882446,270.8639526,-0.1073571444,-15.33673477,0,0,0.7978086472,1.285940051,-0.005718800705,0.01390200388,2,1,0
tmi_loss_of_cooling,,7883.000488,0,0.01390136126,751.6156616,270.8667908,-0.1073634028,-15.33762836,0,0,0.797785759,1.285967112,-0.005719342269,0.01390136126,2,1,0
tmi_loss_of_cooling,,7884.000488,0,0.01390071865,751.8429565,270.8696594,-0.1073696539,-15.33852196,0,0,0.7977628708,1.285994172,-0.005719883367,0.01390071865,2,1,0
tmi_loss_of_cooling,,7885.000488,0,0.01390007604,752.0701904,270.8724976,-0.1073759049,-15.3394146,0,0,0.7977399826,1.286021233,-0.005720424466,0.01390007604,2,1,0
tmi_loss_of_cooling,,7886.000488,0,0.01389943436,752.2973633,270.8753357,-0.1073821485,-15.34030628,0,0,0.7977170348,1.286048174,-0.005720963236,0.01389943436,2,1,0
tmi_loss_of_cooling,,7887.000488,0,0.01389879175,752.5244751,270.8782043,-0.1073883995,-15.34119987,0,0,0.7976941466,1.286075234,-0.005721504334,0.01389879175,2,1,0
tmi_loss_of_cooling,,7888.000488,0,0.01389814913,752.7514648,270.8810425,-0.1073946431,-15.34209156,0,0,0.7976712584,1.286102295,-0.005722045898,0.01389814913,2,1,0
tmi_loss_of_cooling,,7889.000488,0,0.01389750745,752.9784546,270.8838806,-0.1074008867,-15.34298325,0,0,0.7976483703,1.286129236,-0.005722584669,0.01389750745,2,1,0
tmi_loss_of_cooling,,7890.000488,0,0.01389686484,753.2053223,270.8867188,-0.1074071229,-15.34387398,0,0,0.7976254821,1.286156297,-0.005723125767,0.01389686484,2,1,0
tmi_loss_of_cooling,,7891.000488,0,0.01389622316,753.4321289,270.8895874,-0.1074133664,-15.34476662,0,0,0.7976025939,1.286183357,-0.005723666865,0.01389622316,2,1,0
tmi_loss_of_cooling,,7892.000488,0,0.01389558055,753.6588745,270.8924255,-0.1074196026,-15.34565735,0,0,0.7975797057,1.286210299,-0.005724205635,0.01389558055,2,1,0
tmi_loss_of_cooling,,7893.000488,0,0.01389493886,753.885498,270.8952637,-0.1074258387,-15.34654808,0,0,0.7975568175,1.286237359,-0.0057247472,0.01389493886,2,1,0
tmi_loss_of_cooling,,7894.000488,0,0.01389429625,754.1121216,270.8981018,-0.1074320748,-15.34743881,0,0,0.7975339293,1.28626442,-0.005725288298,0.01389429625,2,1,0
tmi_loss_of_cooling,,7895.000488,0,0.01389365457,754.338623,270.9009399,-0.1074383035,-15.34832859,0,0,0.7975110412,1.286291361,-0.005725827068,0.01389365457,2,1,0
tmi_loss_of_cooling,,7896.000488,0,0.01389301289,754.5650635,270.9037781,-0.1074445322,-15.34921837,0,0,0.797488153,1.286318421,-0.005726368167,0.01389301289,2,1,0
tmi_loss_of_cooling,,7897.000488,0,0.01389237028,754.7914429,270.9066162,-0.1074507609,-15.35010815,0,0,0.7974652648,1.286345363,-0.005726906937,0.01389237028,2,1,0
tmi_loss_of_cooling,,7898.000488,0,0.01389172859,755.0177612,270.9094543,-0.1074569821,-15.35099697,0,0,0.7974423766,1.286372423,-0.005727448501,0.01389172859,2,1,0
tmi_loss_of_cooling,,7899.000488,0,0.01389108691,755.2439575,270.9122925,-0.1074632108,-15.35188675,0,0,0.7974194884,1.286399364,-0.005727987271,0.01389108691,2,1,0
tmi_loss_of_cooling,,7900.000488,0,0.01389044523,755.4701538,270.9151306,-0.1074694321,-15.35277557,0,0,0.7973966002,1.286426425,-0.005728528369,0.01389044523,2,1,0
tmi_loss_of_cooling,,7901.000488,0,0.01388980262,755.696228,270.9179688,-0.1074756533,-15.3536644,0,0,0.7973737121,1.286453366,-0.005729067139,0.01388980262,2,1,0
tmi_loss_of_cooling,,7902.000488,0,0.01388916094,755.9222412,270.9208069,-0.1074818745,-15.35455322,0,0,0.7973508239,1.286480427,-0.005729608238,0.01388916094,2,1,0
tmi_loss_of_cooling,,7903.000488,0,0.01388851926,756.1481934,270.923645,-0.1074880883,-15.35544109,0,0,0.7973279357,1.286507368,-0.005730147008,0.01388851926,2,1,0
tmi_loss_of_cooling,,7904.000488,0,0.01388787758,756.3740234,270.9264832,-0.1074943021,-15.35632801,0,0,0.7973050475,1.286534309,-0.005730686244,0.01388787758,2,1,0
tmi_loss_of_cooling,,7905.000488,0,0.01388723589,756.5998535,270.9293213,-0.1075005159,-15.35721588,0,0,0.7972821593,1.28656137,-0.005731227342,0.01388723589,2,1,0
tmi_loss_of_cooling,,7906.000488,0,0.01388659421,756.8255615,270.9321289,-0.1075067222,-15.3581028,0,0,0.7972593307,1.286588311,-0.005731766112,0.01388659421,2,1,0
tmi_loss_of_cooling,,7907.000488,0,0.01388595253,757.0512085,270.934967,-0.107512936,-15.35899067,0,0,0.7972364426,1.286615372,-0.005732307211,0.01388595253,2,1,0
tmi_loss_of_cooling,,7908.000488,0,0.01388531085,757.2767944,270.9378052,-0.1075191423,-15.35987663,0,0,0.7972135544,1.286642313,-0.005732845981,0.01388531085,2,1,0
tmi_loss_of_cooling,,7909.000488,0,0.01388466917,757.5023193,270.9406128,-0.1075253487,-15.36076355,0,0,0.7971906662,1.286669254,-0.005733384751,0.01388466917,2,1,0
tmi_loss_of_cooling,,7910.000488,0,0.01388402749,757.7277832,270.9434509,-0.107531555,-15.36165047,0,0,0.797167778,1.286696315,-0.005733926315,0.01388402749,2,1,0
tmi_loss_of_cooling,,7911.000488,0,0.01388338581,757.953125,270.9462891,-0.1075377613,-15.36253643,0,0,0.7971448898,1.286723256,-0.005734465085,0.01388338581,2,1,0
tmi_loss_of_cooling,,7912.000488,0,0.01388274413,758.1784058,270.9490967,-0.1075439602,-15.36342239,0,0,0.7971220016,1.286750197,-0.005735003855,0.01388274413,2,1,0
tmi_loss_of_cooling,,7913.000488,0,0.01388210338,758.4036865,270.9519348,-0.1075501516,-15.36430645,0,0,0.7970991731,1.286777139,-0.005735542625,0.01388210338,2,1,0
tmi_loss_of_cooling,,7914.000488,0,0.01388146169,758.6287842,270.9547424,-0.1075563505,-15.36519241,0,0,0.7970762849,1.286804199,-0.005736083724,0.01388146169,2,1,0
tmi_loss_of_cooling,,7915.000488,0,0.01388082001,758.8538818,270.9575806,-0.1075625494,-15.36607838,0,0,0.7970533967,1.286831141,-0.005736622494,0.01388082001,2,1,0
tmi_loss_of_cooling,,7916.000488,0,0.01388017833,759.0789185,270.9603882,-0.1075687408,-15.36696243,0,0,0.7970305085,1.286858082,-0.005737161729,0.01388017833,2,1,0
tmi_loss_of_cooling,,7917.000488,0,0.01387953758,759.303833,270.9632263,-0.1075749248,-15.36784554,0,0,0.7970076203,1.286885023,-0.0057377005,0.01387953758,2,1,0
tmi_loss_of_cooling,,7918.000488,0,0.0138788959,759.5286865,270.9660339,-0.1075811163,-15.36873055,0,0,0.7969847918,1.286911964,-0.00573823927,0.0138788959,2,1,0
tmi_loss_of_cooling,,7919.000488,0,0.01387825422,759.753479,270.9688721,-0.1075873077,-15.3696146,0,0,0.7969619036,1.286939025,-0.005738780368,0.01387825422,2,1,0
tmi_loss_of_cooling,,7920.000488,0,0.01387761347,759.9782104,270.9716797,-0.1075934917,-15.37049866,0,0,0.7969390154,1.286965966,-0.005739319138,0.01387761347,2,1,0
tmi_loss_of_cooling,,7921.000488,0,0.01387697179,760.2028809,270.9744873,-0.1075996757,-15.37138176,0,0,0.7969161868,1.286992908,-0.005739857908,0.01387697179,2,1,0
tmi_loss_of_cooling,,7922.000488,0,0.01387633104,760.4274902,270.9773254,-0.1076058596,-15.37226486,0,0,0.7968932986,1.287019849,-0.005740396678,0.01387633104,2,1,0
tmi_loss_of_cooling,,7923.000488,0,0.01387568936,760.6519775,270.9801331,-0.1076120362,-15.37314796,0,0,0.7968704104,1.28704679,-0.005740935449,0.01387568936,2,1,0
tmi_loss_of_cooling,,7924.000488,0,0.01387504861,760.8764038,270.9829407,-0.1076182127,-15.37403011,0,0,0.7968475223,1.287073731,-0.005741474684,0.01387504861,2,1,0
tmi_loss_of_cooling,,7925.000488,0,0.01387440693,761.100769,270.9857483,-0.1076243892,-15.37491226,0,0,0.7968246937,1.287100673,-0.005742013454,0.01387440693,2,1,0
tmi_loss_of_cooling,,7926.000488,0,0.01387376618,761.3250732,270.9885559,-0.1076305658,-15.37579441,0,0,0.7968018055,1.287127614,-0.005742552225,0.01387376618,2,1,0
tmi_loss_of_cooling,,7927.000488,0,0.01387312543,761.5493164,270.991394,-0.1076367348,-15.37667561,0,0,0.7967789173,1.287154555,-0.005743090995,0.01387312543,2,1,0
tmi_loss_of_cooling,,7928.000488,0,0.01387248375,761.7734375,270.9942017,-0.1076429039,-15.3775568,0,0,0.7967560887,1.287181497,-0.005743629765,0.01387248375,2,1,0
tmi_loss_of_cooling,,7929.000488,0,0.013871843,761.9975586,270.9970093,-0.1076490805,-15.3784399,0,0,0.7967332006,1.287208438,-0.005744168535,0.013871843,2,1,0
tmi_loss_of_cooling,,7930.000488,0,0.01387120225,762.2215576,270.9998169,-0.1076552421,-15.37932014,0,0,0.7967103124,1.287235379,-0.005744707305,0.01387120225,2,1,0
tmi_loss_of_cooling,,7931.000488,0,0.0138705615,762.4454956,271.0026245,-0.1076614112,-15.38020134,0,0,0.7966874838,1.287262321,-0.005745246075,0.0138705615,2,1,0
tmi_loss_of_cooling,,7932.000488,0,0.01386991981,762.6693726,271.0054321,-0.1076675728,-15.38108158,0,0,0.7966645956,1.287289262,-0.005745785311,0.01386991981,2,1,0
tmi_loss_of_cooling,,7933.000488,0,0.01386927906,762.8931274,271.0082397,-0.1076737344,-15.38196182,0,0,0.796641767,1.287316203,-0.005746324081,0.01386927906,2,1,0
tmi_loss_of_cooling,,7934.000488,0,0.01386863831,763.1168823,271.0110474,-0.1076798961,-15.38284206,0,0,0.7966188788,1.287343144,-0.005746862851,0.01386863831,2,1,0
tmi_loss_of_cooling,,7935.000488,0,0.01386799756,763.3405151,271.013855,-0.1076860577,-15.38372231,0,0,0.7965960503,1.287370086,-0.005747401621,0.01386799756,2,1,0
tmi_loss_of_cooling,,7936.000488,0,0.01386735681,763.5640869,271.0166626,-0.1076922119,-15.38460159,0,0,0.7965731621,1.287396908,-0.005747938063,0.01386735681,2,1,0
tmi_loss_of_cooling,,7937.000488,0,0.01386671606,763.7875977,271.0194702,-0.107698366,-15.38547993,0,0,0.7965502739,1.287423849,-0.005748476833,0.01386671606,2,1,0
tmi_loss_of_cooling,,7938.000488,0,0.01386607531,764.0110474,271.0222473,-0.1077045128,-15.38635826,0,0,0.7965274453,1.28745079,-0.005749015603,0.01386607531,2,1,0
tmi_loss_of_cooling,,7939.000488,0,0.01386543456,764.234436,271.0250549,-0.107710667,-15.38723755,0,0,0.7965045571,1.287477732,-0.005749554373,0.01386543456,2,1,0
tmi_loss_of_cooling,,7940.000488,0,0.01386479381,764.4577026,271.0278625,-0.1077168137,-15.38811588,0,0,0.7964817286,1.287504673,-0.005750093143,0.01386479381,2,1,0
tmi_loss_of_cooling,,7941.000488,0,0.01386415306,764.6809692,271.0306702,-0.1077229604,-15.38899422,0,0,0.7964588404,1.287531495,-0.005750629585,0.01386415306,2,1,0
tmi_loss_of_cooling,,7942.000488,0,0.01386351231,764.9041138,271.0334473,-0.1077291071,-15.3898716,0,0,0.7964360118,1.287558436,-0.005751168821,0.01386351231,2,1,0
tmi_loss_of_cooling,,7943.000488,0,0.01386287156,765.1271973,271.0362549,-0.1077352464,-15.39074898,0,0,0.7964131236,1.287585378,-0.005751707591,0.01386287156,2,1,0
tmi_loss_of_cooling,,7944.000488,0,0.01386223081,765.3502197,271.0390625,-0.1077413931,-15.39162731,0,0,0.796390295,1.287612319,-0.005752246361,0.01386223081,2,1,0
tmi_loss_of_cooling,,7945.000488,0,0.013861591,765.5731812,271.0418396,-0.1077475324,-15.39250374,0,0,0.7963674068,1.287639141,-0.005752782803,0.013861591,2,1,0
tmi_loss_of_cooling,,7946.000488,0,0.01386095025,765.7960205,271.0446472,-0.1077536717,-15.39338112,0,0,0.7963445783,1.287666082,-0.005753321573,0.01386095025,2,1,0
tmi_loss_of_cooling,,7947.000488,0,0.0138603095,766.0187988,271.0474548,-0.1077598035,-15.39425755,0,0,0.7963217497,1.287693024,-0.005753860343,0.0138603095,2,1,0
tmi_loss_of_cooling,,7948.000488,0,0.01385966875,766.2415771,271.0502319,-0.1077659428,-15.39513397,0,0,0.7962988615,1.287719846,-0.005754396785,0.01385966875,2,1,0
tmi_loss_of_cooling,,7949.000488,0,0.01385902893,766.4642334,271.0530396,-0.1077720672,-15.39600945,0,0,0.7962760329,1.287746787,-0.005754935555,0.01385902893,2,1,0
tmi_loss_of_cooling,,7950.000488,0,0.01385838818,766.6868286,271.0558167,-0.1077782065,-15.39688587,0,0,0.7962531447,1.287773609,-0.005755471997,0.01385838818,2,1,0
tmi_loss_of_cooling,,7951.000488,0,0.01385774743,766.9093018,271.0586243,-0.1077843308,-15.39776134,0,0,0.7962303162,1.28780055,-0.005756010767,0.01385774743,2,1,0
tmi_loss_of_cooling,,7952.000488,0,0.01385710761,767.1317749,271.0614014,-0.1077904552,-15.39863586,0,0,0.796207428,1.287827492,-0.005756549537,0.01385710761,2,1,0
tmi_loss_of_cooling,,7953.000488,0,0.01385646686,767.354126,271.0641785,-0.1077965796,-15.39951134,0,0,0.7961845994,1.287854314,-0.005757085979,0.01385646686,2,1,0
tmi_loss_of_cooling,,7954.000488,0,0.01385582704,767.576416,271.0669861,-0.107802704,-15.40038586,0,0,0.7961617708,1.287881255,-0.005757624749,0.01385582704,2,1,0
tmi_loss_of_cooling,,7955.000488,0,0.01385518629,767.7987061,271.0697632,-0.1078088284,-15.40126038,0,0,0.7961388826,1.287908077,-0.005758161191,0.01385518629,2,1,0
tmi_loss_of_cooling,,7956.000488,0,0.01385454647,768.020813,271.0725403,-0.1078149453,-15.4021349,0,0,0.7961160541,1.287935019,-0.005758700427,0.01385454647,2,1,0
tmi_loss_of_cooling,,7957.000488,0,0.01385390665,768.2429199,271.0753479,-0.1078210622,-15.40300846,0,0,0.7960932255,1.287961841,-0.005759236868,0.01385390665,2,1,0
tmi_loss_of_cooling,,7958.000488,0,0.0138532659,768.4649658,271.078125,-0.1078271866,-15.40388298,0,0,0.7960703373,1.287988782,-0.005759775639,0.0138532659,2,1,0
tmi_loss_of_cooling,,7959.000488,0,0.01385262609,768.6868896,271.0809021,-0.1078332961,-15.40475655,0,0,0.7960475087,1.288015604,-0.00576031208,0.01385262609,2,1,0
tmi_loss_of_cooling,,7960.000488,0,0.01385198534,768.9087524,271.0836792,-0.1078394055,-15.40562916,0,0,0.7960246801,1.288042545,-0.00576085085,0.01385198534,2,1,0
tmi_loss_of_cooling,,7961.000488,0,0.01385134552,769.1306152,271.0864563,-0.107845515,-15.40650177,0,0,0.7960018516,1.288069367,-0.005761387292,0.01385134552,2,1,0
tmi_loss_of_cooling,,7962.000488,0,0.0138507057,769.3522949,271.0892639,-0.1078516245,-15.40737438,0,0,0.7959789634,1.288096189,-0.005761923734,0.0138507057,2,1,0
tmi_loss_of_cooling,,7963.000488,0,0.01385006588,769.5739746,271.092041,-0.107857734,-15.40824699,0,0,0.7959561348,1.288123131,-0.005762462504,0.01385006588,2,1,0
tmi_loss_of_cooling,,7964.000488,0,0.01384942606,769.7955933,271.0948181,-0.107863836,-15.40911865,0,0,0.7959333062,1.288149953,-0.005762998946,0.01384942606,2,1,0
tmi_loss_of_cooling,,7965.000488,0,0.01384878531,770.0170898,271.0975952,-0.107869938,-15.40999031,0,0,0.795910418,1.288176775,-0.005763535388,0.01384878531,2,1,0
tmi_loss_of_cooling,,7966.000488,0,0.01384814549,770.2385864,271.1003723,-0.10787604,-15.41086197,0,0,0.7958875895,1.288203716,-0.005764074158,0.01384814549,2,1,0
tmi_loss_of_cooling,,7967.000488,0,0.01384750567,770.4599609,271.1031494,-0.1078821421,-15.41173458,0,0,0.7958647609,1.288230538,-0.0057646106,0.01384750567,2,1,0
tmi_loss_of_cooling,,7968.000488,0,0.01384686586,770.6812744,271.1059265,-0.1078882366,-15.41260433,0,0,0.7958419323,1.28825736,-0.005765147042,0.01384686586,2,1,0
tmi_loss_of_cooling,,7969.000488,0,0.01384622604,770.9025269,271.1087036,-0.1078943387,-15.41347694,0,0,0.7958191037,1.288284302,-0.005765685812,0.01384622604,2,1,0
tmi_loss_of_cooling,,7970.000488,0,0.01384558622,771.1236572,271.1114807,-0.1079004258,-15.41434574,0,0,0.7957962155,1.288311124,-0.005766222253,0.01384558622,2,1,0
tmi_loss_of_cooling,,7971.000488,0,0.0138449464,771.3447876,271.1142578,-0.1079065204,-15.41521645,0,0,0.795773387,1.288337946,-0.005766758695,0.0138449464,2,1,0
tmi_loss_of_cooling,,7972.000488,0,0.01384430658,771.5657959,271.1170044,-0.1079126149,-15.41608715,0,0,0.7957505584,1.288364768,-0.005767295137,0.01384430658,2,1,0
tmi_loss_of_cooling,,7973.000488,0,0.01384366676,771.7867432,271.1197815,-0.1079186946,-15.41695595,0,0,0.7957277298,1.28839159,-0.005767831579,0.01384366676,2,1,0
tmi_loss_of_cooling,,7974.000488,0,0.01384302694,772.0076294,271.1225586,-0.1079247892,-15.41782665,0,0,0.7957049012,1.288418531,-0.005768370349,0.01384302694,2,1,0
tmi_loss_of_cooling,,7975.000488,0,0.01384238806,772.2284546,271.1253357,-0.1079308689,-15.41869545,0,0,0.7956820726,1.288445354,-0.005768906791,0.01384238806,2,1,0
tmi_loss_of_cooling,,7976.000488,0,0.01384174824,772.4492188,271.1280823,-0.107936956,-15.41956425,0,0,0.7956592441,1.288472176,-0.005769443233,0.01384174824,2,1,0
tmi_loss_of_cooling,,7977.000488,0,0.01384110842,772.6699219,271.1308594,-0.1079430431,-15.420434,0,0,0.7956363559,1.288498998,-0.005769979674,0.01384110842,2,1,0
tmi_loss_of_cooling,,7978.000488,0,0.0138404686,772.8905029,271.1336365,-0.1079491153,-15.42130184,0,0,0.7956135273,1.28852582,-0.005770516116,0.0138404686,2,1,0
tmi_loss_of_cooling,,7979.000488,0,0.01383982971,773.1110229,271.1363831,-0.107955195,-15.42217064,0,0,0.7955906987,1.288552642,-0.005771052558,0.01383982971,2,1,0
tmi_loss_of_cooling,,7980.000488,0,0.01383918989,773.331543,271.1391602,-0.1079612672,-15.42303753,0,0,0.7955678701,1.288579464,-0.005771589,0.01383918989,2,1,0
tmi_loss_of_cooling,,7981.000488,0,0.01383855008,773.5519409,271.1419373,-0.1079673469,-15.42390633,0,0,0.7955450416,1.288606286,-0.005772125442,0.01383855008,2,1,0
tmi_loss_of_cooling,,7982.000488,0,0.01383791119,773.7722168,271.1446838,-0.1079734117,-15.42477226,0,0,0.795522213,1.288633108,-0.005772661883,0.01383791119,2,1,0
tmi_loss_of_cooling,,7983.000488,0,0.01383727137,773.9924927,271.1474609,-0.1079794914,-15.42564106,0,0,0.7954993844,1.28865993,-0.005773198325,0.01383727137,2,1,0
tmi_loss_of_cooling,,7984.000488,0,0.01383663155,774.2127075,271.1502075,-0.1079855561,-15.42650795,0,0,0.7954765558,1.288686752,-0.005773734767,0.01383663155,2,1,0
tmi_loss_of_cooling,,7985.000488,0,0.01383599266,774.4328003,271.1529846,-0.1079916209,-15.42737389,0,0,0.7954537272,1.288713574,-0.005774271209,0.01383599266,2,1,0
tmi_loss_of_cooling,,7986.000488,0,0.01383535285,774.652832,271.1557312,-0.1079976857,-15.42824078,0,0,0.7954308987,1.288740396,-0.005774807651,0.01383535285,2,1,0
tmi_loss_of_cooling,,7987.000488,0,0.01383471396,774.8728027,271.1585083,-0.1080037504,-15.42910671,0,0,0.7954080701,1.288767219,-0.005775344092,0.01383471396,2,1,0
tmi_loss_of_cooling,,7988.000488,0,0.01383407507,775.0927124,271.1612549,-0.1080098152,-15.4299736,0,0,0.7953852415,1.288794041,-0.005775880534,0.01383407507,2,1,0
tmi_loss_of_cooling,,7989.000488,0,0.01383343525,775.312561,271.1640015,-0.1080158725,-15.43083858,0,0,0.7953624129,1.288820863,-0.005776416976,0.01383343525,2,1,0
tmi_loss_of_cooling,,7990.000488,0,0.01383279637,775.5322876,271.1667786,-0.1080219299,-15.43170357,0,0,0.7953395844,1.288847685,-0.005776953418,0.01383279637,2,1,0
tmi_loss_of_cooling,,7991.000488,0,0.01383215655,775.7520142,271.1695251,-0.1080279872,-15.4325695,0,0,0.7953167558,1.288874507,-0.00577748986,0.01383215655,2,1,0
tmi_loss_of_cooling,,7992.000488,0,0.01383151766,775.9716187,271.1722717,-0.1080340445,-15.43343449,0,0,0.7952939272,1.288901329,-0.005778026301,0.01383151766,2,1,0
tmi_loss_of_cooling,,7993.000488,0,0.01383087877,776.1911621,271.1750183,-0.1080400944,-15.43429852,0,0,0.7952710986,1.288928151,-0.005778562743,0.01383087877,2,1,0
tmi_loss_of_cooling,,7994.000488,0,0.01383023988,776.4106445,271.1777954,-0.1080461442,-15.43516254,0,0,0.79524827,1.288954854,-0.005779096857,0.01383023988,2,1,0
tmi_loss_of_cooling,,7995.000488,0,0.01382960007,776.6300659,271.180542,-0.1080521941,-15.43602753,0,0,0.7952254415,1.288981676,-0.005779633299,0.01382960007,2,1,0
tmi_loss_of_cooling,,7996.000488,0,0.01382896118,776.8494263,271.1832886,-0.1080582365,-15.4368906,0,0,0.7952026129,1.289008498,-0.00578016974,0.01382896118,2,1,0
tmi_loss_of_cooling,,7997.000488,0,0.01382832229,777.0687256,271.1860352,-0.1080642864,-15.43775463,0,0,0.7951798439,1.28903532,-0.005780706182,0.01382832229,2,1,0
tmi_loss_of_cooling,,7998.000488,0,0.0138276834,777.2879028,271.1887817,-0.1080703288,-15.43861771,0,0,0.7951570153,1.289062142,-0.005781242624,0.0138276834,2,1,0
tmi_loss_of_cooling,,7999.000488,0,0.01382704452,777.507019,271.1915283,-0.1080763638,-15.43947983,0,0,0.7951341867,1.289088845,-0.005781776737,0.01382704452,2,1,0
tmi_loss_of_cooling,,8000.000488,0,0.01382640563,777.7260742,271.1942749,-0.1080824062,-15.4403429,0,0,0.7951113582,1.289115667,-0.005782313179,0.01382640563,2,1,0
tmi_loss_of_cooling,,8001.000488,0,0.01382576674,777.9450684,271.1970215,-0.1080884486,-15.44120693,0,0,0.7950885296,1.289142489,-0.005782849621,0.01382576674,2,1,0
tmi_loss_of_cooling,,8002.000488,0,0.01382512785,778.1640015,271.1997681,-0.1080944836,-15.44206905,0,0,0.795065701,1.289169192,-0.005783383735,0.01382512785,2,1,0
tmi_loss_of_cooling,,8003.000488,0,0.01382448897,778.3828735,271.2025146,-0.1081005186,-15.44293118,0,0,0.7950428724,1.289196014,-0.005783920176,0.01382448897,2,1,0
tmi_loss_of_cooling,,8004.000488,0,0.01382385008,778.6016235,271.2052612,-0.1081065536,-15.4437933,0,0,0.7950201035,1.289222836,-0.005784456618,0.01382385008,2,1,0
tmi_loss_of_cooling,,8005.000488,0,0.01382321119,778.8203735,271.2080078,-0.1081125811,-15.44465351,0,0,0.7949972749,1.289249539,-0.005784990732,0.01382321119,2,1,0
tmi_loss_of_cooling,,8006.000488,0,0.01382257231,779.0390015,271.2107544,-0.1081186086,-15.44551468,0,0,0.7949744463,1.289276361,-0.005785527173,0.01382257231,2,1,0
tmi_loss_of_cooling,,8007.000488,0,0.01382193342,779.2575684,271.213501,-0.1081246436,-15.4463768,0,0,0.7949516177,1.289303184,-0.005786063615,0.01382193342,2,1,0
tmi_loss_of_cooling,,8008.000488,0,0.01382129546,779.4760742,271.2162476,-0.1081306636,-15.44723701,0,0,0.7949288487,1.289329886,-0.005786597729,0.01382129546,2,1,0
tmi_loss_of_cooling,,8009.000488,0,0.01382065658,779.694519,271.2189636,-0.1081366837,-15.44809723,0,0,0.7949060202,1.289356709,-0.005787134171,0.01382065658,2,1,0
tmi_loss_of_cooling,,8010.000488,0,0.01382001769,779.9128418,271.2217102,-0.1081427038,-15.44895744,0,0,0.7948831916,1.289383411,-0.005787668284,0.01382001769,2,1,0
tmi_loss_of_cooling,,8011.000488,0,0.0138193788,780.1311646,271.2244568,-0.1081487238,-15.44981766,0,0,0.794860363,1.289410233,-0.005788204726,0.0138193788,2,1,0
tmi_loss_of_cooling,,8012.000488,0,0.01381874084,780.3493652,271.2271729,-0.1081547439,-15.45067692,0,0,0.794837594,1.289436936,-0.005788738374,0.01381874084,2,1,0
tmi_loss_of_cooling,,8013.000488,0,0.01381810196,780.5675659,271.2299194,-0.108160764,-15.45153713,0,0,0.7948147655,1.289463758,-0.005789274815,0.01381810196,2,1,0
tmi_loss_of_cooling,,8014.000488,0,0.013817464,780.7856445,271.232666,-0.1081667766,-15.45239639,0,0,0.7947919369,1.289490461,-0.005789808929,0.013817464,2,1,0
tmi_loss_of_cooling,,8015.000488,0,0.01381682511,781.0036621,271.2353821,-0.1081727892,-15.4532547,0,0,0.7947691083,1.289517283,-0.005790345371,0.01381682511,2,1,0
tmi_loss_of_cooling,,8016.000488,0,0.01381618623,781.2215576,271.2381287,-0.1081788018,-15.45411396,0,0,0.7947463393,1.289543986,-0.005790879484,0.01381618623,2,1,0
tmi_loss_of_cooling,,8017.000488,0,0.01381554827,781.4394531,271.2408752,-0.1081848145,-15.45497322,0,0,0.7947235107,1.289570808,-0.005791415926,0.01381554827,2,1,0
tmi_loss_of_cooling,,8018.000488,0,0.01381490938,781.6572266,271.2435913,-0.1081908196,-15.45583057,0,0,0.7947006822,1.289597511,-0.00579195004,0.01381490938,2,1,0
tmi_loss_of_cooling,,8019.000488,0,0.01381427143,781.875,271.2463379,-0.1081968248,-15.45668888,0,0,0.7946779132,1.289624214,-0.005792484153,0.01381427143,2,1,0
tmi_loss_of_cooling,,8020.000488,0,0.01381363347,782.0926514,271.249054,-0.10820283,-15.45754623,0,0,0.7946550846,1.289651036,-0.005793020595,0.01381363347,2,1,0
tmi_loss_of_cooling,,8021.000488,0,0.01381299458,782.3102417,271.25177,-0.1082088277,-15.45840359,0,0,0.7946323156,1.289677739,-0.005793554708,0.01381299458,2,1,0
tmi_loss_of_cooling,,8022.000488,0,0.01381235663,782.527771,271.2545166,-0.1082148254,-15.45925999,0,0,0.7946094871,1.289704442,-0.005794088822,0.01381235663,2,1,0
tmi_loss_of_cooling,,8023.000488,0,0.01381171867,782.7452393,271.2572327,-0.1082208306,-15.46011829,0,0,0.7945866585,1.289731264,-0.005794625264,0.01381171867,2,1,0
tmi_loss_of_cooling,,8024.000488,0,0.01381107979,782.9626465,271.2599792,-0.1082268208,-15.46097374,0,0,0.7945638895,1.289757967,-0.005795159377,0.01381107979,2,1,0
tmi_loss_of_cooling,,8025.000488,0,0.01381044183,783.1799316,271.2626953,-0.1082328185,-15.46183109,0,0,0.7945410609,1.28978467,-0.005795693491,0.01381044183,2,1,0
tmi_loss_of_cooling,,8026.000488,0,0.01380980387,783.3971558,271.2654114,-0.1082388163,-15.46268749,0,0,0.794518292,1.289811492,-0.005796229932,0.01380980387,2,1,0
tmi_loss_of_cooling,,8027.000488,0,0.01380916592,783.6143799,271.2681274,-0.1082448065,-15.46354294,0,0,0.7944954634,1.289838195,-0.00579676358,0.01380916592,2,1,0
tmi_loss_of_cooling,,8028.000488,0,0.01380852703,783.8314819,271.270874,-0.1082507968,-15.46439934,0,0,0.7944726348,1.289864898,-0.005797297694,0.01380852703,2,1,0
tmi_loss_of_cooling,,8029.000488,0,0.01380788907,784.0485229,271.2735901,-0.1082567796,-15.46525383,0,0,0.7944498658,1.289891601,-0.005797831807,0.01380788907,2,1,0
tmi_loss_of_cooling,,8030.000488,0,0.01380725112,784.2655029,271.2763062,-0.1082627699,-15.46610928,0,0,0.7944270372,1.289918303,-0.005798365921,0.01380725112,2,1,0
tmi_loss_of_cooling,,8031.000488,0,0.01380661316,784.4823608,271.2790222,-0.1082687527,-15.46696377,0,0,0.7944042683,1.289945126,-0.005798902363,0.01380661316,2,1,0
tmi_loss_of_cooling,,8032.000488,0,0.01380597521,784.6992188,271.2817383,-0.1082747355,-15.46781921,0,0,0.7943814397,1.289971828,-0.005799436476,0.01380597521,2,1,0
tmi_loss_of_cooling,,8033.000488,0,0.01380533725,784.9159546,271.2844543,-0.1082807183,-15.46867371,0,0,0.7943586707,1.289998531,-0.00579997059,0.01380533725,2,1,0
tmi_loss_of_cooling,,8034.000488,0,0.01380469929,785.1326294,271.2872009,-0.1082866937,-15.46952724,0,0,0.7943358421,1.290025234,-0.005800504703,0.01380469929,2,1,0
tmi_loss_of_cooling,,8035.000488,0,0.01380406134,785.3493042,271.289917,-0.1082926691,-15.47038078,0,0,0.7943130732,1.290051937,-0.005801038817,0.01380406134,2,1,0
tmi_loss_of_cooling,,8036.000488,0,0.01380342338,785.5658569,271.2926331,-0.1082986444,-15.47123432,0,0,0.7942902446,1.29007864,-0.005801572464,0.01380342338,2,1,0
tmi_loss_of_cooling,,8037.000488,0,0.01380278543,785.7822876,271.2953491,-0.1083046198,-15.47208786,0,0,0.7942674756,1.290105343,-0.005802106578,0.01380278543,2,1,0
tmi_loss_of_cooling,,8038.000488,0,0.0138021484,785.9987183,271.2980652,-0.1083105952,-15.4729414,0,0,0.7942447066,1.290132046,-0.005802640691,0.0138021484,2,1,0
tmi_loss_of_cooling,,8039.000488,0,0.01380151045,786.2150879,271.3007507,-0.1083165556,-15.47379303,0,0,0.7942218781,1.290158749,-0.005803174805,0.01380151045,2,1,0
tmi_loss_of_cooling,,8040.000488,0,0.01380087249,786.4313354,271.3034668,-0.108322531,-15.47464657,0,0,0.7941991091,1.290185452,-0.005803708918,0.01380087249,2,1,0
tmi_loss_of_cooling,,8041.000488,0,0.01380023453,786.647522,271.3061829,-0.1083284914,-15.4754982,0,0,0.7941762805,1.290212154,-0.005804243032,0.01380023453,2,1,0
tmi_loss_of_cooling,,8042.000488,0,0.01379959751,786.8637085,271.3088989,-0.1083344594,-15.47635078,0,0,0.7941535115,1.290238857,-0.005804777145,0.01379959751,2,1,0
tmi_loss_of_cooling,,8043.000488,0,0.01379895955,787.0797729,271.311615,-0.1083404198,-15.47720242,0,0,0.7941307425,1.29026556,-0.005805311259,0.01379895955,2,1,0
tmi_loss_of_cooling,,8044.000488,0,0.0137983216,787.2957764,271.3143311,-0.1083463877,-15.478055,0,0,0.794107914,1.290292263,-0.005805844907,0.0137983216,2,1,0
tmi_loss_of_cooling,,8045.000488,0,0.01379768457,787.5116577,271.3170166,-0.1083523408,-15.47890568,0,0,0.794085145,1.290318966,-0.00580637902,0.01379768457,2,1,0
tmi_loss_of_cooling,,8046.000488,0,0.01379704662,787.7275391,271.3197327,-0.1083582938,-15.4797554,0,0,0.7940623164,1.290345669,-0.005806913134,0.01379704662,2,1,0
tmi_loss_of_cooling,,8047.000488,0,0.01379640866,787.9432983,271.3224487,-0.1083642542,-15.48060703,0,0,0.7940395474,1.290372372,-0.005807447247,0.01379640866,2,1,0
tmi_loss_of_cooling,,8048.000488,0,0.01379577164,788.1590576,271.3251343,-0.1083702147,-15.48145866,0,0,0.7940167785,1.290399075,-0.005807981361,0.01379577164,2,1,0
tmi_loss_of_cooling,,8049.000488,0,0.01379513368,788.3746948,271.3278503,-0.1083761603,-15.48230839,0,0,0.7939939499,1.290425777,-0.005808515474,0.01379513368,2,1,0
tmi_loss_of_cooling,,8050.000488,0,0.01379449666,788.590271,271.3305664,-0.1083821133,-15.48315811,0,0,0.7939711809,1.29045248,-0.005809049588,0.01379449666,2,1,0
tmi_loss_of_cooling,,8051.000488,0,0.01379385963,788.8057861,271.333252,-0.1083880588,-15.48400784,0,0,0.7939484119,1.290479064,-0.005809581373,0.01379385963,2,1,0
tmi_loss_of_cooling,,8052.000488,0,0.01379322167,789.0212402,271.335968,-0.1083940044,-15.48485756,0,0,0.793925643,1.290505767,-0.005810115021,0.01379322167,2,1,0
tmi_loss_of_cooling,,8053.000488,0,0.01379258465,789.2366333,271.3386536,-0.1083999574,-15.48570728,0,0,0.7939028144,1.29053247,-0.005810649134,0.01379258465,2,1,0
tmi_loss_of_cooling,,8054.000488,0,0.01379194669,789.4519043,271.3413696,-0.1084058955,-15.48655605,0,0,0.7938800454,1.290559173,-0.005811183248,0.01379194669,2,1,0
tmi_loss_of_cooling,,8055.000488,0,0.01379130967,789.6671753,271.3440552,-0.1084118411,-15.48740578,0,0,0.7938572764,1.290585876,-0.005811717361,0.01379130967,2,1,0
tmi_loss_of_cooling,,8056.000488,0,0.01379067264,789.8823242,271.3467712,-0.1084177792,-15.48825359,0,0,0.7938345075,1.290612459,-0.005812249146,0.01379067264,2,1,0
tmi_loss_of_cooling,,8057.000488,0,0.01379003562,790.0974121,271.3494568,-0.1084237099,-15.48910046,0,0,0.7938116789,1.290639162,-0.00581278326,0.01379003562,2,1,0
tmi_loss_of_cooling,,8058.000488,0,0.01378939766,790.312439,271.3521729,-0.108429648,-15.48994923,0,0,0.7937889099,1.290665865,-0.005813317373,0.01378939766,2,1,0
tmi_loss_of_cooling,,8059.000488,0,0.01378876064,790.5274048,271.3548584,-0.1084355861,-15.490798,0,0,0.7937661409,1.290692449,-0.005813848693,0.01378876064,2,1,0
tmi_loss_of_cooling,,8060.000488,0,0.01378812362,790.7423096,271.3575439,-0.1084415168,-15.49164486,0,0,0.793743372,1.290719151,-0.005814382806,0.01378812362,2,1,0
tmi_loss_of_cooling,,8061.000488,0,0.01378748659,790.9570923,271.36026,-0.1084474474,-15.49249172,0,0,0.7937205434,1.290745854,-0.00581491692,0.01378748659,2,1,0
tmi_loss_of_cooling,,8062.000488,0,0.01378684957,791.171875,271.3629456,-0.1084533781,-15.49333954,0,0,0.7936977744,1.290772438,-0.005815448705,0.01378684957,2,1,0
tmi_loss_of_cooling,,8063.000488,0,0.01378621254,791.3865356,271.3656311,-0.1084593013,-15.49418545,0,0,0.7936750054,1.290799141,-0.005815982819,0.01378621254,2,1,0
tmi_loss_of_cooling,,8064.000488,0,0.01378557552,791.6011963,271.3683167,-0.1084652245,-15.49503136,0,0,0.7936522365,1.290825725,-0.005816514138,0.01378557552,2,1,0
tmi_loss_of_cooling,,8065.000488,0,0.01378493849,791.8157349,271.3710327,-0.1084711552,-15.49587917,0,0,0.7936294675,1.290852427,-0.005817048252,0.01378493849,2,1,0
tmi_loss_of_cooling,,8066.000488,0,0.01378430147,792.0302124,271.3737183,-0.1084770709,-15.49672413,0,0,0.7936066985,1.29087913,-0.005817582365,0.01378430147,2,1,0
tmi_loss_of_cooling,,8067.000488,0,0.01378366444,792.2446289,271.3764038,-0.1084829941,-15.49757004,0,0,0.7935839295,1.290905714,-0.00581811415,0.01378366444,2,1,0
tmi_loss_of_cooling,,8068.000488,0,0.01378302742,792.4589233,271.3790894,-0.1084889174,-15.49841595,0,0,0.793561101,1.290932417,-0.005818648264,0.01378302742,2,1,0
tmi_loss_of_cooling,,8069.000488,0,0.01378239039,792.6732178,271.3817749,-0.1084948331,-15.49926186,0,0,0.793538332,1.290959001,-0.005819180049,0.01378239039,2,1,0
tmi_loss_of_cooling,,8070.000488,0,0.01378175337,792.8874512,271.3844604,-0.1085007489,-15.50010681,0,0,0.793515563,1.290985703,-0.005819714162,0.01378175337,2,1,0
tmi_loss_of_cooling,,8071.000488,0,0.01378111728,793.1015625,271.387146,-0.1085066572,-15.50095081,0,0,0.793492794,1.291012287,-0.005820245482,0.01378111728,2,1,0
tmi_loss_of_cooling,,8072.000488,0,0.01378048025,793.3156128,271.3898315,-0.1085125655,-15.50179482,0,0,0.7934700251,1.29103899,-0.005820779596,0.01378048025,2,1,0
tmi_loss_of_cooling,,8073.000488,0,0.01377984323,793.5296021,271.3925171,-0.1085184813,-15.50263977,0,0,0.7934472561,1.291065574,-0.005821311381,0.01377984323,2,1,0
tmi_loss_of_cooling,,8074.000488,0,0.0137792062,793.7435303,271.3952026,-0.1085243821,-15.50348282,0,0,0.7934244871,1.291092157,-0.005821843166,0.0137792062,2,1,0
tmi_loss_of_cooling,,8075.000488,0,0.01377857011,793.9573975,271.3978882,-0.1085302904,-15.50432682,0,0,0.7934017181,1.29111886,-0.005822377279,0.01377857011,2,1,0
tmi_loss_of_cooling,,8076.000488,0,0.01377793308,794.1712036,271.4005737,-0.1085361987,-15.50517082,0,0,0.7933789492,1.291145444,-0.005822908599,0.01377793308,2,1,0
tmi_loss_of_cooling,,8077.000488,0,0.01377729606,794.3848877,271.4032593,-0.1085420996,-15.50601387,0,0,0.7933561802,1.291172147,-0.005823442712,0.01377729606,2,1,0
tmi_loss_of_cooling,,8078.000488,0,0.01377665997,794.5985718,271.4059143,-0.1085480005,-15.50685692,0,0,0.7933334112,1.29119873,-0.005823974498,0.01377665997,2,1,0
tmi_loss_of_cooling,,8079.000488,0,0.01377602294,794.8121338,271.4085999,-0.1085538939,-15.50769901,0,0,0.7933106422,1.291225314,-0.005824506283,0.01377602294,2,1,0
tmi_loss_of_cooling,,8080.000488,0,0.01377538685,795.0256958,271.4112854,-0.1085597947,-15.50854206,0,0,0.7932878733,1.291252017,-0.005825040396,0.01377538685,2,1,0
tmi_loss_of_cooling,,8081.000488,0,0.01377474982,795.2391357,271.4139709,-0.1085656881,-15.5093832,0,0,0.7932651043,1.291278601,-0.005825571716,0.01377474982,2,1,0
tmi_loss_of_cooling,,8082.000488,0,0.01377411373,795.4525146,271.416626,-0.1085715815,-15.5102253,0,0,0.7932423353,1.291305184,-0.005826103501,0.01377411373,2,1,0
tmi_loss_of_cooling,,8083.000488,0,0.0137734767,795.6657715,271.4193115,-0.108577475,-15.51106739,0,0,0.7932195663,1.291331768,-0.005826635286,0.0137734767,2,1,0
tmi_loss_of_cooling,,8084.000488,0,0.01377284061,795.8790283,271.4219971,-0.1085833609,-15.51190853,0,0,0.7931967974,1.291358471,-0.0058271694,0.01377284061,2,1,0
tmi_loss_of_cooling,,8085.000488,0,0.01377220452,796.0922241,271.4246521,-0.1085892543,-15.51274967,0,0,0.7931740284,1.291385055,-0.005827701185,0.01377220452,2,1,0
tmi_loss_of_cooling,,8086.000488,0,0.01377156749,796.3052979,271.4273376,-0.1085951403,-15.51359081,0,0,0.7931512594,1.291411638,-0.005828232504,0.01377156749,2,1,0
tmi_loss_of_cooling,,8087.000488,0,0.0137709314,796.5183716,271.4299927,-0.1086010262,-15.51443195,0,0,0.7931284904,1.291438222,-0.00582876429,0.0137709314,2,1,0
tmi_loss_of_cooling,,8088.000488,0,0.01377029531,796.7313232,271.4326782,-0.1086069047,-15.51527119,0,0,0.7931057811,1.291464806,-0.005829296075,0.01377029531,2,1,0
tmi_loss_of_cooling,,8089.000488,0,0.01376965921,796.9442139,271.4353638,-0.1086127907,-15.51611233,0,0,0.7930830121,1.291491508,-0.005829830188,0.01376965921,2,1,0
tmi_loss_of_cooling,,8090.000488,0,0.01376902219,797.1570435,271.4380188,-0.1086186692,-15.51695251,0,0,0.7930602431,1.291518092,-0.005830361508,0.01376902219,2,1,0
tmi_loss_of_cooling,,8091.000488,0,0.0137683861,797.369812,271.4406738,-0.1086245477,-15.51779175,0,0,0.7930374742,1.291544676,-0.005830893293,0.0137683861,2,1,0
tmi_loss_of_cooling,,8092.000488,0,0.01376775,797.5825195,271.4433594,-0.1086304188,-15.51863098,0,0,0.7930147052,1.291571259,-0.005831425078,0.01376775,2,1,0
tmi_loss_of_cooling,,8093.000488,0,0.01376711391,797.795105,271.4460144,-0.1086362973,-15.51947021,0,0,0.7929919362,1.291597843,-0.005831956863,0.01376711391,2,1,0
tmi_loss_of_cooling,,8094.000488,0,0.01376647782,798.0076904,271.4487,-0.1086421683,-15.52030945,0,0,0.7929691672,1.291624427,-0.005832488183,0.01376647782,2,1,0
tmi_loss_of_cooling,,8095.000488,0,0.01376584172,798.2201538,271.451355,-0.1086480394,-15.52114773,0,0,0.7929464579,1.291651011,-0.005833019968,0.01376584172,2,1,0
tmi_loss_of_cooling,,8096.000488,0,0.01376520563,798.4326172,271.45401,-0.108653903,-15.52198601,0,0,0.7929236889,1.291677594,-0.005833551753,0.01376520563,2,1,0
tmi_loss_of_cooling,,8097.000488,0,0.01376456954,798.6449585,271.4566956,-0.1086597741,-15.52282429,0,0,0.7929009199,1.291704178,-0.005834083539,0.01376456954,2,1,0
tmi_loss_of_cooling,,8098.000488,0,0.01376393344,798.8572388,271.4593506,-0.1086656451,-15.52366352,0,0,0.7928781509,1.291730762,-0.005834615324,0.01376393344,2,1,0
tmi_loss_of_cooling,,8099.000488,0,0.01376329735,799.069458,271.4620056,-0.1086715013,-15.52449989,0,0,0.7928554416,1.291757345,-0.005835146643,0.01376329735,2,1,0
tmi_loss_of_cooling,,8100.000488,0,0.01376266126,799.2816162,271.4646606,-0.1086773649,-15.52533722,0,0,0.7928326726,1.291783929,-0.005835678428,0.01376266126,2,1,0
tmi_loss_of_cooling,,8101.000488,0,0.01376202516,799.4936523,271.4673462,-0.1086832285,-15.52617455,0,0,0.7928099036,1.291810513,-0.005836210214,0.01376202516,2,1,0
tmi_loss_of_cooling,,8102.000488,0,0.01376138907,799.7056885,271.4700012,-0.1086890846,-15.52701187,0,0,0.7927871346,1.291837096,-0.005836741999,0.01376138907,2,1,0
tmi_loss_of_cooling,,8103.000488,0,0.01376075391,799.9176025,271.4726562,-0.1086949408,-15.52784824,0,0,0.7927644253,1.29186368,-0.005837273318,0.01376075391,2,1,0
tmi_loss_of_cooling,,8104.000488,0,0.01376011781,800.1295166,271.4753113,-0.108700797,-15.52868462,0,0,0.7927416563,1.291890264,-0.005837805104,0.01376011781,2,1,0
tmi_loss_of_cooling,,8105.000488,0,0.01375948172,800.3413086,271.4779663,-0.1087066531,-15.52952099,0,0,0.7927188873,1.291916847,-0.005838336889,0.01375948172,2,1,0
tmi_loss_of_cooling,,8106.000488,0,0.01375884563,800.5530396,271.4806213,-0.1087125018,-15.53035736,0,0,0.7926961184,1.291943431,-0.005838868674,0.01375884563,2,1,0
tmi_loss_of_cooling,,8107.000488,0,0.01375821047,800.7647095,271.4832764,-0.1087183505,-15.53119278,0,0,0.792673409,1.291969895,-0.005839397665,0.01375821047,2,1,0
tmi_loss_of_cooling,,8108.000488,0,0.01375757437,800.9763184,271.4859314,-0.1087241992,-15.5320282,0,0,0.79265064,1.291996479,-0.00583992945,0.01375757437,2,1,0
tmi_loss_of_cooling,,8109.000488,0,0.01375693921,801.1878662,271.4885864,-0.1087300479,-15.53286362,0,0,0.792627871,1.292023063,-0.005840461235,0.01375693921,2,1,0
tmi_loss_of_cooling,,8110.000488,0,0.01375630312,801.399292,271.4912415,-0.1087358892,-15.53369808,0,0,0.7926051617,1.292049646,-0.005840993021,0.01375630312,2,1,0
tmi_loss_of_cooling,,8111.000488,0,0.01375566702,801.6107178,271.4938965,-0.1087417305,-15.53453255,0,0,0.7925823927,1.29207623,-0.00584152434,0.01375566702,2,1,0
tmi_loss_of_cooling,,8112.000488,0,0.01375503186,801.8220215,271.4965515,-0.1087475717,-15.53536701,0,0,0.7925596833,1.292102695,-0.005842053797,0.01375503186,2,1,0
tmi_loss_of_cooling,,8113.000488,0,0.01375439577,802.0332642,271.499176,-0.108753413,-15.53620148,0,0,0.7925369143,1.292129278,-0.005842585582,0.01375439577,2,1,0
tmi_loss_of_cooling,,8114.000488,0,0.01375376061,802.2445068,271.5018311,-0.1087592542,-15.53703594,0,0,0.7925141454,1.292155862,-0.005843116902,0.01375376061,2,1,0
tmi_loss_of_cooling,,8115.000488,0,0.01375312544,802.4556274,271.5044861,-0.1087650806,-15.5378685,0,0,0.792491436,1.292182326,-0.005843646359,0.01375312544,2,1,0
tmi_loss_of_cooling,,8116.000488,0,0.01375248935,802.666687,271.5071411,-0.1087709218,-15.53870296,0,0,0.792468667,1.29220891,-0.005844178144,0.01375248935,2,1,0
tmi_loss_of_cooling,,8117.000488,0,0.01375185419,802.8776245,271.5097961,-0.1087767482,-15.53953457,0,0,0.7924459577,1.292235494,-0.005844709929,0.01375185419,2,1,0
tmi_loss_of_cooling,,8118.000488,0,0.01375121903,803.088562,271.5124207,-0.1087825745,-15.54036713,0,0,0.7924231887,1.292261958,-0.00584523892,0.01375121903,2,1,0
tmi_loss_of_cooling,,8119.000488,0,0.01375058293,803.2994385,271.5150757,-0.1087884083,-15.54120064,0,0,0.7924004197,1.292288542,-0.005845770705,0.01375058293,2,1,0
tmi_loss_of_cooling,,8120.000488,0,0.01374994777,803.5101929,271.5177307,-0.1087942347,-15.5420332,0,0,0.7923777103,1.292315125,-0.005846302491,0.01374994777,2,1,0
tmi_loss_of_cooling,,8121.000488,0,0.01374931261,803.7209473,271.5203552,-0.1088000536,-15.54286385,0,0,0.7923549414,1.29234159,-0.005846831482,0.01374931261,2,1,0
tmi_loss_of_cooling,,8122.000488,0,0.01374867745,803.9315796,271.5230103,-0.10880588,-15.5436964,0,0,0.792332232,1.292368174,-0.005847363267,0.01374867745,2,1,0
tmi_loss_of_cooling,,8123.000488,0,0.01374804135,804.1421509,271.5256348,-0.1088117063,-15.54452896,0,0,0.792309463,1.292394638,-0.005847892724,0.01374804135,2,1,0
tmi_loss_of_cooling,,8124.000488,0,0.01374740619,804.3526611,271.5282898,-0.1088175252,-15.54536057,0,0,0.7922867537,1.292421222,-0.005848424509,0.01374740619,2,1,0
tmi_loss_of_cooling,,8125.000488,0,0.01374677103,804.5631104,271.5309143,-0.1088233441,-15.54619122,0,0,0.7922639847,1.292447686,-0.0058489535,0.01374677103,2,1,0
tmi_loss_of_cooling,,8126.000488,0,0.01374613587,804.7734985,271.5335693,-0.1088291556,-15.54702187,0,0,0.7922412753,1.29247427,-0.005849485286,0.01374613587,2,1,0
tmi_loss_of_cooling,,8127.000488,0,0.01374550071,804.9838257,271.5361938,-0.108834967,-15.54785156,0,0,0.7922185063,1.292500734,-0.005850014742,0.01374550071,2,1,0
tmi_loss_of_cooling,,8128.000488,0,0.01374486554,805.1940308,271.5388489,-0.1088407859,-15.54868317,0,0,0.792195797,1.292527318,-0.005850546062,0.01374486554,2,1,0
tmi_loss_of_cooling,,8129.000488,0,0.01374423038,805.4042358,271.5414734,-0.1088465974,-15.54951382,0,0,0.7921730876,1.292553782,-0.005851075519,0.01374423038,2,1,0
tmi_loss_of_cooling,,8130.000488,0,0.01374359522,805.6143188,271.5440979,-0.1088524088,-15.55034351,0,0,0.7921503186,1.292580366,-0.005851607304,0.01374359522,2,1,0
tmi_loss_of_cooling,,8131.000488,0,0.01374296006,805.8243408,271.5467529,-0.1088582128,-15.55117321,0,0,0.7921276093,1.292606831,-0.005852136295,0.01374296006,2,1,0
tmi_loss_of_cooling,,8132.000488,0,0.0137423249,806.0343018,271.5493774,-0.1088640243,-15.55200291,0,0,0.7921048403,1.292633414,-0.00585266808,0.0137423249,2,1,0
tmi_loss_of_cooling,,8133.000488,0,0.01374169067,806.2442627,271.552002,-0.1088698208,-15.5528307,0,0,0.7920821309,1.292659879,-0.005853197537,0.01374169067,2,1,0
tmi_loss_of_cooling,,8134.000488,0,0.0137410555,806.4540405,271.554657,-0.1088756248,-15.55366039,0,0,0.7920593619,1.292686343,-0.005853726529,0.0137410555,2,1,0
tmi_loss_of_cooling,,8135.000488,0,0.01374042034,806.6638184,271.5572815,-0.1088814288,-15.55448914,0,0,0.7920366526,1.292712927,-0.005854258314,0.01374042034,2,1,0
tmi_loss_of_cooling,,8136.000488,0,0.01373978518,806.8735352,271.559906,-0.1088872254,-15.55531788,0,0,0.7920139432,1.292739391,-0.005854787771,0.01373978518,2,1,0
tmi_loss_of_cooling,,8137.000488,0,0.01373915095,807.0831909,271.5625305,-0.1088930219,-15.55614567,0,0,0.7919911742,1.292765856,-0.005855316762,0.01373915095,2,1,0
tmi_loss_of_cooling,,8138.000488,0,0.01373851579,807.2927246,271.565155,-0.1088988185,-15.55697346,0,0,0.7919684649,1.292792439,-0.005855848547,0.01373851579,2,1,0
tmi_loss_of_cooling,,8139.000488,0,0.01373788062,807.5022583,271.5678101,-0.108904615,-15.55780125,0,0,0.7919457555,1.292818904,-0.005856378004,0.01373788062,2,1,0
tmi_loss_of_cooling,,8140.000488,0,0.01373724639,807.7116699,271.5704346,-0.1089104041,-15.55862904,0,0,0.7919229865,1.292845368,-0.005856907461,0.01373724639,2,1,0
tmi_loss_of_cooling,,8141.000488,0,0.01373661123,807.9210205,271.5730591,-0.1089161932,-15.55945587,0,0,0.7919002771,1.292871833,-0.005857436452,0.01373661123,2,1,0
tmi_loss_of_cooling,,8142.000488,0,0.01373597607,808.1303101,271.5756836,-0.1089219823,-15.56028271,0,0,0.7918775678,1.292898417,-0.005857968237,0.01373597607,2,1,0
tmi_loss_of_cooling,,8143.000488,0,0.01373534184,808.3395386,271.5783081,-0.1089277714,-15.56110954,0,0,0.7918547988,1.292924881,-0.005858497694,0.01373534184,2,1,0
tmi_loss_of_cooling,,8144.000488,0,0.01373470668,808.5487061,271.5809326,-0.1089335531,-15.56193542,0,0,0.7918320894,1.292951345,-0.005859026685,0.01373470668,2,1,0
tmi_loss_of_cooling,,8145.000488,0,0.01373407245,808.7578125,271.5835571,-0.1089393348,-15.56276131,0,0,0.7918093801,1.29297781,-0.005859556142,0.01373407245,2,1,0
tmi_loss_of_cooling,,8146.000488,0,0.01373343822,808.9667969,271.5861816,-0.1089451164,-15.56358719,0,0,0.7917866707,1.293004274,-0.005860085133,0.01373343822,2,1,0
