scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,8147.000488,0,0.01373280305,809.1757812,271.5887756,-0.1089508981,-15.56441307,0,0,0.7917639017,1.293030739,-0.00586061459,0.01373280305,2,1,0
tmi_loss_of_cooling,,8148.000488,0,0.01373216882,809.3846436,271.5914001,-0.1089566797,-15.56523991,0,0,0.7917411923,1.293057323,-0.005861146376,0.01373216882,2,1,0
tmi_loss_of_cooling,,8149.000488,0,0.01373153366,809.5935059,271.5940247,-0.1089624614,-15.56606579,0,0,0.791718483,1.293083787,-0.005861675832,0.01373153366,2,1,0
tmi_loss_of_cooling,,8150.000488,0,0.01373089943,809.8022461,271.5966492,-0.1089682281,-15.56688881,0,0,0.7916957736,1.293110251,-0.005862204824,0.01373089943,2,1,0
tmi_loss_of_cooling,,8151.000488,0,0.0137302652,810.0109253,271.5992737,-0.1089740023,-15.56771374,0,0,0.7916730642,1.293136716,-0.005862734281,0.0137302652,2,1,0
tmi_loss_of_cooling,,8152.000488,0,0.01372963097,810.2195435,271.6018982,-0.1089797765,-15.56853867,0,0,0.7916502953,1.29316318,-0.005863263272,0.01372963097,2,1,0
tmi_loss_of_cooling,,8153.000488,0,0.01372899581,810.4281006,271.6044922,-0.1089855433,-15.56936264,0,0,0.7916275859,1.293189645,-0.005863792729,0.01372899581,2,1,0
tmi_loss_of_cooling,,8154.000488,0,0.01372836158,810.6365967,271.6071167,-0.10899131,-15.57018661,0,0,0.7916048765,1.293216109,-0.005864322186,0.01372836158,2,1,0
tmi_loss_of_cooling,,8155.000488,0,0.01372772735,810.8450317,271.6097412,-0.1089970767,-15.57101059,0,0,0.7915821671,1.293242574,-0.005864851177,0.01372772735,2,1,0
tmi_loss_of_cooling,,8156.000488,0,0.01372709312,811.0533447,271.6123352,-0.1090028435,-15.57183456,0,0,0.7915594578,1.293269038,-0.005865380634,0.01372709312,2,1,0
tmi_loss_of_cooling,,8157.000488,0,0.01372645888,811.2616577,271.6149597,-0.1090086028,-15.57265663,0,0,0.7915367484,1.293295503,-0.005865910091,0.01372645888,2,1,0
tmi_loss_of_cooling,,8158.000488,0,0.01372582465,811.4698486,271.6175842,-0.1090143621,-15.57347965,0,0,0.7915139794,1.293321967,-0.005866439082,0.01372582465,2,1,0
tmi_loss_of_cooling,,8159.000488,0,0.01372519042,811.6779785,271.6201782,-0.1090201214,-15.57430267,0,0,0.7914912701,1.293348432,-0.005866968539,0.01372519042,2,1,0
tmi_loss_of_cooling,,8160.000488,0,0.01372455619,811.8861084,271.6228027,-0.1090258807,-15.57512569,0,0,0.7914685607,1.293374896,-0.005867497995,0.01372455619,2,1,0
tmi_loss_of_cooling,,8161.000488,0,0.01372392196,812.0941162,271.6253967,-0.1090316325,-15.57594681,0,0,0.7914458513,1.293401241,-0.005868024658,0.01372392196,2,1,0
tmi_loss_of_cooling,,8162.000488,0,0.01372328773,812.302063,271.6280212,-0.1090373844,-15.57676888,0,0,0.791423142,1.293427706,-0.005868554115,0.01372328773,2,1,0
tmi_loss_of_cooling,,8163.000488,0,0.0137226535,812.5099487,271.6306152,-0.1090431362,-15.57758999,0,0,0.7914004326,1.29345417,-0.005869083107,0.0137226535,2,1,0
tmi_loss_of_cooling,,8164.000488,0,0.01372201927,812.7177734,271.6332397,-0.1090488881,-15.57841206,0,0,0.7913777232,1.293480635,-0.005869612563,0.01372201927,2,1,0
tmi_loss_of_cooling,,8165.000488,0,0.01372138504,812.9254761,271.6358337,-0.1090546399,-15.57923412,0,0,0.7913550138,1.293507099,-0.00587014202,0.01372138504,2,1,0
tmi_loss_of_cooling,,8166.000488,0,0.01372075081,813.1331787,271.6384277,-0.1090603843,-15.58005428,0,0,0.7913323045,1.293533564,-0.005870671012,0.01372075081,2,1,0
tmi_loss_of_cooling,,8167.000488,0,0.01372011751,813.3407593,271.6410522,-0.1090661287,-15.5808754,0,0,0.7913095951,1.293559909,-0.00587119814,0.01372011751,2,1,0
tmi_loss_of_cooling,,8168.000488,0,0.01371948328,813.5483398,271.6436462,-0.1090718731,-15.58169556,0,0,0.7912868857,1.293586373,-0.005871727131,0.01371948328,2,1,0
tmi_loss_of_cooling,,8169.000488,0,0.01371884905,813.7557983,271.6462402,-0.1090776175,-15.58251667,0,0,0.7912641764,1.293612838,-0.005872256588,0.01371884905,2,1,0
tmi_loss_of_cooling,,8170.000488,0,0.01371821575,813.9631958,271.6488647,-0.1090833545,-15.58333588,0,0,0.791241467,1.293639302,-0.005872786045,0.01371821575,2,1,0
tmi_loss_of_cooling,,8171.000488,0,0.01371758152,814.1705322,271.6514587,-0.1090890914,-15.58415508,0,0,0.7912187576,1.293665648,-0.005873312708,0.01371758152,2,1,0
tmi_loss_of_cooling,,8172.000488,0,0.01371694729,814.3778076,271.6540527,-0.1090948284,-15.58497524,0,0,0.7911960483,1.293692112,-0.005873842165,0.01371694729,2,1,0
tmi_loss_of_cooling,,8173.000488,0,0.01371631399,814.585022,271.6566467,-0.1091005653,-15.58579445,0,0,0.7911733389,1.293718576,-0.005874371622,0.01371631399,2,1,0
tmi_loss_of_cooling,,8174.000488,0,0.01371567976,814.7921753,271.6592407,-0.1091062948,-15.5866127,0,0,0.7911506295,1.293744922,-0.005874898285,0.01371567976,2,1,0
tmi_loss_of_cooling,,8175.000488,0,0.01371504646,814.9992676,271.6618347,-0.1091120243,-15.58743191,0,0,0.7911279202,1.293771386,-0.005875427742,0.01371504646,2,1,0
tmi_loss_of_cooling,,8176.000488,0,0.01371441223,815.2062378,271.6644592,-0.1091177613,-15.58825111,0,0,0.7911052108,1.293797851,-0.005875956733,0.01371441223,2,1,0
tmi_loss_of_cooling,,8177.000488,0,0.01371377893,815.413208,271.6670532,-0.1091234833,-15.58906841,0,0,0.7910825014,1.293824196,-0.005876483861,0.01371377893,2,1,0
tmi_loss_of_cooling,,8178.000488,0,0.0137131447,815.6200562,271.6696472,-0.1091292128,-15.58988667,0,0,0.791059792,1.29385066,-0.005877012853,0.0137131447,2,1,0
tmi_loss_of_cooling,,8179.000488,0,0.0137125114,815.8269043,271.6722412,-0.1091349423,-15.59070587,0,0,0.7910370827,1.293877125,-0.005877542309,0.0137125114,2,1,0
tmi_loss_of_cooling,,8180.000488,0,0.0137118781,816.0336304,271.6748352,-0.1091406569,-15.59152222,0,0,0.7910143733,1.29390347,-0.005878069438,0.0137118781,2,1,0
tmi_loss_of_cooling,,8181.000488,0,0.01371124387,816.2402954,271.6774292,-0.1091463789,-15.59233952,0,0,0.7909917235,1.293929935,-0.005878598429,0.01371124387,2,1,0
tmi_loss_of_cooling,,8182.000488,0,0.01371061057,816.4468994,271.6800232,-0.1091520935,-15.59315586,0,0,0.7909690142,1.29395628,-0.005879125558,0.01371061057,2,1,0
tmi_loss_of_cooling,,8183.000488,0,0.01370997727,816.6534424,271.6825867,-0.1091578156,-15.59397316,0,0,0.7909463048,1.293982744,-0.005879654549,0.01370997727,2,1,0
tmi_loss_of_cooling,,8184.000488,0,0.01370934304,816.8599243,271.6851807,-0.1091635376,-15.59479046,0,0,0.7909235954,1.294009089,-0.005880181678,0.01370934304,2,1,0
tmi_loss_of_cooling,,8185.000488,0,0.01370870974,817.0663452,271.6877747,-0.1091692448,-15.59560585,0,0,0.7909008861,1.294035554,-0.005880711135,0.01370870974,2,1,0
tmi_loss_of_cooling,,8186.000488,0,0.01370807644,817.272644,271.6903687,-0.1091749594,-15.5964222,0,0,0.7908781767,1.294061899,-0.005881237797,0.01370807644,2,1,0
tmi_loss_of_cooling,,8187.000488,0,0.01370744314,817.4789429,271.6929626,-0.109180674,-15.59723854,0,0,0.7908555269,1.294088244,-0.005881764926,0.01370744314,2,1,0
tmi_loss_of_cooling,,8188.000488,0,0.01370680984,817.6851807,271.6955566,-0.1091863811,-15.59805393,0,0,0.7908328176,1.294114709,-0.005882293917,0.01370680984,2,1,0
tmi_loss_of_cooling,,8189.000488,0,0.01370617654,817.8912964,271.6981201,-0.1091920882,-15.59886932,0,0,0.7908101082,1.294141054,-0.005882821046,0.01370617654,2,1,0
tmi_loss_of_cooling,,8190.000488,0,0.01370554324,818.0973511,271.7007141,-0.1091977954,-15.59968472,0,0,0.7907873988,1.294167519,-0.005883350037,0.01370554324,2,1,0
tmi_loss_of_cooling,,8191.000488,0,0.01370490994,818.3033447,271.7033081,-0.1092034951,-15.60049915,0,0,0.7907646894,1.294193864,-0.005883877166,0.01370490994,2,1,0
tmi_loss_of_cooling,,8192,0,0.01370427664,818.5093384,271.7058716,-0.1092091948,-15.60131264,0,0,0.7907420397,1.294220209,-0.005884403829,0.01370427664,2,1,0
tmi_loss_of_cooling,,8193,0,0.01370364334,818.71521,271.7084656,-0.1092149019,-15.60212803,0,0,0.7907193303,1.294246674,-0.005884933285,0.01370364334,2,1,0
tmi_loss_of_cooling,,8194,0,0.01370301004,818.9209595,271.7110596,-0.1092205942,-15.60294151,0,0,0.7906966209,1.294273019,-0.005885460414,0.01370301004,2,1,0
tmi_loss_of_cooling,,8195,0,0.01370237675,819.126709,271.713623,-0.1092262939,-15.60375595,0,0,0.7906739712,1.294299364,-0.005885987077,0.01370237675,2,1,0
tmi_loss_of_cooling,,8196,0,0.01370174345,819.3323975,271.716217,-0.1092319936,-15.60457039,0,0,0.7906512618,1.294325829,-0.005886516534,0.01370174345,2,1,0
tmi_loss_of_cooling,,8197,0,0.01370111015,819.5380249,271.7187805,-0.1092376858,-15.60538292,0,0,0.7906285524,1.294352174,-0.005887043197,0.01370111015,2,1,0
tmi_loss_of_cooling,,8198,0,0.01370047685,819.7435303,271.7213745,-0.109243378,-15.6061964,0,0,0.7906058431,1.294378519,-0.005887570325,0.01370047685,2,1,0
tmi_loss_of_cooling,,8199,0,0.01369984448,819.9490356,271.723938,-0.1092490628,-15.60700893,0,0,0.7905831933,1.294404864,-0.005888096988,0.01369984448,2,1,0
tmi_loss_of_cooling,,8200,0,0.01369921118,820.1544189,271.726532,-0.1092547551,-15.60782146,0,0,0.7905604839,1.294431329,-0.005888626445,0.01369921118,2,1,0
tmi_loss_of_cooling,,8201,0,0.01369857788,820.3597412,271.7290955,-0.1092604399,-15.608634,0,0,0.7905377746,1.294457674,-0.005889153574,0.01369857788,2,1,0
tmi_loss_of_cooling,,8202,0,0.01369794458,820.5650635,271.7316589,-0.1092661247,-15.60944557,0,0,0.7905151248,1.294484019,-0.005889680237,0.01369794458,2,1,0
tmi_loss_of_cooling,,8203,0,0.01369731221,820.7702637,271.7342529,-0.1092718095,-15.6102581,0,0,0.7904924154,1.294510365,-0.005890207365,0.01369731221,2,1,0
tmi_loss_of_cooling,,8204,0,0.01369667891,820.9754028,271.7368164,-0.1092774868,-15.61106873,0,0,0.7904697657,1.29453671,-0.005890734028,0.01369667891,2,1,0
tmi_loss_of_cooling,,8205,0,0.01369604655,821.180481,271.7393799,-0.1092831641,-15.6118803,0,0,0.7904470563,1.294563055,-0.005891261157,0.01369604655,2,1,0
tmi_loss_of_cooling,,8206,0,0.01369541325,821.385498,271.7419739,-0.1092888415,-15.61269093,0,0,0.7904243469,1.2945894,-0.00589178782,0.01369541325,2,1,0
tmi_loss_of_cooling,,8207,0,0.01369478088,821.5903931,271.7445374,-0.1092945188,-15.6135025,0,0,0.7904016972,1.294615865,-0.005892317276,0.01369478088,2,1,0
tmi_loss_of_cooling,,8208,0,0.01369414758,821.7952881,271.7471008,-0.1093001962,-15.61431313,0,0,0.7903789878,1.29464221,-0.005892843939,0.01369414758,2,1,0
tmi_loss_of_cooling,,8209,0,0.01369351521,822.0001221,271.7496643,-0.1093058735,-15.6151247,0,0,0.790356338,1.294668555,-0.005893371068,0.01369351521,2,1,0
tmi_loss_of_cooling,,8210,0,0.01369288191,822.204834,271.7522583,-0.1093115434,-15.61593437,0,0,0.7903336287,1.294694901,-0.005893897731,0.01369288191,2,1,0
tmi_loss_of_cooling,,8211,0,0.01369224954,822.4094849,271.7548218,-0.1093172133,-15.61674404,0,0,0.7903109789,1.294721246,-0.005894424859,0.01369224954,2,1,0
tmi_loss_of_cooling,,8212,0,0.01369161624,822.6141357,271.7573853,-0.1093228757,-15.61755276,0,0,0.7902882695,1.294747591,-0.005894951522,0.01369161624,2,1,0
tmi_loss_of_cooling,,8213,0,0.01369098388,822.8186646,271.7599487,-0.1093285456,-15.61836338,0,0,0.7902655602,1.294773936,-0.005895478651,0.01369098388,2,1,0
tmi_loss_of_cooling,,8214,0,0.01369035151,823.0231323,271.7625122,-0.1093342081,-15.6191721,0,0,0.7902429104,1.294800282,-0.005896005314,0.01369035151,2,1,0
tmi_loss_of_cooling,,8215,0,0.01368971914,823.2275391,271.7650757,-0.1093398705,-15.61998081,0,0,0.790220201,1.294826627,-0.005896532442,0.01368971914,2,1,0
tmi_loss_of_cooling,,8216,0,0.01368908584,823.4318848,271.7676392,-0.109345533,-15.62078953,0,0,0.7901975513,1.294852972,-0.005897059105,0.01368908584,2,1,0
tmi_loss_of_cooling,,8217,0,0.01368845347,823.6361694,271.7702026,-0.1093511879,-15.62159824,0,0,0.7901748419,1.294879198,-0.005897583906,0.01368845347,2,1,0
tmi_loss_of_cooling,,8218,0,0.01368782111,823.8403931,271.7727661,-0.1093568504,-15.62240696,0,0,0.7901521921,1.294905543,-0.005898110569,0.01368782111,2,1,0
tmi_loss_of_cooling,,8219,0,0.01368718874,824.0445557,271.7753296,-0.1093625054,-15.62321472,0,0,0.7901295424,1.294931889,-0.005898637697,0.01368718874,2,1,0
tmi_loss_of_cooling,,8220,0,0.01368655637,824.2485962,271.7778931,-0.1093681604,-15.62402248,0,0,0.790106833,1.294958234,-0.00589916436,0.01368655637,2,1,0
tmi_loss_of_cooling,,8221,0,0.013685924,824.4526367,271.7804565,-0.1093738079,-15.62482929,0,0,0.7900841832,1.294984579,-0.005899691489,0.013685924,2,1,0
tmi_loss_of_cooling,,8222,0,0.01368529163,824.6565552,271.78302,-0.1093794629,-15.62563705,0,0,0.7900614738,1.295010924,-0.005900218152,0.01368529163,2,1,0
tmi_loss_of_cooling,,8223,0,0.01368465926,824.8604736,271.785553,-0.1093851179,-15.62644482,0,0,0.7900388241,1.29503727,-0.00590074528,0.01368465926,2,1,0
tmi_loss_of_cooling,,8224,0,0.0136840269,825.06427,271.7881165,-0.109390758,-15.62725067,0,0,0.7900161147,1.295063496,-0.005901269615,0.0136840269,2,1,0
tmi_loss_of_cooling,,8225,0,0.01368339453,825.2680054,271.7906799,-0.1093964055,-15.62805748,0,0,0.7899934649,1.295089841,-0.005901796743,0.01368339453,2,1,0
tmi_loss_of_cooling,,8226,0,0.01368276216,825.4716797,271.7932434,-0.1094020456,-15.62886333,0,0,0.7899708152,1.295116186,-0.005902323406,0.01368276216,2,1,0
tmi_loss_of_cooling,,8227,0,0.01368212979,825.675293,271.7957764,-0.1094076931,-15.62967014,0,0,0.7899481058,1.295142531,-0.005902850535,0.01368212979,2,1,0
tmi_loss_of_cooling,,8228,0,0.01368149742,825.8788452,271.7983398,-0.1094133258,-15.63047504,0,0,0.789925456,1.295168757,-0.005903374869,0.01368149742,2,1,0
tmi_loss_of_cooling,,8229,0,0.01368086506,826.0823364,271.8009033,-0.1094189733,-15.63128185,0,0,0.7899028063,1.295195103,-0.005903901998,0.01368086506,2,1,0
tmi_loss_of_cooling,,8230,0,0.01368023269,826.2857666,271.8034363,-0.109424606,-15.6320858,0,0,0.7898800969,1.295221448,-0.005904428661,0.01368023269,2,1,0
tmi_loss_of_cooling,,8231,0,0.01367960125,826.4891357,271.8059998,-0.1094302386,-15.6328907,0,0,0.7898574471,1.295247674,-0.005904953461,0.01367960125,2,1,0
tmi_loss_of_cooling,,8232,0,0.01367896888,826.6923828,271.8085327,-0.1094358712,-15.6336956,0,0,0.7898347974,1.295274019,-0.005905480124,0.01367896888,2,1,0
tmi_loss_of_cooling,,8233,0,0.01367833652,826.8956299,271.8110962,-0.1094415039,-15.6345005,0,0,0.789812088,1.295300364,-0.005906007253,0.01367833652,2,1,0
tmi_loss_of_cooling,,8234,0,0.01367770508,827.0987549,271.8136597,-0.1094471365,-15.63530445,0,0,0.7897894382,1.295326591,-0.005906531587,0.01367770508,2,1,0
tmi_loss_of_cooling,,8235,0,0.01367707271,827.3018799,271.8161926,-0.1094527692,-15.63610935,0,0,0.7897667885,1.295352936,-0.005907058716,0.01367707271,2,1,0
tmi_loss_of_cooling,,8236,0,0.01367644034,827.5048828,271.8187256,-0.1094583943,-15.6369133,0,0,0.7897440791,1.295379162,-0.00590758305,0.01367644034,2,1,0
tmi_loss_of_cooling,,8237,0,0.01367580891,827.7078247,271.8212891,-0.1094640195,-15.63771629,0,0,0.7897214293,1.295405507,-0.005908110179,0.01367580891,2,1,0
tmi_loss_of_cooling,,8238,0,0.01367517654,827.9107666,271.823822,-0.1094696447,-15.63852024,0,0,0.7896987796,1.295431852,-0.005908636842,0.01367517654,2,1,0
tmi_loss_of_cooling,,8239,0,0.0136745451,828.1135864,271.8263855,-0.1094752699,-15.63932419,0,0,0.7896761298,1.295458078,-0.005909161642,0.0136745451,2,1,0
tmi_loss_of_cooling,,8240,0,0.01367391273,828.3163452,271.8289185,-0.1094808877,-15.64012623,0,0,0.7896534204,1.295484424,-0.005909688305,0.01367391273,2,1,0
tmi_loss_of_cooling,,8241,0,0.0136732813,828.519043,271.8314514,-0.1094865054,-15.64092922,0,0,0.7896307707,1.29551065,-0.00591021264,0.0136732813,2,1,0
tmi_loss_of_cooling,,8242,0,0.01367264893,828.7216187,271.8340149,-0.1094921231,-15.64173126,0,0,0.7896081209,1.295536995,-0.005910739768,0.01367264893,2,1,0
tmi_loss_of_cooling,,8243,0,0.01367201749,828.9241943,271.8365479,-0.1094977409,-15.64253426,0,0,0.7895854712,1.295563221,-0.005911264103,0.01367201749,2,1,0
tmi_loss_of_cooling,,8244,0,0.01367138606,829.126709,271.8390808,-0.1095033437,-15.64333439,0,0,0.7895628214,1.295589447,-0.005911788903,0.01367138606,2,1,0
tmi_loss_of_cooling,,8245,0,0.01367075369,829.3291016,271.8416138,-0.1095089614,-15.64413643,0,0,0.789540112,1.295615792,-0.005912315566,0.01367075369,2,1,0
tmi_loss_of_cooling,,8246,0,0.01367012225,829.5314941,271.8441772,-0.1095145717,-15.64493847,0,0,0.7895174623,1.295642018,-0.005912840366,0.01367012225,2,1,0
tmi_loss_of_cooling,,8247,0,0.01366949081,829.7337646,271.8467102,-0.109520182,-15.64573956,0,0,0.7894948125,1.295668364,-0.005913367029,0.01366949081,2,1,0
tmi_loss_of_cooling,,8248,0,0.01366885845,829.9360352,271.8492432,-0.1095257849,-15.64654064,0,0,0.7894721627,1.29569459,-0.00591389183,0.01366885845,2,1,0
tmi_loss_of_cooling,,8249,0,0.01366822701,830.1381836,271.8517761,-0.1095313877,-15.64734077,0,0,0.789449513,1.295720816,-0.005914416164,0.01366822701,2,1,0
tmi_loss_of_cooling,,8250,0,0.01366759557,830.340271,271.8543091,-0.1095369905,-15.64814091,0,0,0.7894268632,1.295747161,-0.005914943293,0.01366759557,2,1,0
tmi_loss_of_cooling,,8251,0,0.01366696414,830.5423584,271.856842,-0.1095425934,-15.64894104,0,0,0.7894042134,1.295773387,-0.005915467627,0.01366696414,2,1,0
tmi_loss_of_cooling,,8252,0,0.0136663327,830.7443237,271.859375,-0.1095481962,-15.64974213,0,0,0.7893815637,1.295799613,-0.005915991962,0.0136663327,2,1,0
tmi_loss_of_cooling,,8253,0,0.01366570126,830.946228,271.861908,-0.109553799,-15.65054226,0,0,0.7893588543,1.295825958,-0.005916519091,0.01366570126,2,1,0
tmi_loss_of_cooling,,8254,0,0.01366506983,831.1480713,271.8644409,-0.109559387,-15.65134048,0,0,0.7893362045,1.295852184,-0.005917043425,0.01366506983,2,1,0
tmi_loss_of_cooling,,8255,0,0.01366443839,831.3497925,271.8669739,-0.1095649824,-15.65213966,0,0,0.7893135548,1.29587841,-0.005917568225,0.01366443839,2,1,0
tmi_loss_of_cooling,,8256,0,0.01366380695,831.5515137,271.8695068,-0.1095705777,-15.65293884,0,0,0.789290905,1.295904636,-0.00591809256,0.01366380695,2,1,0
tmi_loss_of_cooling,,8257,0,0.01366317552,831.7531738,271.8720398,-0.1095761657,-15.65373707,0,0,0.7892682552,1.295930982,-0.005918619689,0.01366317552,2,1,0
tmi_loss_of_cooling,,8258,0,0.01366254408,831.9547119,271.8745728,-0.1095817536,-15.65453529,0,0,0.7892456055,1.295957208,-0.005919144023,0.01366254408,2,1,0
tmi_loss_of_cooling,,8259,0,0.01366191264,832.15625,271.8771057,-0.1095873415,-15.65533447,0,0,0.7892229557,1.295983434,-0.005919668358,0.01366191264,2,1,0
tmi_loss_of_cooling,,8260,0,0.01366128121,832.357666,271.8796387,-0.1095929295,-15.6561327,0,0,0.7892003059,1.29600966,-0.005920193158,0.01366128121,2,1,0
tmi_loss_of_cooling,,8261,0,0.01366064977,832.559082,271.8821411,-0.1095985174,-15.65693092,0,0,0.7891776562,1.296035886,-0.005920717493,0.01366064977,2,1,0
tmi_loss_of_cooling,,8262,0,0.01366001926,832.760376,271.8846741,-0.1096040979,-15.6577282,0,0,0.7891550064,1.296062112,-0.005921242293,0.01366001926,2,1,0
tmi_loss_of_cooling,,8263,0,0.01365938783,832.9616089,271.887207,-0.1096096784,-15.65852547,0,0,0.7891323566,1.296088338,-0.005921766628,0.01365938783,2,1,0
tmi_loss_of_cooling,,8264,0,0.01365875639,833.1628418,271.88974,-0.1096152663,-15.65932369,0,0,0.7891097069,1.296114683,-0.005922293756,0.01365875639,2,1,0
tmi_loss_of_cooling,,8265,0,0.01365812495,833.3639526,271.8922424,-0.1096208394,-15.66011906,0,0,0.7890870571,1.296140909,-0.005922818091,0.01365812495,2,1,0
tmi_loss_of_cooling,,8266,0,0.01365749445,833.5650024,271.8947754,-0.1096264124,-15.66091537,0,0,0.7890644073,1.296167135,-0.005923342425,0.01365749445,2,1,0
tmi_loss_of_cooling,,8267,0,0.01365686301,833.7659912,271.8973083,-0.1096319929,-15.66171265,0,0,0.7890417576,1.296193361,-0.005923867226,0.01365686301,2,1,0
tmi_loss_of_cooling,,8268,0,0.01365623157,833.9669189,271.8998108,-0.1096375585,-15.66250801,0,0,0.7890191078,1.296219587,-0.00592439156,0.01365623157,2,1,0
tmi_loss_of_cooling,,8269,0,0.01365560107,834.1677856,271.9023438,-0.1096431315,-15.66330433,0,0,0.7889965177,1.296245813,-0.005924916361,0.01365560107,2,1,0
tmi_loss_of_cooling,,8270,0,0.01365496963,834.3685303,271.9048462,-0.1096487045,-15.66409969,0,0,0.7889738679,1.296272039,-0.005925440695,0.01365496963,2,1,0
tmi_loss_of_cooling,,8271,0,0.01365433913,834.5692749,271.9073792,-0.1096542701,-15.66489506,0,0,0.7889512181,1.296298265,-0.00592596503,0.01365433913,2,1,0
tmi_loss_of_cooling,,8272,0,0.01365370769,834.7699585,271.9098816,-0.1096598357,-15.66569042,0,0,0.7889285684,1.296324492,-0.00592648983,0.01365370769,2,1,0
tmi_loss_of_cooling,,8273,0,0.01365307719,834.97052,271.9124146,-0.1096654013,-15.66648579,0,0,0.7889059186,1.296350718,-0.005927014165,0.01365307719,2,1,0
tmi_loss_of_cooling,,8274,0,0.01365244668,835.1710815,271.914917,-0.1096709669,-15.6672802,0,0,0.7888832688,1.296376824,-0.005927536171,0.01365244668,2,1,0
tmi_loss_of_cooling,,8275,0,0.01365181524,835.371521,271.91745,-0.109676525,-15.66807461,0,0,0.7888606191,1.29640305,-0.005928060971,0.01365181524,2,1,0
tmi_loss_of_cooling,,8276,0,0.01365118474,835.5718994,271.9199524,-0.1096820831,-15.66886806,0,0,0.7888380289,1.296429276,-0.005928585306,0.01365118474,2,1,0
tmi_loss_of_cooling,,8277,0,0.0136505533,835.7722778,271.9224548,-0.1096876413,-15.66966248,0,0,0.7888153791,1.296455503,-0.005929110106,0.0136505533,2,1,0
tmi_loss_of_cooling,,8278,0,0.0136499228,835.9725342,271.9249878,-0.1096931994,-15.67045689,0,0,0.7887927294,1.296481729,-0.005929634441,0.0136499228,2,1,0
tmi_loss_of_cooling,,8279,0,0.01364929229,836.1727295,271.9274902,-0.1096987575,-15.67125034,0,0,0.7887700796,1.296507955,-0.005930158775,0.01364929229,2,1,0
tmi_loss_of_cooling,,8280,0,0.01364866178,836.3728638,271.9299927,-0.1097043008,-15.67204285,0,0,0.7887474298,1.296534181,-0.005930683576,0.01364866178,2,1,0
tmi_loss_of_cooling,relief_valve_isolated_and_cooling_restored,8280,0,0.01364866178,836.3728638,271.9299927,-0.1097043008,-15.67204285,0,0,0.7887474298,1.296534181,-0.005930683576,0.01364866178,0,1,0
tmi_loss_of_cooling,,8281,0,0.01364803035,814.7167969,288.14151,-0.109325543,-15.61793423,0,0,0.7887247801,1.296560287,-0.005931205582,0.01364803035,0,1,0
tmi_loss_of_cooling,,8282,0,0.01364739984,794.4193726,298.3473511,-0.1089206934,-15.56009865,0,0,0.7887021899,1.296586514,-0.005931729916,0.01364739984,0,1,0
tmi_loss_of_cooling,,8283,0,0.01364676934,775.2339478,304.5568237,-0.1085036695,-15.50052357,0,0,0.7886795402,1.29661274,-0.005932254717,0.01364676934,0,1,0
tmi_loss_of_cooling,,8284,0,0.01364613883,756.9885254,308.113739,-0.1080836281,-15.44051743,0,0,0.7886568904,1.296638966,-0.005932779051,0.01364613883,0,1,0
tmi_loss_of_cooling,,8285,0,0.01364550833,739.5610962,309.916626,-0.1076664925,-15.38092709,0,0,0.7886342406,1.296665072,-0.005933301523,0.01364550833,0,1,0
tmi_loss_of_cooling,,8286,0,0.01364487782,722.8634033,310.565918,-0.1072560698,-15.32229519,0,0,0.7886116505,1.296691298,-0.005933825858,0.01364487782,0,1,0
tmi_loss_of_cooling,,8287,0,0.01364424732,706.8300781,310.462738,-0.1068547294,-15.26496124,0,0,0.7885890007,1.296717525,-0.005934350193,0.01364424732,0,1,0
tmi_loss_of_cooling,,8288,0,0.01364361681,691.4110718,309.8748474,-0.1064638942,-15.20912743,0,0,0.7885663509,1.296743631,-0.005934872665,0.01364361681,0,1,0
tmi_loss_of_cooling,,8289,0,0.01364298631,676.5671387,308.9807434,-0.106084384,-15.15491199,0,0,0.7885437608,1.296769857,-0.005935396999,0.01364298631,0,1,0
tmi_loss_of_cooling,,8290,0,0.0136423558,662.2662354,307.8992004,-0.1057165712,-15.10236645,0,0,0.788521111,1.296796083,-0.005935921334,0.0136423558,0,1,0
tmi_loss_of_cooling,,8291,0,0.01364172529,648.4813232,306.7091675,-0.1053605676,-15.0515089,0,0,0.7884984612,1.29682219,-0.005936443806,0.01364172529,0,1,0
tmi_loss_of_cooling,,8292,0,0.01364109479,635.1889648,305.4627991,-0.1050163209,-15.00233078,0,0,0.7884758711,1.296848416,-0.00593696814,0.01364109479,0,1,0
tmi_loss_of_cooling,,8293,0,0.01364046521,622.3684692,304.194458,-0.1046836525,-14.95480728,0,0,0.7884532213,1.296874642,-0.005937492941,0.01364046521,0,1,0
tmi_loss_of_cooling,,8294,0,0.01363983471,610.0009155,302.9266052,-0.104362309,-14.90890121,0,0,0.7884305716,1.296900749,-0.005938014947,0.01363983471,0,1,0
tmi_loss_of_cooling,,8295,0,0.0136392042,598.0688477,301.6737366,-0.1040519997,-14.86457062,0,0,0.7884079814,1.296926975,-0.005938539281,0.0136392042,0,1,0
tmi_loss_of_cooling,,8296,0,0.0136385737,586.5560303,300.4450073,-0.1037524119,-14.82177258,0,0,0.7883853316,1.296953082,-0.005939061288,0.0136385737,0,1,0
tmi_loss_of_cooling,,8297,0,0.01363794412,575.4469604,299.2461243,-0.1034632251,-14.78046036,0,0,0.7883626819,1.296979308,-0.005939586088,0.01363794412,0,1,0
tmi_loss_of_cooling,,8298,0,0.01363731362,564.7271729,298.0803223,-0.1031840891,-14.74058342,0,0,0.7883400917,1.297005415,-0.005940108094,0.01363731362,0,1,0
tmi_loss_of_cooling,,8299,0,0.01363668311,554.3826904,296.9493713,-0.102914691,-14.70209789,0,0,0.7883174419,1.297031641,-0.005940632895,0.01363668311,0,1,0
tmi_loss_of_cooling,,8300,0,0.01363605354,544.4001465,295.8540344,-0.1026546955,-14.66495609,0,0,0.7882948518,1.297057748,-0.005941154901,0.01363605354,0,1,0
tmi_loss_of_cooling,,8301,0,0.01363542303,534.7668457,294.794342,-0.1024037898,-14.62911224,0,0,0.788272202,1.297083974,-0.005941679236,0.01363542303,0,1,0
tmi_loss_of_cooling,,8302,0,0.01363479346,525.4703979,293.769928,-0.1021616608,-14.59452248,0,0,0.7882496119,1.297110081,-0.005942201708,0.01363479346,0,1,0
tmi_loss_of_cooling,,8303,0,0.01363416295,516.4989624,292.7801208,-0.1019279957,-14.56114197,0,0,0.7882269621,1.297136188,-0.005942723714,0.01363416295,0,1,0
tmi_loss_of_cooling,,8304,0,0.01363353338,507.8411865,291.8241272,-0.1017025188,-14.52893066,0,0,0.7882043719,1.297162414,-0.005943248048,0.01363353338,0,1,0
tmi_loss_of_cooling,,8305,0,0.01363290288,499.486084,290.901001,-0.101484932,-14.4978466,0,0,0.7881817222,1.29718852,-0.005943770055,0.01363290288,0,1,0
tmi_loss_of_cooling,,8306,0,0.0136322733,491.4230042,290.0097961,-0.1012749672,-14.46785164,0,0,0.788159132,1.297214746,-0.005944294855,0.0136322733,0,1,0
tmi_loss_of_cooling,,8307,0,0.0136316428,483.6417542,289.1495056,-0.1010723561,-14.43890762,0,0,0.7881364822,1.297240853,-0.005944816861,0.0136316428,0,1,0
tmi_loss_of_cooling,,8308,0,0.01363101322,476.1324768,288.3191223,-0.100876838,-14.41097641,0,0,0.7881138921,1.29726696,-0.005945338868,0.01363101322,0,1,0
tmi_loss_of_cooling,,8309,0,0.01363038365,468.8856506,287.5176697,-0.1006881818,-14.38402557,0,0,0.7880912423,1.297293186,-0.005945863668,0.01363038365,0,1,0
tmi_loss_of_cooling,,8310,0,0.01362975314,461.8921204,286.7441406,-0.1005061269,-14.35801792,0,0,0.7880686522,1.297319293,-0.005946385674,0.01362975314,0,1,0
tmi_loss_of_cooling,,8311,0,0.01362912357,455.1430359,285.9976196,-0.1003304571,-14.33292198,0,0,0.7880460024,1.2973454,-0.00594690768,0.01362912357,0,1,0
tmi_loss_of_cooling,,8312,0,0.01362849399,448.6298218,285.2771301,-0.1001609489,-14.30870628,0,0,0.7880234122,1.297371507,-0.005947430152,0.01362849399,0,1,0
tmi_loss_of_cooling,,8313,0,0.01362786442,442.3442383,284.5818176,-0.09999737889,-14.28533936,0,0,0.7880007625,1.297397733,-0.005947954487,0.01362786442,0,1,0
tmi_loss_of_cooling,,8314,0,0.01362723485,436.2783203,283.9107666,-0.09983954579,-14.26279163,0,0,0.7879781723,1.29742384,-0.005948476493,0.01362723485,0,1,0
tmi_loss_of_cooling,,8315,0,0.01362660434,430.4244385,283.2631836,-0.09968724102,-14.24103355,0,0,0.7879555225,1.297449946,-0.005948998965,0.01362660434,0,1,0
tmi_loss_of_cooling,,8316,0,0.01362597477,424.775116,282.6382446,-0.09954027832,-14.22003937,0,0,0.7879329324,1.297476053,-0.005949520972,0.01362597477,0,1,0
tmi_loss_of_cooling,,8317,0,0.01362534519,419.3232727,282.0350952,-0.09939847887,-14.19978237,0,0,0.7879103422,1.29750216,-0.005950042978,0.01362534519,0,1,0
tmi_loss_of_cooling,,8318,0,0.01362471562,414.0619507,281.453064,-0.09926164895,-14.18023491,0,0,0.7878876925,1.297528386,-0.005950567778,0.01362471562,0,1,0
tmi_loss_of_cooling,,8319,0,0.01362408604,408.9844971,280.8913574,-0.09912961721,-14.16137314,0,0,0.7878651023,1.297554493,-0.005951089785,0.01362408604,0,1,0
tmi_loss_of_cooling,,8320,0,0.01362345647,404.0845032,280.3492737,-0.09900221974,-14.14317417,0,0,0.7878425121,1.2975806,-0.005951611791,0.01362345647,0,1,0
tmi_loss_of_cooling,,8321,0,0.0136228269,399.3557739,279.8261414,-0.09887929261,-14.12561321,0,0,0.7878198624,1.297606707,-0.005952133797,0.0136228269,0,1,0
tmi_loss_of_cooling,,8322,0,0.01362219732,394.7922974,279.3212891,-0.09876067936,-14.10866833,0,0,0.7877972722,1.297632813,-0.005952656269,0.01362219732,0,1,0
tmi_loss_of_cooling,,8323,0,0.01362156868,390.3883362,278.8340759,-0.09864622355,-14.09231758,0,0,0.787774682,1.29765892,-0.005953178275,0.01362156868,0,1,0
tmi_loss_of_cooling,,8324,0,0.01362093911,386.1382751,278.3638916,-0.09853579849,-14.0765419,0,0,0.7877520323,1.297685027,-0.005953700282,0.01362093911,0,1,0
tmi_loss_of_cooling,,8325,0,0.01362030953,382.0367432,277.9101562,-0.09842924774,-14.0613203,0,0,0.7877294421,1.297711134,-0.005954222754,0.01362030953,0,1,0
tmi_loss_of_cooling,,8326,0,0.01361967996,378.0785522,277.4722595,-0.09832642972,-14.04663277,0,0,0.787706852,1.297737241,-0.00595474476,0.01361967996,0,1,0
tmi_loss_of_cooling,,8327,0,0.01361905038,374.258728,277.0496826,-0.09822723269,-14.03246117,0,0,0.7876842022,1.297763348,-0.005955266766,0.01361905038,0,1,0
tmi_loss_of_cooling,,8328,0,0.01361842174,370.5723572,276.6418762,-0.09813152254,-14.01878834,0,0,0.787661612,1.297789454,-0.005955788773,0.01361842174,0,1,0
tmi_loss_of_cooling,,8329,0,0.01361779217,367.0148621,276.248291,-0.09803916514,-14.00559425,0,0,0.7876390219,1.297815561,-0.005956311245,0.01361779217,0,1,0
tmi_loss_of_cooling,,8330,0,0.01361716259,363.581665,275.8684998,-0.0979500562,-13.99286461,0,0,0.7876164317,1.297841668,-0.005956833251,0.01361716259,0,1,0
tmi_loss_of_cooling,,8331,0,0.01361653395,360.2684937,275.5019531,-0.0978640914,-13.98058414,0,0,0.7875937819,1.297867775,-0.005957355257,0.01361653395,0,1,0
tmi_loss_of_cooling,,8332,0,0.01361590438,357.0710754,275.1482239,-0.09778113663,-13.96873379,0,0,0.7875711918,1.297893882,-0.005957877729,0.01361590438,0,1,0
tmi_loss_of_cooling,,8333,0,0.0136152748,353.9854126,274.8068848,-0.0977011025,-13.95730019,0,0,0.7875486016,1.297919989,-0.005958399735,0.0136152748,0,1,0
tmi_loss_of_cooling,,8334,0,0.01361464616,351.0075989,274.4774475,-0.09762388468,-13.94626904,0,0,0.7875260115,1.297946095,-0.005958921742,0.01361464616,0,1,0
tmi_loss_of_cooling,,8335,0,0.01361401659,348.1338501,274.1595154,-0.09754938632,-13.93562603,0,0,0.7875033617,1.297972083,-0.00595944142,0.01361401659,0,1,0
tmi_loss_of_cooling,,8336,0,0.01361338794,345.3605347,273.8527222,-0.09747750312,-13.92535686,0,0,0.7874807715,1.29799819,-0.005959963892,0.01361338794,0,1,0
tmi_loss_of_cooling,,8337,0,0.01361275837,342.6841736,273.5566406,-0.09740816057,-13.91545105,0,0,0.7874581814,1.298024297,-0.005960485898,0.01361275837,0,1,0
tmi_loss_of_cooling,,8338,0,0.01361212973,340.1013184,273.2709045,-0.09734125435,-13.90589333,0,0,0.7874355912,1.298050404,-0.005961007904,0.01361212973,0,1,0
tmi_loss_of_cooling,,8339,0,0.01361150108,337.6087036,272.9951477,-0.09727670252,-13.8966713,0,0,0.7874130011,1.29807651,-0.005961529911,0.01361150108,0,1,0
tmi_loss_of_cooling,,8340,0,0.01361087151,335.2032471,272.7290344,-0.09721442312,-13.88777447,0,0,0.7873904109,1.298102498,-0.005962050054,0.01361087151,0,1,0
tmi_loss_of_cooling,,8341,0,0.01361024287,332.8818359,272.472229,-0.09715434164,-13.8791914,0,0,0.7873678207,1.298128605,-0.005962572061,0.01361024287,0,1,0
tmi_loss_of_cooling,,8342,0,0.01360961422,330.6415405,272.2243652,-0.09709637612,-13.87091064,0,0,0.787345171,1.298154712,-0.005963094067,0.01360961422,0,1,0
tmi_loss_of_cooling,,8343,0,0.01360898465,328.4795532,271.985199,-0.09704045951,-13.86292267,0,0,0.7873225808,1.298180819,-0.005963616073,0.01360898465,0,1,0
tmi_loss_of_cooling,,8344,0,0.01360835601,326.3931274,271.7543945,-0.09698650986,-13.85521507,0,0,0.7872999907,1.298206806,-0.005964136217,0.01360835601,0,1,0
tmi_loss_of_cooling,,8345,0,0.01360772736,324.3796082,271.5316162,-0.09693446755,-13.84778023,0,0,0.7872774005,1.298232913,-0.005964658223,0.01360772736,0,1,0
tmi_loss_of_cooling,,8346,0,0.01360709872,322.4364624,271.3166504,-0.09688425809,-13.84060764,0,0,0.7872548103,1.29825902,-0.005965180229,0.01360709872,0,1,0
tmi_loss_of_cooling,,8347,0,0.01360647008,320.5612488,271.1092224,-0.09683582187,-13.83368874,0,0,0.7872322202,1.298285007,-0.005965699907,0.01360647008,0,1,0
tmi_loss_of_cooling,,8348,0,0.01360584144,318.7515259,270.9089966,-0.09678909928,-13.82701397,0,0,0.78720963,1.298311114,-0.005966222379,0.01360584144,0,1,0
tmi_loss_of_cooling,,8349,0,0.01360521279,317.0050659,270.7157898,-0.09674403071,-13.82057571,0,0,0.7871870399,1.298337221,-0.005966744386,0.01360521279,0,1,0
tmi_loss_of_cooling,,8350,0,0.01360458322,315.3196411,270.5293274,-0.09670054913,-13.81436348,0,0,0.7871644497,1.298363209,-0.005967264064,0.01360458322,0,1,0
tmi_loss_of_cooling,,8351,0,0.01360395458,313.6931152,270.3493958,-0.09665860981,-13.8083725,0,0,0.7871418595,1.298389316,-0.00596778607,0.01360395458,0,1,0
tmi_loss_of_cooling,,8352,0,0.01360332686,312.1234436,270.1757507,-0.09661815315,-13.80259323,0,0,0.7871192694,1.298415303,-0.005968305748,0.01360332686,0,1,0
tmi_loss_of_cooling,,8353,0,0.01360269822,310.6086121,270.0081787,-0.09657912701,-13.79701805,0,0,0.7870966792,1.29844141,-0.00596882822,0.01360269822,0,1,0
tmi_loss_of_cooling,,8354,0,0.01360206958,309.1467285,269.8464355,-0.09654147923,-13.79163933,0,0,0.7870740891,1.298467398,-0.005969347898,0.01360206958,0,1,0
tmi_loss_of_cooling,,8355,0,0.01360144094,307.7359314,269.6903687,-0.09650517255,-13.78645325,0,0,0.7870514989,1.298493505,-0.005969869904,0.01360144094,0,1,0
tmi_loss_of_cooling,,8356,0,0.01360081229,306.3744202,269.5397339,-0.09647014737,-13.78144932,0,0,0.7870289087,1.298519492,-0.005970389582,0.01360081229,0,1,0
tmi_loss_of_cooling,,8357,0,0.01360018365,305.0605164,269.3943787,-0.09643636644,-13.77662373,0,0,0.7870063186,1.298545599,-0.005970912054,0.01360018365,0,1,0
tmi_loss_of_cooling,,8358,0,0.01359955501,303.792511,269.2541199,-0.09640378505,-13.77196884,0,0,0.7869837284,1.298571587,-0.005971431732,0.01359955501,0,1,0
tmi_loss_of_cooling,,8359,0,0.0135989273,302.5688171,269.1187439,-0.09637236595,-13.76748085,0,0,0.7869611382,1.298597693,-0.005971953738,0.0135989273,0,1,0
tmi_loss_of_cooling,,8360,0,0.01359829865,301.3878784,268.9880981,-0.09634204954,-13.76314926,0,0,0.7869385481,1.298623681,-0.005972473416,0.01359829865,0,1,0
tmi_loss_of_cooling,,8361,0,0.01359767001,300.24823,268.86203,-0.09631282091,-13.75897408,0,0,0.7869159579,1.298649788,-0.005972995423,0.01359767001,0,1,0
tmi_loss_of_cooling,,8362,0,0.01359704137,299.148407,268.7403564,-0.09628462791,-13.75494671,0,0,0.7868933678,1.298675776,-0.005973515566,0.01359704137,0,1,0
tmi_loss_of_cooling,,8363,0,0.01359641366,298.0870056,268.6229248,-0.09625744075,-13.75106239,0,0,0.7868707776,1.298701763,-0.005974035244,0.01359641366,0,1,0
tmi_loss_of_cooling,,8364,0,0.01359578501,297.0626831,268.509613,-0.09623122215,-13.74731731,0,0,0.7868482471,1.29872787,-0.005974557251,0.01359578501,0,1,0
tmi_loss_of_cooling,,8365,0,0.0135951573,296.0741577,268.4002686,-0.09620593488,-13.7437048,0,0,0.7868256569,1.298753858,-0.005975076929,0.0135951573,0,1,0
tmi_loss_of_cooling,,8366,0,0.01359452866,295.1201782,268.2947083,-0.09618154913,-13.74022102,0,0,0.7868030667,1.298779845,-0.005975596607,0.01359452866,0,1,0
tmi_loss_of_cooling,,8367,0,0.01359390095,294.1995544,268.1928711,-0.09615804255,-13.73686314,0,0,0.7867804766,1.298805952,-0.005976119079,0.01359390095,0,1,0
tmi_loss_of_cooling,,8368,0,0.01359327231,293.3110962,268.094574,-0.09613536298,-13.73362255,0,0,0.7867578864,1.29883194,-0.005976638757,0.01359327231,0,1,0
tmi_loss_of_cooling,,8369,0,0.01359264459,292.4536743,267.9997253,-0.09611350298,-13.73050022,0,0,0.7867352962,1.298857927,-0.005977158435,0.01359264459,0,1,0
tmi_loss_of_cooling,,8370,0,0.01359201595,291.6262207,267.9082031,-0.09609241784,-13.72748756,0,0,0.7867127657,1.298883915,-0.005977678113,0.01359201595,0,1,0
tmi_loss_of_cooling,,8371,0,0.01359138824,290.8276672,267.8198547,-0.09607209265,-13.72458458,0,0,0.7866901755,1.298910022,-0.005978200119,0.01359138824,0,1,0
tmi_loss_of_cooling,,8372,0,0.01359076053,290.0570374,267.7345886,-0.09605249763,-13.72178459,0,0,0.7866675854,1.298936009,-0.005978720263,0.01359076053,0,1,0
tmi_loss_of_cooling,,8373,0,0.01359013189,289.313324,267.6523132,-0.0960335955,-13.71908474,0,0,0.7866449952,1.298961997,-0.005979239941,0.01359013189,0,1,0
tmi_loss_of_cooling,,8374,0,0.01358950417,288.5955811,267.5729065,-0.09601537883,-13.71648216,0,0,0.7866224051,1.298987985,-0.005979759619,0.01358950417,0,1,0
tmi_loss_of_cooling,,8375,0,0.01358887646,287.9029541,267.4963074,-0.09599781781,-13.713974,0,0,0.7865998745,1.299013972,-0.005980279297,0.01358887646,0,1,0
tmi_loss_of_cooling,,8376,0,0.01358824782,287.2344971,267.4223328,-0.09598088264,-13.71155453,0,0,0.7865772843,1.29903996,-0.005980798975,0.01358824782,0,1,0
tmi_loss_of_cooling,,8377,0,0.01358762011,286.5894165,267.3509827,-0.09596456587,-13.70922375,0,0,0.7865546942,1.299066067,-0.005981320981,0.01358762011,0,1,0
tmi_loss_of_cooling,,8378,0,0.0135869924,285.9668579,267.2821045,-0.09594883025,-13.70697498,0,0,0.786532104,1.299092054,-0.005981841125,0.0135869924,0,1,0
tmi_loss_of_cooling,,8379,0,0.01358636469,285.3660583,267.2156372,-0.09593366832,-13.70480919,0,0,0.7865095735,1.299118042,-0.005982360803,0.01358636469,0,1,0
tmi_loss_of_cooling,,8380,0,0.01358573698,284.7862549,267.1515198,-0.09591905773,-13.70272255,0,0,0.7864869833,1.29914403,-0.005982880481,0.01358573698,0,1,0
tmi_loss_of_cooling,,8381,0,0.01358510926,284.2267151,267.0895996,-0.09590496123,-13.70070839,0,0,0.7864643931,1.299170017,-0.005983400159,0.01358510926,0,1,0
tmi_loss_of_cooling,,8382,0,0.01358448155,283.6867371,267.0298767,-0.09589138627,-13.69876862,0,0,0.7864418626,1.299196005,-0.005983919837,0.01358448155,0,1,0
tmi_loss_of_cooling,,8383,0,0.01358385384,283.1656189,266.972229,-0.09587830305,-13.69690037,0,0,0.7864192724,1.299221992,-0.005984439515,0.01358385384,0,1,0
tmi_loss_of_cooling,,8384,0,0.01358322613,282.6626892,266.9165955,-0.09586569667,-13.69509888,0,0,0.7863966823,1.29924798,-0.005984959658,0.01358322613,0,1,0
tmi_loss_of_cooling,,8385,0,0.01358259842,282.1773376,266.8628845,-0.09585354477,-13.69336319,0,0,0.7863741517,1.299273968,-0.005985479336,0.01358259842,0,1,0
tmi_loss_of_cooling,,8386,0,0.01358197071,281.7089539,266.8110657,-0.09584183246,-13.69168949,0,0,0.7863515615,1.299299955,-0.005985999014,0.01358197071,0,1,0
tmi_loss_of_cooling,,8387,0,0.013581343,281.2569275,266.7610779,-0.09583055228,-13.69007874,0,0,0.7863289714,1.299325943,-0.005986518692,0.013581343,0,1,0
tmi_loss_of_cooling,,8388,0,0.01358071528,280.8206787,266.7127991,-0.09581968188,-13.6885252,0,0,0.7863064408,1.299351931,-0.00598703837,0.01358071528,0,1,0
tmi_loss_of_cooling,,8389,0,0.01358008757,280.3996887,266.6662292,-0.09580921382,-13.68702984,0,0,0.7862838507,1.299377918,-0.005987558048,0.01358008757,0,1,0
tmi_loss_of_cooling,,8390,0,0.01357945986,279.9934082,266.6213074,-0.09579912573,-13.68558884,0,0,0.7862613201,1.299403906,-0.005988078192,0.01357945986,0,1,0
tmi_loss_of_cooling,,8391,0,0.01357883308,279.6013184,266.5779114,-0.09578941017,-13.68420124,0,0,0.78623873,1.299429774,-0.005988595542,0.01357883308,0,1,0
tmi_loss_of_cooling,,8392,0,0.01357820537,279.2229309,266.5360718,-0.09578005224,-13.68286419,0,0,0.7862161398,1.299455762,-0.00598911522,0.01357820537,0,1,0
tmi_loss_of_cooling,,8393,0,0.01357757766,278.8577576,266.4956665,-0.09577103704,-13.68157673,0,0,0.7861936092,1.29948175,-0.005989634898,0.01357757766,0,1,0
tmi_loss_of_cooling,,8394,0,0.01357695088,278.5053406,266.456665,-0.09576235712,-13.680336,0,0,0.7861710191,1.299507737,-0.005990154576,0.01357695088,0,1,0
tmi_loss_of_cooling,,8395,0,0.01357632317,278.1652222,266.4190674,-0.09575399756,-13.679142,0,0,0.7861484885,1.299533725,-0.005990674254,0.01357632317,0,1,0
tmi_loss_of_cooling,,8396,0,0.01357569546,277.8370056,266.3827515,-0.09574595094,-13.67799282,0,0,0.7861258984,1.299559712,-0.005991193932,0.01357569546,0,1,0
tmi_loss_of_cooling,,8397,0,0.01357506867,277.5202332,266.3476868,-0.09573819488,-13.67688465,0,0,0.7861033678,1.299585581,-0.005991711281,0.01357506867,0,1,0
tmi_loss_of_cooling,,8398,0,0.01357444096,277.2145386,266.3138733,-0.09573073685,-13.6758194,0,0,0.7860807776,1.299611568,-0.005992231425,0.01357444096,0,1,0
tmi_loss_of_cooling,,8399,0,0.01357381418,276.9195251,266.28125,-0.09572355449,-13.67479324,0,0,0.7860582471,1.299637556,-0.005992751103,0.01357381418,0,1,0
tmi_loss_of_cooling,,8400,0,0.01357318647,276.6348267,266.2497559,-0.09571664035,-13.67380524,0,0,0.7860356569,1.299663544,-0.005993270781,0.01357318647,0,1,0
tmi_loss_of_cooling,,8401,0,0.01357255969,276.3600464,266.2193604,-0.09570997953,-13.67285347,0,0,0.7860131264,1.299689412,-0.005993788131,0.01357255969,0,1,0
tmi_loss_of_cooling,,8402,0,0.01357193198,276.0948792,266.190033,-0.09570357949,-13.67193985,0,0,0.7859905362,1.2997154,-0.005994307809,0.01357193198,0,1,0
tmi_loss_of_cooling,,8403,0,0.0135713052,275.8389587,266.1617126,-0.09569741786,-13.67105961,0,0,0.7859680057,1.299741387,-0.005994827487,0.0135713052,0,1,0
tmi_loss_of_cooling,,8404,0,0.01357067842,275.5920105,266.1343994,-0.09569148719,-13.67021179,0,0,0.7859454155,1.299767256,-0.005995344836,0.01357067842,0,1,0
tmi_loss_of_cooling,,8405,0,0.01357005071,275.3536682,266.1080322,-0.0956857875,-13.66939735,0,0,0.7859228849,1.299793243,-0.005995864514,0.01357005071,0,1,0
tmi_loss_of_cooling,,8406,0,0.01356942393,275.1236267,266.0825806,-0.09568029642,-13.66861343,0,0,0.7859003544,1.299819231,-0.005996384658,0.01356942393,0,1,0
tmi_loss_of_cooling,,8407,0,0.01356879715,274.9016418,266.0580139,-0.09567502141,-13.66786003,0,0,0.7858777642,1.299845099,-0.005996902008,0.01356879715,0,1,0
tmi_loss_of_cooling,,8408,0,0.01356817037,274.6874084,266.0343323,-0.09566995502,-13.66713619,0,0,0.7858552337,1.299871087,-0.005997421686,0.01356817037,0,1,0
tmi_loss_of_cooling,,8409,0,0.01356754266,274.4806519,266.0114441,-0.09566506743,-13.6664381,0,0,0.7858326435,1.299896955,-0.005997939035,0.01356754266,0,1,0
tmi_loss_of_cooling,,8410,0,0.01356691588,274.2811279,265.9893799,-0.09566038102,-13.66576862,0,0,0.785810113,1.299922943,-0.005998458713,0.01356691588,0,1,0
tmi_loss_of_cooling,,8411,0,0.0135662891,274.088562,265.9680786,-0.09565587342,-13.66512394,0,0,0.7857875824,1.299948812,-0.005998976063,0.0135662891,0,1,0
tmi_loss_of_cooling,,8412,0,0.01356566232,273.90271,265.9475098,-0.09565153718,-13.664505,0,0,0.7857649922,1.299974799,-0.005999495741,0.01356566232,0,1,0
tmi_loss_of_cooling,,8413,0,0.01356503554,273.7233582,265.9276733,-0.09564737976,-13.66391087,0,0,0.7857424617,1.300000787,-0.006000015419,0.01356503554,0,1,0
tmi_loss_of_cooling,,8414,0,0.01356440876,273.550293,265.9085388,-0.09564337134,-13.66333866,0,0,0.7857199311,1.300026655,-0.006000532769,0.01356440876,0,1,0
tmi_loss_of_cooling,,8415,0,0.01356378198,273.3832397,265.8900452,-0.09563953429,-13.6627903,0,0,0.785697341,1.300052524,-0.006001050118,0.01356378198,0,1,0
tmi_loss_of_cooling,,8416,0,0.0135631552,273.2220154,265.8722229,-0.09563584626,-13.66226292,0,0,0.7856748104,1.300078511,-0.006001570262,0.0135631552,0,1,0
tmi_loss_of_cooling,,8417,0,0.01356252842,273.0664368,265.855011,-0.09563229978,-13.66175652,0,0,0.7856522799,1.30010438,-0.006002087612,0.01356252842,0,1,0
tmi_loss_of_cooling,,8418,0,0.01356190164,272.9162903,265.8384094,-0.09562890232,-13.6612711,0,0,0.7856296897,1.300130367,-0.00600260729,0.01356190164,0,1,0
tmi_loss_of_cooling,,8419,0,0.01356127486,272.7713623,265.8223877,-0.09562563896,-13.66080475,0,0,0.7856071591,1.300156236,-0.006003124639,0.01356127486,0,1,0
tmi_loss_of_cooling,,8420,0,0.01356064808,272.6315308,265.8069153,-0.09562250227,-13.66035748,0,0,0.7855846286,1.300182223,-0.006003644317,0.01356064808,0,1,0
tmi_loss_of_cooling,,8421,0,0.0135600213,272.4965515,265.7919617,-0.09561949968,-13.65992832,0,0,0.785562098,1.300208092,-0.006004161667,0.0135600213,0,1,0
tmi_loss_of_cooling,,8422,0,0.01355939545,272.3663025,265.7775574,-0.09561660886,-13.65951538,0,0,0.7855395079,1.30023396,-0.006004679017,0.01355939545,0,1,0
tmi_loss_of_cooling,,8423,0,0.01355876867,272.2405701,265.7636719,-0.09561385214,-13.65912151,0,0,0.7855169773,1.300259948,-0.006005198695,0.01355876867,0,1,0
tmi_loss_of_cooling,,8424,0,0.01355814189,272.1192627,265.7502441,-0.09561119974,-13.65874195,0,0,0.7854944468,1.300285816,-0.006005716044,0.01355814189,0,1,0
tmi_loss_of_cooling,,8425,0,0.01355751511,272.0021667,265.7372742,-0.09560866654,-13.65838051,0,0,0.7854719162,1.300311685,-0.006006233394,0.01355751511,0,1,0
tmi_loss_of_cooling,,8426,0,0.01355688926,271.8891602,265.7247925,-0.0956062302,-13.65803242,0,0,0.785449326,1.300337553,-0.006006750744,0.01355688926,0,1,0
tmi_loss_of_cooling,,8427,0,0.01355626248,271.7800903,265.712738,-0.09560389817,-13.65769958,0,0,0.7854267955,1.300363541,-0.006007270887,0.01355626248,0,1,0
tmi_loss_of_cooling,,8428,0,0.0135556357,271.6748352,265.7010803,-0.09560167044,-13.65738106,0,0,0.7854042649,1.300389409,-0.006007788237,0.0135556357,0,1,0
tmi_loss_of_cooling,,8429,0,0.01355500985,271.5732422,265.6898499,-0.09559953213,-13.65707588,0,0,0.7853817344,1.300415277,-0.006008305587,0.01355500985,0,1,0
tmi_loss_of_cooling,,8430,0,0.01355438307,271.4752197,265.6790161,-0.09559749067,-13.65678406,0,0,0.7853592038,1.300441146,-0.006008822937,0.01355438307,0,1,0
tmi_loss_of_cooling,,8431,0,0.01355375722,271.3805847,265.6685486,-0.09559554607,-13.65650654,0,0,0.7853366733,1.300467134,-0.006009342615,0.01355375722,0,1,0
tmi_loss_of_cooling,,8432,0,0.01355313044,271.2892761,265.6584473,-0.09559367597,-13.65623856,0,0,0.7853140831,1.300493002,-0.006009859964,0.01355313044,0,1,0
tmi_loss_of_cooling,,8433,0,0.01355250459,271.2011414,265.6486816,-0.09559189528,-13.65598488,0,0,0.7852915525,1.30051887,-0.006010377314,0.01355250459,0,1,0
tmi_loss_of_cooling,,8434,0,0.01355187781,271.1160889,265.6392822,-0.0955901891,-13.65574074,0,0,0.785269022,1.300544739,-0.006010894664,0.01355187781,0,1,0
tmi_loss_of_cooling,,8435,0,0.01355125196,271.0339966,265.630188,-0.09558856487,-13.655509,0,0,0.7852464914,1.300570607,-0.006011412013,0.01355125196,0,1,0
tmi_loss_of_cooling,,8436,0,0.01355062611,270.9547729,265.6214294,-0.09558701515,-13.65528774,0,0,0.7852239609,1.300596476,-0.006011929363,0.01355062611,0,1,0
tmi_loss_of_cooling,,8437,0,0.01354999933,270.8782959,265.6129761,-0.09558553249,-13.65507603,0,0,0.7852014303,1.300622344,-0.006012446713,0.01354999933,0,1,0
tmi_loss_of_cooling,,8438,0,0.01354937349,270.8045044,265.6048279,-0.09558412433,-13.6548748,0,0,0.7851788998,1.300648212,-0.006012964062,0.01354937349,0,1,0
tmi_loss_of_cooling,,8439,0,0.01354874764,270.7332764,265.5969238,-0.09558278322,-13.65468311,0,0,0.7851563692,1.300674081,-0.006013481412,0.01354874764,0,1,0
tmi_loss_of_cooling,,8440,0,0.01354812086,270.6645508,265.589325,-0.09558150172,-13.65450001,0,0,0.7851338387,1.300699949,-0.006013998762,0.01354812086,0,1,0
tmi_loss_of_cooling,,8441,0,0.01354749501,270.5982056,265.5820007,-0.09558029473,-13.65432739,0,0,0.7851113081,1.300725818,-0.006014516111,0.01354749501,0,1,0
tmi_loss_of_cooling,,8442,0,0.01354686916,270.5341492,265.5749207,-0.09557913244,-13.65416145,0,0,0.7850887775,1.300751686,-0.006015033461,0.01354686916,0,1,0
tmi_loss_of_cooling,,8443,0,0.01354624331,270.4723511,265.5680847,-0.09557804465,-13.654006,0,0,0.785066247,1.300777555,-0.006015550811,0.01354624331,0,1,0
tmi_loss_of_cooling,,8444,0,0.01354561746,270.4127197,265.5614929,-0.09557700157,-13.65385723,0,0,0.7850437164,1.300803423,-0.006016068161,0.01354561746,0,1,0
tmi_loss_of_cooling,,8445,0,0.01354499161,270.3551331,265.5551147,-0.0955760181,-13.65371609,0,0,0.7850211859,1.300829291,-0.00601658551,0.01354499161,0,1,0
tmi_loss_of_cooling,,8446,0,0.01354436576,270.2995911,265.5489807,-0.09557507932,-13.65358257,0,0,0.7849986553,1.30085516,-0.00601710286,0.01354436576,0,1,0
tmi_loss_of_cooling,,8447,0,0.01354373991,270.2459717,265.5430298,-0.09557420015,-13.65345669,0,0,0.7849761248,1.300881028,-0.00601762021,0.01354373991,0,1,0
