scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,8448,0,0.01354311407,270.1942139,265.537323,-0.09557336569,-13.65333748,0,0,0.7849535942,1.300906897,-0.006018138025,0.01354311407,0,1,0
tmi_loss_of_cooling,,8449,0,0.01354248822,270.1442566,265.5317993,-0.09557257593,-13.65322495,0,0,0.7849310637,1.300932765,-0.006018655375,0.01354248822,0,1,0
tmi_loss_of_cooling,,8450,0,0.01354186237,270.0960388,265.5264587,-0.09557183832,-13.65311909,0,0,0.7849085331,1.300958633,-0.006019172724,0.01354186237,0,1,0
tmi_loss_of_cooling,,8451,0,0.01354123652,270.0494995,265.5213013,-0.09557114542,-13.65301991,0,0,0.7848860025,1.300984502,-0.006019690074,0.01354123652,0,1,0
tmi_loss_of_cooling,,8452,0,0.01354061067,270.0045776,265.5163574,-0.09557048231,-13.65292549,0,0,0.784863472,1.301010251,-0.006020205095,0.01354061067,0,1,0
tmi_loss_of_cooling,,8453,0,0.01353998482,269.9612122,265.5115356,-0.09556987137,-13.65283871,0,0,0.7848409414,1.301036119,-0.006020722445,0.01353998482,0,1,0
tmi_loss_of_cooling,,8454,0,0.01353935897,269.9193726,265.5069275,-0.09556929767,-13.65275669,0,0,0.7848184109,1.301061988,-0.006021239795,0.01353935897,0,1,0
tmi_loss_of_cooling,,8455,0,0.01353873406,269.8789978,265.5024719,-0.09556876123,-13.65267944,0,0,0.7847958803,1.301087856,-0.006021757144,0.01353873406,0,1,0
tmi_loss_of_cooling,,8456,0,0.01353810821,269.8400269,265.4981384,-0.09556825459,-13.65260696,0,0,0.7847733498,1.301113725,-0.006022274494,0.01353810821,0,1,0
tmi_loss_of_cooling,,8457,0,0.01353748236,269.8023987,265.493988,-0.09556779265,-13.65254116,0,0,0.7847508192,1.301139474,-0.006022789516,0.01353748236,0,1,0
tmi_loss_of_cooling,,8458,0,0.01353685651,269.7660828,265.4899597,-0.09556736052,-13.65248013,0,0,0.7847283483,1.301165342,-0.006023306865,0.01353685651,0,1,0
tmi_loss_of_cooling,,8459,0,0.01353623159,269.7310181,265.486084,-0.09556695819,-13.65242195,0,0,0.7847058177,1.301191211,-0.006023824215,0.01353623159,0,1,0
tmi_loss_of_cooling,,8460,0,0.01353560574,269.6971741,265.4823608,-0.09556659311,-13.65237045,0,0,0.7846832871,1.30121696,-0.006024339236,0.01353560574,0,1,0
tmi_loss_of_cooling,,8461,0,0.01353498083,269.6645203,265.4787292,-0.09556625783,-13.65232182,0,0,0.7846607566,1.301242828,-0.006024856586,0.01353498083,0,1,0
tmi_loss_of_cooling,,8462,0,0.01353435498,269.6329956,265.4752502,-0.09556595236,-13.6522789,0,0,0.784638226,1.301268697,-0.006025373936,0.01353435498,0,1,0
tmi_loss_of_cooling,,8463,0,0.01353373006,269.6025696,265.4718933,-0.09556567669,-13.65223885,0,0,0.7846156955,1.301294446,-0.006025888957,0.01353373006,0,1,0
tmi_loss_of_cooling,,8464,0,0.01353310421,269.5732117,265.4686584,-0.09556542337,-13.65220261,0,0,0.7845932245,1.301320314,-0.006026406307,0.01353310421,0,1,0
tmi_loss_of_cooling,,8465,0,0.01353247929,269.5448608,265.4655151,-0.09556519985,-13.65217113,0,0,0.784570694,1.301346183,-0.006026923656,0.01353247929,0,1,0
tmi_loss_of_cooling,,8466,0,0.01353185344,269.5174866,265.4624939,-0.09556500614,-13.65214348,0,0,0.7845481634,1.301371932,-0.006027438678,0.01353185344,0,1,0
tmi_loss_of_cooling,,8467,0,0.01353122853,269.4910889,265.4595642,-0.09556482732,-13.65211773,0,0,0.7845256329,1.3013978,-0.006027956028,0.01353122853,0,1,0
tmi_loss_of_cooling,,8468,0,0.01353060268,269.4655762,265.4567566,-0.09556467831,-13.65209675,0,0,0.7845031619,1.30142355,-0.006028471049,0.01353060268,0,1,0
tmi_loss_of_cooling,,8469,0,0.01352997776,269.440979,265.45401,-0.09556455165,-13.65207863,0,0,0.7844806314,1.301449418,-0.006028988399,0.01352997776,0,1,0
tmi_loss_of_cooling,,8470,0,0.01352935284,269.4172363,265.4513855,-0.09556444734,-13.65206337,0,0,0.7844581008,1.301475167,-0.00602950342,0.01352935284,0,1,0
tmi_loss_of_cooling,,8471,0,0.01352872699,269.3942871,265.4488525,-0.09556436539,-13.65205193,0,0,0.7844355702,1.301501036,-0.00603002077,0.01352872699,0,1,0
tmi_loss_of_cooling,,8472,0,0.01352810208,269.3721619,265.4464111,-0.09556430578,-13.65204334,0,0,0.7844130993,1.301526785,-0.006030535791,0.01352810208,0,1,0
tmi_loss_of_cooling,,8473,0,0.01352747716,269.350769,265.4440613,-0.09556426108,-13.65203667,0,0,0.7843905687,1.301552653,-0.006031053141,0.01352747716,0,1,0
tmi_loss_of_cooling,,8474,0,0.01352685224,269.3301392,265.4417725,-0.09556423873,-13.65203381,0,0,0.7843680382,1.301578403,-0.006031567696,0.01352685224,0,1,0
tmi_loss_of_cooling,,8475,0,0.01352622733,269.3102417,265.4395752,-0.09556423873,-13.65203381,0,0,0.7843455672,1.301604271,-0.006032085512,0.01352622733,0,1,0
tmi_loss_of_cooling,,8476,0,0.01352560241,269.2910156,265.437439,-0.09556424618,-13.65203476,0,0,0.7843230367,1.30163002,-0.006032600068,0.01352560241,0,1,0
tmi_loss_of_cooling,,8477,0,0.01352497656,269.2724609,265.4353943,-0.09556427598,-13.65203857,0,0,0.7843005061,1.301655769,-0.006033115089,0.01352497656,0,1,0
tmi_loss_of_cooling,,8478,0,0.01352435164,269.2545471,265.4334106,-0.09556433558,-13.65204716,0,0,0.7842780352,1.301681638,-0.006033632439,0.01352435164,0,1,0
tmi_loss_of_cooling,,8479,0,0.01352372672,269.2372437,265.431488,-0.09556439519,-13.65205574,0,0,0.7842555046,1.301707387,-0.00603414746,0.01352372672,0,1,0
tmi_loss_of_cooling,,8480,0,0.01352310181,269.2205505,265.429657,-0.09556447715,-13.65206814,0,0,0.7842330337,1.301733255,-0.00603466481,0.01352310181,0,1,0
tmi_loss_of_cooling,,8481,0,0.01352247689,269.2044373,265.427887,-0.095564574,-13.65208149,0,0,0.7842105031,1.301759005,-0.006035179831,0.01352247689,0,1,0
tmi_loss_of_cooling,,8482,0,0.01352185197,269.1888733,265.4261475,-0.09556467831,-13.65209675,0,0,0.7841879725,1.301784754,-0.006035694852,0.01352185197,0,1,0
tmi_loss_of_cooling,,8483,0,0.01352122799,269.1738281,265.4244995,-0.09556479752,-13.65211391,0,0,0.7841655016,1.301810503,-0.006036209874,0.01352122799,0,1,0
tmi_loss_of_cooling,,8484,0,0.01352060307,269.1593323,265.4228821,-0.09556493908,-13.65213394,0,0,0.784142971,1.301836371,-0.006036727224,0.01352060307,0,1,0
tmi_loss_of_cooling,,8485,0,0.01351997815,269.1453247,265.4213562,-0.09556508809,-13.65215492,0,0,0.7841205001,1.301862121,-0.006037242245,0.01351997815,0,1,0
tmi_loss_of_cooling,,8486,0,0.01351935323,269.1318054,265.4198608,-0.09556525201,-13.65217876,0,0,0.7840979695,1.30188787,-0.006037757266,0.01351935323,0,1,0
tmi_loss_of_cooling,,8487,0,0.01351872832,269.1187439,265.418396,-0.09556542337,-13.65220261,0,0,0.784075439,1.301913619,-0.006038272288,0.01351872832,0,1,0
tmi_loss_of_cooling,,8488,0,0.01351810433,269.1061401,265.4170227,-0.09556561708,-13.65223026,0,0,0.784052968,1.301939487,-0.006038789637,0.01351810433,0,1,0
tmi_loss_of_cooling,,8489,0,0.01351747941,269.0939636,265.4156799,-0.0955658108,-13.65225792,0,0,0.7840304375,1.301965237,-0.006039304659,0.01351747941,0,1,0
tmi_loss_of_cooling,,8490,0,0.01351685449,269.0822144,265.4143677,-0.09556601942,-13.65228844,0,0,0.7840079665,1.301990986,-0.00603981968,0.01351685449,0,1,0
tmi_loss_of_cooling,,8491,0,0.01351622958,269.0708923,265.4131165,-0.09556624293,-13.65231991,0,0,0.783985436,1.302016735,-0.006040334702,0.01351622958,0,1,0
tmi_loss_of_cooling,,8492,0,0.01351560559,269.0599365,265.4118958,-0.09556646645,-13.65235233,0,0,0.783962965,1.302042484,-0.006040849723,0.01351560559,0,1,0
tmi_loss_of_cooling,,8493,0,0.01351498067,269.0493469,265.4107361,-0.09556670487,-13.65238571,0,0,0.7839404345,1.302068233,-0.006041364744,0.01351498067,0,1,0
tmi_loss_of_cooling,,8494,0,0.01351435669,269.0391235,265.4096069,-0.09556695819,-13.65242195,0,0,0.7839179635,1.302094102,-0.006041882094,0.01351435669,0,1,0
tmi_loss_of_cooling,,8495,0,0.01351373177,269.0292664,265.4085083,-0.09556721151,-13.65245819,0,0,0.7838954926,1.302119851,-0.006042397115,0.01351373177,0,1,0
tmi_loss_of_cooling,,8496,0,0.01351310778,269.0197449,265.4074707,-0.09556747973,-13.65249634,0,0,0.783872962,1.3021456,-0.006042911671,0.01351310778,0,1,0
tmi_loss_of_cooling,,8497,0,0.01351248287,269.0105286,265.4064636,-0.0955677554,-13.65253639,0,0,0.783850491,1.30217135,-0.006043426692,0.01351248287,0,1,0
tmi_loss_of_cooling,,8498,0,0.01351185888,269.0016479,265.4054871,-0.09556803852,-13.65257645,0,0,0.7838279605,1.302197099,-0.006043941714,0.01351185888,0,1,0
tmi_loss_of_cooling,,8499,0,0.01351123396,268.9930725,265.4045105,-0.0955683291,-13.65261841,0,0,0.7838054895,1.302222848,-0.006044456735,0.01351123396,0,1,0
tmi_loss_of_cooling,,8500,0,0.01351060998,268.9848022,265.403595,-0.09556862712,-13.65266037,0,0,0.783782959,1.302248597,-0.006044971757,0.01351060998,0,1,0
tmi_loss_of_cooling,,8501,0,0.01350998599,268.9768066,265.4027405,-0.09556894004,-13.65270519,0,0,0.783760488,1.302274346,-0.006045486778,0.01350998599,0,1,0
tmi_loss_of_cooling,,8502,0,0.01350936107,268.9690552,265.401886,-0.09556925297,-13.65275002,0,0,0.7837380171,1.302300096,-0.006046001799,0.01350936107,0,1,0
tmi_loss_of_cooling,,8503,0,0.01350873709,268.9616089,265.401062,-0.09556956589,-13.65279484,0,0,0.7837154865,1.302325845,-0.006046516821,0.01350873709,0,1,0
tmi_loss_of_cooling,,8504,0,0.0135081131,268.9544067,265.400238,-0.09556989372,-13.65284157,0,0,0.7836930156,1.302351594,-0.006047031842,0.0135081131,0,1,0
tmi_loss_of_cooling,,8505,0,0.01350748911,268.9474182,265.3994751,-0.09557022154,-13.6528883,0,0,0.7836705446,1.302377224,-0.006047544535,0.01350748911,0,1,0
tmi_loss_of_cooling,,8506,0,0.0135068642,268.9407043,265.3987427,-0.09557056427,-13.65293694,0,0,0.7836480141,1.302402973,-0.006048059557,0.0135068642,0,1,0
tmi_loss_of_cooling,,8507,0,0.01350624021,268.9342041,265.3980103,-0.095570907,-13.65298653,0,0,0.7836255431,1.302428722,-0.006048574112,0.01350624021,0,1,0
tmi_loss_of_cooling,,8508,0,0.01350561623,268.9279175,265.3973389,-0.09557126462,-13.65303707,0,0,0.7836030722,1.302454472,-0.006049089134,0.01350561623,0,1,0
tmi_loss_of_cooling,,8509,0,0.01350499224,268.921875,265.3966675,-0.09557162225,-13.65308857,0,0,0.7835805416,1.302480221,-0.006049604155,0.01350499224,0,1,0
tmi_loss_of_cooling,,8510,0,0.01350436825,268.9160156,265.3960266,-0.09557197988,-13.65313911,0,0,0.7835580707,1.30250597,-0.006050119177,0.01350436825,0,1,0
tmi_loss_of_cooling,,8511,0,0.01350374427,268.9103394,265.3953857,-0.09557235241,-13.65319252,0,0,0.7835355997,1.302531719,-0.006050634198,0.01350374427,0,1,0
tmi_loss_of_cooling,,8512,0,0.01350312028,268.9048767,265.3947754,-0.09557271749,-13.65324497,0,0,0.7835130692,1.302557349,-0.006051146891,0.01350312028,0,1,0
tmi_loss_of_cooling,,8513,0,0.01350249629,268.8995972,265.3941956,-0.09557309747,-13.65329933,0,0,0.7834905982,1.302583098,-0.006051661912,0.01350249629,0,1,0
tmi_loss_of_cooling,,8514,0,0.01350187231,268.8945007,265.3936462,-0.09557347745,-13.65335369,0,0,0.7834681273,1.302608848,-0.006052176934,0.01350187231,0,1,0
tmi_loss_of_cooling,,8515,0,0.01350124832,268.8895569,265.3930969,-0.09557386488,-13.653409,0,0,0.7834456563,1.302634597,-0.006052691955,0.01350124832,0,1,0
tmi_loss_of_cooling,,8516,0,0.01350062434,268.8847961,265.3925781,-0.09557425231,-13.65346432,0,0,0.7834231257,1.302660227,-0.006053204183,0.01350062434,0,1,0
tmi_loss_of_cooling,,8517,0,0.01350000035,268.8802185,265.3920593,-0.09557464719,-13.65352058,0,0,0.7834006548,1.302685976,-0.006053719204,0.01350000035,0,1,0
tmi_loss_of_cooling,,8518,0,0.01349937636,268.8757629,265.391571,-0.09557504952,-13.6535778,0,0,0.7833781838,1.302711725,-0.006054234225,0.01349937636,0,1,0
tmi_loss_of_cooling,,8519,0,0.01349875331,268.87146,265.3911133,-0.0955754444,-13.65363407,0,0,0.7833557129,1.302737355,-0.006054746918,0.01349875331,0,1,0
tmi_loss_of_cooling,,8520,0,0.01349812932,268.8673096,265.3906555,-0.09557585418,-13.6536932,0,0,0.7833332419,1.302763104,-0.00605526194,0.01349812932,0,1,0
tmi_loss_of_cooling,,8521,0,0.01349750534,268.8632812,265.3901978,-0.09557625651,-13.65375042,0,0,0.7833107114,1.302788854,-0.006055776961,0.01349750534,0,1,0
tmi_loss_of_cooling,,8522,0,0.01349688228,268.8594055,265.3897705,-0.09557667375,-13.6538105,0,0,0.7832882404,1.302814484,-0.006056289654,0.01349688228,0,1,0
tmi_loss_of_cooling,,8523,0,0.0134962583,268.8556519,265.3893738,-0.09557709098,-13.65386963,0,0,0.7832657695,1.302840233,-0.006056804676,0.0134962583,0,1,0
tmi_loss_of_cooling,,8524,0,0.01349563431,268.8520203,265.3889771,-0.09557750821,-13.65392971,0,0,0.7832432985,1.302865863,-0.006057316903,0.01349563431,0,1,0
tmi_loss_of_cooling,,8525,0,0.01349501126,268.8485107,265.3885803,-0.09557793289,-13.65398979,0,0,0.7832208276,1.302891612,-0.006057831924,0.01349501126,0,1,0
tmi_loss_of_cooling,,8526,0,0.01349438727,268.8451233,265.3882141,-0.09557835758,-13.65405083,0,0,0.7831983566,1.302917361,-0.006058346946,0.01349438727,0,1,0
tmi_loss_of_cooling,,8527,0,0.01349376328,268.8418579,265.3878479,-0.09557878971,-13.65411282,0,0,0.7831758857,1.302942991,-0.006058859639,0.01349376328,0,1,0
tmi_loss_of_cooling,,8528,0,0.01349314023,268.8386841,265.3874817,-0.09557922184,-13.65417385,0,0,0.7831534147,1.30296874,-0.00605937466,0.01349314023,0,1,0
tmi_loss_of_cooling,,8529,0,0.01349251717,268.8356018,265.387146,-0.09557965398,-13.65423584,0,0,0.7831308842,1.30299437,-0.006059887353,0.01349251717,0,1,0
tmi_loss_of_cooling,,8530,0,0.01349189319,268.8326416,265.3868408,-0.09558008611,-13.65429783,0,0,0.7831084132,1.30302012,-0.006060402375,0.01349189319,0,1,0
tmi_loss_of_cooling,,8531,0,0.01349127013,268.8297729,265.3865051,-0.0955805257,-13.65436077,0,0,0.7830859423,1.30304575,-0.006060915068,0.01349127013,0,1,0
tmi_loss_of_cooling,,8532,0,0.01349064615,268.8270264,265.3862,-0.09558096528,-13.65442276,0,0,0.7830634713,1.30307138,-0.006061427295,0.01349064615,0,1,0
tmi_loss_of_cooling,,8533,0,0.01349002309,268.8243408,265.3859253,-0.09558141232,-13.65448666,0,0,0.7830410004,1.303097129,-0.006061942317,0.01349002309,0,1,0
tmi_loss_of_cooling,,8534,0,0.01348940004,268.8217468,265.3856201,-0.09558185935,-13.65455055,0,0,0.7830185294,1.303122759,-0.00606245501,0.01348940004,0,1,0
tmi_loss_of_cooling,,8535,0,0.01348877605,268.8192444,265.3853455,-0.09558230639,-13.65461445,0,0,0.7829960585,1.303148508,-0.006062970031,0.01348877605,0,1,0
tmi_loss_of_cooling,,8536,0,0.013488153,268.816803,265.3851013,-0.09558275342,-13.65467834,0,0,0.7829735875,1.303174138,-0.006063482724,0.013488153,0,1,0
tmi_loss_of_cooling,,8537,0,0.01348752994,268.8144531,265.3848267,-0.09558320791,-13.65474319,0,0,0.7829511166,1.303199768,-0.006063995417,0.01348752994,0,1,0
tmi_loss_of_cooling,,8538,0,0.01348690689,268.8121948,265.3845825,-0.09558366239,-13.65480804,0,0,0.7829286456,1.303225517,-0.006064510439,0.01348690689,0,1,0
tmi_loss_of_cooling,,8539,0,0.0134862829,268.8099976,265.3843384,-0.09558411688,-13.65487385,0,0,0.7829061747,1.303251147,-0.006065022666,0.0134862829,0,1,0
tmi_loss_of_cooling,,8540,0,0.01348565985,268.8078613,265.3840942,-0.09558457136,-13.6549387,0,0,0.7828837037,1.303276777,-0.006065535359,0.01348565985,0,1,0
tmi_loss_of_cooling,,8541,0,0.01348503679,268.8057861,265.3838806,-0.0955850333,-13.6550045,0,0,0.7828612328,1.303302526,-0.00606605038,0.01348503679,0,1,0
tmi_loss_of_cooling,,8542,0,0.01348441374,268.8038025,265.383667,-0.09558549523,-13.6550703,0,0,0.7828387618,1.303328156,-0.006066563074,0.01348441374,0,1,0
tmi_loss_of_cooling,,8543,0,0.01348379068,268.8018799,265.3834534,-0.09558595717,-13.65513611,0,0,0.7828162909,1.303353786,-0.006067075767,0.01348379068,0,1,0
tmi_loss_of_cooling,,8544,0,0.01348316763,268.8000183,265.3832397,-0.09558641911,-13.65520191,0,0,0.7827938199,1.303379416,-0.006067587994,0.01348316763,0,1,0
tmi_loss_of_cooling,,8545,0,0.01348254457,268.7981873,265.3830566,-0.09558688849,-13.65526962,0,0,0.7827714086,1.303405166,-0.006068103015,0.01348254457,0,1,0
tmi_loss_of_cooling,,8546,0,0.01348192152,268.7964478,265.382843,-0.09558735788,-13.65533638,0,0,0.7827489376,1.303430796,-0.006068615709,0.01348192152,0,1,0
tmi_loss_of_cooling,,8547,0,0.01348129846,268.7947388,265.3826599,-0.09558781981,-13.65540218,0,0,0.7827264667,1.303456426,-0.006069128402,0.01348129846,0,1,0
tmi_loss_of_cooling,,8548,0,0.01348067541,268.7930908,265.3824768,-0.09558829665,-13.65547085,0,0,0.7827039957,1.303482056,-0.006069641095,0.01348067541,0,1,0
tmi_loss_of_cooling,,8549,0,0.01348005235,268.7915039,265.3823242,-0.09558876604,-13.65553761,0,0,0.7826815248,1.303507686,-0.006070153788,0.01348005235,0,1,0
tmi_loss_of_cooling,,8550,0,0.01347943023,268.789978,265.3821411,-0.09558923542,-13.65560436,0,0,0.7826590538,1.303533435,-0.006070668343,0.01347943023,0,1,0
tmi_loss_of_cooling,,8551,0,0.01347880717,268.7884827,265.3819885,-0.09558971226,-13.65567303,0,0,0.7826365829,1.303559065,-0.006071181037,0.01347880717,0,1,0
tmi_loss_of_cooling,,8552,0,0.01347818412,268.7870178,265.3818054,-0.0955901891,-13.65574074,0,0,0.7826141119,1.303584695,-0.00607169373,0.01347818412,0,1,0
tmi_loss_of_cooling,,8553,0,0.01347756106,268.785614,265.3816528,-0.09559066594,-13.6558094,0,0,0.7825917006,1.303610325,-0.006072206423,0.01347756106,0,1,0
tmi_loss_of_cooling,,8554,0,0.01347693894,268.7842407,265.3815308,-0.09559114277,-13.65587711,0,0,0.7825692296,1.303635955,-0.006072719116,0.01347693894,0,1,0
tmi_loss_of_cooling,,8555,0,0.01347631589,268.7829285,265.3813782,-0.09559161961,-13.65594482,0,0,0.7825467587,1.303661585,-0.006073231343,0.01347631589,0,1,0
tmi_loss_of_cooling,,8556,0,0.01347569283,268.7816467,265.3812256,-0.09559209645,-13.65601349,0,0,0.7825242877,1.303687215,-0.006073744036,0.01347569283,0,1,0
tmi_loss_of_cooling,,8557,0,0.01347507071,268.780426,265.3811035,-0.09559258074,-13.65608215,0,0,0.7825018167,1.303712845,-0.006074256729,0.01347507071,0,1,0
tmi_loss_of_cooling,,8558,0,0.01347444765,268.7792053,265.3809509,-0.09559306502,-13.65615177,0,0,0.7824794054,1.303738475,-0.006074769422,0.01347444765,0,1,0
tmi_loss_of_cooling,,8559,0,0.01347382553,268.7780457,265.3808289,-0.09559354186,-13.65621948,0,0,0.7824569345,1.303764105,-0.006075282115,0.01347382553,0,1,0
tmi_loss_of_cooling,,8560,0,0.01347320247,268.7769165,265.3807068,-0.09559402615,-13.6562891,0,0,0.7824344635,1.303789735,-0.006075794343,0.01347320247,0,1,0
tmi_loss_of_cooling,,8561,0,0.01347257942,268.7758179,265.3805847,-0.09559451044,-13.65635777,0,0,0.7824119925,1.303815365,-0.006076307036,0.01347257942,0,1,0
tmi_loss_of_cooling,,8562,0,0.0134719573,268.7747498,265.3804932,-0.09559499472,-13.65642738,0,0,0.7823895812,1.303840995,-0.006076819729,0.0134719573,0,1,0
tmi_loss_of_cooling,,8563,0,0.01347133517,268.7737122,265.3803711,-0.09559547901,-13.656497,0,0,0.7823671103,1.303866625,-0.006077332422,0.01347133517,0,1,0
tmi_loss_of_cooling,,8564,0,0.01347071212,268.7727051,265.380249,-0.09559597075,-13.65656662,0,0,0.7823446393,1.303892255,-0.006077845115,0.01347071212,0,1,0
tmi_loss_of_cooling,,8565,0,0.01347008999,268.7717285,265.3801575,-0.09559644759,-13.65663528,0,0,0.782322228,1.303917766,-0.006078355014,0.01347008999,0,1,0
tmi_loss_of_cooling,,8566,0,0.01346946787,268.7707825,265.3800354,-0.09559693933,-13.6567049,0,0,0.782299757,1.303943396,-0.006078867707,0.01346946787,0,1,0
tmi_loss_of_cooling,,8567,0,0.01346884482,268.7698669,265.3799438,-0.09559743106,-13.65677547,0,0,0.7822772861,1.303969026,-0.0060793804,0.01346884482,0,1,0
tmi_loss_of_cooling,,8568,0,0.01346822269,268.7689514,265.3798523,-0.09559791535,-13.65684509,0,0,0.7822548151,1.303994656,-0.006079893094,0.01346822269,0,1,0
tmi_loss_of_cooling,,8569,0,0.01346760057,268.7680969,265.3797607,-0.09559840709,-13.65691471,0,0,0.7822324038,1.304020286,-0.006080405787,0.01346760057,0,1,0
tmi_loss_of_cooling,,8570,0,0.01346697751,268.7672424,265.3796692,-0.09559889138,-13.65698433,0,0,0.7822099328,1.304045916,-0.006080918014,0.01346697751,0,1,0
tmi_loss_of_cooling,,8571,0,0.01346635539,268.7664185,265.3795776,-0.09559938312,-13.65705395,0,0,0.7821875215,1.304071426,-0.006081428379,0.01346635539,0,1,0
tmi_loss_of_cooling,,8572,0,0.01346573327,268.765625,265.3794861,-0.09559987485,-13.65712452,0,0,0.7821650505,1.304097056,-0.006081941072,0.01346573327,0,1,0
tmi_loss_of_cooling,,8573,0,0.01346511114,268.7648621,265.3793945,-0.09560036659,-13.65719509,0,0,0.7821425796,1.304122686,-0.006082453765,0.01346511114,0,1,0
tmi_loss_of_cooling,,8574,0,0.01346448902,268.7640991,265.3793335,-0.09560085833,-13.65726471,0,0,0.7821201682,1.304148316,-0.006082965992,0.01346448902,0,1,0
tmi_loss_of_cooling,,8575,0,0.0134638669,268.7633667,265.3792419,-0.09560135007,-13.65733528,0,0,0.7820976973,1.304173827,-0.006083476357,0.0134638669,0,1,0
tmi_loss_of_cooling,,8576,0,0.01346324477,268.7626343,265.3791504,-0.09560184926,-13.65740681,0,0,0.7820752859,1.304199457,-0.00608398905,0.01346324477,0,1,0
tmi_loss_of_cooling,,8577,0,0.01346262265,268.7619324,265.3790894,-0.095602341,-13.65747643,0,0,0.782052815,1.304225087,-0.006084501743,0.01346262265,0,1,0
tmi_loss_of_cooling,,8578,0,0.01346200053,268.761261,265.3790283,-0.09560283273,-13.657547,0,0,0.782030344,1.304250598,-0.006085011642,0.01346200053,0,1,0
tmi_loss_of_cooling,,8579,0,0.0134613784,268.7605896,265.3789368,-0.09560333192,-13.65761852,0,0,0.7820079327,1.304276228,-0.006085524336,0.0134613784,0,1,0
tmi_loss_of_cooling,,8580,0,0.01346075628,268.7599487,265.3788757,-0.09560382366,-13.65768909,0,0,0.7819854617,1.304301739,-0.0060860347,0.01346075628,0,1,0
tmi_loss_of_cooling,,8581,0,0.01346013416,268.7593384,265.3788147,-0.0956043154,-13.65775871,0,0,0.7819630504,1.304327369,-0.006086547393,0.01346013416,0,1,0
tmi_loss_of_cooling,,8582,0,0.01345951203,268.758728,265.3787537,-0.09560481459,-13.65783024,0,0,0.7819405794,1.304352999,-0.006087059621,0.01345951203,0,1,0
tmi_loss_of_cooling,,8583,0,0.01345889084,268.7581177,265.3786621,-0.09560531378,-13.65790176,0,0,0.7819181681,1.30437851,-0.006087569986,0.01345889084,0,1,0
tmi_loss_of_cooling,,8584,0,0.01345826872,268.7575378,265.3786011,-0.09560580552,-13.65797138,0,0,0.7818956971,1.30440414,-0.006088082679,0.01345826872,0,1,0
tmi_loss_of_cooling,,8585,0,0.01345764659,268.756958,265.37854,-0.09560630471,-13.65804291,0,0,0.7818732858,1.30442965,-0.006088593043,0.01345764659,0,1,0
tmi_loss_of_cooling,,8586,0,0.01345702447,268.7564087,265.378479,-0.09560680389,-13.65811443,0,0,0.7818508148,1.30445528,-0.006089105271,0.01345702447,0,1,0
tmi_loss_of_cooling,,8587,0,0.01345640328,268.7558899,265.3784485,-0.09560729563,-13.65818501,0,0,0.7818284035,1.304480791,-0.006089615636,0.01345640328,0,1,0
tmi_loss_of_cooling,,8588,0,0.01345578115,268.7553406,265.3783875,-0.09560779482,-13.65825558,0,0,0.7818059325,1.304506421,-0.006090128329,0.01345578115,0,1,0
tmi_loss_of_cooling,,8589,0,0.01345515903,268.7548218,265.3783264,-0.09560829401,-13.6583271,0,0,0.7817835212,1.304531932,-0.006090638693,0.01345515903,0,1,0
tmi_loss_of_cooling,,8590,0,0.01345453784,268.7543335,265.3782654,-0.0956087932,-13.65839863,0,0,0.7817611098,1.304557562,-0.006091150921,0.01345453784,0,1,0
tmi_loss_of_cooling,,8591,0,0.01345391572,268.7538452,265.3782043,-0.09560929239,-13.65847015,0,0,0.7817386389,1.304583073,-0.006091661286,0.01345391572,0,1,0
tmi_loss_of_cooling,,8592,0,0.01345329452,268.7533569,265.3781738,-0.09560979158,-13.65854168,0,0,0.7817162275,1.304608703,-0.006092173979,0.01345329452,0,1,0
tmi_loss_of_cooling,,8593,0,0.0134526724,268.7528992,265.3781128,-0.09561029077,-13.65861225,0,0,0.7816937566,1.304634213,-0.006092684343,0.0134526724,0,1,0
tmi_loss_of_cooling,,8594,0,0.01345205121,268.7524414,265.3780518,-0.09561078995,-13.65868378,0,0,0.7816713452,1.304659724,-0.006093194243,0.01345205121,0,1,0
tmi_loss_of_cooling,,8595,0,0.01345142908,268.7519836,265.3780212,-0.09561128914,-13.6587553,0,0,0.7816489339,1.304685354,-0.006093706936,0.01345142908,0,1,0
tmi_loss_of_cooling,,8596,0,0.01345080789,268.7515564,265.3779602,-0.09561178833,-13.65882683,0,0,0.7816264629,1.304710865,-0.0060942173,0.01345080789,0,1,0
tmi_loss_of_cooling,,8597,0,0.01345018577,268.7510986,265.3779297,-0.09561228752,-13.6588974,0,0,0.7816040516,1.304736376,-0.0060947272,0.01345018577,0,1,0
tmi_loss_of_cooling,,8598,0,0.01344956458,268.7507019,265.3778687,-0.09561278671,-13.65896893,0,0,0.7815816402,1.304762006,-0.006095239893,0.01344956458,0,1,0
tmi_loss_of_cooling,,8599,0,0.01344894338,268.7502747,265.3778381,-0.0956132859,-13.65904045,0,0,0.7815591693,1.304787517,-0.006095750257,0.01344894338,0,1,0
tmi_loss_of_cooling,,8600,0,0.01344832126,268.7498779,265.3778076,-0.09561378509,-13.65911198,0,0,0.7815367579,1.304813027,-0.006096260622,0.01344832126,0,1,0
tmi_loss_of_cooling,,8601,0,0.01344770007,268.7494812,265.3777466,-0.09561428428,-13.6591835,0,0,0.7815143466,1.304838538,-0.006096770521,0.01344770007,0,1,0
tmi_loss_of_cooling,,8602,0,0.01344707888,268.7490845,265.3777161,-0.09561479092,-13.65925503,0,0,0.7814918756,1.304864168,-0.006097283214,0.01344707888,0,1,0
tmi_loss_of_cooling,,8603,0,0.01344645768,268.7487183,265.377655,-0.09561529011,-13.65932655,0,0,0.7814694643,1.304889679,-0.006097793579,0.01344645768,0,1,0
tmi_loss_of_cooling,,8604,0,0.01344583649,268.7483215,265.3776245,-0.09561578929,-13.65939808,0,0,0.781447053,1.30491519,-0.006098303478,0.01344583649,0,1,0
tmi_loss_of_cooling,,8605,0,0.0134452153,268.7479553,265.377594,-0.09561628848,-13.6594696,0,0,0.781424582,1.304940701,-0.006098813843,0.0134452153,0,1,0
tmi_loss_of_cooling,,8606,0,0.01344459318,268.7476196,265.3775635,-0.09561678767,-13.65954113,0,0,0.7814021707,1.304966211,-0.006099324208,0.01344459318,0,1,0
tmi_loss_of_cooling,,8607,0,0.01344397198,268.7472534,265.3775024,-0.09561729431,-13.65961266,0,0,0.7813797593,1.304991841,-0.006099836901,0.01344397198,0,1,0
tmi_loss_of_cooling,,8608,0,0.01344335079,268.7469177,265.3774719,-0.0956177935,-13.65968418,0,0,0.781357348,1.305017352,-0.0061003468,0.01344335079,0,1,0
tmi_loss_of_cooling,,8609,0,0.0134427296,268.746582,265.3774414,-0.09561829269,-13.65975571,0,0,0.781334877,1.305042863,-0.006100857165,0.0134427296,0,1,0
tmi_loss_of_cooling,,8610,0,0.01344210841,268.7462463,265.3774109,-0.09561879933,-13.65982819,0,0,0.7813124657,1.305068374,-0.006101367529,0.01344210841,0,1,0
tmi_loss_of_cooling,,8611,0,0.01344148722,268.7459106,265.3773804,-0.09561929852,-13.65989971,0,0,0.7812900543,1.305093884,-0.006101877429,0.01344148722,0,1,0
tmi_loss_of_cooling,,8612,0,0.01344086602,268.745575,265.3773499,-0.09561979771,-13.65997028,0,0,0.781267643,1.305119395,-0.006102387793,0.01344086602,0,1,0
tmi_loss_of_cooling,,8613,0,0.01344024576,268.7452698,265.3773193,-0.09562030435,-13.66004276,0,0,0.7812452316,1.305144906,-0.006102898158,0.01344024576,0,1,0
tmi_loss_of_cooling,,8614,0,0.01343962457,268.7449646,265.3772583,-0.09562080353,-13.66011429,0,0,0.7812228203,1.305170417,-0.006103408057,0.01343962457,0,1,0
tmi_loss_of_cooling,,8615,0,0.01343900338,268.7446289,265.3772278,-0.09562131017,-13.66018677,0,0,0.7812003493,1.305195928,-0.006103918422,0.01343900338,0,1,0
tmi_loss_of_cooling,,8616,0,0.01343838219,268.7443237,265.3771973,-0.09562180936,-13.66025829,0,0,0.781177938,1.305221438,-0.006104428787,0.01343838219,0,1,0
tmi_loss_of_cooling,,8617,0,0.01343776099,268.7440491,265.3771667,-0.095622316,-13.66033077,0,0,0.7811555266,1.305246949,-0.006104938686,0.01343776099,0,1,0
tmi_loss_of_cooling,,8618,0,0.01343714073,268.7437439,265.3771362,-0.09562281519,-13.66040134,0,0,0.7811331153,1.30527246,-0.006105449051,0.01343714073,0,1,0
tmi_loss_of_cooling,,8619,0,0.01343651954,268.7434387,265.3771057,-0.09562331438,-13.66047287,0,0,0.7811107039,1.305297971,-0.006105959415,0.01343651954,0,1,0
tmi_loss_of_cooling,,8620,0,0.01343589835,268.7431641,265.3770752,-0.09562382102,-13.66054535,0,0,0.7810882926,1.305323482,-0.006106469315,0.01343589835,0,1,0
tmi_loss_of_cooling,,8621,0,0.01343527809,268.7428894,265.3770447,-0.09562432766,-13.66061783,0,0,0.7810658813,1.305348992,-0.006106979679,0.01343527809,0,1,0
tmi_loss_of_cooling,,8622,0,0.0134346569,268.7426147,265.3770142,-0.09562482685,-13.66068935,0,0,0.7810434699,1.305374503,-0.006107490044,0.0134346569,0,1,0
tmi_loss_of_cooling,,8623,0,0.0134340357,268.7423401,265.3769836,-0.09562532604,-13.66076088,0,0,0.7810210586,1.305400014,-0.006107999943,0.0134340357,0,1,0
tmi_loss_of_cooling,,8624,0,0.01343341544,268.7420654,265.3769836,-0.09562583268,-13.66083241,0,0,0.7809985876,1.305425525,-0.006108510308,0.01343341544,0,1,0
tmi_loss_of_cooling,,8625,0,0.01343279425,268.7417908,265.3769531,-0.09562633187,-13.66090393,0,0,0.7809761763,1.305450916,-0.006109018344,0.01343279425,0,1,0
tmi_loss_of_cooling,,8626,0,0.01343217399,268.7415161,265.3769226,-0.09562683105,-13.66097546,0,0,0.7809537649,1.305476427,-0.006109528244,0.01343217399,0,1,0
tmi_loss_of_cooling,,8627,0,0.0134315528,268.741272,265.3768921,-0.09562733769,-13.66104794,0,0,0.7809313536,1.305501938,-0.006110038608,0.0134315528,0,1,0
tmi_loss_of_cooling,,8628,0,0.01343093254,268.7409973,265.3768616,-0.09562784433,-13.66112041,0,0,0.7809089422,1.305527449,-0.006110548973,0.01343093254,0,1,0
tmi_loss_of_cooling,,8629,0,0.01343031228,268.7407532,265.3768311,-0.09562835097,-13.66119289,0,0,0.7808865309,1.305552959,-0.006111058872,0.01343031228,0,1,0
tmi_loss_of_cooling,,8630,0,0.01342969108,268.740509,265.3768005,-0.09562885016,-13.66126347,0,0,0.7808641195,1.305578351,-0.006111566909,0.01342969108,0,1,0
tmi_loss_of_cooling,,8631,0,0.01342907082,268.7402649,265.37677,-0.09562934935,-13.66133499,0,0,0.7808417082,1.305603862,-0.006112077273,0.01342907082,0,1,0
tmi_loss_of_cooling,,8632,0,0.01342845056,268.7399902,265.37677,-0.09562985599,-13.66140747,0,0,0.7808192968,1.305629373,-0.006112587173,0.01342845056,0,1,0
tmi_loss_of_cooling,,8633,0,0.01342782937,268.7397461,265.3767395,-0.09563036263,-13.66147995,0,0,0.7807968855,1.305654883,-0.006113097537,0.01342782937,0,1,0
tmi_loss_of_cooling,,8634,0,0.01342720911,268.7395325,265.376709,-0.09563086182,-13.66155148,0,0,0.7807744741,1.305680275,-0.006113605574,0.01342720911,0,1,0
tmi_loss_of_cooling,,8635,0,0.01342658885,268.7392883,265.3766785,-0.09563136101,-13.661623,0,0,0.7807520628,1.305705786,-0.006114115473,0.01342658885,0,1,0
tmi_loss_of_cooling,,8636,0,0.01342596859,268.7390442,265.3766479,-0.09563186765,-13.66169453,0,0,0.7807297111,1.305731297,-0.006114625838,0.01342596859,0,1,0
tmi_loss_of_cooling,,8637,0,0.01342534833,268.7388,265.3766174,-0.09563237429,-13.66176701,0,0,0.7807072997,1.305756688,-0.006115133408,0.01342534833,0,1,0
tmi_loss_of_cooling,,8638,0,0.01342472713,268.7385864,265.3766174,-0.09563287348,-13.66183853,0,0,0.7806848884,1.305782199,-0.006115643773,0.01342472713,0,1,0
tmi_loss_of_cooling,,8639,0,0.01342410687,268.7383423,265.3765869,-0.09563337266,-13.66191006,0,0,0.780662477,1.30580759,-0.00611615181,0.01342410687,0,1,0
tmi_loss_of_cooling,,8640,0,0.01342348661,268.7381287,265.3765564,-0.0956338793,-13.66198254,0,0,0.7806400657,1.305833101,-0.006116661709,0.01342348661,0,1,0
tmi_loss_of_cooling,,8641,0,0.01342286635,268.7378845,265.3765259,-0.09563438594,-13.66205502,0,0,0.7806176543,1.305858612,-0.006117172074,0.01342286635,0,1,0
tmi_loss_of_cooling,,8642,0,0.01342224609,268.7376709,265.3765259,-0.09563489258,-13.66212749,0,0,0.780595243,1.305884004,-0.00611768011,0.01342224609,0,1,0
tmi_loss_of_cooling,,8643,0,0.01342162583,268.7374573,265.3764954,-0.09563539177,-13.66219807,0,0,0.7805728316,1.305909514,-0.006118190009,0.01342162583,0,1,0
tmi_loss_of_cooling,,8644,0,0.01342100557,268.7372131,265.3764648,-0.09563589096,-13.66226959,0,0,0.7805504203,1.305934906,-0.006118698046,0.01342100557,0,1,0
tmi_loss_of_cooling,,8645,0,0.01342038531,268.7369995,265.3764343,-0.0956363976,-13.66234207,0,0,0.7805280685,1.305960417,-0.00611920841,0.01342038531,0,1,0
tmi_loss_of_cooling,,8646,0,0.01341976598,268.7367859,265.3764343,-0.09563690424,-13.66241455,0,0,0.7805056572,1.305985808,-0.006119715981,0.01341976598,0,1,0
tmi_loss_of_cooling,,8647,0,0.01341914572,268.7365723,265.3764038,-0.09563741088,-13.66248703,0,0,0.7804832458,1.306011319,-0.006120226346,0.01341914572,0,1,0
tmi_loss_of_cooling,,8648,0,0.01341852546,268.7363586,265.3763733,-0.09563791007,-13.66255856,0,0,0.7804608345,1.306036711,-0.006120733917,0.01341852546,0,1,0
tmi_loss_of_cooling,,8649,0,0.0134179052,268.736145,265.3763428,-0.09563840926,-13.66262913,0,0,0.7804384232,1.306062222,-0.006121244282,0.0134179052,0,1,0
tmi_loss_of_cooling,,8650,0,0.01341728494,268.7359314,265.3763428,-0.0956389159,-13.66270161,0,0,0.7804160714,1.306087613,-0.006121752318,0.01341728494,0,1,0
tmi_loss_of_cooling,,8651,0,0.01341666561,268.7357178,265.3763123,-0.09563941509,-13.66277313,0,0,0.7803936601,1.306113005,-0.006122259889,0.01341666561,0,1,0
tmi_loss_of_cooling,,8652,0,0.01341604535,268.7355042,265.3762817,-0.09563992172,-13.66284561,0,0,0.7803712487,1.306138515,-0.006122770254,0.01341604535,0,1,0
tmi_loss_of_cooling,,8653,0,0.01341542508,268.7352905,265.3762817,-0.09564042091,-13.66291714,0,0,0.7803488374,1.306163907,-0.006123277824,0.01341542508,0,1,0
tmi_loss_of_cooling,,8654,0,0.01341480576,268.7351074,265.3762512,-0.09564092755,-13.66298962,0,0,0.7803264856,1.306189299,-0.006123785861,0.01341480576,0,1,0
tmi_loss_of_cooling,,8655,0,0.01341418549,268.7348938,265.3762207,-0.09564143419,-13.66306114,0,0,0.7803040743,1.306214809,-0.006124296226,0.01341418549,0,1,0
tmi_loss_of_cooling,,8656,0,0.01341356616,268.7346802,265.3762207,-0.09564193338,-13.66313267,0,0,0.7802816629,1.306240201,-0.006124803796,0.01341356616,0,1,0
tmi_loss_of_cooling,,8657,0,0.0134129459,268.7344971,265.3761902,-0.09564244002,-13.66320515,0,0,0.7802592516,1.306265593,-0.006125311833,0.0134129459,0,1,0
tmi_loss_of_cooling,,8658,0,0.01341232657,268.7342834,265.3761597,-0.09564293921,-13.66327667,0,0,0.7802368999,1.306291103,-0.006125821732,0.01341232657,0,1,0
tmi_loss_of_cooling,,8659,0,0.01341170631,268.7340698,265.3761597,-0.09564344585,-13.66334915,0,0,0.7802144885,1.306316495,-0.006126329768,0.01341170631,0,1,0
tmi_loss_of_cooling,,8660,0,0.01341108698,268.7338867,265.3761292,-0.09564395249,-13.66342163,0,0,0.7801920772,1.306341887,-0.006126837805,0.01341108698,0,1,0
tmi_loss_of_cooling,,8661,0,0.01341046672,268.7336731,265.3760986,-0.09564445168,-13.6634922,0,0,0.7801697254,1.306367278,-0.006127345376,0.01341046672,0,1,0
tmi_loss_of_cooling,,8662,0,0.01340984739,268.73349,265.3760986,-0.09564495087,-13.66356373,0,0,0.7801473141,1.306392789,-0.00612785574,0.01340984739,0,1,0
tmi_loss_of_cooling,,8663,0,0.01340922806,268.7332764,265.3760681,-0.09564545751,-13.66363621,0,0,0.7801249027,1.30641818,-0.006128363311,0.01340922806,0,1,0
tmi_loss_of_cooling,,8664,0,0.0134086078,268.7330933,265.3760376,-0.09564596415,-13.66370869,0,0,0.780102551,1.306443572,-0.006128871348,0.0134086078,0,1,0
tmi_loss_of_cooling,,8665,0,0.01340798847,268.7329102,265.3760376,-0.09564646333,-13.66378021,0,0,0.7800801396,1.306468964,-0.006129378919,0.01340798847,0,1,0
tmi_loss_of_cooling,,8666,0,0.01340736914,268.7326965,265.3760071,-0.09564696252,-13.66385174,0,0,0.7800577879,1.306494355,-0.006129886955,0.01340736914,0,1,0
tmi_loss_of_cooling,,8667,0,0.01340674888,268.7325134,265.3759766,-0.09564746916,-13.66392422,0,0,0.7800353765,1.306519747,-0.006130394991,0.01340674888,0,1,0
tmi_loss_of_cooling,,8668,0,0.01340612955,268.7322998,265.3759766,-0.09564796835,-13.66399479,0,0,0.7800129652,1.306545138,-0.006130902562,0.01340612955,0,1,0
tmi_loss_of_cooling,,8669,0,0.01340551022,268.7321167,265.375946,-0.09564847499,-13.66406727,0,0,0.7799906135,1.306570649,-0.006131412927,0.01340551022,0,1,0
tmi_loss_of_cooling,,8670,0,0.01340489089,268.7319336,265.3759155,-0.09564898163,-13.66413975,0,0,0.7799682021,1.306596041,-0.006131920498,0.01340489089,0,1,0
tmi_loss_of_cooling,,8671,0,0.01340427157,268.7317505,265.3759155,-0.09564948082,-13.66421127,0,0,0.7799458504,1.306621432,-0.006132428534,0.01340427157,0,1,0
tmi_loss_of_cooling,,8672,0,0.01340365224,268.7315369,265.375885,-0.09564998746,-13.66428375,0,0,0.779923439,1.306646824,-0.006132936571,0.01340365224,0,1,0
tmi_loss_of_cooling,,8673,0,0.01340303291,268.7313538,265.3758545,-0.09565048665,-13.66435528,0,0,0.7799010873,1.306672215,-0.006133444142,0.01340303291,0,1,0
tmi_loss_of_cooling,,8674,0,0.01340241358,268.7311707,265.3758545,-0.09565098584,-13.66442585,0,0,0.7798786759,1.306697607,-0.006133952178,0.01340241358,0,1,0
tmi_loss_of_cooling,,8675,0,0.01340179425,268.7309875,265.375824,-0.09565149248,-13.66449833,0,0,0.7798563242,1.306722999,-0.006134459749,0.01340179425,0,1,0
tmi_loss_of_cooling,,8676,0,0.01340117492,268.7308044,265.375824,-0.09565199912,-13.66457081,0,0,0.7798339128,1.30674839,-0.006134967785,0.01340117492,0,1,0
tmi_loss_of_cooling,,8677,0,0.01340055559,268.7306213,265.3757935,-0.0956524983,-13.66464233,0,0,0.7798115611,1.306773782,-0.006135475356,0.01340055559,0,1,0
tmi_loss_of_cooling,,8678,0,0.01339993626,268.7304077,265.3757629,-0.09565299749,-13.66471386,0,0,0.7797891498,1.306799173,-0.006135983393,0.01339993626,0,1,0
tmi_loss_of_cooling,,8679,0,0.01339931693,268.7302246,265.3757629,-0.09565350413,-13.66478634,0,0,0.779766798,1.306824446,-0.006136488635,0.01339931693,0,1,0
tmi_loss_of_cooling,,8680,0,0.0133986976,268.7300415,265.3757324,-0.09565401077,-13.66485786,0,0,0.7797443867,1.306849837,-0.006136996672,0.0133986976,0,1,0
tmi_loss_of_cooling,,8681,0,0.0133980792,268.7298584,265.3757019,-0.09565450996,-13.66492939,0,0,0.7797220349,1.306875229,-0.006137504242,0.0133980792,0,1,0
tmi_loss_of_cooling,,8682,0,0.01339745987,268.7296753,265.3757019,-0.09565500915,-13.66500092,0,0,0.7796996236,1.30690062,-0.006138012279,0.01339745987,0,1,0
tmi_loss_of_cooling,,8683,0,0.01339684054,268.7294922,265.3756714,-0.09565551579,-13.66507339,0,0,0.7796772718,1.306926012,-0.006138520315,0.01339684054,0,1,0
tmi_loss_of_cooling,,8684,0,0.01339622121,268.7293091,265.3756714,-0.09565602243,-13.66514587,0,0,0.7796549201,1.306951404,-0.006139027886,0.01339622121,0,1,0
tmi_loss_of_cooling,,8685,0,0.01339560281,268.729126,265.3756409,-0.09565652162,-13.6652174,0,0,0.7796325088,1.306976795,-0.006139535923,0.01339560281,0,1,0
tmi_loss_of_cooling,,8686,0,0.01339498349,268.7289429,265.3756104,-0.09565702081,-13.66528797,0,0,0.779610157,1.307002068,-0.006140041165,0.01339498349,0,1,0
tmi_loss_of_cooling,,8687,0,0.01339436416,268.7287598,265.3756104,-0.09565752745,-13.66536045,0,0,0.7795877457,1.307027459,-0.006140549202,0.01339436416,0,1,0
tmi_loss_of_cooling,,8688,0,0.01339374576,268.7285767,265.3755798,-0.09565802664,-13.66543198,0,0,0.7795653939,1.307052851,-0.006141056772,0.01339374576,0,1,0
tmi_loss_of_cooling,,8689,0,0.01339312643,268.7283936,265.3755798,-0.09565853328,-13.66550446,0,0,0.7795430422,1.307078242,-0.006141564809,0.01339312643,0,1,0
tmi_loss_of_cooling,,8690,0,0.01339250803,268.7282104,265.3755493,-0.09565903246,-13.66557598,0,0,0.7795206308,1.307103515,-0.006142070051,0.01339250803,0,1,0
tmi_loss_of_cooling,,8691,0,0.0133918887,268.7280273,265.3755188,-0.0956595391,-13.66564846,0,0,0.7794982791,1.307128906,-0.006142578088,0.0133918887,0,1,0
tmi_loss_of_cooling,,8692,0,0.0133912703,268.7278442,265.3755188,-0.09566003829,-13.66571903,0,0,0.7794759274,1.307154298,-0.006143085659,0.0133912703,0,1,0
tmi_loss_of_cooling,,8693,0,0.01339065097,268.7276611,265.3754883,-0.09566053748,-13.66579056,0,0,0.779453516,1.30717957,-0.006143591367,0.01339065097,0,1,0
tmi_loss_of_cooling,,8694,0,0.01339003257,268.727478,265.3754883,-0.09566104412,-13.66586304,0,0,0.7794311643,1.307204962,-0.006144098938,0.01339003257,0,1,0
tmi_loss_of_cooling,,8695,0,0.01338941418,268.7273254,265.3754578,-0.09566154331,-13.66593456,0,0,0.7794088125,1.307230353,-0.006144606974,0.01338941418,0,1,0
tmi_loss_of_cooling,,8696,0,0.01338879485,268.7271423,265.3754272,-0.0956620425,-13.66600609,0,0,0.7793864012,1.307255626,-0.006145112216,0.01338879485,0,1,0
tmi_loss_of_cooling,,8697,0,0.01338817645,268.7269592,265.3754272,-0.09566254914,-13.66607761,0,0,0.7793640494,1.307281017,-0.006145620253,0.01338817645,0,1,0
tmi_loss_of_cooling,,8698,0,0.01338755805,268.7267761,265.3753967,-0.09566305578,-13.66615009,0,0,0.7793416977,1.307306409,-0.006146127824,0.01338755805,0,1,0
tmi_loss_of_cooling,,8699,0,0.01338693965,268.726593,265.3753967,-0.09566355497,-13.66622162,0,0,0.779319346,1.307331681,-0.006146633532,0.01338693965,0,1,0
tmi_loss_of_cooling,,8700,0,0.01338632032,268.7264099,265.3753662,-0.09566405416,-13.66629314,0,0,0.7792969346,1.307357073,-0.006147141103,0.01338632032,0,1,0
tmi_loss_of_cooling,,8701,0,0.01338570192,268.7262268,265.3753357,-0.09566456079,-13.66636562,0,0,0.7792745829,1.307382345,-0.006147646811,0.01338570192,0,1,0
tmi_loss_of_cooling,,8702,0,0.01338508353,268.7260437,265.3753357,-0.09566505998,-13.66643715,0,0,0.7792522311,1.307407737,-0.006148154382,0.01338508353,0,1,0
tmi_loss_of_cooling,,8703,0,0.01338446513,268.7258911,265.3753052,-0.09566555917,-13.66650772,0,0,0.7792298794,1.307433009,-0.00614866009,0.01338446513,0,1,0
tmi_loss_of_cooling,,8704,0,0.01338384673,268.725708,265.3753052,-0.09566606581,-13.6665802,0,0,0.7792075276,1.307458401,-0.006149167661,0.01338384673,0,1,0
tmi_loss_of_cooling,,8705,0,0.01338322833,268.7255249,265.3752747,-0.095666565,-13.66665173,0,0,0.7791851163,1.307483673,-0.006149673369,0.01338322833,0,1,0
tmi_loss_of_cooling,,8706,0,0.01338260993,268.7253418,265.3752747,-0.09566706419,-13.66672325,0,0,0.7791627645,1.307509065,-0.00615018094,0.01338260993,0,1,0
tmi_loss_of_cooling,,8707,0,0.01338199154,268.7251587,265.3752441,-0.09566757083,-13.66679573,0,0,0.7791404128,1.307534337,-0.006150686648,0.01338199154,0,1,0
tmi_loss_of_cooling,,8708,0,0.01338137314,268.7250061,265.3752136,-0.09566807002,-13.6668663,0,0,0.7791180611,1.307559729,-0.006151194219,0.01338137314,0,1,0
tmi_loss_of_cooling,,8709,0,0.01338075474,268.724823,265.3752136,-0.09566856921,-13.66693783,0,0,0.7790957093,1.307585001,-0.006151699927,0.01338075474,0,1,0
tmi_loss_of_cooling,,8710,0,0.01338013634,268.7246399,265.3751831,-0.09566907585,-13.66701031,0,0,0.7790733576,1.307610273,-0.006152205169,0.01338013634,0,1,0
tmi_loss_of_cooling,,8711,0,0.01337951794,268.7244568,265.3751831,-0.09566957504,-13.66708183,0,0,0.7790509462,1.307635665,-0.006152713206,0.01337951794,0,1,0
tmi_loss_of_cooling,,8712,0,0.01337889954,268.7242737,265.3751526,-0.09567007422,-13.66715336,0,0,0.7790285945,1.307660937,-0.006153218448,0.01337889954,0,1,0
tmi_loss_of_cooling,,8713,0,0.01337828115,268.7241211,265.3751221,-0.09567058086,-13.66722584,0,0,0.7790062428,1.30768621,-0.006153724156,0.01337828115,0,1,0
tmi_loss_of_cooling,,8714,0,0.01337766368,268.723938,265.3751221,-0.09567108005,-13.66729641,0,0,0.778983891,1.307711601,-0.006154231727,0.01337766368,0,1,0
tmi_loss_of_cooling,,8715,0,0.01337704528,268.7237549,265.3750916,-0.09567157924,-13.66736794,0,0,0.7789615393,1.307736874,-0.006154737435,0.01337704528,0,1,0
tmi_loss_of_cooling,,8716,0,0.01337642688,268.7235718,265.3750916,-0.09567208588,-13.66744041,0,0,0.7789391875,1.307762146,-0.006155242678,0.01337642688,0,1,0
tmi_loss_of_cooling,,8717,0,0.01337580848,268.7234192,265.375061,-0.09567258507,-13.66751194,0,0,0.7789168358,1.307787538,-0.006155750714,0.01337580848,0,1,0
tmi_loss_of_cooling,,8718,0,0.01337519102,268.7232361,265.375061,-0.09567308426,-13.66758347,0,0,0.778894484,1.30781281,-0.006156255957,0.01337519102,0,1,0
tmi_loss_of_cooling,,8719,0,0.01337457262,268.723053,265.3750305,-0.0956735909,-13.66765499,0,0,0.7788721323,1.307838082,-0.006156761665,0.01337457262,0,1,0
tmi_loss_of_cooling,,8720,0,0.01337395515,268.7228699,265.375,-0.09567409009,-13.66772652,0,0,0.7788497806,1.307863355,-0.006157266907,0.01337395515,0,1,0
tmi_loss_of_cooling,,8721,0,0.01337333675,268.7227173,265.375,-0.09567458928,-13.66779804,0,0,0.7788274288,1.307888627,-0.006157772616,0.01337333675,0,1,0
tmi_loss_of_cooling,,8722,0,0.01337271836,268.7225342,265.3749695,-0.09567509592,-13.66787052,0,0,0.7788050771,1.307914019,-0.006158280186,0.01337271836,0,1,0
tmi_loss_of_cooling,,8723,0,0.01337210089,268.7223511,265.3749695,-0.0956755951,-13.66794205,0,0,0.7787827253,1.307939291,-0.006158785895,0.01337210089,0,1,0
tmi_loss_of_cooling,,8724,0,0.01337148249,268.722168,265.374939,-0.09567609429,-13.66801262,0,0,0.7787603736,1.307964563,-0.006159291137,0.01337148249,0,1,0
tmi_loss_of_cooling,,8725,0,0.01337086502,268.7220154,265.3749084,-0.09567660093,-13.6680851,0,0,0.7787380219,1.307989836,-0.00615979638,0.01337086502,0,1,0
tmi_loss_of_cooling,,8726,0,0.01337024756,268.7218323,265.3749084,-0.09567710012,-13.66815662,0,0,0.7787156701,1.308015108,-0.006160302088,0.01337024756,0,1,0
tmi_loss_of_cooling,,8727,0,0.01336962916,268.7216492,265.3748779,-0.09567759931,-13.66822815,0,0,0.7786933184,1.30804038,-0.00616080733,0.01336962916,0,1,0
tmi_loss_of_cooling,,8728,0,0.01336901169,268.7214661,265.3748779,-0.0956780985,-13.66829967,0,0,0.7786709666,1.308065653,-0.006161313038,0.01336901169,0,1,0
tmi_loss_of_cooling,,8729,0,0.01336839423,268.7213135,265.3748474,-0.09567859769,-13.66837025,0,0,0.7786486149,1.308090925,-0.006161818281,0.01336839423,0,1,0
tmi_loss_of_cooling,,8730,0,0.01336777583,268.7211304,265.3748474,-0.09567910433,-13.66844273,0,0,0.7786262631,1.308116198,-0.006162323989,0.01336777583,0,1,0
tmi_loss_of_cooling,,8731,0,0.01336715836,268.7209473,265.3748169,-0.09567960352,-13.66851425,0,0,0.7786039114,1.30814147,-0.006162829231,0.01336715836,0,1,0
tmi_loss_of_cooling,,8732,0,0.01336654089,268.7207947,265.3747864,-0.09568010271,-13.66858578,0,0,0.7785815597,1.308166862,-0.006163337268,0.01336654089,0,1,0
tmi_loss_of_cooling,,8733,0,0.01336592343,268.7206116,265.3747864,-0.09568060935,-13.66865826,0,0,0.7785592079,1.308192015,-0.006163840182,0.01336592343,0,1,0
tmi_loss_of_cooling,,8734,0,0.01336530503,268.7204285,265.3747559,-0.09568110108,-13.66872787,0,0,0.7785369158,1.308217287,-0.006164345425,0.01336530503,0,1,0
tmi_loss_of_cooling,,8735,0,0.01336468756,268.7202759,265.3747559,-0.09568160772,-13.66880035,0,0,0.778514564,1.308242559,-0.006164851133,0.01336468756,0,1,0
tmi_loss_of_cooling,,8736,0,0.0133640701,268.7200928,265.3747253,-0.09568210691,-13.66887188,0,0,0.7784922123,1.308267832,-0.006165356375,0.0133640701,0,1,0
tmi_loss_of_cooling,,8737,0,0.01336345263,268.7199097,265.3747253,-0.0956826061,-13.66894341,0,0,0.7784698606,1.308293104,-0.006165862083,0.01336345263,0,1,0
tmi_loss_of_cooling,,8738,0,0.01336283516,268.7197571,265.3746948,-0.09568311274,-13.66901588,0,0,0.7784475088,1.308318377,-0.006166367326,0.01336283516,0,1,0
tmi_loss_of_cooling,,8739,0,0.01336221769,268.719574,265.3746643,-0.09568361193,-13.66908741,0,0,0.7784251571,1.308343649,-0.006166873034,0.01336221769,0,1,0
tmi_loss_of_cooling,,8740,0,0.01336160023,268.7193909,265.3746643,-0.09568411112,-13.66915798,0,0,0.7784028649,1.308368921,-0.006167378277,0.01336160023,0,1,0
tmi_loss_of_cooling,,8741,0,0.01336098276,268.7192078,265.3746338,-0.09568461031,-13.66922951,0,0,0.7783805132,1.308394194,-0.006167883519,0.01336098276,0,1,0
tmi_loss_of_cooling,,8742,0,0.01336036529,268.7190552,265.3746338,-0.0956851095,-13.66930103,0,0,0.7783581614,1.308419466,-0.006168389227,0.01336036529,0,1,0
tmi_loss_of_cooling,,8743,0,0.01335974783,268.7188721,265.3746033,-0.09568560869,-13.66937256,0,0,0.7783358097,1.308444619,-0.006168892141,0.01335974783,0,1,0
tmi_loss_of_cooling,,8744,0,0.01335913036,268.718689,265.3746033,-0.09568611532,-13.66944504,0,0,0.778313458,1.308469892,-0.00616939785,0.01335913036,0,1,0
tmi_loss_of_cooling,,8745,0,0.01335851382,268.7185364,265.3745728,-0.09568661451,-13.66951561,0,0,0.7782911658,1.308495164,-0.006169903092,0.01335851382,0,1,0
tmi_loss_of_cooling,,8746,0,0.01335789636,268.7183533,265.3745422,-0.0956871137,-13.66958714,0,0,0.7782688141,1.308520436,-0.0061704088,0.01335789636,0,1,0
tmi_loss_of_cooling,,8747,0,0.01335727889,268.7181702,265.3745422,-0.09568761289,-13.66965866,0,0,0.7782464623,1.308545709,-0.006170914043,0.01335727889,0,1,0
tmi_loss_of_cooling,,8748,0,0.01335666142,268.7180176,265.3745117,-0.09568811208,-13.66973019,0,0,0.7782241106,1.308570862,-0.006171416957,0.01335666142,0,1,0
tmi_loss_of_cooling,,8749,0,0.01335604489,268.7178345,265.3745117,-0.09568861127,-13.66980076,0,0,0.7782018185,1.308596134,-0.006171922665,0.01335604489,0,1,0
tmi_loss_of_cooling,,8750,0,0.01335542742,268.7176514,265.3744812,-0.09568911791,-13.66987324,0,0,0.7781794667,1.308621407,-0.006172427908,0.01335542742,0,1,0
