scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,8751,0,0.01335480995,268.7174988,265.3744812,-0.0956896171,-13.66994476,0,0,0.778157115,1.30864656,-0.006172931287,0.01335480995,0,1,0
tmi_loss_of_cooling,,8752,0,0.01335419342,268.7173157,265.3744507,-0.09569011629,-13.67001629,0,0,0.7781348228,1.308671832,-0.00617343653,0.01335419342,0,1,0
tmi_loss_of_cooling,,8753,0,0.01335357595,268.7171326,265.3744202,-0.09569061548,-13.67008781,0,0,0.7781124711,1.308697104,-0.006173941772,0.01335357595,0,1,0
tmi_loss_of_cooling,,8754,0,0.01335295942,268.71698,265.3744202,-0.09569111466,-13.67015839,0,0,0.7780901194,1.308722258,-0.006174445152,0.01335295942,0,1,0
tmi_loss_of_cooling,,8755,0,0.01335234195,268.7167969,265.3743896,-0.09569161385,-13.67022991,0,0,0.7780678272,1.30874753,-0.006174950395,0.01335234195,0,1,0
tmi_loss_of_cooling,,8756,0,0.01335172541,268.7166138,265.3743896,-0.09569211304,-13.67030144,0,0,0.7780454755,1.308772802,-0.006175456103,0.01335172541,0,1,0
tmi_loss_of_cooling,,8757,0,0.01335110795,268.7164612,265.3743591,-0.09569261968,-13.67037392,0,0,0.7780231237,1.308797956,-0.006175959017,0.01335110795,0,1,0
tmi_loss_of_cooling,,8758,0,0.01335049141,268.7162781,265.3743591,-0.09569311142,-13.67044449,0,0,0.7780008316,1.308823228,-0.00617646426,0.01335049141,0,1,0
tmi_loss_of_cooling,,8759,0,0.01334987395,268.716095,265.3743286,-0.09569361806,-13.67051601,0,0,0.7779784799,1.308848381,-0.006176967639,0.01334987395,0,1,0
tmi_loss_of_cooling,,8760,0,0.01334925741,268.7159424,265.3742981,-0.09569411725,-13.67058754,0,0,0.7779561877,1.308873653,-0.006177472882,0.01334925741,0,1,0
tmi_loss_of_cooling,,8761,0,0.01334863994,268.7157593,265.3742981,-0.09569461644,-13.67065907,0,0,0.777933836,1.308898807,-0.006177975796,0.01334863994,0,1,0
tmi_loss_of_cooling,,8762,0,0.01334802341,268.7156067,265.3742676,-0.09569511563,-13.67073059,0,0,0.7779114842,1.308924079,-0.006178481504,0.01334802341,0,1,0
tmi_loss_of_cooling,,8763,0,0.01334740687,268.7154236,265.3742676,-0.09569561481,-13.67080212,0,0,0.7778891921,1.308949232,-0.006178984419,0.01334740687,0,1,0
tmi_loss_of_cooling,,8764,0,0.01334679034,268.7152405,265.3742371,-0.095696114,-13.67087269,0,0,0.7778668404,1.308974504,-0.006179490127,0.01334679034,0,1,0
tmi_loss_of_cooling,,8765,0,0.01334617287,268.7150879,265.3742371,-0.09569661319,-13.67094421,0,0,0.7778445482,1.308999658,-0.006179993041,0.01334617287,0,1,0
tmi_loss_of_cooling,,8766,0,0.01334555633,268.7149048,265.3742065,-0.09569711238,-13.67101574,0,0,0.7778221965,1.30902493,-0.006180498283,0.01334555633,0,1,0
tmi_loss_of_cooling,,8767,0,0.0133449398,268.7147217,265.374176,-0.09569761157,-13.67108727,0,0,0.7777999043,1.309050083,-0.006181001663,0.0133449398,0,1,0
tmi_loss_of_cooling,,8768,0,0.01334432326,268.7145691,265.374176,-0.09569811076,-13.67115784,0,0,0.7777775526,1.309075236,-0.006181504577,0.01334432326,0,1,0
tmi_loss_of_cooling,,8769,0,0.01334370673,268.714386,265.3741455,-0.09569860995,-13.67122936,0,0,0.7777552605,1.309100509,-0.00618200982,0.01334370673,0,1,0
tmi_loss_of_cooling,,8770,0,0.01334309019,268.7142029,265.3741455,-0.09569910914,-13.67130089,0,0,0.7777329087,1.309125662,-0.0061825132,0.01334309019,0,1,0
tmi_loss_of_cooling,,8771,0,0.01334247366,268.7140503,265.374115,-0.09569960833,-13.67137241,0,0,0.7777106166,1.309150934,-0.006183018442,0.01334247366,0,1,0
tmi_loss_of_cooling,,8772,0,0.01334185712,268.7138672,265.374115,-0.09570011497,-13.67144489,0,0,0.7776882648,1.309176087,-0.006183521822,0.01334185712,0,1,0
tmi_loss_of_cooling,,8773,0,0.01334124058,268.7136841,265.3740845,-0.0957006067,-13.67151451,0,0,0.7776659727,1.309201241,-0.006184024736,0.01334124058,0,1,0
tmi_loss_of_cooling,,8774,0,0.01334062405,268.7135315,265.374054,-0.09570110589,-13.67158604,0,0,0.777643621,1.309226394,-0.00618452765,0.01334062405,0,1,0
tmi_loss_of_cooling,,8775,0,0.01334000751,268.7133484,265.374054,-0.09570160508,-13.67165756,0,0,0.7776213288,1.309251666,-0.006185033359,0.01334000751,0,1,0
tmi_loss_of_cooling,,8776,0,0.01333939098,268.7131958,265.3740234,-0.09570211172,-13.67173004,0,0,0.7775989771,1.309276819,-0.006185536273,0.01333939098,0,1,0
tmi_loss_of_cooling,,8777,0,0.01333877444,268.7130127,265.3740234,-0.09570260346,-13.67179966,0,0,0.777576685,1.309301972,-0.006186039187,0.01333877444,0,1,0
tmi_loss_of_cooling,,8778,0,0.01333815791,268.7128296,265.3739929,-0.09570310265,-13.67187119,0,0,0.7775543928,1.309327126,-0.006186542567,0.01333815791,0,1,0
tmi_loss_of_cooling,,8779,0,0.0133375423,268.712677,265.3739929,-0.09570360184,-13.67194271,0,0,0.7775320411,1.309352398,-0.006187047809,0.0133375423,0,1,0
tmi_loss_of_cooling,,8780,0,0.01333692577,268.7124939,265.3739624,-0.09570410848,-13.67201519,0,0,0.7775097489,1.309377551,-0.006187550724,0.01333692577,0,1,0
tmi_loss_of_cooling,,8781,0,0.01333630923,268.7123108,265.3739319,-0.09570460021,-13.67208576,0,0,0.7774874568,1.309402704,-0.006188054103,0.01333630923,0,1,0
tmi_loss_of_cooling,,8782,0,0.0133356927,268.7121582,265.3739319,-0.0957050994,-13.67215633,0,0,0.7774651051,1.309427857,-0.006188557018,0.0133356927,0,1,0
tmi_loss_of_cooling,,8783,0,0.01333507709,268.7119751,265.3739014,-0.09570559859,-13.67222786,0,0,0.7774428129,1.309453011,-0.006189059932,0.01333507709,0,1,0
tmi_loss_of_cooling,,8784,0,0.01333446056,268.711792,265.3739014,-0.09570609778,-13.67229939,0,0,0.7774204612,1.309478164,-0.006189563312,0.01333446056,0,1,0
tmi_loss_of_cooling,,8785,0,0.01333384495,268.7116394,265.3738708,-0.09570659697,-13.67237091,0,0,0.777398169,1.309503436,-0.006190068554,0.01333384495,0,1,0
tmi_loss_of_cooling,,8786,0,0.01333322842,268.7114563,265.3738708,-0.09570709616,-13.67244148,0,0,0.7773758769,1.309528589,-0.006190571468,0.01333322842,0,1,0
tmi_loss_of_cooling,,8787,0,0.01333261188,268.7113037,265.3738403,-0.09570759535,-13.67251301,0,0,0.7773535848,1.309553742,-0.006191074848,0.01333261188,0,1,0
tmi_loss_of_cooling,,8788,0,0.01333199628,268.7111206,265.3738403,-0.09570809454,-13.67258453,0,0,0.777331233,1.309578896,-0.006191577762,0.01333199628,0,1,0
tmi_loss_of_cooling,,8789,0,0.01333137974,268.7109375,265.3738098,-0.09570859373,-13.67265606,0,0,0.7773089409,1.309604049,-0.006192080677,0.01333137974,0,1,0
tmi_loss_of_cooling,,8790,0,0.01333076414,268.7107849,265.3737793,-0.09570909292,-13.67272758,0,0,0.7772866488,1.309629202,-0.006192584056,0.01333076414,0,1,0
tmi_loss_of_cooling,,8791,0,0.01333014853,268.7106018,265.3737793,-0.0957095921,-13.67279816,0,0,0.777264297,1.309654355,-0.006193086971,0.01333014853,0,1,0
tmi_loss_of_cooling,,8792,0,0.013329532,268.7104187,265.3737488,-0.09571009129,-13.67286968,0,0,0.7772420049,1.309679508,-0.006193589885,0.013329532,0,1,0
tmi_loss_of_cooling,,8793,0,0.01332891639,268.7102661,265.3737488,-0.09571059048,-13.67294121,0,0,0.7772197127,1.309704661,-0.006194093265,0.01332891639,0,1,0
tmi_loss_of_cooling,,8794,0,0.01332829986,268.710083,265.3737183,-0.09571108222,-13.67301178,0,0,0.7771974206,1.309729815,-0.006194596179,0.01332829986,0,1,0
tmi_loss_of_cooling,,8795,0,0.01332768425,268.7099304,265.3737183,-0.09571158886,-13.67308331,0,0,0.7771750689,1.309754968,-0.006195099093,0.01332768425,0,1,0
tmi_loss_of_cooling,,8796,0,0.01332706865,268.7097473,265.3736877,-0.0957120806,-13.67315388,0,0,0.7771527767,1.309780121,-0.006195602473,0.01332706865,0,1,0
tmi_loss_of_cooling,,8797,0,0.01332645305,268.7095642,265.3736572,-0.09571257979,-13.6732254,0,0,0.7771304846,1.309805155,-0.006196103059,0.01332645305,0,1,0
tmi_loss_of_cooling,,8798,0,0.01332583651,268.7094116,265.3736572,-0.09571307898,-13.67329693,0,0,0.7771081924,1.309830308,-0.006196605973,0.01332583651,0,1,0
tmi_loss_of_cooling,,8799,0,0.01332522091,268.7092285,265.3736267,-0.09571357816,-13.6733675,0,0,0.7770859003,1.309855461,-0.006197108887,0.01332522091,0,1,0
tmi_loss_of_cooling,,8800,0,0.0133246053,268.7090454,265.3736267,-0.09571407735,-13.67343903,0,0,0.7770636082,1.309880614,-0.006197612267,0.0133246053,0,1,0
tmi_loss_of_cooling,,8801,0,0.0133239897,268.7088928,265.3735962,-0.09571457654,-13.67351055,0,0,0.7770412564,1.309905767,-0.006198115181,0.0133239897,0,1,0
tmi_loss_of_cooling,,8802,0,0.01332337409,268.7087097,265.3735962,-0.09571507573,-13.67358208,0,0,0.7770189643,1.309930921,-0.006198618095,0.01332337409,0,1,0
tmi_loss_of_cooling,,8803,0,0.01332275849,268.7085571,265.3735657,-0.09571556747,-13.6736517,0,0,0.7769966722,1.309955955,-0.006199119147,0.01332275849,0,1,0
tmi_loss_of_cooling,,8804,0,0.01332214288,268.708374,265.3735352,-0.09571606666,-13.67372322,0,0,0.77697438,1.309981108,-0.006199622061,0.01332214288,0,1,0
tmi_loss_of_cooling,,8805,0,0.01332152728,268.7081909,265.3735352,-0.09571656585,-13.67379475,0,0,0.7769520879,1.310006261,-0.006200124975,0.01332152728,0,1,0
tmi_loss_of_cooling,,8806,0,0.01332091168,268.7080383,265.3735046,-0.09571706504,-13.67386627,0,0,0.7769297957,1.310031414,-0.006200628355,0.01332091168,0,1,0
tmi_loss_of_cooling,,8807,0,0.01332029607,268.7078552,265.3735046,-0.09571756423,-13.6739378,0,0,0.7769075036,1.310056567,-0.006201131269,0.01332029607,0,1,0
tmi_loss_of_cooling,,8808,0,0.01331968047,268.7076721,265.3734741,-0.09571805596,-13.67400742,0,0,0.7768852115,1.310081601,-0.006201631855,0.01331968047,0,1,0
tmi_loss_of_cooling,,8809,0,0.01331906486,268.7075195,265.3734741,-0.0957185626,-13.6740799,0,0,0.7768629193,1.310106754,-0.006202134769,0.01331906486,0,1,0
tmi_loss_of_cooling,,8810,0,0.01331844926,268.7073364,265.3734436,-0.09571905434,-13.67415047,0,0,0.7768405676,1.310131907,-0.006202638149,0.01331844926,0,1,0
tmi_loss_of_cooling,,8811,0,0.01331783365,268.7071838,265.3734131,-0.09571955353,-13.67422104,0,0,0.7768182755,1.310156941,-0.006203138735,0.01331783365,0,1,0
tmi_loss_of_cooling,,8812,0,0.01331721898,268.7070007,265.3734131,-0.09572005272,-13.67429256,0,0,0.7767959833,1.310182095,-0.006203641649,0.01331721898,0,1,0
tmi_loss_of_cooling,,8813,0,0.01331660338,268.7068176,265.3733826,-0.09572054446,-13.67436314,0,0,0.7767736912,1.310207248,-0.006204145029,0.01331660338,0,1,0
tmi_loss_of_cooling,,8814,0,0.01331598777,268.706665,265.3733826,-0.09572104365,-13.67443466,0,0,0.776751399,1.310232282,-0.006204645615,0.01331598777,0,1,0
tmi_loss_of_cooling,,8815,0,0.0133153731,268.7064819,265.3733521,-0.09572154284,-13.67450523,0,0,0.7767291069,1.310257435,-0.006205148529,0.0133153731,0,1,0
tmi_loss_of_cooling,,8816,0,0.0133147575,268.7063293,265.3733521,-0.09572204202,-13.67457676,0,0,0.7767068148,1.310282469,-0.006205649115,0.0133147575,0,1,0
tmi_loss_of_cooling,,8817,0,0.01331414189,268.7061462,265.3733215,-0.09572254121,-13.67464828,0,0,0.7766845226,1.310307622,-0.006206152495,0.01331414189,0,1,0
tmi_loss_of_cooling,,8818,0,0.01331352722,268.7059631,265.3733215,-0.09572303295,-13.67471886,0,0,0.7766622305,1.310332656,-0.006206653081,0.01331352722,0,1,0
tmi_loss_of_cooling,,8819,0,0.01331291161,268.7058105,265.373291,-0.09572353959,-13.67479134,0,0,0.7766399384,1.310357809,-0.006207155995,0.01331291161,0,1,0
tmi_loss_of_cooling,,8820,0,0.01331229694,268.7056274,265.3732605,-0.09572403133,-13.67486095,0,0,0.7766176462,1.310382843,-0.006207656581,0.01331229694,0,1,0
tmi_loss_of_cooling,,8821,0,0.01331168134,268.7054443,265.3732605,-0.09572453052,-13.67493248,0,0,0.7765954137,1.310407996,-0.006208159961,0.01331168134,0,1,0
tmi_loss_of_cooling,,8822,0,0.01331106666,268.7052917,265.37323,-0.09572502971,-13.67500401,0,0,0.7765731215,1.31043303,-0.006208660547,0.01331106666,0,1,0
tmi_loss_of_cooling,,8823,0,0.01331045106,268.7051086,265.37323,-0.09572552145,-13.67507362,0,0,0.7765508294,1.310458183,-0.006209163461,0.01331045106,0,1,0
tmi_loss_of_cooling,,8824,0,0.01330983639,268.7049561,265.3731995,-0.09572602063,-13.67514515,0,0,0.7765285373,1.310483217,-0.006209664047,0.01330983639,0,1,0
tmi_loss_of_cooling,,8825,0,0.01330922078,268.7047729,265.3731995,-0.09572651982,-13.67521667,0,0,0.7765062451,1.31050837,-0.006210167427,0.01330922078,0,1,0
tmi_loss_of_cooling,,8826,0,0.01330860611,268.7045898,265.3731689,-0.09572701156,-13.67528725,0,0,0.776483953,1.310533404,-0.006210668012,0.01330860611,0,1,0
tmi_loss_of_cooling,,8827,0,0.01330799144,268.7044373,265.3731384,-0.09572751075,-13.67535782,0,0,0.7764616609,1.310558438,-0.006211168598,0.01330799144,0,1,0
tmi_loss_of_cooling,,8828,0,0.01330737583,268.7042542,265.3731384,-0.09572800994,-13.67542934,0,0,0.7764393687,1.310583591,-0.006211671513,0.01330737583,0,1,0
tmi_loss_of_cooling,,8829,0,0.01330676116,268.7041016,265.3731079,-0.09572850913,-13.67550087,0,0,0.7764170766,1.310608625,-0.006212172564,0.01330676116,0,1,0
tmi_loss_of_cooling,,8830,0,0.01330614649,268.7039185,265.3731079,-0.09572900832,-13.6755724,0,0,0.7763948441,1.310633779,-0.006212675478,0.01330614649,0,1,0
tmi_loss_of_cooling,,8831,0,0.01330553181,268.7037354,265.3730774,-0.09572950006,-13.67564201,0,0,0.7763725519,1.310658813,-0.006213176064,0.01330553181,0,1,0
tmi_loss_of_cooling,,8832,0,0.01330491621,268.7035828,265.3730774,-0.09572999924,-13.67571354,0,0,0.7763502598,1.310683846,-0.00621367665,0.01330491621,0,1,0
tmi_loss_of_cooling,,8833,0,0.01330430154,268.7033997,265.3730469,-0.09573049843,-13.67578506,0,0,0.7763279676,1.31070888,-0.006214177702,0.01330430154,0,1,0
tmi_loss_of_cooling,,8834,0,0.01330368686,268.7032471,265.3730164,-0.09573099017,-13.67585564,0,0,0.7763056755,1.310734034,-0.006214680616,0.01330368686,0,1,0
tmi_loss_of_cooling,,8835,0,0.01330307219,268.703064,265.3730164,-0.09573148936,-13.67592621,0,0,0.7762833834,1.310759068,-0.006215181202,0.01330307219,0,1,0
tmi_loss_of_cooling,,8836,0,0.01330245752,268.7028809,265.3729858,-0.09573198855,-13.67599773,0,0,0.7762611508,1.310784101,-0.006215681788,0.01330245752,0,1,0
tmi_loss_of_cooling,,8837,0,0.01330184285,268.7027283,265.3729858,-0.09573248029,-13.67606831,0,0,0.7762388587,1.310809135,-0.006216182373,0.01330184285,0,1,0
tmi_loss_of_cooling,,8838,0,0.01330122817,268.7025452,265.3729553,-0.09573297948,-13.67613983,0,0,0.7762165666,1.310834289,-0.006216685753,0.01330122817,0,1,0
tmi_loss_of_cooling,,8839,0,0.0133006135,268.7023621,265.3729553,-0.09573347867,-13.6762104,0,0,0.7761942744,1.310859323,-0.006217186339,0.0133006135,0,1,0
tmi_loss_of_cooling,,8840,0,0.01329999883,268.7022095,265.3729248,-0.0957339704,-13.67628098,0,0,0.7761720419,1.310884356,-0.006217686925,0.01329999883,0,1,0
tmi_loss_of_cooling,,8841,0,0.01329938415,268.7020264,265.3729248,-0.09573446959,-13.6763525,0,0,0.7761497498,1.31090939,-0.006218187511,0.01329938415,0,1,0
tmi_loss_of_cooling,,8842,0,0.01329876948,268.7018738,265.3728943,-0.09573496878,-13.67642403,0,0,0.7761274576,1.310934424,-0.006218688563,0.01329876948,0,1,0
tmi_loss_of_cooling,,8843,0,0.01329815574,268.7016907,265.3728638,-0.09573546052,-13.67649364,0,0,0.7761052251,1.310959458,-0.006219189148,0.01329815574,0,1,0
tmi_loss_of_cooling,,8844,0,0.01329754107,268.7015076,265.3728638,-0.09573595226,-13.67656422,0,0,0.7760829329,1.310984492,-0.006219689734,0.01329754107,0,1,0
tmi_loss_of_cooling,,8845,0,0.01329692639,268.701355,265.3728333,-0.0957364589,-13.6766367,0,0,0.7760606408,1.311009645,-0.006220192648,0.01329692639,0,1,0
tmi_loss_of_cooling,,8846,0,0.01329631172,268.7011719,265.3728333,-0.09573695064,-13.67670727,0,0,0.7760383487,1.311034679,-0.006220693234,0.01329631172,0,1,0
tmi_loss_of_cooling,,8847,0,0.01329569798,268.7010193,265.3728027,-0.09573744982,-13.67677784,0,0,0.7760161161,1.311059713,-0.006221194286,0.01329569798,0,1,0
tmi_loss_of_cooling,,8848,0,0.01329508331,268.7008362,265.3728027,-0.09573794901,-13.67684937,0,0,0.775993824,1.311084747,-0.006221694872,0.01329508331,0,1,0
tmi_loss_of_cooling,,8849,0,0.01329446863,268.7006531,265.3727722,-0.09573844075,-13.67691994,0,0,0.7759715915,1.311109781,-0.006222195458,0.01329446863,0,1,0
tmi_loss_of_cooling,,8850,0,0.01329385489,268.7005005,265.3727417,-0.09573893249,-13.67698956,0,0,0.7759492993,1.311134815,-0.006222696044,0.01329385489,0,1,0
tmi_loss_of_cooling,,8851,0,0.01329324022,268.7003174,265.3727417,-0.09573943168,-13.67706108,0,0,0.7759270072,1.311159849,-0.006223196629,0.01329324022,0,1,0
tmi_loss_of_cooling,,8852,0,0.01329262555,268.7001648,265.3727112,-0.09573993087,-13.67713261,0,0,0.7759047747,1.311184883,-0.006223697681,0.01329262555,0,1,0
tmi_loss_of_cooling,,8853,0,0.0132920118,268.6999817,265.3727112,-0.09574042261,-13.67720318,0,0,0.7758824825,1.311209917,-0.006224198267,0.0132920118,0,1,0
tmi_loss_of_cooling,,8854,0,0.01329139713,268.6997986,265.3726807,-0.0957409218,-13.67727375,0,0,0.77586025,1.311234951,-0.006224698853,0.01329139713,0,1,0
tmi_loss_of_cooling,,8855,0,0.01329078339,268.699646,265.3726807,-0.09574141353,-13.67734432,0,0,0.7758379579,1.311259866,-0.00622519711,0.01329078339,0,1,0
tmi_loss_of_cooling,,8856,0,0.01329016965,268.6994629,265.3726501,-0.09574191272,-13.67741585,0,0,0.7758156657,1.3112849,-0.006225697696,0.01329016965,0,1,0
tmi_loss_of_cooling,,8857,0,0.01328955498,268.6993103,265.3726196,-0.09574240446,-13.67748547,0,0,0.7757934332,1.311309934,-0.006226198748,0.01328955498,0,1,0
tmi_loss_of_cooling,,8858,0,0.01328894123,268.6991272,265.3726196,-0.09574290365,-13.67755699,0,0,0.7757711411,1.311334968,-0.006226699334,0.01328894123,0,1,0
tmi_loss_of_cooling,,8859,0,0.01328832656,268.6989441,265.3725891,-0.09574340284,-13.67762852,0,0,0.7757489085,1.311360002,-0.00622719992,0.01328832656,0,1,0
tmi_loss_of_cooling,,8860,0,0.01328771282,268.6987915,265.3725891,-0.09574389458,-13.67769909,0,0,0.7757266164,1.311385036,-0.006227700505,0.01328771282,0,1,0
tmi_loss_of_cooling,,8861,0,0.01328709908,268.6986084,265.3725586,-0.09574439377,-13.67776966,0,0,0.7757043839,1.311410069,-0.006228201091,0.01328709908,0,1,0
tmi_loss_of_cooling,,8862,0,0.01328648534,268.6984558,265.3725586,-0.0957448855,-13.67784023,0,0,0.7756820917,1.311434984,-0.006228699349,0.01328648534,0,1,0
tmi_loss_of_cooling,,8863,0,0.01328587066,268.6982727,265.3725281,-0.09574538469,-13.67791176,0,0,0.7756598592,1.311460018,-0.0062292004,0.01328587066,0,1,0
tmi_loss_of_cooling,,8864,0,0.01328525692,268.6980896,265.3725281,-0.09574587643,-13.67798233,0,0,0.775637567,1.311485052,-0.006229700986,0.01328525692,0,1,0
tmi_loss_of_cooling,,8865,0,0.01328464318,268.697937,265.3724976,-0.09574637562,-13.6780529,0,0,0.7756153345,1.311510086,-0.006230201572,0.01328464318,0,1,0
tmi_loss_of_cooling,,8866,0,0.01328402944,268.6977539,265.372467,-0.09574687481,-13.67812443,0,0,0.7755930424,1.311535001,-0.00623069983,0.01328402944,0,1,0
tmi_loss_of_cooling,,8867,0,0.0132834157,268.6976013,265.372467,-0.09574736655,-13.678195,0,0,0.7755708098,1.311560035,-0.006231200416,0.0132834157,0,1,0
tmi_loss_of_cooling,,8868,0,0.01328280196,268.6974182,265.3724365,-0.09574785829,-13.67826462,0,0,0.7755485177,1.311585069,-0.006231701467,0.01328280196,0,1,0
tmi_loss_of_cooling,,8869,0,0.01328218821,268.6972351,265.3724365,-0.09574835747,-13.67833614,0,0,0.7755262852,1.311609983,-0.006232199725,0.01328218821,0,1,0
tmi_loss_of_cooling,,8870,0,0.01328157447,268.6970825,265.372406,-0.09574885666,-13.67840767,0,0,0.7755040526,1.311635017,-0.006232700311,0.01328157447,0,1,0
tmi_loss_of_cooling,,8871,0,0.01328096073,268.6968994,265.372406,-0.0957493484,-13.67847824,0,0,0.7754817605,1.311660051,-0.006233200897,0.01328096073,0,1,0
tmi_loss_of_cooling,,8872,0,0.01328034699,268.6967468,265.3723755,-0.09574984014,-13.67854786,0,0,0.775459528,1.311684966,-0.006233699154,0.01328034699,0,1,0
tmi_loss_of_cooling,,8873,0,0.01327973325,268.6965637,265.372345,-0.09575033933,-13.67861938,0,0,0.7754372358,1.31171,-0.00623419974,0.01327973325,0,1,0
tmi_loss_of_cooling,,8874,0,0.01327911951,268.6963806,265.372345,-0.09575083107,-13.67868996,0,0,0.7754150033,1.311735034,-0.006234700326,0.01327911951,0,1,0
tmi_loss_of_cooling,,8875,0,0.01327850576,268.696228,265.3723145,-0.09575133026,-13.67876148,0,0,0.7753927708,1.311759949,-0.006235199049,0.01327850576,0,1,0
tmi_loss_of_cooling,,8876,0,0.01327789202,268.6960449,265.3723145,-0.09575182199,-13.6788311,0,0,0.7753704786,1.311784983,-0.006235699635,0.01327789202,0,1,0
tmi_loss_of_cooling,,8877,0,0.01327727828,268.6958923,265.3722839,-0.09575232118,-13.67890263,0,0,0.7753482461,1.311809897,-0.006236197893,0.01327727828,0,1,0
tmi_loss_of_cooling,,8878,0,0.01327666547,268.6957092,265.3722839,-0.09575281292,-13.6789732,0,0,0.7753260136,1.311834931,-0.006236698478,0.01327666547,0,1,0
tmi_loss_of_cooling,,8879,0,0.01327605173,268.6955261,265.3722534,-0.09575331211,-13.67904377,0,0,0.7753037214,1.311859846,-0.006237196736,0.01327605173,0,1,0
tmi_loss_of_cooling,,8880,0,0.01327543799,268.6953735,265.3722534,-0.09575380385,-13.67911434,0,0,0.7752814889,1.31188488,-0.006237697322,0.01327543799,0,1,0
tmi_loss_of_cooling,,8881,0,0.01327482425,268.6951904,265.3722229,-0.09575429559,-13.67918491,0,0,0.7752592564,1.311909795,-0.006238195579,0.01327482425,0,1,0
tmi_loss_of_cooling,,8882,0,0.01327421144,268.6950378,265.3721924,-0.09575479478,-13.67925644,0,0,0.7752369642,1.311934829,-0.006238696631,0.01327421144,0,1,0
tmi_loss_of_cooling,,8883,0,0.01327359769,268.6948547,265.3721924,-0.09575529397,-13.67932701,0,0,0.7752147317,1.311959743,-0.006239194889,0.01327359769,0,1,0
tmi_loss_of_cooling,,8884,0,0.01327298488,268.6946716,265.3721619,-0.0957557857,-13.67939758,0,0,0.7751924992,1.311984658,-0.006239693146,0.01327298488,0,1,0
tmi_loss_of_cooling,,8885,0,0.01327237114,268.694519,265.3721619,-0.09575627744,-13.67946815,0,0,0.7751702666,1.312009692,-0.006240193732,0.01327237114,0,1,0
tmi_loss_of_cooling,,8886,0,0.01327175833,268.6943359,265.3721313,-0.09575676918,-13.67953777,0,0,0.7751479745,1.312034607,-0.00624069199,0.01327175833,0,1,0
tmi_loss_of_cooling,,8887,0,0.01327114459,268.6941833,265.3721313,-0.09575726837,-13.6796093,0,0,0.775125742,1.312059641,-0.006241192576,0.01327114459,0,1,0
tmi_loss_of_cooling,,8888,0,0.01327053178,268.6940002,265.3721008,-0.09575776011,-13.67967987,0,0,0.7751035094,1.312084556,-0.006241690833,0.01327053178,0,1,0
tmi_loss_of_cooling,,8889,0,0.01326991804,268.6938171,265.3720703,-0.0957582593,-13.67975044,0,0,0.7750812769,1.31210947,-0.006242189091,0.01326991804,0,1,0
tmi_loss_of_cooling,,8890,0,0.01326930523,268.6936646,265.3720703,-0.09575875103,-13.67982101,0,0,0.7750590444,1.312134504,-0.006242690142,0.01326930523,0,1,0
tmi_loss_of_cooling,,8891,0,0.01326869149,268.6934814,265.3720398,-0.09575924277,-13.67989159,0,0,0.7750367522,1.312159419,-0.0062431884,0.01326869149,0,1,0
tmi_loss_of_cooling,,8892,0,0.01326807868,268.6933289,265.3720398,-0.09575974196,-13.67996311,0,0,0.7750145197,1.312184334,-0.006243686657,0.01326807868,0,1,0
tmi_loss_of_cooling,,8893,0,0.01326746587,268.6931458,265.3720093,-0.0957602337,-13.68003273,0,0,0.7749922872,1.312209249,-0.006244184915,0.01326746587,0,1,0
tmi_loss_of_cooling,,8894,0,0.01326685213,268.6929626,265.3720093,-0.09576073289,-13.68010426,0,0,0.7749700546,1.312234282,-0.006244685501,0.01326685213,0,1,0
tmi_loss_of_cooling,,8895,0,0.01326623932,268.6928101,265.3719788,-0.09576122463,-13.68017483,0,0,0.7749478221,1.312259197,-0.006245183758,0.01326623932,0,1,0
tmi_loss_of_cooling,,8896,0,0.01326562651,268.692627,265.3719482,-0.09576171637,-13.68024445,0,0,0.7749255896,1.312284112,-0.006245682016,0.01326562651,0,1,0
tmi_loss_of_cooling,,8897,0,0.01326501369,268.6924744,265.3719482,-0.0957622081,-13.68031502,0,0,0.7749032974,1.312309027,-0.006246180274,0.01326501369,0,1,0
tmi_loss_of_cooling,,8898,0,0.01326440088,268.6922913,265.3719177,-0.09576270729,-13.68038654,0,0,0.7748810649,1.312334061,-0.006246680859,0.01326440088,0,1,0
tmi_loss_of_cooling,,8899,0,0.01326378714,268.6921387,265.3719177,-0.09576320648,-13.68045807,0,0,0.7748588324,1.312358975,-0.006247179583,0.01326378714,0,1,0
tmi_loss_of_cooling,,8900,0,0.01326317433,268.6919556,265.3718872,-0.09576369822,-13.68052769,0,0,0.7748365998,1.31238389,-0.00624767784,0.01326317433,0,1,0
tmi_loss_of_cooling,,8901,0,0.01326256152,268.6917725,265.3718872,-0.09576418996,-13.68059826,0,0,0.7748143673,1.312408805,-0.006248176098,0.01326256152,0,1,0
tmi_loss_of_cooling,,8902,0,0.01326194871,268.6916199,265.3718567,-0.0957646817,-13.68066883,0,0,0.7747921348,1.31243372,-0.006248674355,0.01326194871,0,1,0
tmi_loss_of_cooling,,8903,0,0.0132613359,268.6914368,265.3718567,-0.09576517344,-13.68073845,0,0,0.7747699022,1.312458634,-0.006249172613,0.0132613359,0,1,0
tmi_loss_of_cooling,,8904,0,0.01326072309,268.6912842,265.3718262,-0.09576567262,-13.68080997,0,0,0.7747476697,1.312483549,-0.006249670871,0.01326072309,0,1,0
tmi_loss_of_cooling,,8905,0,0.01326011028,268.6911011,265.3717957,-0.09576616436,-13.68088055,0,0,0.7747254372,1.312508464,-0.006250169128,0.01326011028,0,1,0
tmi_loss_of_cooling,,8906,0,0.01325949747,268.690918,265.3717957,-0.09576666355,-13.68095112,0,0,0.7747032046,1.312533379,-0.006250667386,0.01325949747,0,1,0
tmi_loss_of_cooling,,8907,0,0.01325888559,268.6907654,265.3717651,-0.09576715529,-13.68102169,0,0,0.7746809721,1.312558293,-0.006251165643,0.01325888559,0,1,0
tmi_loss_of_cooling,,8908,0,0.01325827278,268.6905823,265.3717651,-0.09576764703,-13.68109226,0,0,0.7746587396,1.312583208,-0.006251663901,0.01325827278,0,1,0
tmi_loss_of_cooling,,8909,0,0.01325765997,268.6904297,265.3717346,-0.09576813877,-13.68116188,0,0,0.774636507,1.312608123,-0.006252162158,0.01325765997,0,1,0
tmi_loss_of_cooling,,8910,0,0.01325704716,268.6902466,265.3717346,-0.0957686305,-13.68123245,0,0,0.7746142745,1.312633038,-0.006252660416,0.01325704716,0,1,0
tmi_loss_of_cooling,,8911,0,0.01325643435,268.6900635,265.3717041,-0.09576912969,-13.68130398,0,0,0.774592042,1.312657952,-0.006253158674,0.01325643435,0,1,0
tmi_loss_of_cooling,,8912,0,0.01325582247,268.6899109,265.3716736,-0.09576962143,-13.6813736,0,0,0.7745698094,1.312682867,-0.006253657397,0.01325582247,0,1,0
tmi_loss_of_cooling,,8913,0,0.01325520966,268.6897278,265.3716736,-0.09577012062,-13.68144512,0,0,0.7745475769,1.312707782,-0.006254155654,0.01325520966,0,1,0
tmi_loss_of_cooling,,8914,0,0.01325459685,268.6895752,265.3716431,-0.09577061236,-13.68151569,0,0,0.7745253444,1.312732697,-0.006254653912,0.01325459685,0,1,0
tmi_loss_of_cooling,,8915,0,0.01325398497,268.6893921,265.3716431,-0.0957711041,-13.68158627,0,0,0.7745031118,1.312757611,-0.00625515217,0.01325398497,0,1,0
tmi_loss_of_cooling,,8916,0,0.01325337216,268.6892395,265.3716125,-0.09577159584,-13.68165588,0,0,0.7744808793,1.312782526,-0.006255650427,0.01325337216,0,1,0
tmi_loss_of_cooling,,8917,0,0.01325275935,268.6890564,265.3716125,-0.09577208757,-13.68172646,0,0,0.7744586468,1.312807441,-0.006256148685,0.01325275935,0,1,0
tmi_loss_of_cooling,,8918,0,0.01325214747,268.6888733,265.371582,-0.09577258676,-13.68179798,0,0,0.7744364142,1.312832355,-0.006256646942,0.01325214747,0,1,0
tmi_loss_of_cooling,,8919,0,0.01325153466,268.6887207,265.371582,-0.0957730785,-13.6818676,0,0,0.7744141817,1.312857151,-0.006257142872,0.01325153466,0,1,0
tmi_loss_of_cooling,,8920,0,0.01325092278,268.6885376,265.3715515,-0.09577357024,-13.68193817,0,0,0.7743919492,1.312882066,-0.006257641129,0.01325092278,0,1,0
tmi_loss_of_cooling,,8921,0,0.01325030997,268.688385,265.371521,-0.09577406943,-13.6820097,0,0,0.7743697762,1.312906981,-0.006258139387,0.01325030997,0,1,0
tmi_loss_of_cooling,,8922,0,0.0132496981,268.6882019,265.371521,-0.09577456117,-13.68207932,0,0,0.7743475437,1.312931895,-0.006258637644,0.0132496981,0,1,0
tmi_loss_of_cooling,,8923,0,0.01324908528,268.6880188,265.3714905,-0.09577505291,-13.68214989,0,0,0.7743253112,1.31295681,-0.006259135902,0.01324908528,0,1,0
tmi_loss_of_cooling,,8924,0,0.01324847341,268.6878662,265.3714905,-0.09577554464,-13.68222046,0,0,0.7743030787,1.312981606,-0.006259631831,0.01324847341,0,1,0
tmi_loss_of_cooling,,8925,0,0.01324786153,268.6876831,265.37146,-0.09577603638,-13.68229008,0,0,0.7742808461,1.31300652,-0.006260130089,0.01324786153,0,1,0
tmi_loss_of_cooling,,8926,0,0.01324724872,268.6875305,265.37146,-0.09577652812,-13.68236065,0,0,0.7742586136,1.313031435,-0.006260628346,0.01324724872,0,1,0
tmi_loss_of_cooling,,8927,0,0.01324663684,268.6873474,265.3714294,-0.09577701986,-13.68243122,0,0,0.7742364407,1.313056231,-0.006261124276,0.01324663684,0,1,0
tmi_loss_of_cooling,,8928,0,0.01324602496,268.6871948,265.3713989,-0.09577751905,-13.68250275,0,0,0.7742142081,1.313081145,-0.006261622533,0.01324602496,0,1,0
tmi_loss_of_cooling,,8929,0,0.01324541308,268.6870117,265.3713989,-0.09577801079,-13.68257236,0,0,0.7741919756,1.31310606,-0.006262121256,0.01324541308,0,1,0
tmi_loss_of_cooling,,8930,0,0.0132448012,268.6868286,265.3713684,-0.09577850252,-13.68264294,0,0,0.7741697431,1.313130856,-0.006262617186,0.0132448012,0,1,0
tmi_loss_of_cooling,,8931,0,0.01324418839,268.686676,265.3713684,-0.09577900171,-13.68271446,0,0,0.7741475105,1.31315577,-0.006263115443,0.01324418839,0,1,0
tmi_loss_of_cooling,,8932,0,0.01324357651,268.6864929,265.3713379,-0.09577949345,-13.68278408,0,0,0.7741253376,1.313180685,-0.006263613701,0.01324357651,0,1,0
tmi_loss_of_cooling,,8933,0,0.01324296463,268.6863403,265.3713379,-0.09577998519,-13.68285465,0,0,0.7741031051,1.313205481,-0.00626410963,0.01324296463,0,1,0
tmi_loss_of_cooling,,8934,0,0.01324235275,268.6861572,265.3713074,-0.09578047693,-13.68292522,0,0,0.7740808725,1.313230395,-0.006264607888,0.01324235275,0,1,0
tmi_loss_of_cooling,,8935,0,0.01324174087,268.6859741,265.3713074,-0.09578096867,-13.68299484,0,0,0.7740586996,1.313255191,-0.006265103817,0.01324174087,0,1,0
tmi_loss_of_cooling,,8936,0,0.013241129,268.6858215,265.3712769,-0.0957814604,-13.68306541,0,0,0.7740364671,1.313280106,-0.006265602075,0.013241129,0,1,0
tmi_loss_of_cooling,,8937,0,0.01324051712,268.6856384,265.3712463,-0.09578195214,-13.68313599,0,0,0.7740142345,1.313304901,-0.006266098004,0.01324051712,0,1,0
tmi_loss_of_cooling,,8938,0,0.01323990524,268.6854858,265.3712463,-0.09578244388,-13.6832056,0,0,0.773992002,1.313329816,-0.006266596261,0.01323990524,0,1,0
tmi_loss_of_cooling,,8939,0,0.01323929336,268.6853027,265.3712158,-0.09578293562,-13.68327618,0,0,0.7739698291,1.313354611,-0.006267092191,0.01323929336,0,1,0
tmi_loss_of_cooling,,8940,0,0.01323868148,268.6851501,265.3712158,-0.09578342736,-13.68334675,0,0,0.7739475965,1.313379526,-0.006267590448,0.01323868148,0,1,0
tmi_loss_of_cooling,,8941,0,0.0132380696,268.684967,265.3711853,-0.0957839191,-13.68341637,0,0,0.773925364,1.313404322,-0.006268086378,0.0132380696,0,1,0
tmi_loss_of_cooling,,8942,0,0.01323745865,268.6847839,265.3711853,-0.09578441828,-13.68348789,0,0,0.7739031911,1.313429236,-0.006268584635,0.01323745865,0,1,0
tmi_loss_of_cooling,,8943,0,0.01323684677,268.6846313,265.3711548,-0.09578491002,-13.68355846,0,0,0.7738809586,1.313454032,-0.006269080564,0.01323684677,0,1,0
tmi_loss_of_cooling,,8944,0,0.0132362349,268.6844482,265.3711243,-0.09578540176,-13.68362808,0,0,0.7738587856,1.313478947,-0.006269578822,0.0132362349,0,1,0
tmi_loss_of_cooling,,8945,0,0.01323562302,268.6842957,265.3711243,-0.0957858935,-13.68369865,0,0,0.7738365531,1.313503742,-0.006270074751,0.01323562302,0,1,0
tmi_loss_of_cooling,,8946,0,0.01323501207,268.6841125,265.3710938,-0.09578638524,-13.68376923,0,0,0.7738143206,1.313528538,-0.00627057068,0.01323501207,0,1,0
tmi_loss_of_cooling,,8947,0,0.01323440019,268.6839294,265.3710938,-0.09578687698,-13.68383884,0,0,0.7737921476,1.313553452,-0.006271068938,0.01323440019,0,1,0
tmi_loss_of_cooling,,8948,0,0.01323378831,268.6837769,265.3710632,-0.09578736871,-13.68390942,0,0,0.7737699151,1.313578248,-0.006271564867,0.01323378831,0,1,0
tmi_loss_of_cooling,,8949,0,0.01323317736,268.6835938,265.3710632,-0.09578786045,-13.68397999,0,0,0.7737477422,1.313603044,-0.006272060797,0.01323317736,0,1,0
tmi_loss_of_cooling,,8950,0,0.01323256548,268.6834412,265.3710327,-0.09578835964,-13.68405056,0,0,0.7737255096,1.313627958,-0.006272559054,0.01323256548,0,1,0
tmi_loss_of_cooling,,8951,0,0.01323195454,268.6832581,265.3710327,-0.09578885138,-13.68412113,0,0,0.7737032771,1.313652754,-0.006273054983,0.01323195454,0,1,0
tmi_loss_of_cooling,,8952,0,0.01323134266,268.6831055,265.3710022,-0.09578934312,-13.6841917,0,0,0.7736811042,1.313677549,-0.006273550913,0.01323134266,0,1,0
tmi_loss_of_cooling,,8953,0,0.01323073171,268.6829224,265.3709717,-0.09578983486,-13.68426132,0,0,0.7736588717,1.313702345,-0.006274046842,0.01323073171,0,1,0
tmi_loss_of_cooling,,8954,0,0.01323011983,268.6827393,265.3709717,-0.0957903266,-13.68433189,0,0,0.7736366987,1.31372726,-0.0062745451,0.01323011983,0,1,0
tmi_loss_of_cooling,,8955,0,0.01322950888,268.6825867,265.3709412,-0.09579081833,-13.68440247,0,0,0.7736144662,1.313752055,-0.006275041029,0.01322950888,0,1,0
tmi_loss_of_cooling,,8956,0,0.01322889701,268.6824036,265.3709412,-0.09579131007,-13.68447208,0,0,0.7735922933,1.313776851,-0.006275536958,0.01322889701,0,1,0
tmi_loss_of_cooling,,8957,0,0.01322828606,268.682251,265.3709106,-0.09579180181,-13.68454266,0,0,0.7735700607,1.313801646,-0.006276032887,0.01322828606,0,1,0
tmi_loss_of_cooling,,8958,0,0.01322767511,268.6820679,265.3709106,-0.09579229355,-13.68461323,0,0,0.7735478878,1.313826442,-0.006276528817,0.01322767511,0,1,0
tmi_loss_of_cooling,,8959,0,0.01322706323,268.6819153,265.3708801,-0.09579278529,-13.68468285,0,0,0.7735256553,1.313851357,-0.006277027074,0.01322706323,0,1,0
tmi_loss_of_cooling,,8960,0,0.01322645228,268.6817322,265.3708801,-0.09579327703,-13.68475342,0,0,0.7735034823,1.313876152,-0.006277523004,0.01322645228,0,1,0
tmi_loss_of_cooling,,8961,0,0.01322584134,268.6815491,265.3708496,-0.09579376876,-13.68482399,0,0,0.7734813094,1.313900948,-0.006278018933,0.01322584134,0,1,0
tmi_loss_of_cooling,,8962,0,0.01322523039,268.6813965,265.3708191,-0.0957942605,-13.68489361,0,0,0.7734590769,1.313925743,-0.006278514862,0.01322523039,0,1,0
tmi_loss_of_cooling,,8963,0,0.01322461851,268.6812134,265.3708191,-0.09579475224,-13.68496418,0,0,0.773436904,1.313950539,-0.006279010791,0.01322461851,0,1,0
tmi_loss_of_cooling,,8964,0,0.01322400756,268.6810608,265.3707886,-0.09579524398,-13.68503475,0,0,0.7734146714,1.313975334,-0.006279506721,0.01322400756,0,1,0
tmi_loss_of_cooling,,8965,0,0.01322339661,268.6808777,265.3707886,-0.09579573572,-13.68510437,0,0,0.7733924985,1.31400013,-0.00628000265,0.01322339661,0,1,0
tmi_loss_of_cooling,,8966,0,0.01322278567,268.6807251,265.3707581,-0.09579622746,-13.68517494,0,0,0.7733703256,1.314024925,-0.006280498579,0.01322278567,0,1,0
tmi_loss_of_cooling,,8967,0,0.01322217472,268.680542,265.3707581,-0.09579671919,-13.68524551,0,0,0.773348093,1.314049721,-0.006280994043,0.01322217472,0,1,0
tmi_loss_of_cooling,,8968,0,0.01322156377,268.6803589,265.3707275,-0.09579721093,-13.68531513,0,0,0.7733259201,1.314074516,-0.006281489972,0.01322156377,0,1,0
tmi_loss_of_cooling,,8969,0,0.01322095282,268.6802063,265.370697,-0.09579770267,-13.6853857,0,0,0.7733036876,1.314099312,-0.006281985901,0.01322095282,0,1,0
tmi_loss_of_cooling,,8970,0,0.01322034188,268.6800232,265.370697,-0.09579819441,-13.68545628,0,0,0.7732815146,1.314124107,-0.006282481831,0.01322034188,0,1,0
tmi_loss_of_cooling,,8971,0,0.01321973093,268.6798706,265.3706665,-0.09579868615,-13.68552589,0,0,0.7732593417,1.314148903,-0.00628297776,0.01321973093,0,1,0
tmi_loss_of_cooling,,8972,0,0.01321911998,268.6796875,265.3706665,-0.09579917043,-13.68559551,0,0,0.7732371092,1.314173698,-0.006283473689,0.01321911998,0,1,0
tmi_loss_of_cooling,,8973,0,0.01321850903,268.6795349,265.370636,-0.09579966962,-13.68566704,0,0,0.7732149363,1.314198494,-0.006283969618,0.01321850903,0,1,0
tmi_loss_of_cooling,,8974,0,0.01321789809,268.6793518,265.370636,-0.09580016136,-13.68573666,0,0,0.7731927633,1.314223289,-0.006284465548,0.01321789809,0,1,0
tmi_loss_of_cooling,,8975,0,0.01321728714,268.6791687,265.3706055,-0.09580064565,-13.68580627,0,0,0.7731705904,1.314248085,-0.006284961477,0.01321728714,0,1,0
tmi_loss_of_cooling,,8976,0,0.01321667712,268.6790161,265.3706055,-0.09580113739,-13.68587589,0,0,0.7731483579,1.314272761,-0.006285455078,0.01321667712,0,1,0
tmi_loss_of_cooling,,8977,0,0.01321606617,268.678833,265.370575,-0.09580162913,-13.68594646,0,0,0.7731261849,1.314297557,-0.006285951007,0.01321606617,0,1,0
tmi_loss_of_cooling,,8978,0,0.01321545523,268.6786804,265.3705444,-0.09580212086,-13.68601704,0,0,0.773104012,1.314322352,-0.006286446936,0.01321545523,0,1,0
tmi_loss_of_cooling,,8979,0,0.01321484428,268.6784973,265.3705444,-0.0958026126,-13.68608665,0,0,0.7730817795,1.314347148,-0.006286942866,0.01321484428,0,1,0
tmi_loss_of_cooling,,8980,0,0.01321423426,268.6783447,265.3705139,-0.09580310434,-13.68615723,0,0,0.7730596066,1.314371943,-0.006287438795,0.01321423426,0,1,0
tmi_loss_of_cooling,,8981,0,0.01321362332,268.6781616,265.3705139,-0.09580358863,-13.68622684,0,0,0.7730374336,1.31439662,-0.006287932396,0.01321362332,0,1,0
tmi_loss_of_cooling,,8982,0,0.0132130133,268.6779785,265.3704834,-0.09580408037,-13.68629646,0,0,0.7730152607,1.314421415,-0.006288428325,0.0132130133,0,1,0
tmi_loss_of_cooling,,8983,0,0.01321240235,268.6778259,265.3704834,-0.09580457211,-13.68636703,0,0,0.7729930878,1.314446211,-0.006288924254,0.01321240235,0,1,0
tmi_loss_of_cooling,,8984,0,0.0132117914,268.6776428,265.3704529,-0.09580506384,-13.68643761,0,0,0.7729708552,1.314471006,-0.006289420184,0.0132117914,0,1,0
tmi_loss_of_cooling,,8985,0,0.01321118139,268.6774902,265.3704224,-0.09580555558,-13.68650723,0,0,0.7729486823,1.314495683,-0.006289913319,0.01321118139,0,1,0
tmi_loss_of_cooling,,8986,0,0.01321057044,268.6773071,265.3704224,-0.09580604732,-13.6865778,0,0,0.7729265094,1.314520478,-0.006290409248,0.01321057044,0,1,0
tmi_loss_of_cooling,,8987,0,0.01320996042,268.6771545,265.3703918,-0.09580653906,-13.68664837,0,0,0.7729043365,1.314545274,-0.006290905178,0.01320996042,0,1,0
tmi_loss_of_cooling,,8988,0,0.01320935041,268.6769714,265.3703918,-0.0958070308,-13.68671799,0,0,0.7728821635,1.31456995,-0.006291398779,0.01320935041,0,1,0
tmi_loss_of_cooling,,8989,0,0.01320873946,268.6767883,265.3703613,-0.09580752254,-13.68678856,0,0,0.7728599906,1.314594746,-0.006291894708,0.01320873946,0,1,0
tmi_loss_of_cooling,,8990,0,0.01320812944,268.6766357,265.3703613,-0.09580801427,-13.68685913,0,0,0.7728377581,1.314619541,-0.006292390637,0.01320812944,0,1,0
tmi_loss_of_cooling,,8991,0,0.0132075185,268.6764526,265.3703308,-0.09580849856,-13.6869278,0,0,0.7728155851,1.314644217,-0.006292884238,0.0132075185,0,1,0
tmi_loss_of_cooling,,8992,0,0.01320690848,268.6763,265.3703308,-0.0958089903,-13.68699837,0,0,0.7727934122,1.314669013,-0.006293380167,0.01320690848,0,1,0
tmi_loss_of_cooling,,8993,0,0.01320629846,268.6761169,265.3703003,-0.09580948204,-13.68706799,0,0,0.7727712393,1.314693689,-0.006293873768,0.01320629846,0,1,0
tmi_loss_of_cooling,,8994,0,0.01320568845,268.6759644,265.3702698,-0.09580997378,-13.68713856,0,0,0.7727490664,1.314718485,-0.006294369698,0.01320568845,0,1,0
tmi_loss_of_cooling,,8995,0,0.0132050775,268.6757812,265.3702698,-0.09581045806,-13.68720818,0,0,0.7727268934,1.314743161,-0.006294863299,0.0132050775,0,1,0
tmi_loss_of_cooling,,8996,0,0.01320446748,268.6755981,265.3702393,-0.0958109498,-13.68727779,0,0,0.7727047205,1.314767957,-0.006295358762,0.01320446748,0,1,0
tmi_loss_of_cooling,,8997,0,0.01320385747,268.6754456,265.3702393,-0.09581144154,-13.68734837,0,0,0.7726825476,1.314792752,-0.006295854691,0.01320385747,0,1,0
tmi_loss_of_cooling,,8998,0,0.01320324745,268.6752625,265.3702087,-0.09581193328,-13.68741894,0,0,0.7726603746,1.314817429,-0.006296348292,0.01320324745,0,1,0
tmi_loss_of_cooling,,8999,0,0.01320263743,268.6751099,265.3702087,-0.09581242502,-13.68748856,0,0,0.7726382017,1.314842105,-0.006296841893,0.01320263743,0,1,0
tmi_loss_of_cooling,,9000,0,0.01320202742,268.6749268,265.3701782,-0.09581291676,-13.68755913,0,0,0.7726160288,1.3148669,-0.006297337823,0.01320202742,0,1,0
tmi_loss_of_cooling,,9001,0,0.0132014174,268.6747742,265.3701782,-0.09581340104,-13.68762875,0,0,0.7725938559,1.314891577,-0.006297831424,0.0132014174,0,1,0
tmi_loss_of_cooling,,9002,0,0.01320080739,268.6745911,265.3701477,-0.09581389278,-13.68769836,0,0,0.7725716829,1.314916372,-0.006298327353,0.01320080739,0,1,0
tmi_loss_of_cooling,,9003,0,0.01320019737,268.674408,265.3701172,-0.09581438452,-13.68776894,0,0,0.77254951,1.314941049,-0.006298820954,0.01320019737,0,1,0
tmi_loss_of_cooling,,9004,0,0.01319958735,268.6742554,265.3701172,-0.09581487626,-13.68783951,0,0,0.7725273371,1.314965844,-0.006299316883,0.01319958735,0,1,0
tmi_loss_of_cooling,,9005,0,0.01319897734,268.6740723,265.3700867,-0.09581536055,-13.68790817,0,0,0.7725051641,1.31499052,-0.006299810484,0.01319897734,0,1,0
tmi_loss_of_cooling,,9006,0,0.01319836732,268.6739197,265.3700867,-0.09581585228,-13.68797874,0,0,0.7724829912,1.315015197,-0.006300303619,0.01319836732,0,1,0
tmi_loss_of_cooling,,9007,0,0.0131977573,268.6737366,265.3700562,-0.09581634402,-13.68804836,0,0,0.7724608183,1.315039992,-0.006300799549,0.0131977573,0,1,0
tmi_loss_of_cooling,,9008,0,0.01319714729,268.673584,265.3700562,-0.09581683576,-13.68811893,0,0,0.7724386454,1.315064669,-0.00630129315,0.01319714729,0,1,0
tmi_loss_of_cooling,,9009,0,0.0131965382,268.6734009,265.3700256,-0.0958173275,-13.68818951,0,0,0.7724164724,1.315089345,-0.006301786751,0.0131965382,0,1,0
tmi_loss_of_cooling,,9010,0,0.01319592819,268.6732483,265.3699951,-0.09581781924,-13.68825912,0,0,0.7723942995,1.315114141,-0.00630228268,0.01319592819,0,1,0
tmi_loss_of_cooling,,9011,0,0.01319531817,268.6730652,265.3699951,-0.09581830353,-13.68832874,0,0,0.7723721266,1.315138817,-0.006302776281,0.01319531817,0,1,0
tmi_loss_of_cooling,,9012,0,0.01319470815,268.6728821,265.3699646,-0.09581879526,-13.68839931,0,0,0.7723499537,1.315163493,-0.006303269882,0.01319470815,0,1,0
tmi_loss_of_cooling,,9013,0,0.01319409907,268.6727295,265.3699646,-0.09581927955,-13.68846798,0,0,0.7723277807,1.315188169,-0.006303763017,0.01319409907,0,1,0
tmi_loss_of_cooling,,9014,0,0.01319348905,268.6725464,265.3699341,-0.09581977129,-13.68853855,0,0,0.7723056078,1.315212846,-0.006304256618,0.01319348905,0,1,0
tmi_loss_of_cooling,,9015,0,0.01319287904,268.6723938,265.3699341,-0.09582026303,-13.68860817,0,0,0.7722834945,1.315237641,-0.006304752547,0.01319287904,0,1,0
tmi_loss_of_cooling,,9016,0,0.01319226995,268.6722107,265.3699036,-0.09582075477,-13.68867874,0,0,0.7722613215,1.315262318,-0.006305246148,0.01319226995,0,1,0
tmi_loss_of_cooling,,9017,0,0.01319165993,268.6720581,265.3699036,-0.09582123905,-13.68874836,0,0,0.7722391486,1.315286994,-0.006305739749,0.01319165993,0,1,0
tmi_loss_of_cooling,,9018,0,0.01319105085,268.671875,265.369873,-0.09582173079,-13.68881798,0,0,0.7722169757,1.31531167,-0.00630623335,0.01319105085,0,1,0
tmi_loss_of_cooling,,9019,0,0.01319044083,268.6716919,265.3698425,-0.09582221508,-13.6888876,0,0,0.7721948028,1.315336347,-0.006306726951,0.01319044083,0,1,0
tmi_loss_of_cooling,,9020,0,0.01318983175,268.6715393,265.3698425,-0.09582270682,-13.68895817,0,0,0.7721726298,1.315361023,-0.006307220086,0.01318983175,0,1,0
tmi_loss_of_cooling,,9021,0,0.01318922173,268.6713562,265.369812,-0.09582319856,-13.68902779,0,0,0.7721505165,1.315385818,-0.006307716016,0.01318922173,0,1,0
tmi_loss_of_cooling,,9022,0,0.01318861265,268.6712036,265.369812,-0.0958236903,-13.68909836,0,0,0.7721283436,1.315410495,-0.006308209617,0.01318861265,0,1,0
tmi_loss_of_cooling,,9023,0,0.01318800356,268.6710205,265.3697815,-0.09582418203,-13.68916798,0,0,0.7721061707,1.315435171,-0.006308703218,0.01318800356,0,1,0
tmi_loss_of_cooling,,9024,0,0.01318739355,268.6708679,265.3697815,-0.09582466632,-13.68923759,0,0,0.7720839977,1.315459847,-0.006309196819,0.01318739355,0,1,0
tmi_loss_of_cooling,,9025,0,0.01318678446,268.6706848,265.369751,-0.09582515061,-13.68930721,0,0,0.7720618844,1.315484524,-0.00630969042,0.01318678446,0,1,0
tmi_loss_of_cooling,,9026,0,0.01318617538,268.6705322,265.3697205,-0.09582564235,-13.68937683,0,0,0.7720397115,1.3155092,-0.006310184021,0.01318617538,0,1,0
tmi_loss_of_cooling,,9027,0,0.01318556536,268.6703491,265.3697205,-0.09582613409,-13.6894474,0,0,0.7720175385,1.315533876,-0.006310677156,0.01318556536,0,1,0
tmi_loss_of_cooling,,9028,0,0.01318495627,268.670166,265.3696899,-0.09582662582,-13.68951797,0,0,0.7719953656,1.315558553,-0.006311170757,0.01318495627,0,1,0
tmi_loss_of_cooling,,9029,0,0.01318434719,268.6700134,265.3696899,-0.09582711011,-13.68958664,0,0,0.7719732523,1.315583229,-0.006311664358,0.01318434719,0,1,0
tmi_loss_of_cooling,,9030,0,0.0131837381,268.6698303,265.3696594,-0.09582760185,-13.68965721,0,0,0.7719510794,1.315607905,-0.006312157959,0.0131837381,0,1,0
tmi_loss_of_cooling,,9031,0,0.01318312902,268.6696777,265.3696594,-0.09582809359,-13.68972683,0,0,0.7719289064,1.315632582,-0.00631265156,0.01318312902,0,1,0
tmi_loss_of_cooling,,9032,0,0.01318251994,268.6694946,265.3696289,-0.09582857788,-13.68979645,0,0,0.7719067931,1.315657139,-0.006313142832,0.01318251994,0,1,0
tmi_loss_of_cooling,,9033,0,0.01318191085,268.669342,265.3696289,-0.09582906961,-13.68986702,0,0,0.7718846202,1.315681815,-0.006313635968,0.01318191085,0,1,0
tmi_loss_of_cooling,,9034,0,0.01318130177,268.6691589,265.3695984,-0.0958295539,-13.68993568,0,0,0.7718624473,1.315706491,-0.006314129569,0.01318130177,0,1,0
tmi_loss_of_cooling,,9035,0,0.01318069268,268.6690063,265.3695679,-0.09583004564,-13.69000626,0,0,0.7718403339,1.315731168,-0.00631462317,0.01318069268,0,1,0
tmi_loss_of_cooling,,9036,0,0.0131800836,268.6688232,265.3695679,-0.09583052993,-13.69007492,0,0,0.771818161,1.315755844,-0.006315116771,0.0131800836,0,1,0
tmi_loss_of_cooling,,9037,0,0.01317947451,268.6686401,265.3695374,-0.09583102167,-13.69014549,0,0,0.7717959881,1.31578052,-0.006315610372,0.01317947451,0,1,0
tmi_loss_of_cooling,,9038,0,0.01317886543,268.6684875,265.3695374,-0.0958315134,-13.69021606,0,0,0.7717738748,1.315805197,-0.006316103972,0.01317886543,0,1,0
tmi_loss_of_cooling,,9039,0,0.01317825634,268.6683044,265.3695068,-0.09583199769,-13.69028473,0,0,0.7717517018,1.315829754,-0.006316594779,0.01317825634,0,1,0
tmi_loss_of_cooling,,9040,0,0.01317764726,268.6681519,265.3695068,-0.09583248943,-13.6903553,0,0,0.7717295289,1.31585443,-0.00631708838,0.01317764726,0,1,0
tmi_loss_of_cooling,,9041,0,0.01317703817,268.6679688,265.3694763,-0.09583297372,-13.69042397,0,0,0.7717074156,1.315879107,-0.006317581981,0.01317703817,0,1,0
tmi_loss_of_cooling,,9042,0,0.01317642909,268.6678162,265.3694763,-0.09583346546,-13.69049454,0,0,0.7716852427,1.315903783,-0.006318075582,0.01317642909,0,1,0
tmi_loss_of_cooling,,9043,0,0.01317582093,268.6676331,265.3694458,-0.0958339572,-13.69056511,0,0,0.7716631293,1.31592834,-0.006318566855,0.01317582093,0,1,0
tmi_loss_of_cooling,,9044,0,0.01317521185,268.6674805,265.3694153,-0.09583444148,-13.69063377,0,0,0.7716409564,1.315953016,-0.00631905999,0.01317521185,0,1,0
tmi_loss_of_cooling,,9045,0,0.01317460276,268.6672974,265.3694153,-0.09583493322,-13.69070435,0,0,0.7716188431,1.315977693,-0.006319553591,0.01317460276,0,1,0
tmi_loss_of_cooling,,9046,0,0.01317399368,268.6671143,265.3693848,-0.09583541751,-13.69077396,0,0,0.7715966702,1.31600225,-0.006320044864,0.01317399368,0,1,0
tmi_loss_of_cooling,,9047,0,0.01317338552,268.6669617,265.3693848,-0.09583590925,-13.69084358,0,0,0.7715745568,1.316026926,-0.006320538465,0.01317338552,0,1,0
tmi_loss_of_cooling,,9048,0,0.01317277644,268.6667786,265.3693542,-0.09583639354,-13.6909132,0,0,0.7715523839,1.316051602,-0.006321032066,0.01317277644,0,1,0
tmi_loss_of_cooling,,9049,0,0.01317216828,268.666626,265.3693542,-0.09583688527,-13.69098282,0,0,0.7715302706,1.316076159,-0.006321522873,0.01317216828,0,1,0
tmi_loss_of_cooling,,9050,0,0.0131715592,268.6664429,265.3693237,-0.09583736956,-13.69105244,0,0,0.7715080976,1.316100836,-0.006322016474,0.0131715592,0,1,0
tmi_loss_of_cooling,,9051,0,0.01317095105,268.6662903,265.3693237,-0.0958378613,-13.69112301,0,0,0.7714859843,1.316125512,-0.006322510075,0.01317095105,0,1,0
tmi_loss_of_cooling,,9052,0,0.01317034196,268.6661072,265.3692932,-0.09583835304,-13.69119263,0,0,0.7714638114,1.316150069,-0.006323001347,0.01317034196,0,1,0
tmi_loss_of_cooling,,9053,0,0.01316973381,268.6659546,265.3692627,-0.09583883733,-13.69126225,0,0,0.7714416981,1.316174746,-0.006323494948,0.01316973381,0,1,0
