scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,9054,0,0.01316912472,268.6657715,265.3692627,-0.09583932161,-13.69133091,0,0,0.7714195251,1.316199303,-0.006323985755,0.01316912472,0,1,0
tmi_loss_of_cooling,,9055,0,0.01316851657,268.6656189,265.3692322,-0.09583981335,-13.69140148,0,0,0.7713974118,1.316223979,-0.006324479356,0.01316851657,0,1,0
tmi_loss_of_cooling,,9056,0,0.01316790748,268.6654358,265.3692322,-0.09584029764,-13.6914711,0,0,0.7713752389,1.316248536,-0.006324970629,0.01316790748,0,1,0
tmi_loss_of_cooling,,9057,0,0.01316729933,268.6652527,265.3692017,-0.09584078938,-13.69154072,0,0,0.7713531256,1.316273212,-0.00632546423,0.01316729933,0,1,0
tmi_loss_of_cooling,,9058,0,0.01316669118,268.6651001,265.3692017,-0.09584127367,-13.69161034,0,0,0.7713310122,1.31629777,-0.006325955037,0.01316669118,0,1,0
tmi_loss_of_cooling,,9059,0,0.01316608209,268.664917,265.3691711,-0.0958417654,-13.69167995,0,0,0.7713088393,1.316322446,-0.006326448638,0.01316608209,0,1,0
tmi_loss_of_cooling,,9060,0,0.01316547394,268.6647644,265.3691406,-0.09584224969,-13.69174957,0,0,0.771286726,1.316347003,-0.006326939911,0.01316547394,0,1,0
tmi_loss_of_cooling,,9061,0,0.01316486578,268.6645813,265.3691406,-0.09584274143,-13.69182014,0,0,0.7712645531,1.316371679,-0.006327433512,0.01316486578,0,1,0
tmi_loss_of_cooling,,9062,0,0.01316425763,268.6644287,265.3691101,-0.09584322572,-13.69188881,0,0,0.7712424397,1.316396236,-0.006327924784,0.01316425763,0,1,0
tmi_loss_of_cooling,,9063,0,0.01316364948,268.6642456,265.3691101,-0.09584371746,-13.69195938,0,0,0.7712203264,1.316420794,-0.006328415591,0.01316364948,0,1,0
tmi_loss_of_cooling,,9064,0,0.01316304039,268.664093,265.3690796,-0.09584420174,-13.69202805,0,0,0.7711981535,1.31644547,-0.006328909192,0.01316304039,0,1,0
tmi_loss_of_cooling,,9065,0,0.01316243224,268.6639099,265.3690796,-0.09584468603,-13.69209766,0,0,0.7711760402,1.316470027,-0.006329400465,0.01316243224,0,1,0
tmi_loss_of_cooling,,9066,0,0.01316182408,268.6637268,265.3690491,-0.09584517777,-13.69216824,0,0,0.7711539268,1.316494584,-0.006329891738,0.01316182408,0,1,0
tmi_loss_of_cooling,,9067,0,0.01316121593,268.6635742,265.3690491,-0.09584566951,-13.69223785,0,0,0.7711317539,1.31651926,-0.006330384873,0.01316121593,0,1,0
tmi_loss_of_cooling,,9068,0,0.01316060778,268.6633911,265.3690186,-0.0958461538,-13.69230747,0,0,0.7711096406,1.316543818,-0.006330876146,0.01316060778,0,1,0
tmi_loss_of_cooling,,9069,0,0.01315999962,268.6632385,265.368988,-0.09584663808,-13.69237614,0,0,0.7710875273,1.316568375,-0.006331367418,0.01315999962,0,1,0
tmi_loss_of_cooling,,9070,0,0.01315939147,268.6630554,265.368988,-0.09584712982,-13.69244671,0,0,0.771065414,1.316593051,-0.006331861019,0.01315939147,0,1,0
tmi_loss_of_cooling,,9071,0,0.01315878332,268.6629028,265.3689575,-0.09584761411,-13.69251633,0,0,0.771043241,1.316617608,-0.006332351826,0.01315878332,0,1,0
tmi_loss_of_cooling,,9072,0,0.01315817516,268.6627197,265.3689575,-0.0958480984,-13.69258499,0,0,0.7710211277,1.316642165,-0.006332843099,0.01315817516,0,1,0
tmi_loss_of_cooling,,9073,0,0.01315756794,268.6625671,265.368927,-0.09584859014,-13.69265556,0,0,0.7709990144,1.316666722,-0.006333334371,0.01315756794,0,1,0
tmi_loss_of_cooling,,9074,0,0.01315695979,268.662384,265.368927,-0.09584908187,-13.69272518,0,0,0.7709769011,1.316691399,-0.006333827972,0.01315695979,0,1,0
tmi_loss_of_cooling,,9075,0,0.01315635163,268.6622314,265.3688965,-0.09584956616,-13.6927948,0,0,0.7709547281,1.316715956,-0.006334318779,0.01315635163,0,1,0
tmi_loss_of_cooling,,9076,0,0.01315574348,268.6620483,265.3688965,-0.09585005045,-13.69286346,0,0,0.7709326148,1.316740513,-0.006334810052,0.01315574348,0,1,0
tmi_loss_of_cooling,,9077,0,0.01315513533,268.6618652,265.368866,-0.09585054219,-13.69293404,0,0,0.7709105015,1.31676507,-0.006335301325,0.01315513533,0,1,0
tmi_loss_of_cooling,,9078,0,0.0131545281,268.6617126,265.3688354,-0.09585102648,-13.69300365,0,0,0.7708883882,1.316789627,-0.006335792597,0.0131545281,0,1,0
tmi_loss_of_cooling,,9079,0,0.01315391995,268.6615295,265.3688354,-0.09585151076,-13.69307232,0,0,0.7708662152,1.316814184,-0.006336283404,0.01315391995,0,1,0
tmi_loss_of_cooling,,9080,0,0.0131533118,268.661377,265.3688049,-0.0958520025,-13.69314289,0,0,0.7708441019,1.316838741,-0.006336774677,0.0131533118,0,1,0
tmi_loss_of_cooling,,9081,0,0.01315270457,268.6611938,265.3688049,-0.09585248679,-13.69321156,0,0,0.7708219886,1.316863418,-0.006337268278,0.01315270457,0,1,0
tmi_loss_of_cooling,,9082,0,0.01315209642,268.6610413,265.3687744,-0.09585297108,-13.69328117,0,0,0.7707998753,1.316887975,-0.006337759551,0.01315209642,0,1,0
tmi_loss_of_cooling,,9083,0,0.0131514892,268.6608582,265.3687744,-0.09585346282,-13.69335175,0,0,0.7707777619,1.316912532,-0.006338250358,0.0131514892,0,1,0
tmi_loss_of_cooling,,9084,0,0.01315088104,268.6607056,265.3687439,-0.0958539471,-13.69342041,0,0,0.7707556486,1.316937089,-0.00633874163,0.01315088104,0,1,0
tmi_loss_of_cooling,,9085,0,0.01315027382,268.6605225,265.3687439,-0.09585443139,-13.69349003,0,0,0.7707335353,1.316961646,-0.006339232903,0.01315027382,0,1,0
tmi_loss_of_cooling,,9086,0,0.01314966567,268.6603699,265.3687134,-0.09585492313,-13.69355965,0,0,0.770711422,1.316986203,-0.00633972371,0.01314966567,0,1,0
tmi_loss_of_cooling,,9087,0,0.01314905845,268.6601868,265.3686829,-0.09585540742,-13.69362926,0,0,0.770689249,1.31701076,-0.006340214983,0.01314905845,0,1,0
tmi_loss_of_cooling,,9088,0,0.01314845029,268.6600037,265.3686829,-0.0958558917,-13.69369793,0,0,0.7706671357,1.317035317,-0.006340706255,0.01314845029,0,1,0
tmi_loss_of_cooling,,9089,0,0.01314784307,268.6598511,265.3686523,-0.09585638344,-13.6937685,0,0,0.7706450224,1.317059875,-0.006341197528,0.01314784307,0,1,0
tmi_loss_of_cooling,,9090,0,0.01314723585,268.659668,265.3686523,-0.09585686773,-13.69383812,0,0,0.7706229091,1.317084432,-0.006341688335,0.01314723585,0,1,0
tmi_loss_of_cooling,,9091,0,0.01314662769,268.6595154,265.3686218,-0.09585735202,-13.69390678,0,0,0.7706007957,1.31710887,-0.006342177279,0.01314662769,0,1,0
tmi_loss_of_cooling,,9092,0,0.01314602047,268.6593323,265.3686218,-0.09585783631,-13.6939764,0,0,0.7705786824,1.317133427,-0.006342668552,0.01314602047,0,1,0
tmi_loss_of_cooling,,9093,0,0.01314541325,268.6591797,265.3685913,-0.09585832804,-13.69404602,0,0,0.7705565691,1.317157984,-0.006343159359,0.01314541325,0,1,0
tmi_loss_of_cooling,,9094,0,0.01314480603,268.6589966,265.3685608,-0.09585881233,-13.69411564,0,0,0.7705344558,1.317182541,-0.006343650632,0.01314480603,0,1,0
tmi_loss_of_cooling,,9095,0,0.01314419787,268.658844,265.3685608,-0.09585930407,-13.69418621,0,0,0.7705123425,1.317207098,-0.006344141904,0.01314419787,0,1,0
tmi_loss_of_cooling,,9096,0,0.01314359065,268.6586609,265.3685303,-0.09585978091,-13.69425392,0,0,0.7704902291,1.317231655,-0.006344633177,0.01314359065,0,1,0
tmi_loss_of_cooling,,9097,0,0.01314298343,268.6585083,265.3685303,-0.09586027265,-13.69432449,0,0,0.7704681158,1.317256212,-0.006345123984,0.01314298343,0,1,0
tmi_loss_of_cooling,,9098,0,0.01314237621,268.6583252,265.3684998,-0.09586075693,-13.69439316,0,0,0.7704460025,1.31728065,-0.006345612928,0.01314237621,0,1,0
tmi_loss_of_cooling,,9099,0,0.01314176898,268.6581726,265.3684998,-0.09586124122,-13.69446278,0,0,0.7704238892,1.317305207,-0.006346104201,0.01314176898,0,1,0
tmi_loss_of_cooling,,9100,0,0.01314116176,268.6579895,265.3684692,-0.09586173296,-13.69453239,0,0,0.7704017758,1.317329764,-0.006346595008,0.01314116176,0,1,0
tmi_loss_of_cooling,,9101,0,0.01314055454,268.6578064,265.3684692,-0.09586221725,-13.69460201,0,0,0.7703796625,1.317354321,-0.006347086281,0.01314055454,0,1,0
tmi_loss_of_cooling,,9102,0,0.01313994732,268.6576538,265.3684387,-0.09586270154,-13.69467163,0,0,0.7703575492,1.317378759,-0.006347575225,0.01313994732,0,1,0
tmi_loss_of_cooling,,9103,0,0.0131393401,268.6574707,265.3684082,-0.09586318582,-13.6947403,0,0,0.7703354359,1.317403316,-0.006348066032,0.0131393401,0,1,0
tmi_loss_of_cooling,,9104,0,0.01313873287,268.6573181,265.3684082,-0.09586367756,-13.69481087,0,0,0.7703133225,1.317427874,-0.006348557305,0.01313873287,0,1,0
tmi_loss_of_cooling,,9105,0,0.01313812565,268.657135,265.3683777,-0.09586416185,-13.69487953,0,0,0.7702912092,1.317452431,-0.006349048577,0.01313812565,0,1,0
tmi_loss_of_cooling,,9106,0,0.01313751843,268.6569824,265.3683777,-0.09586464614,-13.69494915,0,0,0.7702691555,1.317476869,-0.006349537056,0.01313751843,0,1,0
tmi_loss_of_cooling,,9107,0,0.01313691121,268.6567993,265.3683472,-0.09586513042,-13.69501781,0,0,0.7702470422,1.317501426,-0.006350028329,0.01313691121,0,1,0
tmi_loss_of_cooling,,9108,0,0.01313630491,268.6566467,265.3683472,-0.09586562216,-13.69508839,0,0,0.7702249289,1.317525864,-0.006350517273,0.01313630491,0,1,0
tmi_loss_of_cooling,,9109,0,0.01313569769,268.6564636,265.3683167,-0.095866099,-13.69515705,0,0,0.7702028155,1.317550421,-0.00635100808,0.01313569769,0,1,0
tmi_loss_of_cooling,,9110,0,0.01313509047,268.656311,265.3683167,-0.09586659074,-13.69522667,0,0,0.7701807022,1.317574978,-0.006351499353,0.01313509047,0,1,0
tmi_loss_of_cooling,,9111,0,0.01313448325,268.6561279,265.3682861,-0.09586707503,-13.69529629,0,0,0.7701585889,1.317599416,-0.006351988297,0.01313448325,0,1,0
tmi_loss_of_cooling,,9112,0,0.01313387696,268.6559753,265.3682556,-0.09586755931,-13.69536495,0,0,0.7701364756,1.317623973,-0.006352479104,0.01313387696,0,1,0
tmi_loss_of_cooling,,9113,0,0.01313326973,268.6557922,265.3682556,-0.0958680436,-13.69543457,0,0,0.7701144218,1.317648411,-0.006352968048,0.01313326973,0,1,0
tmi_loss_of_cooling,,9114,0,0.01313266251,268.6556091,265.3682251,-0.09586852789,-13.69550323,0,0,0.7700923085,1.317672968,-0.006353459321,0.01313266251,0,1,0
tmi_loss_of_cooling,,9115,0,0.01313205622,268.6554565,265.3682251,-0.09586901963,-13.69557381,0,0,0.7700701952,1.317697406,-0.0063539478,0.01313205622,0,1,0
tmi_loss_of_cooling,,9116,0,0.013131449,268.6552734,265.3681946,-0.09586950392,-13.69564342,0,0,0.7700480819,1.317721963,-0.006354439072,0.013131449,0,1,0
tmi_loss_of_cooling,,9117,0,0.01313084271,268.6551208,265.3681946,-0.0958699882,-13.69571209,0,0,0.7700259686,1.317746401,-0.006354928017,0.01313084271,0,1,0
tmi_loss_of_cooling,,9118,0,0.01313023549,268.6549377,265.3681641,-0.09587047249,-13.69578171,0,0,0.7700039148,1.317770958,-0.006355418824,0.01313023549,0,1,0
tmi_loss_of_cooling,,9119,0,0.01312962919,268.6547852,265.3681641,-0.09587095678,-13.69585037,0,0,0.7699818015,1.317795396,-0.006355907768,0.01312962919,0,1,0
tmi_loss_of_cooling,,9120,0,0.01312902197,268.6546021,265.3681335,-0.09587144852,-13.69592094,0,0,0.7699596882,1.317819953,-0.006356399041,0.01312902197,0,1,0
tmi_loss_of_cooling,,9121,0,0.01312841568,268.6544495,265.368103,-0.0958719328,-13.69598961,0,0,0.7699375749,1.317844391,-0.006356887519,0.01312841568,0,1,0
tmi_loss_of_cooling,,9122,0,0.01312780846,268.6542664,265.368103,-0.09587241709,-13.69605923,0,0,0.7699155211,1.317868948,-0.006357378792,0.01312780846,0,1,0
tmi_loss_of_cooling,,9123,0,0.01312720217,268.6541138,265.3680725,-0.09587290138,-13.69612789,0,0,0.7698934078,1.317893386,-0.006357867736,0.01312720217,0,1,0
tmi_loss_of_cooling,,9124,0,0.01312659588,268.6539307,265.3680725,-0.09587338567,-13.69619751,0,0,0.7698712945,1.317917824,-0.006358356215,0.01312659588,0,1,0
tmi_loss_of_cooling,,9125,0,0.01312598865,268.6537781,265.368042,-0.09587387741,-13.69626808,0,0,0.7698492408,1.317942381,-0.006358847488,0.01312598865,0,1,0
tmi_loss_of_cooling,,9126,0,0.01312538236,268.653595,265.368042,-0.09587435424,-13.69633579,0,0,0.7698271275,1.317966819,-0.006359336432,0.01312538236,0,1,0
tmi_loss_of_cooling,,9127,0,0.01312477607,268.6534424,265.3680115,-0.09587484598,-13.69640636,0,0,0.7698050141,1.317991257,-0.006359824911,0.01312477607,0,1,0
tmi_loss_of_cooling,,9128,0,0.01312416978,268.6532593,265.3680115,-0.09587533027,-13.69647503,0,0,0.7697829604,1.318015814,-0.006360316183,0.01312416978,0,1,0
tmi_loss_of_cooling,,9129,0,0.01312356349,268.6530762,265.367981,-0.09587581456,-13.69654465,0,0,0.7697608471,1.318040252,-0.006360804662,0.01312356349,0,1,0
tmi_loss_of_cooling,,9130,0,0.01312295627,268.6529236,265.3679504,-0.09587629884,-13.69661331,0,0,0.7697387338,1.31806469,-0.006361293606,0.01312295627,0,1,0
tmi_loss_of_cooling,,9131,0,0.01312234998,268.6527405,265.3679504,-0.09587678313,-13.69668293,0,0,0.76971668,1.318089128,-0.006361782551,0.01312234998,0,1,0
tmi_loss_of_cooling,,9132,0,0.01312174369,268.6525879,265.3679199,-0.09587726742,-13.69675159,0,0,0.7696945667,1.318113685,-0.006362273358,0.01312174369,0,1,0
tmi_loss_of_cooling,,9133,0,0.0131211374,268.6524048,265.3679199,-0.09587775171,-13.69682121,0,0,0.7696724534,1.318138123,-0.006362762302,0.0131211374,0,1,0
tmi_loss_of_cooling,,9134,0,0.0131205311,268.6522522,265.3678894,-0.095878236,-13.69689083,0,0,0.7696503997,1.31816256,-0.006363251247,0.0131205311,0,1,0
tmi_loss_of_cooling,,9135,0,0.01311992481,268.6520691,265.3678894,-0.09587872028,-13.6969595,0,0,0.7696282864,1.318186998,-0.006363739725,0.01311992481,0,1,0
tmi_loss_of_cooling,,9136,0,0.01311931852,268.6519165,265.3678589,-0.09587920457,-13.69702911,0,0,0.7696062326,1.318211436,-0.00636422867,0.01311931852,0,1,0
tmi_loss_of_cooling,,9137,0,0.01311871223,268.6517334,265.3678589,-0.09587968886,-13.69709778,0,0,0.7695841193,1.318235874,-0.006364717148,0.01311871223,0,1,0
tmi_loss_of_cooling,,9138,0,0.01311810594,268.6515808,265.3678284,-0.0958801806,-13.69716835,0,0,0.7695620656,1.318260431,-0.006365208421,0.01311810594,0,1,0
tmi_loss_of_cooling,,9139,0,0.01311750058,268.6513977,265.3677979,-0.09588065743,-13.69723606,0,0,0.7695399523,1.318284869,-0.006365697365,0.01311750058,0,1,0
tmi_loss_of_cooling,,9140,0,0.01311689429,268.6512451,265.3677979,-0.09588114917,-13.69730663,0,0,0.7695178986,1.318309307,-0.006366185844,0.01311689429,0,1,0
tmi_loss_of_cooling,,9141,0,0.013116288,268.651062,265.3677673,-0.09588162601,-13.69737434,0,0,0.7694957852,1.318333745,-0.006366674788,0.013116288,0,1,0
tmi_loss_of_cooling,,9142,0,0.01311568171,268.6509094,265.3677673,-0.09588211775,-13.69744492,0,0,0.7694736719,1.318358183,-0.006367163733,0.01311568171,0,1,0
tmi_loss_of_cooling,,9143,0,0.01311507542,268.6507263,265.3677368,-0.09588259459,-13.69751263,0,0,0.7694516182,1.318382621,-0.006367652211,0.01311507542,0,1,0
tmi_loss_of_cooling,,9144,0,0.01311447006,268.6505737,265.3677368,-0.09588308632,-13.6975832,0,0,0.7694295049,1.318407059,-0.006368141156,0.01311447006,0,1,0
tmi_loss_of_cooling,,9145,0,0.01311386377,268.6503906,265.3677063,-0.09588356316,-13.69765186,0,0,0.7694074512,1.318431497,-0.006368629634,0.01311386377,0,1,0
tmi_loss_of_cooling,,9146,0,0.01311325748,268.6502075,265.3677063,-0.0958840549,-13.69772148,0,0,0.7693853974,1.318455935,-0.006369118579,0.01311325748,0,1,0
tmi_loss_of_cooling,,9147,0,0.01311265212,268.6500549,265.3676758,-0.09588453174,-13.69779015,0,0,0.7693632841,1.318480372,-0.006369607523,0.01311265212,0,1,0
tmi_loss_of_cooling,,9148,0,0.01311204582,268.6498718,265.3676453,-0.09588502347,-13.69785976,0,0,0.7693412304,1.31850481,-0.006370096002,0.01311204582,0,1,0
tmi_loss_of_cooling,,9149,0,0.01311143953,268.6497192,265.3676453,-0.09588550776,-13.69792938,0,0,0.7693191171,1.318529248,-0.006370584946,0.01311143953,0,1,0
tmi_loss_of_cooling,,9150,0,0.01311083417,268.6495361,265.3676147,-0.09588599205,-13.69799805,0,0,0.7692970634,1.318553686,-0.006371073425,0.01311083417,0,1,0
tmi_loss_of_cooling,,9151,0,0.01311022788,268.6493835,265.3676147,-0.09588647634,-13.69806767,0,0,0.76927495,1.318578124,-0.006371562369,0.01311022788,0,1,0
tmi_loss_of_cooling,,9152,0,0.01310962252,268.6492004,265.3675842,-0.09588696063,-13.69813728,0,0,0.7692528963,1.318602562,-0.006372051314,0.01310962252,0,1,0
tmi_loss_of_cooling,,9153,0,0.01310901623,268.6490479,265.3675842,-0.09588743746,-13.69820499,0,0,0.7692308426,1.318626881,-0.006372537464,0.01310901623,0,1,0
tmi_loss_of_cooling,,9154,0,0.01310841087,268.6488647,265.3675537,-0.0958879292,-13.69827557,0,0,0.7692087293,1.318651319,-0.006373026408,0.01310841087,0,1,0
tmi_loss_of_cooling,,9155,0,0.01310780551,268.6487122,265.3675232,-0.09588840604,-13.69834328,0,0,0.7691866755,1.318675756,-0.006373514887,0.01310780551,0,1,0
tmi_loss_of_cooling,,9156,0,0.01310719922,268.6485291,265.3675232,-0.09588889778,-13.69841385,0,0,0.7691645622,1.318700194,-0.006374003831,0.01310719922,0,1,0
tmi_loss_of_cooling,,9157,0,0.01310659386,268.6483765,265.3674927,-0.09588937461,-13.69848156,0,0,0.7691425085,1.318724632,-0.00637449231,0.01310659386,0,1,0
tmi_loss_of_cooling,,9158,0,0.0131059885,268.6481934,265.3674927,-0.09588986635,-13.69855213,0,0,0.7691204548,1.31874907,-0.006374981254,0.0131059885,0,1,0
tmi_loss_of_cooling,,9159,0,0.01310538221,268.6480408,265.3674622,-0.09589034319,-13.69861984,0,0,0.7690983415,1.318773389,-0.006375467405,0.01310538221,0,1,0
tmi_loss_of_cooling,,9160,0,0.01310477685,268.6478577,265.3674622,-0.09589082748,-13.69868946,0,0,0.7690762877,1.318797827,-0.006375956349,0.01310477685,0,1,0
tmi_loss_of_cooling,,9161,0,0.01310417149,268.6477051,265.3674316,-0.09589131176,-13.69875813,0,0,0.769054234,1.318822265,-0.006376445293,0.01310417149,0,1,0
tmi_loss_of_cooling,,9162,0,0.01310356613,268.647522,265.3674316,-0.09589179605,-13.69882774,0,0,0.7690321207,1.318846703,-0.006376933772,0.01310356613,0,1,0
tmi_loss_of_cooling,,9163,0,0.01310296077,268.6473694,265.3674011,-0.09589228034,-13.69889641,0,0,0.769010067,1.318871021,-0.006377420388,0.01310296077,0,1,0
tmi_loss_of_cooling,,9164,0,0.01310235541,268.6471863,265.3673706,-0.09589276463,-13.69896603,0,0,0.7689880133,1.318895459,-0.006377908867,0.01310235541,0,1,0
tmi_loss_of_cooling,,9165,0,0.01310174912,268.6470337,265.3673706,-0.09589324892,-13.69903469,0,0,0.7689659595,1.318919897,-0.006378397811,0.01310174912,0,1,0
tmi_loss_of_cooling,,9166,0,0.01310114376,268.6468506,265.3673401,-0.09589372575,-13.69910336,0,0,0.7689438462,1.318944216,-0.006378883962,0.01310114376,0,1,0
tmi_loss_of_cooling,,9167,0,0.0131005384,268.6466675,265.3673401,-0.09589421749,-13.69917393,0,0,0.7689217925,1.318968654,-0.006379372906,0.0131005384,0,1,0
tmi_loss_of_cooling,,9168,0,0.01309993304,268.6465149,265.3673096,-0.09589469433,-13.69924164,0,0,0.7688997388,1.318993092,-0.00637986185,0.01309993304,0,1,0
tmi_loss_of_cooling,,9169,0,0.01309932768,268.6463318,265.3673096,-0.09589517862,-13.69931126,0,0,0.7688776851,1.31901741,-0.006380348001,0.01309932768,0,1,0
tmi_loss_of_cooling,,9170,0,0.01309872232,268.6461792,265.3672791,-0.0958956629,-13.69937992,0,0,0.7688555717,1.319041848,-0.006380836945,0.01309872232,0,1,0
tmi_loss_of_cooling,,9171,0,0.0130981179,268.6459961,265.3672791,-0.09589614719,-13.69944954,0,0,0.768833518,1.319066167,-0.006381323095,0.0130981179,0,1,0
tmi_loss_of_cooling,,9172,0,0.01309751254,268.6458435,265.3672485,-0.09589663148,-13.6995182,0,0,0.7688114643,1.319090605,-0.00638181204,0.01309751254,0,1,0
tmi_loss_of_cooling,,9173,0,0.01309690718,268.6456604,265.367218,-0.09589710832,-13.69958687,0,0,0.7687894106,1.319114923,-0.00638229819,0.01309690718,0,1,0
tmi_loss_of_cooling,,9174,0,0.01309630182,268.6455078,265.367218,-0.09589760005,-13.69965649,0,0,0.7687673569,1.319139361,-0.006382787134,0.01309630182,0,1,0
tmi_loss_of_cooling,,9175,0,0.01309569646,268.6453247,265.3671875,-0.09589807689,-13.69972515,0,0,0.7687453032,1.31916368,-0.006383273285,0.01309569646,0,1,0
tmi_loss_of_cooling,,9176,0,0.0130950911,268.6451721,265.3671875,-0.09589856863,-13.69979477,0,0,0.7687231898,1.319188118,-0.006383762229,0.0130950911,0,1,0
tmi_loss_of_cooling,,9177,0,0.01309448667,268.644989,265.367157,-0.09589904547,-13.69986343,0,0,0.7687011361,1.319212437,-0.00638424838,0.01309448667,0,1,0
tmi_loss_of_cooling,,9178,0,0.01309388131,268.6448364,265.367157,-0.09589952976,-13.6999321,0,0,0.7686790824,1.319236875,-0.006384737324,0.01309388131,0,1,0
tmi_loss_of_cooling,,9179,0,0.01309327595,268.6446533,265.3671265,-0.09590001404,-13.70000172,0,0,0.7686570287,1.319261193,-0.00638522394,0.01309327595,0,1,0
tmi_loss_of_cooling,,9180,0,0.01309267152,268.6445007,265.3671265,-0.09590049833,-13.70007038,0,0,0.768634975,1.319285631,-0.006385712419,0.01309267152,0,1,0
tmi_loss_of_cooling,,9181,0,0.01309206616,268.6443176,265.3670959,-0.09590098262,-13.70014,0,0,0.7686129212,1.31930995,-0.006386199035,0.01309206616,0,1,0
tmi_loss_of_cooling,,9182,0,0.0130914608,268.644165,265.3670654,-0.09590145946,-13.70020771,0,0,0.7685908675,1.319334269,-0.006386685185,0.0130914608,0,1,0
tmi_loss_of_cooling,,9183,0,0.01309085637,268.6439819,265.3670654,-0.09590194374,-13.70027733,0,0,0.7685688138,1.319358706,-0.006387174129,0.01309085637,0,1,0
tmi_loss_of_cooling,,9184,0,0.01309025101,268.6438293,265.3670349,-0.09590242803,-13.70034599,0,0,0.7685467601,1.319383025,-0.00638766028,0.01309025101,0,1,0
tmi_loss_of_cooling,,9185,0,0.01308964659,268.6436462,265.3670349,-0.09590291232,-13.70041561,0,0,0.7685247064,1.319407463,-0.006388149224,0.01308964659,0,1,0
tmi_loss_of_cooling,,9186,0,0.01308904123,268.6434937,265.3670044,-0.09590339661,-13.70048523,0,0,0.768502593,1.319431782,-0.006388635375,0.01308904123,0,1,0
tmi_loss_of_cooling,,9187,0,0.0130884368,268.6433105,265.3670044,-0.09590387344,-13.70055294,0,0,0.7684805393,1.3194561,-0.006389121991,0.0130884368,0,1,0
tmi_loss_of_cooling,,9188,0,0.01308783237,268.643158,265.3669739,-0.09590435773,-13.70062256,0,0,0.7684584856,1.319480419,-0.006389608141,0.01308783237,0,1,0
tmi_loss_of_cooling,,9189,0,0.01308722701,268.6429749,265.3669739,-0.09590484202,-13.70069122,0,0,0.7684364319,1.319504857,-0.006390097085,0.01308722701,0,1,0
tmi_loss_of_cooling,,9190,0,0.01308662258,268.6428223,265.3669434,-0.09590532631,-13.70076084,0,0,0.7684143782,1.319529176,-0.006390583236,0.01308662258,0,1,0
tmi_loss_of_cooling,,9191,0,0.01308601815,268.6426392,265.3669128,-0.09590581059,-13.70082951,0,0,0.7683923244,1.319553494,-0.006391069852,0.01308601815,0,1,0
tmi_loss_of_cooling,,9192,0,0.01308541279,268.6424561,265.3669128,-0.09590628743,-13.70089817,0,0,0.7683702707,1.319577813,-0.006391556002,0.01308541279,0,1,0
tmi_loss_of_cooling,,9193,0,0.01308480836,268.6423035,265.3668823,-0.09590677172,-13.70096684,0,0,0.768348217,1.319602251,-0.006392044947,0.01308480836,0,1,0
tmi_loss_of_cooling,,9194,0,0.01308420394,268.6421204,265.3668823,-0.09590725601,-13.70103645,0,0,0.7683262229,1.31962657,-0.006392531097,0.01308420394,0,1,0
tmi_loss_of_cooling,,9195,0,0.01308359951,268.6419678,265.3668518,-0.09590773284,-13.70110416,0,0,0.7683041692,1.319650888,-0.006393017713,0.01308359951,0,1,0
tmi_loss_of_cooling,,9196,0,0.01308299508,268.6417847,265.3668518,-0.09590821713,-13.70117378,0,0,0.7682821155,1.319675207,-0.006393503863,0.01308299508,0,1,0
tmi_loss_of_cooling,,9197,0,0.01308238972,268.6416321,265.3668213,-0.09590870142,-13.70124245,0,0,0.7682600617,1.319699526,-0.006393990479,0.01308238972,0,1,0
tmi_loss_of_cooling,,9198,0,0.01308178529,268.641449,265.3668213,-0.09590917826,-13.70131111,0,0,0.768238008,1.319723845,-0.00639447663,0.01308178529,0,1,0
tmi_loss_of_cooling,,9199,0,0.01308118086,268.6412964,265.3667908,-0.09590967,-13.70138073,0,0,0.7682159543,1.319748282,-0.006394965574,0.01308118086,0,1,0
tmi_loss_of_cooling,,9200,0,0.01308057643,268.6411133,265.3667603,-0.09591014683,-13.70144939,0,0,0.7681939006,1.319772601,-0.006395451725,0.01308057643,0,1,0
tmi_loss_of_cooling,,9201,0,0.01307997201,268.6409607,265.3667603,-0.09591063112,-13.70151806,0,0,0.7681718469,1.31979692,-0.006395938341,0.01307997201,0,1,0
tmi_loss_of_cooling,,9202,0,0.01307936758,268.6407776,265.3667297,-0.09591111541,-13.70158768,0,0,0.7681497931,1.319821239,-0.006396424491,0.01307936758,0,1,0
tmi_loss_of_cooling,,9203,0,0.01307876315,268.640625,265.3667297,-0.09591159225,-13.70165539,0,0,0.7681277394,1.319845557,-0.006396911107,0.01307876315,0,1,0
tmi_loss_of_cooling,,9204,0,0.01307815872,268.6404419,265.3666992,-0.09591207653,-13.70172501,0,0,0.7681057453,1.319869876,-0.006397397257,0.01307815872,0,1,0
tmi_loss_of_cooling,,9205,0,0.01307755429,268.6402893,265.3666992,-0.09591256082,-13.70179367,0,0,0.7680836916,1.319894195,-0.006397883873,0.01307755429,0,1,0
tmi_loss_of_cooling,,9206,0,0.0130769508,268.6401062,265.3666687,-0.09591303766,-13.70186234,0,0,0.7680616379,1.319918513,-0.006398370024,0.0130769508,0,1,0
tmi_loss_of_cooling,,9207,0,0.01307634637,268.6399536,265.3666687,-0.09591352195,-13.701931,0,0,0.7680395842,1.319942832,-0.00639885664,0.01307634637,0,1,0
tmi_loss_of_cooling,,9208,0,0.01307574194,268.6397705,265.3666382,-0.09591400623,-13.70200062,0,0,0.7680175304,1.319967151,-0.00639934279,0.01307574194,0,1,0
tmi_loss_of_cooling,,9209,0,0.01307513751,268.6396179,265.3666077,-0.09591448307,-13.70206833,0,0,0.7679954767,1.319991469,-0.006399829406,0.01307513751,0,1,0
tmi_loss_of_cooling,,9210,0,0.01307453308,268.6394348,265.3666077,-0.09591496736,-13.70213795,0,0,0.7679734826,1.320015788,-0.006400315557,0.01307453308,0,1,0
tmi_loss_of_cooling,,9211,0,0.01307392959,268.6392822,265.3665771,-0.09591545165,-13.70220661,0,0,0.7679514289,1.320039988,-0.006400799379,0.01307392959,0,1,0
tmi_loss_of_cooling,,9212,0,0.01307332516,268.6390991,265.3665771,-0.09591592848,-13.70227528,0,0,0.7679293752,1.320064306,-0.006401285995,0.01307332516,0,1,0
tmi_loss_of_cooling,,9213,0,0.01307272073,268.6389465,265.3665466,-0.09591641277,-13.70234394,0,0,0.7679073215,1.320088625,-0.006401772145,0.01307272073,0,1,0
tmi_loss_of_cooling,,9214,0,0.01307211723,268.6387634,265.3665466,-0.09591689706,-13.70241356,0,0,0.7678853273,1.320112944,-0.006402258761,0.01307211723,0,1,0
tmi_loss_of_cooling,,9215,0,0.0130715128,268.6386108,265.3665161,-0.0959173739,-13.70248127,0,0,0.7678632736,1.320137262,-0.006402744912,0.0130715128,0,1,0
tmi_loss_of_cooling,,9216,0,0.01307090931,268.6384277,265.3665161,-0.09591785818,-13.70255089,0,0,0.7678412199,1.320161581,-0.006403231528,0.01307090931,0,1,0
tmi_loss_of_cooling,,9217,0,0.01307030488,268.6382751,265.3664856,-0.09591833502,-13.7026186,0,0,0.7678191662,1.320185781,-0.00640371535,0.01307030488,0,1,0
tmi_loss_of_cooling,,9218,0,0.01306970138,268.638092,265.3664551,-0.09591881931,-13.70268822,0,0,0.7677971721,1.320210099,-0.006404201966,0.01306970138,0,1,0
tmi_loss_of_cooling,,9219,0,0.01306909695,268.6379395,265.3664551,-0.0959193036,-13.70275688,0,0,0.7677751184,1.320234418,-0.006404688116,0.01306909695,0,1,0
tmi_loss_of_cooling,,9220,0,0.01306849346,268.6377563,265.3664246,-0.09591978788,-13.7028265,0,0,0.7677530646,1.320258737,-0.006405174732,0.01306849346,0,1,0
tmi_loss_of_cooling,,9221,0,0.01306788903,268.6376038,265.3664246,-0.09592026472,-13.70289421,0,0,0.7677310705,1.320283055,-0.006405660883,0.01306788903,0,1,0
tmi_loss_of_cooling,,9222,0,0.01306728553,268.6374207,265.366394,-0.09592074156,-13.70296288,0,0,0.7677090168,1.320307255,-0.00640614517,0.01306728553,0,1,0
tmi_loss_of_cooling,,9223,0,0.01306668203,268.6372681,265.366394,-0.09592122585,-13.70303154,0,0,0.7676869631,1.320331573,-0.006406631321,0.01306668203,0,1,0
tmi_loss_of_cooling,,9224,0,0.0130660776,268.637085,265.3663635,-0.09592171013,-13.70310116,0,0,0.767664969,1.320355892,-0.006407117471,0.0130660776,0,1,0
tmi_loss_of_cooling,,9225,0,0.01306547411,268.6369324,265.3663635,-0.09592218697,-13.70316887,0,0,0.7676429152,1.320380092,-0.006407601759,0.01306547411,0,1,0
tmi_loss_of_cooling,,9226,0,0.01306487061,268.6367493,265.366333,-0.09592267126,-13.70323849,0,0,0.7676208615,1.32040441,-0.006408087909,0.01306487061,0,1,0
tmi_loss_of_cooling,,9227,0,0.01306426618,268.6365967,265.3663025,-0.09592315555,-13.70330715,0,0,0.7675988674,1.320428729,-0.006408574525,0.01306426618,0,1,0
tmi_loss_of_cooling,,9228,0,0.01306366269,268.6364136,265.3663025,-0.09592363238,-13.70337582,0,0,0.7675768137,1.320452929,-0.006409058347,0.01306366269,0,1,0
tmi_loss_of_cooling,,9229,0,0.01306305919,268.636261,265.366272,-0.09592411667,-13.70344448,0,0,0.7675548196,1.320477247,-0.006409544963,0.01306305919,0,1,0
tmi_loss_of_cooling,,9230,0,0.01306245569,268.6360779,265.366272,-0.09592459351,-13.70351315,0,0,0.7675327659,1.320501447,-0.006410028785,0.01306245569,0,1,0
tmi_loss_of_cooling,,9231,0,0.01306185219,268.6359253,265.3662415,-0.0959250778,-13.70358181,0,0,0.7675107121,1.320525765,-0.006410514936,0.01306185219,0,1,0
tmi_loss_of_cooling,,9232,0,0.0130612487,268.6357422,265.3662415,-0.09592555463,-13.70365047,0,0,0.767488718,1.320549965,-0.006410999224,0.0130612487,0,1,0
tmi_loss_of_cooling,,9233,0,0.0130606452,268.6355896,265.3662109,-0.09592603892,-13.70371914,0,0,0.7674666643,1.320574284,-0.006411485374,0.0130606452,0,1,0
tmi_loss_of_cooling,,9234,0,0.0130600417,268.6354065,265.3662109,-0.09592652321,-13.70378876,0,0,0.7674446702,1.320598602,-0.00641197199,0.0130600417,0,1,0
tmi_loss_of_cooling,,9235,0,0.01305943821,268.6352539,265.3661804,-0.09592700005,-13.70385647,0,0,0.7674226165,1.320622802,-0.006412455812,0.01305943821,0,1,0
tmi_loss_of_cooling,,9236,0,0.01305883471,268.6350708,265.3661499,-0.09592747688,-13.70392513,0,0,0.7674006224,1.32064712,-0.006412942428,0.01305883471,0,1,0
tmi_loss_of_cooling,,9237,0,0.01305823121,268.6349182,265.3661499,-0.09592796117,-13.7039938,0,0,0.7673785686,1.32067132,-0.00641342625,0.01305823121,0,1,0
tmi_loss_of_cooling,,9238,0,0.01305762772,268.6347351,265.3661194,-0.09592843801,-13.70406246,0,0,0.7673565745,1.320695519,-0.006413910072,0.01305762772,0,1,0
tmi_loss_of_cooling,,9239,0,0.01305702422,268.6345825,265.3661194,-0.0959289223,-13.70413113,0,0,0.7673345208,1.320719838,-0.006414396688,0.01305702422,0,1,0
tmi_loss_of_cooling,,9240,0,0.01305642072,268.6343994,265.3660889,-0.09592939913,-13.70419979,0,0,0.7673125267,1.320744038,-0.00641488051,0.01305642072,0,1,0
tmi_loss_of_cooling,,9241,0,0.01305581722,268.6342468,265.3660889,-0.09592988342,-13.70426846,0,0,0.767290473,1.320768356,-0.006415367126,0.01305581722,0,1,0
tmi_loss_of_cooling,,9242,0,0.01305521466,268.6340637,265.3660583,-0.09593036771,-13.70433807,0,0,0.7672684789,1.320792556,-0.006415850949,0.01305521466,0,1,0
tmi_loss_of_cooling,,9243,0,0.01305461116,268.6339111,265.3660583,-0.09593084455,-13.70440578,0,0,0.7672464848,1.320816755,-0.006416334771,0.01305461116,0,1,0
tmi_loss_of_cooling,,9244,0,0.01305400766,268.633728,265.3660278,-0.09593132138,-13.70447445,0,0,0.767224431,1.320841074,-0.006416821387,0.01305400766,0,1,0
tmi_loss_of_cooling,,9245,0,0.01305340417,268.6335754,265.3660278,-0.09593180567,-13.70454311,0,0,0.7672024369,1.320865273,-0.006417305209,0.01305340417,0,1,0
tmi_loss_of_cooling,,9246,0,0.0130528016,268.6333923,265.3659973,-0.09593228996,-13.70461273,0,0,0.7671803832,1.320889473,-0.006417789496,0.0130528016,0,1,0
tmi_loss_of_cooling,,9247,0,0.0130521981,268.6332397,265.3659668,-0.0959327668,-13.70468044,0,0,0.7671583891,1.320913792,-0.006418275647,0.0130521981,0,1,0
tmi_loss_of_cooling,,9248,0,0.01305159554,268.6330566,265.3659668,-0.09593324363,-13.70474911,0,0,0.7671363354,1.320937991,-0.006418759469,0.01305159554,0,1,0
tmi_loss_of_cooling,,9249,0,0.01305099204,268.6329041,265.3659363,-0.09593372792,-13.70481777,0,0,0.7671143413,1.320962191,-0.006419243757,0.01305099204,0,1,0
tmi_loss_of_cooling,,9250,0,0.01305038854,268.6327209,265.3659363,-0.09593421221,-13.70488739,0,0,0.7670923471,1.320986509,-0.006419729907,0.01305038854,0,1,0
tmi_loss_of_cooling,,9251,0,0.01304978598,268.6325684,265.3659058,-0.09593468904,-13.7049551,0,0,0.7670702934,1.321010709,-0.006420214195,0.01304978598,0,1,0
tmi_loss_of_cooling,,9252,0,0.01304918248,268.6323853,265.3659058,-0.09593516588,-13.70502281,0,0,0.7670482993,1.321034908,-0.006420698017,0.01304918248,0,1,0
tmi_loss_of_cooling,,9253,0,0.01304857992,268.6322327,265.3658752,-0.09593564272,-13.70509148,0,0,0.7670263052,1.321059108,-0.006421181839,0.01304857992,0,1,0
tmi_loss_of_cooling,,9254,0,0.01304797735,268.6320496,265.3658752,-0.09593612701,-13.70516014,0,0,0.7670042515,1.321083307,-0.006421666127,0.01304797735,0,1,0
tmi_loss_of_cooling,,9255,0,0.01304737385,268.631897,265.3658447,-0.09593661129,-13.70522976,0,0,0.7669822574,1.321107626,-0.006422152277,0.01304737385,0,1,0
tmi_loss_of_cooling,,9256,0,0.01304677129,268.6317139,265.3658142,-0.09593708813,-13.70529747,0,0,0.7669602633,1.321131825,-0.006422636565,0.01304677129,0,1,0
tmi_loss_of_cooling,,9257,0,0.01304616779,268.6315613,265.3658142,-0.09593756497,-13.70536613,0,0,0.7669382095,1.321156025,-0.006423120387,0.01304616779,0,1,0
tmi_loss_of_cooling,,9258,0,0.01304556523,268.6313782,265.3657837,-0.09593804926,-13.7054348,0,0,0.7669162154,1.321180224,-0.006423604209,0.01304556523,0,1,0
tmi_loss_of_cooling,,9259,0,0.01304496266,268.6312256,265.3657837,-0.09593852609,-13.70550346,0,0,0.7668942213,1.321204424,-0.006424088497,0.01304496266,0,1,0
tmi_loss_of_cooling,,9260,0,0.01304436009,268.6310425,265.3657532,-0.09593901038,-13.70557213,0,0,0.7668722272,1.321228623,-0.006424572319,0.01304436009,0,1,0
tmi_loss_of_cooling,,9261,0,0.0130437566,268.6308899,265.3657532,-0.09593948722,-13.70564079,0,0,0.7668501735,1.321252823,-0.006425056141,0.0130437566,0,1,0
tmi_loss_of_cooling,,9262,0,0.01304315403,268.6307068,265.3657227,-0.09593996406,-13.7057085,0,0,0.7668281794,1.321277022,-0.006425540429,0.01304315403,0,1,0
tmi_loss_of_cooling,,9263,0,0.01304255147,268.6305542,265.3657227,-0.09594044834,-13.70577812,0,0,0.7668061852,1.321301222,-0.006426024251,0.01304255147,0,1,0
tmi_loss_of_cooling,,9264,0,0.0130419489,268.6303711,265.3656921,-0.09594092518,-13.70584583,0,0,0.7667841911,1.321325421,-0.006426508073,0.0130419489,0,1,0
tmi_loss_of_cooling,,9265,0,0.01304134633,268.6302185,265.3656616,-0.09594140947,-13.70591545,0,0,0.766762197,1.321349621,-0.006426992361,0.01304134633,0,1,0
tmi_loss_of_cooling,,9266,0,0.01304074377,268.6300354,265.3656616,-0.09594188631,-13.70598316,0,0,0.7667401433,1.32137382,-0.006427476183,0.01304074377,0,1,0
tmi_loss_of_cooling,,9267,0,0.0130401412,268.6298828,265.3656311,-0.09594236314,-13.70605183,0,0,0.7667181492,1.32139802,-0.00642796047,0.0130401412,0,1,0
tmi_loss_of_cooling,,9268,0,0.01303953864,268.6296997,265.3656311,-0.09594283998,-13.70611954,0,0,0.7666961551,1.321422219,-0.006428444292,0.01303953864,0,1,0
tmi_loss_of_cooling,,9269,0,0.01303893607,268.6295471,265.3656006,-0.09594332427,-13.70618916,0,0,0.766674161,1.321446419,-0.006428928114,0.01303893607,0,1,0
tmi_loss_of_cooling,,9270,0,0.01303833351,268.629364,265.3656006,-0.09594380856,-13.70625782,0,0,0.7666521668,1.321470618,-0.006429412402,0.01303833351,0,1,0
tmi_loss_of_cooling,,9271,0,0.01303773094,268.6292114,265.3655701,-0.09594428539,-13.70632648,0,0,0.7666301727,1.321494818,-0.006429896224,0.01303773094,0,1,0
tmi_loss_of_cooling,,9272,0,0.01303712837,268.6290283,265.3655701,-0.09594476223,-13.7063942,0,0,0.766608119,1.321519017,-0.006430380046,0.01303712837,0,1,0
tmi_loss_of_cooling,,9273,0,0.01303652581,268.6288757,265.3655396,-0.09594523907,-13.70646191,0,0,0.7665861249,1.321543217,-0.006430864334,0.01303652581,0,1,0
tmi_loss_of_cooling,,9274,0,0.01303592324,268.6286926,265.365509,-0.0959457159,-13.70653057,0,0,0.7665641308,1.321567297,-0.006431345828,0.01303592324,0,1,0
tmi_loss_of_cooling,,9275,0,0.01303532161,268.62854,265.365509,-0.09594620019,-13.70659924,0,0,0.7665421367,1.321591496,-0.00643182965,0.01303532161,0,1,0
tmi_loss_of_cooling,,9276,0,0.01303471904,268.6283569,265.3654785,-0.09594667703,-13.7066679,0,0,0.7665201426,1.321615696,-0.006432313938,0.01303471904,0,1,0
tmi_loss_of_cooling,,9277,0,0.01303411648,268.6282043,265.3654785,-0.09594716132,-13.70673656,0,0,0.7664981484,1.321639895,-0.00643279776,0.01303411648,0,1,0
tmi_loss_of_cooling,,9278,0,0.01303351391,268.6280212,265.365448,-0.09594763815,-13.70680523,0,0,0.7664761543,1.321664095,-0.006433281582,0.01303351391,0,1,0
tmi_loss_of_cooling,,9279,0,0.01303291228,268.6278687,265.365448,-0.09594811499,-13.70687294,0,0,0.7664541602,1.321688175,-0.006433763541,0.01303291228,0,1,0
tmi_loss_of_cooling,,9280,0,0.01303230971,268.6276855,265.3654175,-0.09594859183,-13.7069416,0,0,0.7664321661,1.321712375,-0.006434247363,0.01303230971,0,1,0
tmi_loss_of_cooling,,9281,0,0.01303170715,268.627533,265.3654175,-0.09594907612,-13.70701027,0,0,0.766410172,1.321736574,-0.006434731185,0.01303170715,0,1,0
tmi_loss_of_cooling,,9282,0,0.01303110551,268.6273499,265.365387,-0.09594955295,-13.70707893,0,0,0.7663881779,1.321760774,-0.006435215473,0.01303110551,0,1,0
tmi_loss_of_cooling,,9283,0,0.01303050295,268.6271973,265.3653564,-0.09595002979,-13.70714664,0,0,0.7663661838,1.321784854,-0.006435696967,0.01303050295,0,1,0
tmi_loss_of_cooling,,9284,0,0.01302990131,268.6270142,265.3653564,-0.09595051408,-13.70721626,0,0,0.7663441896,1.321809053,-0.006436180789,0.01302990131,0,1,0
tmi_loss_of_cooling,,9285,0,0.01302929875,268.6268616,265.3653259,-0.09595099092,-13.70728397,0,0,0.7663221955,1.321833253,-0.006436665077,0.01302929875,0,1,0
tmi_loss_of_cooling,,9286,0,0.01302869711,268.6266785,265.3653259,-0.09595146775,-13.70735168,0,0,0.7663002014,1.321857333,-0.006437146571,0.01302869711,0,1,0
tmi_loss_of_cooling,,9287,0,0.01302809455,268.6265259,265.3652954,-0.09595194459,-13.70742035,0,0,0.7662782073,1.321881533,-0.006437630393,0.01302809455,0,1,0
tmi_loss_of_cooling,,9288,0,0.01302749291,268.6263428,265.3652954,-0.09595242888,-13.70748901,0,0,0.7662562132,1.321905732,-0.00643811468,0.01302749291,0,1,0
tmi_loss_of_cooling,,9289,0,0.01302689128,268.6261902,265.3652649,-0.09595290571,-13.70755768,0,0,0.7662342191,1.321929812,-0.006438596174,0.01302689128,0,1,0
tmi_loss_of_cooling,,9290,0,0.01302628871,268.6260071,265.3652649,-0.09595338255,-13.70762539,0,0,0.766212225,1.321954012,-0.006439079996,0.01302628871,0,1,0
tmi_loss_of_cooling,,9291,0,0.01302568708,268.6258545,265.3652344,-0.09595385939,-13.70769405,0,0,0.7661902308,1.321978092,-0.00643956149,0.01302568708,0,1,0
tmi_loss_of_cooling,,9292,0,0.01302508544,268.6256714,265.3652039,-0.09595434368,-13.70776272,0,0,0.7661682367,1.322002292,-0.006440045778,0.01302508544,0,1,0
tmi_loss_of_cooling,,9293,0,0.01302448288,268.6255188,265.3652039,-0.09595482051,-13.70783138,0,0,0.7661462426,1.322026372,-0.006440527271,0.01302448288,0,1,0
tmi_loss_of_cooling,,9294,0,0.01302388124,268.6253357,265.3651733,-0.09595529735,-13.70789909,0,0,0.7661242485,1.322050571,-0.006441011094,0.01302388124,0,1,0
tmi_loss_of_cooling,,9295,0,0.01302327961,268.6251831,265.3651733,-0.09595577419,-13.70796776,0,0,0.7661022544,1.322074652,-0.006441493053,0.01302327961,0,1,0
tmi_loss_of_cooling,,9296,0,0.01302267797,268.625,265.3651428,-0.09595625103,-13.70803547,0,0,0.7660802603,1.322098851,-0.006441976875,0.01302267797,0,1,0
tmi_loss_of_cooling,,9297,0,0.01302207634,268.6248474,265.3651428,-0.09595672786,-13.70810318,0,0,0.7660583258,1.322122931,-0.006442458369,0.01302207634,0,1,0
tmi_loss_of_cooling,,9298,0,0.0130214747,268.6246643,265.3651123,-0.09595721215,-13.7081728,0,0,0.7660363317,1.322147131,-0.006442942657,0.0130214747,0,1,0
tmi_loss_of_cooling,,9299,0,0.01302087307,268.6245117,265.3651123,-0.09595768899,-13.70824051,0,0,0.7660143375,1.322171211,-0.00644342415,0.01302087307,0,1,0
tmi_loss_of_cooling,,9300,0,0.0130202705,268.6243286,265.3650818,-0.09595816582,-13.70830917,0,0,0.7659923434,1.322195411,-0.006443907972,0.0130202705,0,1,0
tmi_loss_of_cooling,,9301,0,0.01301966887,268.624176,265.3650818,-0.09595864266,-13.70837688,0,0,0.7659703493,1.322219491,-0.006444389466,0.01301966887,0,1,0
tmi_loss_of_cooling,,9302,0,0.01301906724,268.6239929,265.3650513,-0.09595912695,-13.7084465,0,0,0.7659483552,1.322243571,-0.006444871426,0.01301906724,0,1,0
tmi_loss_of_cooling,,9303,0,0.01301846653,268.6238403,265.3650208,-0.09595960379,-13.70851421,0,0,0.7659264207,1.322267771,-0.006445355248,0.01301846653,0,1,0
tmi_loss_of_cooling,,9304,0,0.0130178649,268.6236572,265.3650208,-0.09596008062,-13.70858288,0,0,0.7659044266,1.322291851,-0.006445836741,0.0130178649,0,1,0
tmi_loss_of_cooling,,9305,0,0.01301726326,268.6235046,265.3649902,-0.09596055746,-13.70865059,0,0,0.7658824325,1.322315931,-0.006446318701,0.01301726326,0,1,0
tmi_loss_of_cooling,,9306,0,0.01301666163,268.6233215,265.3649902,-0.0959610343,-13.7087183,0,0,0.7658604383,1.322340131,-0.006446802523,0.01301666163,0,1,0
tmi_loss_of_cooling,,9307,0,0.01301605999,268.6231689,265.3649597,-0.09596151114,-13.70878696,0,0,0.7658384442,1.322364211,-0.006447284017,0.01301605999,0,1,0
tmi_loss_of_cooling,,9308,0,0.01301545836,268.6229858,265.3649597,-0.09596198797,-13.70885468,0,0,0.7658165097,1.322388291,-0.006447765511,0.01301545836,0,1,0
tmi_loss_of_cooling,,9309,0,0.01301485673,268.6228333,265.3649292,-0.09596247226,-13.70892429,0,0,0.7657945156,1.322412491,-0.006448249798,0.01301485673,0,1,0
tmi_loss_of_cooling,,9310,0,0.01301425602,268.6226501,265.3649292,-0.0959629491,-13.708992,0,0,0.7657725215,1.322436571,-0.006448731292,0.01301425602,0,1,0
tmi_loss_of_cooling,,9311,0,0.01301365439,268.6224976,265.3648987,-0.09596342593,-13.70906067,0,0,0.765750587,1.322460651,-0.006449212786,0.01301365439,0,1,0
tmi_loss_of_cooling,,9312,0,0.01301305275,268.6223145,265.3648682,-0.09596390277,-13.70912838,0,0,0.7657285929,1.322484732,-0.00644969428,0.01301305275,0,1,0
tmi_loss_of_cooling,,9313,0,0.01301245205,268.6221619,265.3648682,-0.09596437961,-13.70919704,0,0,0.7657065988,1.322508812,-0.006450176239,0.01301245205,0,1,0
tmi_loss_of_cooling,,9314,0,0.01301185042,268.6220093,265.3648376,-0.0959648639,-13.70926571,0,0,0.7656846046,1.322533011,-0.006450660061,0.01301185042,0,1,0
tmi_loss_of_cooling,,9315,0,0.01301124878,268.6218262,265.3648376,-0.09596534073,-13.70933437,0,0,0.7656626701,1.322557092,-0.006451141555,0.01301124878,0,1,0
tmi_loss_of_cooling,,9316,0,0.01301064808,268.6216736,265.3648071,-0.09596581757,-13.70940208,0,0,0.765640676,1.322581172,-0.006451623514,0.01301064808,0,1,0
tmi_loss_of_cooling,,9317,0,0.01301004644,268.6214905,265.3648071,-0.09596629441,-13.7094698,0,0,0.7656186819,1.322605252,-0.006452105008,0.01301004644,0,1,0
tmi_loss_of_cooling,,9318,0,0.01300944574,268.6213379,265.3647766,-0.09596677125,-13.70953846,0,0,0.7655967474,1.322629333,-0.006452586502,0.01300944574,0,1,0
tmi_loss_of_cooling,,9319,0,0.01300884411,268.6211548,265.3647766,-0.09596724808,-13.70960617,0,0,0.7655747533,1.322653413,-0.006453067996,0.01300884411,0,1,0
tmi_loss_of_cooling,,9320,0,0.0130082434,268.6210022,265.3647461,-0.09596772492,-13.70967484,0,0,0.7655528188,1.322677493,-0.006453549489,0.0130082434,0,1,0
tmi_loss_of_cooling,,9321,0,0.01300764177,268.6208191,265.3647156,-0.09596820176,-13.70974255,0,0,0.7655308247,1.322701573,-0.006454031449,0.01300764177,0,1,0
tmi_loss_of_cooling,,9322,0,0.01300704107,268.6206665,265.3647156,-0.09596867859,-13.70981121,0,0,0.7655088305,1.322725654,-0.006454512943,0.01300704107,0,1,0
tmi_loss_of_cooling,,9323,0,0.01300644036,268.6204834,265.3646851,-0.09596915543,-13.70987892,0,0,0.765486896,1.322749853,-0.006454996765,0.01300644036,0,1,0
tmi_loss_of_cooling,,9324,0,0.01300583873,268.6203308,265.3646851,-0.09596963227,-13.70994663,0,0,0.7654649019,1.322773933,-0.006455478724,0.01300583873,0,1,0
tmi_loss_of_cooling,,9325,0,0.01300523803,268.6201477,265.3646545,-0.09597010911,-13.7100153,0,0,0.7654429674,1.322798014,-0.006455960218,0.01300523803,0,1,0
tmi_loss_of_cooling,,9326,0,0.01300463732,268.6199951,265.3646545,-0.09597058594,-13.71008301,0,0,0.7654209733,1.322822094,-0.006456441712,0.01300463732,0,1,0
tmi_loss_of_cooling,,9327,0,0.01300403569,268.619812,265.364624,-0.09597106278,-13.71015167,0,0,0.7653989792,1.322846055,-0.006456920877,0.01300403569,0,1,0
tmi_loss_of_cooling,,9328,0,0.01300343499,268.6196594,265.364624,-0.09597153962,-13.71021938,0,0,0.7653770447,1.322870135,-0.006457402371,0.01300343499,0,1,0
tmi_loss_of_cooling,,9329,0,0.01300283428,268.6194763,265.3645935,-0.09597201645,-13.71028805,0,0,0.7653550506,1.322894216,-0.00645788433,0.01300283428,0,1,0
tmi_loss_of_cooling,,9330,0,0.01300223358,268.6193237,265.364563,-0.09597249329,-13.71035576,0,0,0.7653331161,1.322918296,-0.006458365824,0.01300223358,0,1,0
tmi_loss_of_cooling,,9331,0,0.01300163288,268.6191406,265.364563,-0.09597297013,-13.71042347,0,0,0.7653111219,1.322942376,-0.006458847318,0.01300163288,0,1,0
tmi_loss_of_cooling,,9332,0,0.01300103217,268.618988,265.3645325,-0.09597344697,-13.71049213,0,0,0.7652891874,1.322966456,-0.006459328812,0.01300103217,0,1,0
tmi_loss_of_cooling,,9333,0,0.01300043147,268.6188049,265.3645325,-0.0959739238,-13.71055984,0,0,0.7652671933,1.322990537,-0.006459810771,0.01300043147,0,1,0
tmi_loss_of_cooling,,9334,0,0.01299983077,268.6186523,265.364502,-0.09597440064,-13.71062851,0,0,0.7652452588,1.323014617,-0.006460292265,0.01299983077,0,1,0
tmi_loss_of_cooling,,9335,0,0.01299923006,268.6184692,265.364502,-0.09597487748,-13.71069622,0,0,0.7652232647,1.323038697,-0.006460773759,0.01299923006,0,1,0
tmi_loss_of_cooling,,9336,0,0.01299862936,268.6183167,265.3644714,-0.09597535431,-13.71076488,0,0,0.7652013302,1.323062658,-0.006461252924,0.01299862936,0,1,0
tmi_loss_of_cooling,,9337,0,0.01299802866,268.6181335,265.3644714,-0.09597583115,-13.7108326,0,0,0.7651793957,1.323086739,-0.006461734418,0.01299802866,0,1,0
tmi_loss_of_cooling,,9338,0,0.01299742796,268.617981,265.3644409,-0.09597630799,-13.71090031,0,0,0.7651574016,1.323110819,-0.006462216377,0.01299742796,0,1,0
tmi_loss_of_cooling,,9339,0,0.01299682725,268.6177979,265.3644409,-0.09597678483,-13.71096897,0,0,0.7651354671,1.323134899,-0.006462697871,0.01299682725,0,1,0
tmi_loss_of_cooling,,9340,0,0.01299622655,268.6176453,265.3644104,-0.09597726166,-13.71103668,0,0,0.7651134729,1.32315886,-0.006463177036,0.01299622655,0,1,0
tmi_loss_of_cooling,,9341,0,0.01299562585,268.6174927,265.3643799,-0.0959777385,-13.71110535,0,0,0.7650915384,1.32318294,-0.00646365853,0.01299562585,0,1,0
tmi_loss_of_cooling,,9342,0,0.01299502514,268.6173096,265.3643799,-0.09597821534,-13.71117306,0,0,0.7650695443,1.323207021,-0.00646414049,0.01299502514,0,1,0
tmi_loss_of_cooling,,9343,0,0.01299442537,268.617157,265.3643494,-0.09597869217,-13.71124172,0,0,0.7650476098,1.323231101,-0.006464621983,0.01299442537,0,1,0
tmi_loss_of_cooling,,9344,0,0.01299382467,268.6169739,265.3643494,-0.09597916901,-13.71130943,0,0,0.7650256753,1.323255062,-0.006465101149,0.01299382467,0,1,0
tmi_loss_of_cooling,,9345,0,0.01299322397,268.6168213,265.3643188,-0.09597964585,-13.71137714,0,0,0.7650036812,1.323279142,-0.006465582643,0.01299322397,0,1,0
tmi_loss_of_cooling,,9346,0,0.01299262419,268.6166382,265.3643188,-0.09598012269,-13.71144581,0,0,0.7649817467,1.323303223,-0.006466064136,0.01299262419,0,1,0
tmi_loss_of_cooling,,9347,0,0.01299202349,268.6164856,265.3642883,-0.09598059952,-13.71151352,0,0,0.7649598122,1.323327184,-0.006466543302,0.01299202349,0,1,0
tmi_loss_of_cooling,,9348,0,0.01299142279,268.6163025,265.3642883,-0.09598107636,-13.71158218,0,0,0.7649378181,1.323351264,-0.006467025261,0.01299142279,0,1,0
tmi_loss_of_cooling,,9349,0,0.01299082302,268.6161499,265.3642578,-0.0959815532,-13.71164989,0,0,0.7649158835,1.323375225,-0.006467504427,0.01299082302,0,1,0
tmi_loss_of_cooling,,9350,0,0.01299022231,268.6159668,265.3642273,-0.09598203003,-13.71171856,0,0,0.764893949,1.323399305,-0.006467985921,0.01299022231,0,1,0
tmi_loss_of_cooling,,9351,0,0.01298962254,268.6158142,265.3642273,-0.09598250687,-13.71178627,0,0,0.7648719549,1.323423386,-0.006468467414,0.01298962254,0,1,0
tmi_loss_of_cooling,,9352,0,0.01298902184,268.6156311,265.3641968,-0.09598298371,-13.71185398,0,0,0.7648500204,1.323447347,-0.00646894658,0.01298902184,0,1,0
tmi_loss_of_cooling,,9353,0,0.01298842207,268.6154785,265.3641968,-0.09598346055,-13.71192265,0,0,0.7648280859,1.323471427,-0.006469428539,0.01298842207,0,1,0
tmi_loss_of_cooling,,9354,0,0.01298782136,268.6152954,265.3641663,-0.09598392993,-13.7119894,0,0,0.7648061514,1.323495388,-0.006469907705,0.01298782136,0,1,0
tmi_loss_of_cooling,,9355,0,0.01298722159,268.6151428,265.3641663,-0.09598441422,-13.71205902,0,0,0.7647841573,1.323519468,-0.006470389199,0.01298722159,0,1,0
tmi_loss_of_cooling,,9356,0,0.01298662089,268.6149597,265.3641357,-0.09598488361,-13.71212578,0,0,0.7647622228,1.323543429,-0.006470868364,0.01298662089,0,1,0
