scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,9357,0,0.01298602112,268.6148071,265.3641357,-0.09598536044,-13.71219349,0,0,0.7647402883,1.32356751,-0.006471349858,0.01298602112,0,1,0
tmi_loss_of_cooling,,9358,0,0.01298542134,268.614624,265.3641052,-0.09598583728,-13.71226215,0,0,0.7647183537,1.323591471,-0.006471829489,0.01298542134,0,1,0
tmi_loss_of_cooling,,9359,0,0.01298482064,268.6144714,265.3640747,-0.09598631412,-13.71232986,0,0,0.7646963596,1.323615432,-0.006472308654,0.01298482064,0,1,0
tmi_loss_of_cooling,,9360,0,0.01298422087,268.6142883,265.3640747,-0.09598679096,-13.71239853,0,0,0.7646744251,1.323639512,-0.006472790148,0.01298422087,0,1,0
tmi_loss_of_cooling,,9361,0,0.0129836211,268.6141357,265.3640442,-0.09598726034,-13.71246529,0,0,0.7646524906,1.323663473,-0.006473269314,0.0129836211,0,1,0
tmi_loss_of_cooling,,9362,0,0.01298302133,268.6139832,265.3640442,-0.09598773718,-13.712533,0,0,0.7646305561,1.323687553,-0.006473750807,0.01298302133,0,1,0
tmi_loss_of_cooling,,9363,0,0.01298242155,268.6138,265.3640137,-0.09598821402,-13.71260166,0,0,0.7646086216,1.323711514,-0.006474229973,0.01298242155,0,1,0
tmi_loss_of_cooling,,9364,0,0.01298182178,268.6136475,265.3640137,-0.09598869085,-13.71266937,0,0,0.7645866871,1.323735476,-0.006474709138,0.01298182178,0,1,0
tmi_loss_of_cooling,,9365,0,0.01298122108,268.6134644,265.3639832,-0.09598916769,-13.71273804,0,0,0.764564693,1.323759556,-0.006475191098,0.01298122108,0,1,0
tmi_loss_of_cooling,,9366,0,0.01298062131,268.6133118,265.3639832,-0.09598964453,-13.71280575,0,0,0.7645427585,1.323783517,-0.006475670263,0.01298062131,0,1,0
tmi_loss_of_cooling,,9367,0,0.01298002154,268.6131287,265.3639526,-0.09599012136,-13.71287441,0,0,0.764520824,1.323807478,-0.006476149429,0.01298002154,0,1,0
tmi_loss_of_cooling,,9368,0,0.01297942176,268.6129761,265.3639526,-0.0959905982,-13.71294212,0,0,0.7644988894,1.323831558,-0.006476630922,0.01297942176,0,1,0
tmi_loss_of_cooling,,9369,0,0.01297882199,268.612793,265.3639221,-0.09599106759,-13.71300888,0,0,0.7644769549,1.323855519,-0.006477110088,0.01297882199,0,1,0
tmi_loss_of_cooling,,9370,0,0.01297822222,268.6126404,265.3638916,-0.09599154443,-13.71307755,0,0,0.7644550204,1.32387948,-0.006477589253,0.01297822222,0,1,0
tmi_loss_of_cooling,,9371,0,0.01297762245,268.6124573,265.3638916,-0.09599202126,-13.71314526,0,0,0.7644330859,1.323903441,-0.006478068884,0.01297762245,0,1,0
tmi_loss_of_cooling,,9372,0,0.01297702268,268.6123047,265.3638611,-0.0959924981,-13.71321392,0,0,0.7644111514,1.323927522,-0.006478550378,0.01297702268,0,1,0
tmi_loss_of_cooling,,9373,0,0.01297642384,268.6121216,265.3638611,-0.09599296749,-13.71328068,0,0,0.7643892169,1.323951483,-0.006479029544,0.01297642384,0,1,0
tmi_loss_of_cooling,,9374,0,0.01297582407,268.611969,265.3638306,-0.09599344432,-13.71334839,0,0,0.7643672824,1.323975444,-0.006479508709,0.01297582407,0,1,0
tmi_loss_of_cooling,,9375,0,0.01297522429,268.6117859,265.3638306,-0.09599392116,-13.71341705,0,0,0.7643453479,1.323999405,-0.006479987875,0.01297522429,0,1,0
tmi_loss_of_cooling,,9376,0,0.01297462452,268.6116333,265.3638,-0.095994398,-13.71348476,0,0,0.7643233538,1.324023366,-0.00648046704,0.01297462452,0,1,0
tmi_loss_of_cooling,,9377,0,0.01297402475,268.6114502,265.3638,-0.09599487484,-13.71355343,0,0,0.7643014193,1.324047327,-0.006480946206,0.01297402475,0,1,0
tmi_loss_of_cooling,,9378,0,0.01297342591,268.6112976,265.3637695,-0.09599534422,-13.71362019,0,0,0.7642794847,1.324071288,-0.006481425837,0.01297342591,0,1,0
tmi_loss_of_cooling,,9379,0,0.01297282614,268.611145,265.363739,-0.09599582851,-13.7136898,0,0,0.7642575502,1.324095368,-0.00648190733,0.01297282614,0,1,0
tmi_loss_of_cooling,,9380,0,0.01297222637,268.6109619,265.363739,-0.0959962979,-13.71375656,0,0,0.7642356157,1.324119329,-0.006482386496,0.01297222637,0,1,0
tmi_loss_of_cooling,,9381,0,0.01297162753,268.6108093,265.3637085,-0.09599677473,-13.71382427,0,0,0.7642136812,1.324143291,-0.006482865661,0.01297162753,0,1,0
tmi_loss_of_cooling,,9382,0,0.01297102775,268.6106262,265.3637085,-0.09599724412,-13.71389198,0,0,0.7641918063,1.324167252,-0.006483344827,0.01297102775,0,1,0
tmi_loss_of_cooling,,9383,0,0.01297042891,268.6104736,265.363678,-0.09599772096,-13.71395969,0,0,0.7641698718,1.324191213,-0.006483823992,0.01297042891,0,1,0
tmi_loss_of_cooling,,9384,0,0.01296982914,268.6102905,265.363678,-0.09599819779,-13.7140274,0,0,0.7641479373,1.324215174,-0.006484303158,0.01296982914,0,1,0
tmi_loss_of_cooling,,9385,0,0.01296922937,268.6101379,265.3636475,-0.09599867463,-13.71409607,0,0,0.7641260028,1.324239135,-0.006484782323,0.01296922937,0,1,0
tmi_loss_of_cooling,,9386,0,0.01296863053,268.6099548,265.3636475,-0.09599915147,-13.71416378,0,0,0.7641040683,1.324263096,-0.006485261954,0.01296863053,0,1,0
tmi_loss_of_cooling,,9387,0,0.01296803169,268.6098022,265.3636169,-0.09599962085,-13.71423149,0,0,0.7640821338,1.324287057,-0.00648574112,0.01296803169,0,1,0
tmi_loss_of_cooling,,9388,0,0.01296743192,268.6096191,265.3636169,-0.09600009769,-13.7142992,0,0,0.7640601993,1.324311018,-0.006486220285,0.01296743192,0,1,0
tmi_loss_of_cooling,,9389,0,0.01296683308,268.6094666,265.3635864,-0.09600057453,-13.71436691,0,0,0.7640382648,1.324334979,-0.006486699451,0.01296683308,0,1,0
tmi_loss_of_cooling,,9390,0,0.01296623331,268.6092834,265.3635559,-0.09600104392,-13.71443462,0,0,0.7640163302,1.32435894,-0.006487178616,0.01296623331,0,1,0
tmi_loss_of_cooling,,9391,0,0.01296563447,268.6091309,265.3635559,-0.09600152075,-13.71450233,0,0,0.7639943957,1.324382782,-0.006487655453,0.01296563447,0,1,0
tmi_loss_of_cooling,,9392,0,0.01296503562,268.6089478,265.3635254,-0.09600199759,-13.714571,0,0,0.7639724612,1.324406743,-0.006488134619,0.01296503562,0,1,0
tmi_loss_of_cooling,,9393,0,0.01296443585,268.6087952,265.3635254,-0.09600247443,-13.71463871,0,0,0.7639505863,1.324430704,-0.006488613784,0.01296443585,0,1,0
tmi_loss_of_cooling,,9394,0,0.01296383701,268.6086426,265.3634949,-0.09600294381,-13.71470547,0,0,0.7639286518,1.324454665,-0.00648909295,0.01296383701,0,1,0
tmi_loss_of_cooling,,9395,0,0.01296323817,268.6084595,265.3634949,-0.09600342065,-13.71477413,0,0,0.7639067173,1.324478626,-0.006489572581,0.01296323817,0,1,0
tmi_loss_of_cooling,,9396,0,0.01296263933,268.6083069,265.3634644,-0.09600389004,-13.71484089,0,0,0.7638847828,1.324502587,-0.006490051746,0.01296263933,0,1,0
tmi_loss_of_cooling,,9397,0,0.01296204049,268.6081238,265.3634644,-0.09600436687,-13.71490955,0,0,0.7638628483,1.324526429,-0.006490528584,0.01296204049,0,1,0
tmi_loss_of_cooling,,9398,0,0.01296144072,268.6079712,265.3634338,-0.09600484371,-13.71497726,0,0,0.7638409138,1.32455039,-0.006491007749,0.01296144072,0,1,0
tmi_loss_of_cooling,,9399,0,0.01296084188,268.6077881,265.3634033,-0.09600532055,-13.71504498,0,0,0.7638190389,1.324574351,-0.006491486914,0.01296084188,0,1,0
tmi_loss_of_cooling,,9400,0,0.01296024304,268.6076355,265.3634033,-0.09600578994,-13.71511269,0,0,0.7637971044,1.324598312,-0.00649196608,0.01296024304,0,1,0
tmi_loss_of_cooling,,9401,0,0.0129596442,268.6074524,265.3633728,-0.09600626677,-13.7151804,0,0,0.7637751698,1.324622154,-0.006492442917,0.0129596442,0,1,0
tmi_loss_of_cooling,,9402,0,0.01295904536,268.6072998,265.3633728,-0.09600673616,-13.71524715,0,0,0.7637532353,1.324646115,-0.006492922083,0.01295904536,0,1,0
tmi_loss_of_cooling,,9403,0,0.01295844652,268.6071167,265.3633423,-0.096007213,-13.71531582,0,0,0.7637313604,1.324670076,-0.006493401248,0.01295844652,0,1,0
tmi_loss_of_cooling,,9404,0,0.01295784768,268.6069641,265.3633423,-0.09600768983,-13.71538353,0,0,0.7637094259,1.324694037,-0.006493880413,0.01295784768,0,1,0
tmi_loss_of_cooling,,9405,0,0.01295724884,268.606781,265.3633118,-0.09600815922,-13.71545124,0,0,0.7636874914,1.324717879,-0.006494357251,0.01295724884,0,1,0
tmi_loss_of_cooling,,9406,0,0.01295665093,268.6066284,265.3633118,-0.09600863606,-13.71551895,0,0,0.7636655569,1.32474184,-0.006494836882,0.01295665093,0,1,0
tmi_loss_of_cooling,,9407,0,0.01295605209,268.6064758,265.3632812,-0.09600911289,-13.71558666,0,0,0.763643682,1.324765801,-0.006495316047,0.01295605209,0,1,0
tmi_loss_of_cooling,,9408,0,0.01295545325,268.6062927,265.3632812,-0.09600958228,-13.71565437,0,0,0.7636217475,1.324789643,-0.006495792884,0.01295545325,0,1,0
tmi_loss_of_cooling,,9409,0,0.01295485441,268.6061401,265.3632507,-0.09601005912,-13.71572208,0,0,0.763599813,1.324813604,-0.00649627205,0.01295485441,0,1,0
tmi_loss_of_cooling,,9410,0,0.01295425557,268.605957,265.3632202,-0.0960105285,-13.71578979,0,0,0.7635779381,1.324837446,-0.006496748887,0.01295425557,0,1,0
tmi_loss_of_cooling,,9411,0,0.01295365766,268.6058044,265.3632202,-0.09601100534,-13.71585751,0,0,0.7635560036,1.324861407,-0.006497228052,0.01295365766,0,1,0
tmi_loss_of_cooling,,9412,0,0.01295305882,268.6056213,265.3631897,-0.09601147473,-13.71592426,0,0,0.7635340691,1.324885249,-0.00649770489,0.01295305882,0,1,0
tmi_loss_of_cooling,,9413,0,0.01295245998,268.6054688,265.3631897,-0.09601195157,-13.71599293,0,0,0.7635121942,1.32490921,-0.006498184055,0.01295245998,0,1,0
tmi_loss_of_cooling,,9414,0,0.01295186114,268.6052856,265.3631592,-0.0960124284,-13.71606064,0,0,0.7634902596,1.324933052,-0.006498660892,0.01295186114,0,1,0
tmi_loss_of_cooling,,9415,0,0.01295126323,268.6051331,265.3631592,-0.09601290524,-13.7161293,0,0,0.7634683251,1.324957013,-0.006499140058,0.01295126323,0,1,0
tmi_loss_of_cooling,,9416,0,0.01295066439,268.60495,265.3631287,-0.09601337463,-13.71619606,0,0,0.7634464502,1.324980855,-0.006499616895,0.01295066439,0,1,0
tmi_loss_of_cooling,,9417,0,0.01295006648,268.6047974,265.3631287,-0.09601384401,-13.71626282,0,0,0.7634245157,1.325004816,-0.00650009606,0.01295006648,0,1,0
tmi_loss_of_cooling,,9418,0,0.01294946764,268.6046143,265.3630981,-0.09601432085,-13.71633148,0,0,0.7634026408,1.325028658,-0.006500572897,0.01294946764,0,1,0
tmi_loss_of_cooling,,9419,0,0.01294886973,268.6044617,265.3630676,-0.09601479769,-13.71639919,0,0,0.7633807063,1.325052619,-0.006501052063,0.01294886973,0,1,0
tmi_loss_of_cooling,,9420,0,0.01294827089,268.6043091,265.3630676,-0.09601526707,-13.71646595,0,0,0.7633588314,1.325076461,-0.0065015289,0.01294827089,0,1,0
tmi_loss_of_cooling,,9421,0,0.01294767298,268.604126,265.3630371,-0.09601574391,-13.71653461,0,0,0.7633368969,1.325100422,-0.006502008066,0.01294767298,0,1,0
tmi_loss_of_cooling,,9422,0,0.01294707414,268.6039734,265.3630371,-0.0960162133,-13.71660137,0,0,0.7633149624,1.325124264,-0.006502484903,0.01294707414,0,1,0
tmi_loss_of_cooling,,9423,0,0.01294647623,268.6037903,265.3630066,-0.09601669014,-13.71667004,0,0,0.7632930875,1.325148106,-0.00650296174,0.01294647623,0,1,0
tmi_loss_of_cooling,,9424,0,0.01294587832,268.6036377,265.3630066,-0.09601716697,-13.71673775,0,0,0.763271153,1.325172067,-0.006503441371,0.01294587832,0,1,0
tmi_loss_of_cooling,,9425,0,0.01294527948,268.6034546,265.3629761,-0.09601763636,-13.7168045,0,0,0.7632492781,1.325195909,-0.006503918208,0.01294527948,0,1,0
tmi_loss_of_cooling,,9426,0,0.01294468157,268.603302,265.3629761,-0.09601810575,-13.71687222,0,0,0.7632273436,1.32521975,-0.006504395045,0.01294468157,0,1,0
tmi_loss_of_cooling,,9427,0,0.01294408366,268.6031189,265.3629456,-0.09601858258,-13.71693993,0,0,0.7632054687,1.325243711,-0.006504874211,0.01294408366,0,1,0
tmi_loss_of_cooling,,9428,0,0.01294348482,268.6029663,265.3629456,-0.09601905942,-13.71700764,0,0,0.7631835341,1.325267553,-0.006505351048,0.01294348482,0,1,0
tmi_loss_of_cooling,,9429,0,0.01294288691,268.6027832,265.362915,-0.09601952881,-13.71707535,0,0,0.7631616592,1.325291395,-0.006505827885,0.01294288691,0,1,0
tmi_loss_of_cooling,,9430,0,0.012942289,268.6026306,265.3628845,-0.09601999819,-13.71714211,0,0,0.7631397247,1.325315237,-0.006506304722,0.012942289,0,1,0
tmi_loss_of_cooling,,9431,0,0.01294169109,268.602478,265.3628845,-0.09602047503,-13.71721077,0,0,0.7631178498,1.325339198,-0.006506783888,0.01294169109,0,1,0
tmi_loss_of_cooling,,9432,0,0.01294109318,268.6022949,265.362854,-0.09602095187,-13.71727848,0,0,0.7630959749,1.32536304,-0.006507260725,0.01294109318,0,1,0
tmi_loss_of_cooling,,9433,0,0.01294049527,268.6021423,265.362854,-0.09602142125,-13.71734524,0,0,0.7630740404,1.325386882,-0.006507737562,0.01294049527,0,1,0
tmi_loss_of_cooling,,9434,0,0.01293989737,268.6019592,265.3628235,-0.09602189064,-13.71741295,0,0,0.7630521655,1.325410724,-0.006508214399,0.01293989737,0,1,0
tmi_loss_of_cooling,,9435,0,0.01293929946,268.6018066,265.3628235,-0.09602236748,-13.71748066,0,0,0.763030231,1.325434566,-0.006508691236,0.01293929946,0,1,0
tmi_loss_of_cooling,,9436,0,0.01293870155,268.6016235,265.362793,-0.09602284431,-13.71754837,0,0,0.7630083561,1.325458527,-0.006509170402,0.01293870155,0,1,0
tmi_loss_of_cooling,,9437,0,0.01293810364,268.6014709,265.362793,-0.0960233137,-13.71761608,0,0,0.7629864812,1.325482368,-0.006509647239,0.01293810364,0,1,0
tmi_loss_of_cooling,,9438,0,0.01293750573,268.6012878,265.3627625,-0.09602378309,-13.71768284,0,0,0.7629645467,1.32550621,-0.006510124076,0.01293750573,0,1,0
tmi_loss_of_cooling,,9439,0,0.01293690782,268.6011353,265.3627319,-0.09602425992,-13.71775055,0,0,0.7629426718,1.325530052,-0.006510600913,0.01293690782,0,1,0
tmi_loss_of_cooling,,9440,0,0.01293630991,268.6009521,265.3627319,-0.09602472931,-13.71781826,0,0,0.7629207373,1.325553894,-0.00651107775,0.01293630991,0,1,0
tmi_loss_of_cooling,,9441,0,0.012935712,268.6007996,265.3627014,-0.0960251987,-13.71788502,0,0,0.7628988624,1.325577736,-0.006511554588,0.012935712,0,1,0
tmi_loss_of_cooling,,9442,0,0.01293511409,268.600647,265.3627014,-0.09602567554,-13.71795368,0,0,0.7628769875,1.325601578,-0.006512031425,0.01293511409,0,1,0
tmi_loss_of_cooling,,9443,0,0.01293451618,268.6004639,265.3626709,-0.09602614492,-13.71802044,0,0,0.7628550529,1.32562542,-0.006512508262,0.01293451618,0,1,0
tmi_loss_of_cooling,,9444,0,0.01293391921,268.6003113,265.3626709,-0.09602662176,-13.71808815,0,0,0.762833178,1.325649261,-0.006512985099,0.01293391921,0,1,0
tmi_loss_of_cooling,,9445,0,0.0129333213,268.6001282,265.3626404,-0.09602709115,-13.71815586,0,0,0.7628113031,1.325673103,-0.006513461936,0.0129333213,0,1,0
tmi_loss_of_cooling,,9446,0,0.01293272339,268.5999756,265.3626404,-0.09602756798,-13.71822357,0,0,0.7627893686,1.325696945,-0.006513938773,0.01293272339,0,1,0
tmi_loss_of_cooling,,9447,0,0.01293212641,268.5997925,265.3626099,-0.09602803737,-13.71829033,0,0,0.7627674937,1.325720787,-0.006514415611,0.01293212641,0,1,0
tmi_loss_of_cooling,,9448,0,0.0129315285,268.5996399,265.3626099,-0.09602850676,-13.71835804,0,0,0.7627456188,1.325744629,-0.006514892448,0.0129315285,0,1,0
tmi_loss_of_cooling,,9449,0,0.01293093059,268.5994568,265.3625793,-0.09602898359,-13.71842575,0,0,0.7627237439,1.325768471,-0.006515369285,0.01293093059,0,1,0
tmi_loss_of_cooling,,9450,0,0.01293033361,268.5993042,265.3625488,-0.09602945298,-13.71849251,0,0,0.7627018094,1.325792313,-0.006515846122,0.01293033361,0,1,0
tmi_loss_of_cooling,,9451,0,0.01292973571,268.5991516,265.3625488,-0.09602992982,-13.71856117,0,0,0.7626799345,1.325816154,-0.006516322959,0.01292973571,0,1,0
tmi_loss_of_cooling,,9452,0,0.01292913873,268.5989685,265.3625183,-0.0960303992,-13.71862793,0,0,0.7626580596,1.325839996,-0.006516799796,0.01292913873,0,1,0
tmi_loss_of_cooling,,9453,0,0.01292854082,268.5988159,265.3625183,-0.09603087604,-13.71869659,0,0,0.7626361847,1.325863838,-0.006517276634,0.01292854082,0,1,0
tmi_loss_of_cooling,,9454,0,0.01292794384,268.5986328,265.3624878,-0.09603133798,-13.7187624,0,0,0.7626143098,1.325887561,-0.006517751142,0.01292794384,0,1,0
tmi_loss_of_cooling,,9455,0,0.01292734593,268.5984802,265.3624878,-0.09603181481,-13.71883011,0,0,0.7625923753,1.325911403,-0.00651822798,0.01292734593,0,1,0
tmi_loss_of_cooling,,9456,0,0.01292674895,268.5982971,265.3624573,-0.09603229165,-13.71889877,0,0,0.7625705004,1.325935245,-0.006518704817,0.01292674895,0,1,0
tmi_loss_of_cooling,,9457,0,0.01292615104,268.5981445,265.3624573,-0.09603276104,-13.71896553,0,0,0.7625486255,1.325959086,-0.006519181654,0.01292615104,0,1,0
tmi_loss_of_cooling,,9458,0,0.01292555407,268.5979614,265.3624268,-0.09603323042,-13.71903229,0,0,0.7625267506,1.325982928,-0.006519658491,0.01292555407,0,1,0
tmi_loss_of_cooling,,9459,0,0.01292495709,268.5978088,265.3623962,-0.09603370726,-13.71910095,0,0,0.7625048757,1.326006651,-0.006520133,0.01292495709,0,1,0
tmi_loss_of_cooling,,9460,0,0.01292436011,268.5976257,265.3623962,-0.09603417665,-13.71916771,0,0,0.7624829412,1.326030493,-0.006520609837,0.01292436011,0,1,0
tmi_loss_of_cooling,,9461,0,0.0129237622,268.5974731,265.3623657,-0.09603464603,-13.71923447,0,0,0.7624610662,1.326054335,-0.006521086674,0.0129237622,0,1,0
tmi_loss_of_cooling,,9462,0,0.01292316522,268.5973206,265.3623657,-0.09603512287,-13.71930313,0,0,0.7624391913,1.326078176,-0.006521563511,0.01292316522,0,1,0
tmi_loss_of_cooling,,9463,0,0.01292256825,268.5971375,265.3623352,-0.09603559226,-13.71936989,0,0,0.7624173164,1.326101899,-0.00652203802,0.01292256825,0,1,0
tmi_loss_of_cooling,,9464,0,0.01292197127,268.5969849,265.3623352,-0.09603606164,-13.71943665,0,0,0.7623954415,1.326125741,-0.006522514857,0.01292197127,0,1,0
tmi_loss_of_cooling,,9465,0,0.01292137429,268.5968018,265.3623047,-0.09603653848,-13.71950531,0,0,0.7623735666,1.326149583,-0.006522991695,0.01292137429,0,1,0
tmi_loss_of_cooling,,9466,0,0.01292077638,268.5966492,265.3623047,-0.09603700787,-13.71957207,0,0,0.7623516917,1.326173306,-0.006523465738,0.01292077638,0,1,0
tmi_loss_of_cooling,,9467,0,0.0129201794,268.5964661,265.3622742,-0.09603747725,-13.71963882,0,0,0.7623298168,1.326197147,-0.006523942575,0.0129201794,0,1,0
tmi_loss_of_cooling,,9468,0,0.01291958243,268.5963135,265.3622742,-0.09603795409,-13.71970749,0,0,0.7623079419,1.326220989,-0.006524419412,0.01291958243,0,1,0
tmi_loss_of_cooling,,9469,0,0.01291898545,268.5961304,265.3622437,-0.09603842348,-13.71977425,0,0,0.762286067,1.326244712,-0.006524893921,0.01291898545,0,1,0
tmi_loss_of_cooling,,9470,0,0.01291838847,268.5959778,265.3622131,-0.09603889287,-13.719841,0,0,0.7622641921,1.326268554,-0.006525370758,0.01291838847,0,1,0
tmi_loss_of_cooling,,9471,0,0.01291779149,268.5958252,265.3622131,-0.09603936225,-13.71990871,0,0,0.7622423172,1.326292276,-0.006525845267,0.01291779149,0,1,0
tmi_loss_of_cooling,,9472,0,0.01291719452,268.5956421,265.3621826,-0.09603983164,-13.71997547,0,0,0.7622204423,1.326316118,-0.006526322104,0.01291719452,0,1,0
tmi_loss_of_cooling,,9473,0,0.01291659754,268.5954895,265.3621826,-0.09604030848,-13.72004318,0,0,0.7621985674,1.326339841,-0.006526796613,0.01291659754,0,1,0
tmi_loss_of_cooling,,9474,0,0.01291600149,268.5953064,265.3621521,-0.09604077786,-13.72011089,0,0,0.7621766925,1.326363683,-0.00652727345,0.01291600149,0,1,0
tmi_loss_of_cooling,,9475,0,0.01291540451,268.5951538,265.3621521,-0.09604124725,-13.72017765,0,0,0.7621548176,1.326387405,-0.006527747959,0.01291540451,0,1,0
tmi_loss_of_cooling,,9476,0,0.01291480754,268.5949707,265.3621216,-0.09604172409,-13.72024632,0,0,0.7621329427,1.326411247,-0.006528224796,0.01291480754,0,1,0
tmi_loss_of_cooling,,9477,0,0.01291421056,268.5948181,265.3621216,-0.09604219347,-13.72031307,0,0,0.7621110678,1.32643497,-0.006528699305,0.01291421056,0,1,0
tmi_loss_of_cooling,,9478,0,0.01291361358,268.594635,265.3620911,-0.09604266286,-13.72037983,0,0,0.7620891929,1.326458812,-0.006529176142,0.01291361358,0,1,0
tmi_loss_of_cooling,,9479,0,0.01291301753,268.5944824,265.3620911,-0.09604313225,-13.72044659,0,0,0.762067318,1.326482534,-0.006529650651,0.01291301753,0,1,0
tmi_loss_of_cooling,,9480,0,0.01291242056,268.5943298,265.3620605,-0.09604360908,-13.72051525,0,0,0.7620454431,1.326506376,-0.006530127488,0.01291242056,0,1,0
tmi_loss_of_cooling,,9481,0,0.01291182358,268.5941467,265.36203,-0.09604407847,-13.72058201,0,0,0.7620235682,1.326530099,-0.006530601997,0.01291182358,0,1,0
tmi_loss_of_cooling,,9482,0,0.01291122753,268.5939941,265.36203,-0.09604454786,-13.72064972,0,0,0.7620016932,1.326553941,-0.006531078834,0.01291122753,0,1,0
tmi_loss_of_cooling,,9483,0,0.01291063055,268.593811,265.3619995,-0.09604501724,-13.72071648,0,0,0.7619798183,1.326577663,-0.006531553343,0.01291063055,0,1,0
tmi_loss_of_cooling,,9484,0,0.01291003358,268.5936584,265.3619995,-0.09604549408,-13.72078419,0,0,0.7619579434,1.326601386,-0.006532027386,0.01291003358,0,1,0
tmi_loss_of_cooling,,9485,0,0.01290943753,268.5934753,265.361969,-0.09604596347,-13.7208519,0,0,0.7619360685,1.326625228,-0.006532504223,0.01290943753,0,1,0
tmi_loss_of_cooling,,9486,0,0.01290884055,268.5933228,265.361969,-0.09604643285,-13.72091866,0,0,0.7619141936,1.326648951,-0.006532978732,0.01290884055,0,1,0
tmi_loss_of_cooling,,9487,0,0.01290824451,268.5931396,265.3619385,-0.09604690224,-13.72098541,0,0,0.7618923783,1.326672673,-0.006533453241,0.01290824451,0,1,0
tmi_loss_of_cooling,,9488,0,0.01290764753,268.5929871,265.3619385,-0.09604737163,-13.72105312,0,0,0.7618705034,1.326696396,-0.00653392775,0.01290764753,0,1,0
tmi_loss_of_cooling,,9489,0,0.01290705148,268.5928345,265.361908,-0.09604784846,-13.72112083,0,0,0.7618486285,1.326720238,-0.006534404587,0.01290705148,0,1,0
tmi_loss_of_cooling,,9490,0,0.01290645543,268.5926514,265.3618774,-0.0960483104,-13.72118664,0,0,0.7618267536,1.32674396,-0.006534879096,0.01290645543,0,1,0
tmi_loss_of_cooling,,9491,0,0.01290585846,268.5924988,265.3618774,-0.09604878724,-13.7212553,0,0,0.7618048787,1.326767683,-0.006535353605,0.01290585846,0,1,0
tmi_loss_of_cooling,,9492,0,0.01290526241,268.5923157,265.3618469,-0.09604925662,-13.72132206,0,0,0.7617830038,1.326791406,-0.006535828114,0.01290526241,0,1,0
tmi_loss_of_cooling,,9493,0,0.01290466636,268.5921631,265.3618469,-0.09604972601,-13.72138882,0,0,0.7617611885,1.326815248,-0.006536304951,0.01290466636,0,1,0
tmi_loss_of_cooling,,9494,0,0.01290406939,268.59198,265.3618164,-0.0960501954,-13.72145653,0,0,0.7617393136,1.32683897,-0.00653677946,0.01290406939,0,1,0
tmi_loss_of_cooling,,9495,0,0.01290347334,268.5918274,265.3618164,-0.09605066478,-13.72152328,0,0,0.7617174387,1.326862693,-0.006537253503,0.01290347334,0,1,0
tmi_loss_of_cooling,,9496,0,0.01290287729,268.5916748,265.3617859,-0.09605114162,-13.721591,0,0,0.7616955638,1.326886415,-0.006537728012,0.01290287729,0,1,0
tmi_loss_of_cooling,,9497,0,0.01290228125,268.5914917,265.3617859,-0.09605161101,-13.72165871,0,0,0.7616737485,1.326910138,-0.00653820252,0.01290228125,0,1,0
tmi_loss_of_cooling,,9498,0,0.0129016852,268.5913391,265.3617554,-0.09605208039,-13.72172546,0,0,0.7616518736,1.326933861,-0.006538677029,0.0129016852,0,1,0
tmi_loss_of_cooling,,9499,0,0.01290108822,268.591156,265.3617554,-0.09605254978,-13.72179222,0,0,0.7616299987,1.326957703,-0.006539153866,0.01290108822,0,1,0
tmi_loss_of_cooling,,9500,0,0.01290049218,268.5910034,265.3617249,-0.09605301917,-13.72185993,0,0,0.7616081238,1.326981425,-0.006539628375,0.01290049218,0,1,0
tmi_loss_of_cooling,,9501,0,0.01289989613,268.5908203,265.3616943,-0.096053496,-13.72192764,0,0,0.7615863085,1.327005148,-0.006540102884,0.01289989613,0,1,0
tmi_loss_of_cooling,,9502,0,0.01289930008,268.5906677,265.3616943,-0.09605395794,-13.72199345,0,0,0.7615644336,1.327028871,-0.006540577393,0.01289930008,0,1,0
tmi_loss_of_cooling,,9503,0,0.01289870404,268.5904846,265.3616638,-0.09605443478,-13.72206211,0,0,0.7615425587,1.327052593,-0.006541051902,0.01289870404,0,1,0
tmi_loss_of_cooling,,9504,0,0.01289810799,268.590332,265.3616638,-0.09605490416,-13.72212887,0,0,0.7615207434,1.327076316,-0.006541525945,0.01289810799,0,1,0
tmi_loss_of_cooling,,9505,0,0.01289751194,268.5901794,265.3616333,-0.09605537355,-13.72219563,0,0,0.7614988685,1.327100039,-0.006542000454,0.01289751194,0,1,0
tmi_loss_of_cooling,,9506,0,0.0128969159,268.5899963,265.3616333,-0.09605584294,-13.72226238,0,0,0.7614769936,1.327123761,-0.006542474963,0.0128969159,0,1,0
tmi_loss_of_cooling,,9507,0,0.01289631985,268.5898438,265.3616028,-0.09605631232,-13.72233009,0,0,0.7614551783,1.327147484,-0.006542949472,0.01289631985,0,1,0
tmi_loss_of_cooling,,9508,0,0.01289572474,268.5896606,265.3616028,-0.09605678171,-13.72239685,0,0,0.7614333034,1.327171206,-0.00654342398,0.01289572474,0,1,0
tmi_loss_of_cooling,,9509,0,0.01289512869,268.5895081,265.3615723,-0.0960572511,-13.72246361,0,0,0.7614114285,1.327194929,-0.006543898489,0.01289512869,0,1,0
tmi_loss_of_cooling,,9510,0,0.01289453264,268.589325,265.3615723,-0.09605772048,-13.72253132,0,0,0.7613896132,1.327218652,-0.006544372998,0.01289453264,0,1,0
tmi_loss_of_cooling,,9511,0,0.0128939366,268.5891724,265.3615417,-0.09605818987,-13.72259808,0,0,0.7613677382,1.327242374,-0.006544847507,0.0128939366,0,1,0
tmi_loss_of_cooling,,9512,0,0.01289334055,268.5890198,265.3615112,-0.09605865926,-13.72266483,0,0,0.7613458633,1.327265978,-0.006545319222,0.01289334055,0,1,0
tmi_loss_of_cooling,,9513,0,0.01289274544,268.5888367,265.3615112,-0.09605912864,-13.72273254,0,0,0.761324048,1.327289701,-0.006545793731,0.01289274544,0,1,0
tmi_loss_of_cooling,,9514,0,0.01289214939,268.5886841,265.3614807,-0.09605960548,-13.72280025,0,0,0.7613021731,1.327313423,-0.00654626824,0.01289214939,0,1,0
tmi_loss_of_cooling,,9515,0,0.01289155334,268.588501,265.3614807,-0.09606006742,-13.72286606,0,0,0.7612803578,1.327337146,-0.006546742748,0.01289155334,0,1,0
tmi_loss_of_cooling,,9516,0,0.01289095823,268.5883484,265.3614502,-0.09606054425,-13.72293472,0,0,0.7612584829,1.327360868,-0.006547217257,0.01289095823,0,1,0
tmi_loss_of_cooling,,9517,0,0.01289036218,268.5881653,265.3614502,-0.09606101364,-13.72300148,0,0,0.7612366676,1.327384591,-0.006547691766,0.01289036218,0,1,0
tmi_loss_of_cooling,,9518,0,0.01288976613,268.5880127,265.3614197,-0.09606148303,-13.72306824,0,0,0.7612147927,1.327408195,-0.006548163947,0.01288976613,0,1,0
tmi_loss_of_cooling,,9519,0,0.01288917102,268.5878601,265.3614197,-0.09606195241,-13.72313595,0,0,0.7611929774,1.327431917,-0.00654863799,0.01288917102,0,1,0
tmi_loss_of_cooling,,9520,0,0.01288857497,268.587677,265.3613892,-0.0960624218,-13.72320271,0,0,0.7611711025,1.32745564,-0.006549112499,0.01288857497,0,1,0
tmi_loss_of_cooling,,9521,0,0.01288797986,268.5875244,265.3613892,-0.09606289119,-13.72326946,0,0,0.7611492872,1.327479362,-0.006549587008,0.01288797986,0,1,0
tmi_loss_of_cooling,,9522,0,0.01288738381,268.5873413,265.3613586,-0.09606336057,-13.72333717,0,0,0.7611274123,1.327502966,-0.006550059188,0.01288738381,0,1,0
tmi_loss_of_cooling,,9523,0,0.0128867887,268.5871887,265.3613281,-0.09606382996,-13.72340393,0,0,0.761105597,1.327526689,-0.006550533697,0.0128867887,0,1,0
tmi_loss_of_cooling,,9524,0,0.01288619358,268.5870056,265.3613281,-0.09606429935,-13.72347069,0,0,0.7610837221,1.327550411,-0.006551008206,0.01288619358,0,1,0
tmi_loss_of_cooling,,9525,0,0.01288559753,268.586853,265.3612976,-0.09606476128,-13.72353649,0,0,0.7610619068,1.327574015,-0.006551479921,0.01288559753,0,1,0
tmi_loss_of_cooling,,9526,0,0.01288500242,268.5866699,265.3612976,-0.09606523812,-13.72360516,0,0,0.7610400319,1.327597737,-0.00655195443,0.01288500242,0,1,0
tmi_loss_of_cooling,,9527,0,0.0128844073,268.5865173,265.3612671,-0.0960657075,-13.72367191,0,0,0.7610182166,1.32762146,-0.006552428938,0.0128844073,0,1,0
tmi_loss_of_cooling,,9528,0,0.01288381126,268.5863647,265.3612671,-0.09606617689,-13.72373867,0,0,0.7609963417,1.327645063,-0.006552901119,0.01288381126,0,1,0
tmi_loss_of_cooling,,9529,0,0.01288321614,268.5861816,265.3612366,-0.09606663883,-13.72380543,0,0,0.7609745264,1.327668786,-0.006553375628,0.01288321614,0,1,0
tmi_loss_of_cooling,,9530,0,0.01288262103,268.5860291,265.3612366,-0.09606711566,-13.72387314,0,0,0.7609526515,1.327692509,-0.006553850137,0.01288262103,0,1,0
tmi_loss_of_cooling,,9531,0,0.01288202591,268.5858459,265.3612061,-0.0960675776,-13.72393894,0,0,0.7609308362,1.327716112,-0.006554322317,0.01288202591,0,1,0
tmi_loss_of_cooling,,9532,0,0.0128814308,268.5856934,265.3611755,-0.09606805444,-13.72400761,0,0,0.7609090209,1.327739835,-0.00655479636,0.0128814308,0,1,0
tmi_loss_of_cooling,,9533,0,0.01288083475,268.5855103,265.3611755,-0.09606851637,-13.72407341,0,0,0.760887146,1.327763438,-0.006555268541,0.01288083475,0,1,0
tmi_loss_of_cooling,,9534,0,0.01288023964,268.5853577,265.361145,-0.09606899321,-13.72414112,0,0,0.7608653307,1.327787161,-0.00655574305,0.01288023964,0,1,0
tmi_loss_of_cooling,,9535,0,0.01287964452,268.5852051,265.361145,-0.09606945515,-13.72420788,0,0,0.7608435154,1.327810764,-0.00655621523,0.01287964452,0,1,0
tmi_loss_of_cooling,,9536,0,0.01287904941,268.585022,265.3611145,-0.09606993198,-13.72427559,0,0,0.7608216405,1.327834487,-0.006556689739,0.01287904941,0,1,0
tmi_loss_of_cooling,,9537,0,0.01287845429,268.5848694,265.3611145,-0.09607039392,-13.72434139,0,0,0.7607998252,1.32785809,-0.006557161454,0.01287845429,0,1,0
tmi_loss_of_cooling,,9538,0,0.01287785918,268.5846863,265.361084,-0.09607086331,-13.72440815,0,0,0.7607780099,1.327881813,-0.006557635963,0.01287785918,0,1,0
tmi_loss_of_cooling,,9539,0,0.01287726406,268.5845337,265.361084,-0.09607133269,-13.72447586,0,0,0.760756135,1.327905416,-0.006558108144,0.01287726406,0,1,0
tmi_loss_of_cooling,,9540,0,0.01287666894,268.5843506,265.3610535,-0.09607180208,-13.72454262,0,0,0.7607343197,1.327929139,-0.006558582652,0.01287666894,0,1,0
tmi_loss_of_cooling,,9541,0,0.01287607383,268.584198,265.3610535,-0.09607227147,-13.72460938,0,0,0.7607125044,1.327952743,-0.006559054833,0.01287607383,0,1,0
tmi_loss_of_cooling,,9542,0,0.01287547965,268.5840454,265.3610229,-0.09607274085,-13.72467709,0,0,0.7606906295,1.327976346,-0.006559526548,0.01287547965,0,1,0
tmi_loss_of_cooling,,9543,0,0.01287488453,268.5838623,265.3609924,-0.09607321024,-13.72474384,0,0,0.7606688142,1.328000069,-0.006560001057,0.01287488453,0,1,0
tmi_loss_of_cooling,,9544,0,0.01287428942,268.5837097,265.3609924,-0.09607367218,-13.72480965,0,0,0.7606469989,1.328023672,-0.006560473237,0.01287428942,0,1,0
tmi_loss_of_cooling,,9545,0,0.0128736943,268.5835266,265.3609619,-0.09607414901,-13.72487831,0,0,0.7606251836,1.328047395,-0.006560947746,0.0128736943,0,1,0
tmi_loss_of_cooling,,9546,0,0.01287309919,268.583374,265.3609619,-0.09607461095,-13.72494411,0,0,0.7606033087,1.328070998,-0.006561419927,0.01287309919,0,1,0
tmi_loss_of_cooling,,9547,0,0.012872505,268.5831909,265.3609314,-0.09607508034,-13.72501087,0,0,0.7605814934,1.328094602,-0.006561892107,0.012872505,0,1,0
tmi_loss_of_cooling,,9548,0,0.01287190989,268.5830383,265.3609314,-0.09607554972,-13.72507858,0,0,0.7605596781,1.328118205,-0.006562363822,0.01287190989,0,1,0
tmi_loss_of_cooling,,9549,0,0.01287131477,268.5828857,265.3609009,-0.09607601911,-13.72514534,0,0,0.7605378628,1.328141928,-0.006562838331,0.01287131477,0,1,0
tmi_loss_of_cooling,,9550,0,0.01287072059,268.5827026,265.3609009,-0.09607648849,-13.7252121,0,0,0.7605160475,1.328165531,-0.006563310511,0.01287072059,0,1,0
tmi_loss_of_cooling,,9551,0,0.01287012547,268.58255,265.3608704,-0.09607695788,-13.72527885,0,0,0.7604941726,1.328189135,-0.006563782692,0.01287012547,0,1,0
tmi_loss_of_cooling,,9552,0,0.01286953129,268.5823669,265.3608704,-0.09607742727,-13.72534657,0,0,0.7604723573,1.328212738,-0.006564254407,0.01286953129,0,1,0
tmi_loss_of_cooling,,9553,0,0.01286893617,268.5822144,265.3608398,-0.0960778892,-13.72541237,0,0,0.760450542,1.328236461,-0.006564728916,0.01286893617,0,1,0
tmi_loss_of_cooling,,9554,0,0.01286834199,268.5820618,265.3608093,-0.09607836604,-13.72548008,0,0,0.7604287267,1.328260064,-0.006565201096,0.01286834199,0,1,0
tmi_loss_of_cooling,,9555,0,0.01286774687,268.5818787,265.3608093,-0.09607882798,-13.72554684,0,0,0.7604069114,1.328283668,-0.006565673277,0.01286774687,0,1,0
tmi_loss_of_cooling,,9556,0,0.01286715269,268.5817261,265.3607788,-0.09607929736,-13.72561359,0,0,0.7603850961,1.328307271,-0.006566145457,0.01286715269,0,1,0
tmi_loss_of_cooling,,9557,0,0.01286655758,268.581543,265.3607788,-0.09607976675,-13.72568035,0,0,0.7603632212,1.328330874,-0.006566617172,0.01286655758,0,1,0
tmi_loss_of_cooling,,9558,0,0.01286596339,268.5813904,265.3607483,-0.09608022869,-13.72574615,0,0,0.7603414059,1.328354478,-0.006567089353,0.01286596339,0,1,0
tmi_loss_of_cooling,,9559,0,0.01286536828,268.5812073,265.3607483,-0.09608070552,-13.72581482,0,0,0.7603195906,1.328378201,-0.006567563862,0.01286536828,0,1,0
tmi_loss_of_cooling,,9560,0,0.01286477409,268.5810547,265.3607178,-0.09608116746,-13.72588062,0,0,0.7602977753,1.328401804,-0.006568036042,0.01286477409,0,1,0
tmi_loss_of_cooling,,9561,0,0.01286417991,268.5809021,265.3607178,-0.09608163685,-13.72594738,0,0,0.76027596,1.328425407,-0.006568508223,0.01286417991,0,1,0
tmi_loss_of_cooling,,9562,0,0.01286358573,268.580719,265.3606873,-0.09608210623,-13.72601509,0,0,0.7602541447,1.328449011,-0.006568979938,0.01286358573,0,1,0
tmi_loss_of_cooling,,9563,0,0.01286299061,268.5805664,265.3606873,-0.09608257562,-13.72608185,0,0,0.7602323294,1.328472614,-0.006569452118,0.01286299061,0,1,0
tmi_loss_of_cooling,,9564,0,0.01286239643,268.5803833,265.3606567,-0.09608304501,-13.72614861,0,0,0.7602105141,1.328496218,-0.006569924299,0.01286239643,0,1,0
tmi_loss_of_cooling,,9565,0,0.01286180224,268.5802307,265.3606262,-0.09608350694,-13.72621441,0,0,0.7601886988,1.328519821,-0.006570396479,0.01286180224,0,1,0
tmi_loss_of_cooling,,9566,0,0.01286120806,268.5800476,265.3606262,-0.09608397633,-13.72628212,0,0,0.7601668835,1.328543425,-0.006570868194,0.01286120806,0,1,0
tmi_loss_of_cooling,,9567,0,0.01286061388,268.579895,265.3605957,-0.09608444571,-13.72634888,0,0,0.7601450682,1.328567028,-0.006571340375,0.01286061388,0,1,0
tmi_loss_of_cooling,,9568,0,0.01286001969,268.5797424,265.3605957,-0.0960849151,-13.72641563,0,0,0.7601232529,1.328590631,-0.006571812555,0.01286001969,0,1,0
tmi_loss_of_cooling,,9569,0,0.01285942458,268.5795593,265.3605652,-0.09608538449,-13.72648335,0,0,0.7601014376,1.328614235,-0.006572284736,0.01285942458,0,1,0
tmi_loss_of_cooling,,9570,0,0.01285883039,268.5794067,265.3605652,-0.09608584642,-13.72654915,0,0,0.7600796223,1.328637838,-0.006572756451,0.01285883039,0,1,0
tmi_loss_of_cooling,,9571,0,0.01285823621,268.5792236,265.3605347,-0.09608631581,-13.72661591,0,0,0.760057807,1.328661442,-0.006573228631,0.01285823621,0,1,0
tmi_loss_of_cooling,,9572,0,0.01285764202,268.579071,265.3605347,-0.0960867852,-13.72668362,0,0,0.7600359917,1.328685045,-0.006573700812,0.01285764202,0,1,0
tmi_loss_of_cooling,,9573,0,0.01285704877,268.5789185,265.3605042,-0.09608724713,-13.72674942,0,0,0.7600141764,1.328708529,-0.006574170664,0.01285704877,0,1,0
tmi_loss_of_cooling,,9574,0,0.01285645459,268.5787354,265.3605042,-0.09608771652,-13.72681618,0,0,0.7599923611,1.328732133,-0.006574642379,0.01285645459,0,1,0
tmi_loss_of_cooling,,9575,0,0.0128558604,268.5785828,265.3604736,-0.09608818591,-13.72688293,0,0,0.7599705458,1.328755736,-0.006575114559,0.0128558604,0,1,0
tmi_loss_of_cooling,,9576,0,0.01285526622,268.5783997,265.3604431,-0.09608865529,-13.72695065,0,0,0.7599487305,1.32877934,-0.00657558674,0.01285526622,0,1,0
tmi_loss_of_cooling,,9577,0,0.01285467204,268.5782471,265.3604431,-0.09608912468,-13.7270174,0,0,0.7599269152,1.328802943,-0.00657605892,0.01285467204,0,1,0
tmi_loss_of_cooling,,9578,0,0.01285407785,268.578064,265.3604126,-0.09608958662,-13.72708321,0,0,0.7599050999,1.328826547,-0.006576530635,0.01285407785,0,1,0
tmi_loss_of_cooling,,9579,0,0.01285348367,268.5779114,265.3604126,-0.09609004855,-13.72714901,0,0,0.7598832846,1.328850031,-0.006577000488,0.01285348367,0,1,0
tmi_loss_of_cooling,,9580,0,0.01285289042,268.5777588,265.3603821,-0.09609052539,-13.72721767,0,0,0.7598614693,1.328873634,-0.006577472668,0.01285289042,0,1,0
tmi_loss_of_cooling,,9581,0,0.01285229623,268.5775757,265.3603821,-0.09609098732,-13.72728348,0,0,0.7598397136,1.328897238,-0.006577944383,0.01285229623,0,1,0
tmi_loss_of_cooling,,9582,0,0.01285170205,268.5774231,265.3603516,-0.09609145671,-13.72735023,0,0,0.7598178983,1.328920841,-0.006578416564,0.01285170205,0,1,0
tmi_loss_of_cooling,,9583,0,0.0128511088,268.57724,265.3603516,-0.0960919261,-13.72741795,0,0,0.759796083,1.328944325,-0.006578886416,0.0128511088,0,1,0
tmi_loss_of_cooling,,9584,0,0.01285051461,268.5770874,265.360321,-0.09609238803,-13.72748375,0,0,0.7597742677,1.328967929,-0.006579358596,0.01285051461,0,1,0
tmi_loss_of_cooling,,9585,0,0.01284992043,268.5769043,265.360321,-0.09609285742,-13.72755051,0,0,0.7597524524,1.328991532,-0.006579830311,0.01284992043,0,1,0
tmi_loss_of_cooling,,9586,0,0.01284932718,268.5767517,265.3602905,-0.09609332681,-13.72761726,0,0,0.7597306371,1.329015017,-0.006580300163,0.01284932718,0,1,0
tmi_loss_of_cooling,,9587,0,0.01284873299,268.5765991,265.36026,-0.09609378874,-13.72768402,0,0,0.7597088814,1.32903862,-0.006580772344,0.01284873299,0,1,0
tmi_loss_of_cooling,,9588,0,0.01284813974,268.576416,265.36026,-0.09609425813,-13.72775078,0,0,0.7596870661,1.329062223,-0.006581244525,0.01284813974,0,1,0
tmi_loss_of_cooling,,9589,0,0.01284754556,268.5762634,265.3602295,-0.09609472752,-13.72781754,0,0,0.7596652508,1.329085708,-0.006581713911,0.01284754556,0,1,0
tmi_loss_of_cooling,,9590,0,0.0128469523,268.5760803,265.3602295,-0.09609518945,-13.72788334,0,0,0.7596434355,1.329109311,-0.006582186092,0.0128469523,0,1,0
tmi_loss_of_cooling,,9591,0,0.01284635812,268.5759277,265.360199,-0.09609565884,-13.72795105,0,0,0.7596216202,1.329132915,-0.006582658272,0.01284635812,0,1,0
tmi_loss_of_cooling,,9592,0,0.01284576487,268.5757751,265.360199,-0.09609612823,-13.72801781,0,0,0.7595998645,1.329156399,-0.006583127659,0.01284576487,0,1,0
tmi_loss_of_cooling,,9593,0,0.01284517162,268.575592,265.3601685,-0.09609659016,-13.72808361,0,0,0.7595780492,1.329180002,-0.006583599839,0.01284517162,0,1,0
tmi_loss_of_cooling,,9594,0,0.01284457743,268.5754395,265.3601685,-0.09609705955,-13.72815132,0,0,0.7595562339,1.329203486,-0.006584069692,0.01284457743,0,1,0
tmi_loss_of_cooling,,9595,0,0.01284398418,268.5752563,265.3601379,-0.09609752893,-13.72821808,0,0,0.7595344186,1.32922709,-0.006584541872,0.01284398418,0,1,0
tmi_loss_of_cooling,,9596,0,0.01284339093,268.5751038,265.3601379,-0.09609799087,-13.72828388,0,0,0.7595126629,1.329250574,-0.006585011259,0.01284339093,0,1,0
tmi_loss_of_cooling,,9597,0,0.01284279767,268.5749512,265.3601074,-0.09609846026,-13.72835064,0,0,0.7594908476,1.329274178,-0.006585483439,0.01284279767,0,1,0
tmi_loss_of_cooling,,9598,0,0.01284220349,268.5747681,265.3600769,-0.09609892219,-13.7284174,0,0,0.7594690323,1.329297662,-0.006585953292,0.01284220349,0,1,0
tmi_loss_of_cooling,,9599,0,0.01284161024,268.5746155,265.3600769,-0.09609939158,-13.72848415,0,0,0.7594472766,1.329321265,-0.006586425006,0.01284161024,0,1,0
tmi_loss_of_cooling,,9600,0,0.01284101699,268.5744324,265.3600464,-0.09609985352,-13.72854996,0,0,0.7594254613,1.329344749,-0.006586894859,0.01284101699,0,1,0
tmi_loss_of_cooling,,9601,0,0.01284042373,268.5742798,265.3600464,-0.0961003229,-13.72861671,0,0,0.759403646,1.329368234,-0.006587364711,0.01284042373,0,1,0
tmi_loss_of_cooling,,9602,0,0.01283983048,268.5740967,265.3600159,-0.09610079229,-13.72868443,0,0,0.7593818903,1.329391837,-0.006587836426,0.01283983048,0,1,0
tmi_loss_of_cooling,,9603,0,0.01283923723,268.5739441,265.3600159,-0.09610125422,-13.72875023,0,0,0.759360075,1.329415321,-0.006588306278,0.01283923723,0,1,0
tmi_loss_of_cooling,,9604,0,0.01283864398,268.5737915,265.3599854,-0.09610172361,-13.72881699,0,0,0.7593382597,1.329438925,-0.006588778459,0.01283864398,0,1,0
tmi_loss_of_cooling,,9605,0,0.01283805072,268.5736084,265.3599854,-0.096102193,-13.7288847,0,0,0.759316504,1.329462409,-0.006589247845,0.01283805072,0,1,0
tmi_loss_of_cooling,,9606,0,0.01283745747,268.5734558,265.3599548,-0.09610265493,-13.7289505,0,0,0.7592946887,1.329485893,-0.006589717697,0.01283745747,0,1,0
tmi_loss_of_cooling,,9607,0,0.01283686422,268.5732727,265.3599548,-0.09610312432,-13.72901726,0,0,0.759272933,1.329509497,-0.006590189878,0.01283686422,0,1,0
tmi_loss_of_cooling,,9608,0,0.01283627097,268.5731201,265.3599243,-0.09610358626,-13.72908306,0,0,0.7592511177,1.329532981,-0.006590659264,0.01283627097,0,1,0
tmi_loss_of_cooling,,9609,0,0.01283567771,268.5729675,265.3598938,-0.09610405564,-13.72915077,0,0,0.7592293024,1.329556465,-0.006591129117,0.01283567771,0,1,0
tmi_loss_of_cooling,,9610,0,0.01283508446,268.5727844,265.3598938,-0.09610451758,-13.72921658,0,0,0.7592075467,1.329579949,-0.006591598969,0.01283508446,0,1,0
tmi_loss_of_cooling,,9611,0,0.01283449121,268.5726318,265.3598633,-0.09610498697,-13.72928333,0,0,0.7591857314,1.329603553,-0.006592070684,0.01283449121,0,1,0
tmi_loss_of_cooling,,9612,0,0.01283389889,268.5724487,265.3598633,-0.0961054489,-13.72934914,0,0,0.7591639757,1.329627037,-0.006592540536,0.01283389889,0,1,0
tmi_loss_of_cooling,,9613,0,0.01283330563,268.5722961,265.3598328,-0.09610591829,-13.72941685,0,0,0.7591421604,1.329650521,-0.006593010388,0.01283330563,0,1,0
tmi_loss_of_cooling,,9614,0,0.01283271238,268.5721436,265.3598328,-0.09610638022,-13.72948265,0,0,0.7591204047,1.329674006,-0.006593479775,0.01283271238,0,1,0
tmi_loss_of_cooling,,9615,0,0.01283211913,268.5719604,265.3598022,-0.09610684961,-13.72954941,0,0,0.7590985894,1.329697609,-0.006593951955,0.01283211913,0,1,0
tmi_loss_of_cooling,,9616,0,0.01283152681,268.5718079,265.3598022,-0.096107319,-13.72961617,0,0,0.7590768337,1.329721093,-0.006594421808,0.01283152681,0,1,0
tmi_loss_of_cooling,,9617,0,0.01283093356,268.5716248,265.3597717,-0.09610778093,-13.72968292,0,0,0.7590550184,1.329744577,-0.006594891194,0.01283093356,0,1,0
tmi_loss_of_cooling,,9618,0,0.0128303403,268.5714722,265.3597717,-0.09610824287,-13.72974873,0,0,0.7590332627,1.329768062,-0.006595361046,0.0128303403,0,1,0
tmi_loss_of_cooling,,9619,0,0.01282974798,268.5712891,265.3597412,-0.09610871226,-13.72981548,0,0,0.7590114474,1.329791546,-0.006595830899,0.01282974798,0,1,0
tmi_loss_of_cooling,,9620,0,0.01282915473,268.5711365,265.3597107,-0.09610917419,-13.72988129,0,0,0.7589896917,1.32981503,-0.006596300285,0.01282915473,0,1,0
tmi_loss_of_cooling,,9621,0,0.01282856241,268.5709839,265.3597107,-0.09610964358,-13.729949,0,0,0.7589678764,1.329838514,-0.006596770138,0.01282856241,0,1,0
tmi_loss_of_cooling,,9622,0,0.01282796916,268.5708008,265.3596802,-0.09611010551,-13.7300148,0,0,0.7589461207,1.329861999,-0.00659723999,0.01282796916,0,1,0
tmi_loss_of_cooling,,9623,0,0.01282737684,268.5706482,265.3596802,-0.0961105749,-13.73008156,0,0,0.7589243054,1.329885602,-0.006597711705,0.01282737684,0,1,0
tmi_loss_of_cooling,,9624,0,0.01282678358,268.5704651,265.3596497,-0.09611104429,-13.73014832,0,0,0.7589025497,1.329909086,-0.006598181557,0.01282678358,0,1,0
tmi_loss_of_cooling,,9625,0,0.01282619126,268.5703125,265.3596497,-0.09611150622,-13.73021507,0,0,0.758880794,1.32993257,-0.006598651409,0.01282619126,0,1,0
tmi_loss_of_cooling,,9626,0,0.01282559801,268.5701599,265.3596191,-0.09611196816,-13.73028088,0,0,0.7588589787,1.329956055,-0.006599120796,0.01282559801,0,1,0
tmi_loss_of_cooling,,9627,0,0.01282500569,268.5699768,265.3596191,-0.09611243755,-13.73034763,0,0,0.7588372231,1.329979539,-0.006599590648,0.01282500569,0,1,0
tmi_loss_of_cooling,,9628,0,0.01282441337,268.5698242,265.3595886,-0.09611290693,-13.73041439,0,0,0.7588154078,1.330003023,-0.0066000605,0.01282441337,0,1,0
tmi_loss_of_cooling,,9629,0,0.01282382011,268.5696411,265.3595886,-0.09611336887,-13.73048115,0,0,0.7587936521,1.330026507,-0.006600529887,0.01282382011,0,1,0
tmi_loss_of_cooling,,9630,0,0.01282322779,268.5694885,265.3595581,-0.0961138308,-13.73054695,0,0,0.7587718964,1.330049872,-0.006600997411,0.01282322779,0,1,0
tmi_loss_of_cooling,,9631,0,0.01282263547,268.5693359,265.3595276,-0.09611429274,-13.73061275,0,0,0.7587500811,1.330073357,-0.006601466797,0.01282263547,0,1,0
tmi_loss_of_cooling,,9632,0,0.01282204315,268.5691528,265.3595276,-0.09611476213,-13.73067951,0,0,0.7587283254,1.330096841,-0.00660193665,0.01282204315,0,1,0
tmi_loss_of_cooling,,9633,0,0.01282145083,268.5690002,265.3594971,-0.09611523151,-13.73074722,0,0,0.7587065697,1.330120325,-0.006602406502,0.01282145083,0,1,0
tmi_loss_of_cooling,,9634,0,0.01282085758,268.5688171,265.3594971,-0.09611569345,-13.73081303,0,0,0.7586847544,1.330143809,-0.006602875888,0.01282085758,0,1,0
tmi_loss_of_cooling,,9635,0,0.01282026526,268.5686646,265.3594666,-0.09611615539,-13.73087883,0,0,0.7586629987,1.330167294,-0.006603345741,0.01282026526,0,1,0
tmi_loss_of_cooling,,9636,0,0.01281967293,268.568512,265.3594666,-0.09611662477,-13.73094559,0,0,0.758641243,1.330190778,-0.006603815593,0.01281967293,0,1,0
tmi_loss_of_cooling,,9637,0,0.01281908061,268.5683289,265.359436,-0.09611708671,-13.73101234,0,0,0.7586194277,1.330214262,-0.006604284979,0.01281908061,0,1,0
tmi_loss_of_cooling,,9638,0,0.01281848829,268.5681763,265.359436,-0.0961175561,-13.7310791,0,0,0.758597672,1.330237627,-0.006604752503,0.01281848829,0,1,0
tmi_loss_of_cooling,,9639,0,0.01281789597,268.5679932,265.3594055,-0.09611801803,-13.73114491,0,0,0.7585759163,1.330261111,-0.00660522189,0.01281789597,0,1,0
tmi_loss_of_cooling,,9640,0,0.01281730365,268.5678406,265.3594055,-0.09611847997,-13.73121071,0,0,0.7585541606,1.330284595,-0.006605691742,0.01281730365,0,1,0
tmi_loss_of_cooling,,9641,0,0.01281671133,268.567688,265.359375,-0.09611894935,-13.73127842,0,0,0.7585323453,1.33030808,-0.006606161594,0.01281671133,0,1,0
tmi_loss_of_cooling,,9642,0,0.01281611901,268.5675049,265.3593445,-0.09611941129,-13.73134422,0,0,0.7585105896,1.330331445,-0.006606628653,0.01281611901,0,1,0
tmi_loss_of_cooling,,9643,0,0.01281552669,268.5673523,265.3593445,-0.09611988068,-13.73141098,0,0,0.7584888339,1.330354929,-0.006607098505,0.01281552669,0,1,0
tmi_loss_of_cooling,,9644,0,0.01281493437,268.5671692,265.359314,-0.09612034261,-13.73147678,0,0,0.7584670782,1.330378413,-0.006607567891,0.01281493437,0,1,0
tmi_loss_of_cooling,,9645,0,0.01281434298,268.5670166,265.359314,-0.09612080455,-13.73154354,0,0,0.7584453225,1.330401897,-0.006608037744,0.01281434298,0,1,0
tmi_loss_of_cooling,,9646,0,0.01281375065,268.566864,265.3592834,-0.09612126648,-13.73160934,0,0,0.7584235072,1.330425262,-0.006608505268,0.01281375065,0,1,0
tmi_loss_of_cooling,,9647,0,0.01281315833,268.5666809,265.3592834,-0.09612173587,-13.7316761,0,0,0.7584017515,1.330448747,-0.006608974654,0.01281315833,0,1,0
tmi_loss_of_cooling,,9648,0,0.01281256601,268.5665283,265.3592529,-0.09612220526,-13.73174286,0,0,0.7583799958,1.330472231,-0.006609444506,0.01281256601,0,1,0
tmi_loss_of_cooling,,9649,0,0.01281197462,268.5663452,265.3592529,-0.09612266719,-13.73180962,0,0,0.7583582401,1.330495596,-0.006609911565,0.01281197462,0,1,0
tmi_loss_of_cooling,,9650,0,0.0128113823,268.5661926,265.3592224,-0.09612312913,-13.73187542,0,0,0.7583364844,1.33051908,-0.006610381417,0.0128113823,0,1,0
tmi_loss_of_cooling,,9651,0,0.01281078998,268.56604,265.3592224,-0.09612359107,-13.73194122,0,0,0.7583147287,1.330542445,-0.006610848941,0.01281078998,0,1,0
tmi_loss_of_cooling,,9652,0,0.01281019859,268.5658569,265.3591919,-0.096124053,-13.73200703,0,0,0.7582929134,1.330565929,-0.006611318327,0.01281019859,0,1,0
tmi_loss_of_cooling,,9653,0,0.01280960627,268.5657043,265.3591919,-0.09612452239,-13.73207378,0,0,0.7582711577,1.330589414,-0.00661178818,0.01280960627,0,1,0
tmi_loss_of_cooling,,9654,0,0.01280901395,268.5655212,265.3591614,-0.09612498432,-13.73214054,0,0,0.758249402,1.330612779,-0.006612255238,0.01280901395,0,1,0
tmi_loss_of_cooling,,9655,0,0.01280842256,268.5653687,265.3591309,-0.09612545371,-13.7322073,0,0,0.7582276464,1.330636263,-0.00661272509,0.01280842256,0,1,0
tmi_loss_of_cooling,,9656,0,0.01280783024,268.5652161,265.3591309,-0.09612591565,-13.7322731,0,0,0.7582058907,1.330659628,-0.006613192614,0.01280783024,0,1,0
tmi_loss_of_cooling,,9657,0,0.01280723885,268.565033,265.3591003,-0.09612637758,-13.73233891,0,0,0.758184135,1.330683112,-0.006613662001,0.01280723885,0,1,0
tmi_loss_of_cooling,,9658,0,0.01280664746,268.5648804,265.3591003,-0.09612683952,-13.73240566,0,0,0.7581623793,1.330706477,-0.006614129525,0.01280664746,0,1,0
tmi_loss_of_cooling,,9659,0,0.01280605514,268.5646973,265.3590698,-0.09612730891,-13.73247242,0,0,0.7581406236,1.330729961,-0.006614598911,0.01280605514,0,1,0
