scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,9660,0,0.01280546375,268.5645447,265.3590698,-0.09612777084,-13.73253822,0,0,0.7581188679,1.330753326,-0.006615066435,0.01280546375,0,1,0
tmi_loss_of_cooling,,9661,0,0.01280487143,268.5643921,265.3590393,-0.09612824023,-13.73260498,0,0,0.7580971122,1.330776811,-0.006615536287,0.01280487143,0,1,0
tmi_loss_of_cooling,,9662,0,0.01280428004,268.564209,265.3590393,-0.09612870216,-13.73267174,0,0,0.7580753565,1.330800176,-0.006616003346,0.01280428004,0,1,0
tmi_loss_of_cooling,,9663,0,0.01280368865,268.5640564,265.3590088,-0.0961291641,-13.73273754,0,0,0.7580536008,1.330823541,-0.00661647087,0.01280368865,0,1,0
tmi_loss_of_cooling,,9664,0,0.01280309632,268.5638733,265.3590088,-0.09612962604,-13.73280334,0,0,0.7580318451,1.330847025,-0.006616940256,0.01280309632,0,1,0
tmi_loss_of_cooling,,9665,0,0.01280250493,268.5637207,265.3589783,-0.09613008797,-13.73286915,0,0,0.7580100894,1.33087039,-0.00661740778,0.01280250493,0,1,0
tmi_loss_of_cooling,,9666,0,0.01280191354,268.5635681,265.3589478,-0.09613054991,-13.73293495,0,0,0.7579883337,1.330893755,-0.006617874838,0.01280191354,0,1,0
tmi_loss_of_cooling,,9667,0,0.01280132215,268.563385,265.3589478,-0.09613101929,-13.73300266,0,0,0.757966578,1.330917239,-0.006618344691,0.01280132215,0,1,0
tmi_loss_of_cooling,,9668,0,0.01280073076,268.5632324,265.3589172,-0.09613148123,-13.73306847,0,0,0.7579448223,1.330940604,-0.006618811749,0.01280073076,0,1,0
tmi_loss_of_cooling,,9669,0,0.01280013938,268.5630493,265.3589172,-0.09613195062,-13.73313522,0,0,0.7579230666,1.330963969,-0.006619279273,0.01280013938,0,1,0
tmi_loss_of_cooling,,9670,0,0.01279954705,268.5628967,265.3588867,-0.09613241255,-13.73320103,0,0,0.7579013109,1.330987453,-0.006619749125,0.01279954705,0,1,0
tmi_loss_of_cooling,,9671,0,0.01279895566,268.5627441,265.3588867,-0.09613287449,-13.73326778,0,0,0.7578795552,1.331010818,-0.006620216183,0.01279895566,0,1,0
tmi_loss_of_cooling,,9672,0,0.01279836427,268.562561,265.3588562,-0.09613333642,-13.73333359,0,0,0.7578577995,1.331034184,-0.006620683707,0.01279836427,0,1,0
tmi_loss_of_cooling,,9673,0,0.01279777288,268.5624084,265.3588562,-0.09613379836,-13.73339939,0,0,0.7578360438,1.331057549,-0.006621150766,0.01279777288,0,1,0
tmi_loss_of_cooling,,9674,0,0.01279718149,268.5622253,265.3588257,-0.09613426775,-13.73346615,0,0,0.7578142881,1.331081033,-0.006621620618,0.01279718149,0,1,0
tmi_loss_of_cooling,,9675,0,0.0127965901,268.5620728,265.3588257,-0.09613472968,-13.73353195,0,0,0.7577925324,1.331104398,-0.006622087676,0.0127965901,0,1,0
tmi_loss_of_cooling,,9676,0,0.01279599871,268.5619202,265.3587952,-0.09613519162,-13.73359871,0,0,0.7577708364,1.331127763,-0.0066225552,0.01279599871,0,1,0
tmi_loss_of_cooling,,9677,0,0.01279540826,268.5617371,265.3587646,-0.09613565356,-13.73366451,0,0,0.7577490807,1.331151128,-0.006623022258,0.01279540826,0,1,0
tmi_loss_of_cooling,,9678,0,0.01279481687,268.5615845,265.3587646,-0.09613611549,-13.73373032,0,0,0.757727325,1.331174493,-0.006623489782,0.01279481687,0,1,0
tmi_loss_of_cooling,,9679,0,0.01279422548,268.5614014,265.3587341,-0.09613658488,-13.73379707,0,0,0.7577055693,1.331197977,-0.006623959169,0.01279422548,0,1,0
tmi_loss_of_cooling,,9680,0,0.01279363409,268.5612488,265.3587341,-0.09613704681,-13.73386383,0,0,0.7576838136,1.331221342,-0.006624426693,0.01279363409,0,1,0
tmi_loss_of_cooling,,9681,0,0.0127930427,268.5610962,265.3587036,-0.09613750875,-13.73392963,0,0,0.7576620579,1.331244707,-0.006624894217,0.0127930427,0,1,0
tmi_loss_of_cooling,,9682,0,0.01279245224,268.5609131,265.3587036,-0.09613797069,-13.73399544,0,0,0.7576403022,1.331268072,-0.006625361275,0.01279245224,0,1,0
tmi_loss_of_cooling,,9683,0,0.01279186085,268.5607605,265.3586731,-0.09613843262,-13.73406124,0,0,0.7576186061,1.331291437,-0.006625828799,0.01279186085,0,1,0
tmi_loss_of_cooling,,9684,0,0.01279126946,268.5606079,265.3586731,-0.09613889456,-13.73412704,0,0,0.7575968504,1.331314802,-0.006626295857,0.01279126946,0,1,0
tmi_loss_of_cooling,,9685,0,0.012790679,268.5604248,265.3586426,-0.09613935649,-13.7341938,0,0,0.7575750947,1.331338167,-0.006626763381,0.012790679,0,1,0
tmi_loss_of_cooling,,9686,0,0.01279008761,268.5602722,265.3586426,-0.09613982588,-13.73426056,0,0,0.757553339,1.331361532,-0.006627230439,0.01279008761,0,1,0
tmi_loss_of_cooling,,9687,0,0.01278949622,268.5600891,265.3586121,-0.09614028782,-13.73432636,0,0,0.7575316429,1.331384897,-0.006627697963,0.01278949622,0,1,0
tmi_loss_of_cooling,,9688,0,0.01278890576,268.5599365,265.3585815,-0.09614074975,-13.73439217,0,0,0.7575098872,1.331408262,-0.006628165022,0.01278890576,0,1,0
tmi_loss_of_cooling,,9689,0,0.01278831437,268.5597839,265.3585815,-0.09614121914,-13.73445988,0,0,0.7574881315,1.331431627,-0.006628632545,0.01278831437,0,1,0
tmi_loss_of_cooling,,9690,0,0.01278772391,268.5596008,265.358551,-0.09614167362,-13.73452473,0,0,0.7574663758,1.331454992,-0.006629099604,0.01278772391,0,1,0
tmi_loss_of_cooling,,9691,0,0.01278713252,268.5594482,265.358551,-0.09614214301,-13.73459148,0,0,0.7574446797,1.331478357,-0.006629567128,0.01278713252,0,1,0
tmi_loss_of_cooling,,9692,0,0.01278654207,268.5592651,265.3585205,-0.09614260495,-13.73465729,0,0,0.757422924,1.331501722,-0.006630034186,0.01278654207,0,1,0
tmi_loss_of_cooling,,9693,0,0.01278595068,268.5591125,265.3585205,-0.09614306688,-13.73472309,0,0,0.7574011683,1.331525087,-0.00663050171,0.01278595068,0,1,0
tmi_loss_of_cooling,,9694,0,0.01278536022,268.55896,265.35849,-0.09614352882,-13.73478985,0,0,0.7573794723,1.331548452,-0.006630968768,0.01278536022,0,1,0
tmi_loss_of_cooling,,9695,0,0.01278476976,268.5587769,265.35849,-0.09614399076,-13.73485565,0,0,0.7573577166,1.331571698,-0.006631433964,0.01278476976,0,1,0
tmi_loss_of_cooling,,9696,0,0.01278417837,268.5586243,265.3584595,-0.09614445269,-13.73492146,0,0,0.7573359609,1.331595063,-0.006631901022,0.01278417837,0,1,0
tmi_loss_of_cooling,,9697,0,0.01278358791,268.5584412,265.3584595,-0.09614491463,-13.73498726,0,0,0.7573142648,1.331618428,-0.006632368546,0.01278358791,0,1,0
tmi_loss_of_cooling,,9698,0,0.01278299745,268.5582886,265.358429,-0.09614537656,-13.73505306,0,0,0.7572925091,1.331641793,-0.006632835604,0.01278299745,0,1,0
tmi_loss_of_cooling,,9699,0,0.01278240606,268.558136,265.358429,-0.0961458385,-13.73511982,0,0,0.7572707534,1.331665158,-0.006633303128,0.01278240606,0,1,0
tmi_loss_of_cooling,,9700,0,0.0127818156,268.5579529,265.3583984,-0.09614630044,-13.73518562,0,0,0.7572490573,1.331688523,-0.006633770186,0.0127818156,0,1,0
tmi_loss_of_cooling,,9701,0,0.01278122514,268.5578003,265.3583679,-0.09614676237,-13.73525143,0,0,0.7572273016,1.331711769,-0.006634235382,0.01278122514,0,1,0
tmi_loss_of_cooling,,9702,0,0.01278063469,268.5576477,265.3583679,-0.09614722431,-13.73531723,0,0,0.7572055459,1.331735134,-0.00663470244,0.01278063469,0,1,0
tmi_loss_of_cooling,,9703,0,0.01278004423,268.5574646,265.3583374,-0.09614769369,-13.73538399,0,0,0.7571838498,1.331758499,-0.006635169964,0.01278004423,0,1,0
tmi_loss_of_cooling,,9704,0,0.01277945377,268.557312,265.3583374,-0.09614815563,-13.73545074,0,0,0.7571620941,1.331781864,-0.006635637023,0.01277945377,0,1,0
tmi_loss_of_cooling,,9705,0,0.01277886331,268.5571289,265.3583069,-0.09614861012,-13.73551559,0,0,0.757140398,1.33180511,-0.006636102218,0.01277886331,0,1,0
tmi_loss_of_cooling,,9706,0,0.01277827285,268.5569763,265.3583069,-0.0961490795,-13.73558235,0,0,0.7571186423,1.331828475,-0.006636569276,0.01277827285,0,1,0
tmi_loss_of_cooling,,9707,0,0.01277768239,268.5568237,265.3582764,-0.09614954144,-13.73564816,0,0,0.7570969462,1.33185184,-0.0066370368,0.01277768239,0,1,0
tmi_loss_of_cooling,,9708,0,0.01277709194,268.5566406,265.3582764,-0.09615000337,-13.73571396,0,0,0.7570751905,1.331875086,-0.00663750153,0.01277709194,0,1,0
tmi_loss_of_cooling,,9709,0,0.01277650148,268.556488,265.3582458,-0.09615046531,-13.73578072,0,0,0.7570534348,1.331898451,-0.006637969054,0.01277650148,0,1,0
tmi_loss_of_cooling,,9710,0,0.01277591102,268.5563049,265.3582458,-0.09615092725,-13.73584652,0,0,0.7570317388,1.331921816,-0.006638436113,0.01277591102,0,1,0
tmi_loss_of_cooling,,9711,0,0.01277532056,268.5561523,265.3582153,-0.09615138918,-13.73591232,0,0,0.7570099831,1.331945062,-0.006638901308,0.01277532056,0,1,0
tmi_loss_of_cooling,,9712,0,0.0127747301,268.5559998,265.3581848,-0.09615185112,-13.73597813,0,0,0.756988287,1.331968427,-0.006639368366,0.0127747301,0,1,0
tmi_loss_of_cooling,,9713,0,0.01277413964,268.5558167,265.3581848,-0.09615231305,-13.73604393,0,0,0.7569665313,1.331991673,-0.006639833096,0.01277413964,0,1,0
tmi_loss_of_cooling,,9714,0,0.01277354918,268.5556641,265.3581543,-0.09615277499,-13.73611069,0,0,0.7569448352,1.332015038,-0.00664030062,0.01277354918,0,1,0
tmi_loss_of_cooling,,9715,0,0.01277295966,268.555481,265.3581543,-0.09615323693,-13.73617649,0,0,0.7569230795,1.332038403,-0.006640767679,0.01277295966,0,1,0
tmi_loss_of_cooling,,9716,0,0.0127723692,268.5553284,265.3581238,-0.09615369886,-13.73624229,0,0,0.7569013834,1.332061648,-0.006641232874,0.0127723692,0,1,0
tmi_loss_of_cooling,,9717,0,0.01277177874,268.5551758,265.3581238,-0.0961541608,-13.7363081,0,0,0.7568796873,1.332085013,-0.006641699933,0.01277177874,0,1,0
tmi_loss_of_cooling,,9718,0,0.01277118828,268.5549927,265.3580933,-0.09615462273,-13.7363739,0,0,0.7568579316,1.332108259,-0.006642165128,0.01277118828,0,1,0
tmi_loss_of_cooling,,9719,0,0.01277059875,268.5548401,265.3580933,-0.09615508467,-13.73644066,0,0,0.7568362355,1.332131624,-0.006642632186,0.01277059875,0,1,0
tmi_loss_of_cooling,,9720,0,0.0127700083,268.5546875,265.3580627,-0.09615554661,-13.73650646,0,0,0.7568144798,1.33215487,-0.006643097382,0.0127700083,0,1,0
tmi_loss_of_cooling,,9721,0,0.01276941784,268.5545044,265.3580627,-0.09615600854,-13.73657227,0,0,0.7567927837,1.332178116,-0.006643562112,0.01276941784,0,1,0
tmi_loss_of_cooling,,9722,0,0.01276882831,268.5543518,265.3580322,-0.09615647048,-13.73663807,0,0,0.7567710876,1.332201481,-0.006644029636,0.01276882831,0,1,0
tmi_loss_of_cooling,,9723,0,0.01276823785,268.5541687,265.3580017,-0.09615692496,-13.73670292,0,0,0.756749332,1.332224727,-0.006644494366,0.01276823785,0,1,0
tmi_loss_of_cooling,,9724,0,0.01276764832,268.5540161,265.3580017,-0.09615739435,-13.73677063,0,0,0.7567276359,1.332248092,-0.00664496189,0.01276764832,0,1,0
tmi_loss_of_cooling,,9725,0,0.01276705787,268.5538635,265.3579712,-0.09615785629,-13.73683643,0,0,0.7567058802,1.332271338,-0.00664542662,0.01276705787,0,1,0
tmi_loss_of_cooling,,9726,0,0.01276646834,268.5536804,265.3579712,-0.09615831077,-13.73690128,0,0,0.7566841841,1.332294583,-0.00664589135,0.01276646834,0,1,0
tmi_loss_of_cooling,,9727,0,0.01276587788,268.5535278,265.3579407,-0.09615878016,-13.73696804,0,0,0.756662488,1.332317948,-0.006646358874,0.01276587788,0,1,0
tmi_loss_of_cooling,,9728,0,0.01276528835,268.5533752,265.3579407,-0.09615923464,-13.73703289,0,0,0.7566407323,1.332341194,-0.006646823604,0.01276528835,0,1,0
tmi_loss_of_cooling,,9729,0,0.01276469883,268.5531921,265.3579102,-0.09615969658,-13.73709869,0,0,0.7566190362,1.33236444,-0.006647288799,0.01276469883,0,1,0
tmi_loss_of_cooling,,9730,0,0.01276410837,268.5530396,265.3579102,-0.09616015851,-13.73716545,0,0,0.7565973401,1.332387805,-0.006647755858,0.01276410837,0,1,0
tmi_loss_of_cooling,,9731,0,0.01276351884,268.5528564,265.3578796,-0.09616062045,-13.73723125,0,0,0.7565755844,1.332411051,-0.006648221053,0.01276351884,0,1,0
tmi_loss_of_cooling,,9732,0,0.01276292931,268.5527039,265.3578796,-0.09616108239,-13.73729706,0,0,0.7565538883,1.332434297,-0.006648685783,0.01276292931,0,1,0
tmi_loss_of_cooling,,9733,0,0.01276233979,268.5525513,265.3578491,-0.09616154432,-13.73736286,0,0,0.7565321922,1.332457662,-0.006649153307,0.01276233979,0,1,0
tmi_loss_of_cooling,,9734,0,0.01276174933,268.5523682,265.3578491,-0.09616200626,-13.73742867,0,0,0.7565104961,1.332480907,-0.006649618037,0.01276174933,0,1,0
tmi_loss_of_cooling,,9735,0,0.0127611598,268.5522156,265.3578186,-0.09616246819,-13.73749542,0,0,0.7564887404,1.332504153,-0.006650082767,0.0127611598,0,1,0
tmi_loss_of_cooling,,9736,0,0.01276057027,268.552063,265.3577881,-0.09616293013,-13.73756123,0,0,0.7564670444,1.332527399,-0.006650547963,0.01276057027,0,1,0
tmi_loss_of_cooling,,9737,0,0.01275998075,268.5518799,265.3577881,-0.09616339207,-13.73762703,0,0,0.7564453483,1.332550645,-0.006651012693,0.01275998075,0,1,0
tmi_loss_of_cooling,,9738,0,0.01275939122,268.5517273,265.3577576,-0.096163854,-13.73769283,0,0,0.7564236522,1.33257401,-0.006651480217,0.01275939122,0,1,0
tmi_loss_of_cooling,,9739,0,0.01275880169,268.5515442,265.3577576,-0.09616431594,-13.73775864,0,0,0.7564018965,1.332597256,-0.006651944946,0.01275880169,0,1,0
tmi_loss_of_cooling,,9740,0,0.01275821216,268.5513916,265.3577271,-0.09616477042,-13.73782349,0,0,0.7563802004,1.332620502,-0.006652409676,0.01275821216,0,1,0
tmi_loss_of_cooling,,9741,0,0.01275762264,268.551239,265.3577271,-0.09616523236,-13.73789024,0,0,0.7563585043,1.332643747,-0.006652874872,0.01275762264,0,1,0
tmi_loss_of_cooling,,9742,0,0.01275703311,268.5510559,265.3576965,-0.0961656943,-13.73795605,0,0,0.7563368082,1.332666993,-0.006653339602,0.01275703311,0,1,0
tmi_loss_of_cooling,,9743,0,0.01275644358,268.5509033,265.3576965,-0.09616615623,-13.73802185,0,0,0.7563151121,1.332690239,-0.006653804798,0.01275644358,0,1,0
tmi_loss_of_cooling,,9744,0,0.01275585406,268.5507202,265.357666,-0.09616661072,-13.7380867,0,0,0.7562933564,1.332713485,-0.006654269528,0.01275585406,0,1,0
tmi_loss_of_cooling,,9745,0,0.01275526453,268.5505676,265.357666,-0.09616707265,-13.7381525,0,0,0.7562716603,1.332736731,-0.006654734258,0.01275526453,0,1,0
tmi_loss_of_cooling,,9746,0,0.012754675,268.550415,265.3576355,-0.09616753459,-13.73821926,0,0,0.7562499642,1.332759976,-0.006655199453,0.012754675,0,1,0
tmi_loss_of_cooling,,9747,0,0.01275408547,268.5502319,265.357605,-0.09616799653,-13.73828506,0,0,0.7562282681,1.332783222,-0.006655664183,0.01275408547,0,1,0
tmi_loss_of_cooling,,9748,0,0.01275349595,268.5500793,265.357605,-0.09616845846,-13.73835087,0,0,0.7562065721,1.332806468,-0.006656129379,0.01275349595,0,1,0
tmi_loss_of_cooling,,9749,0,0.01275290735,268.5499268,265.3575745,-0.0961689204,-13.73841667,0,0,0.756184876,1.332829714,-0.006656594109,0.01275290735,0,1,0
tmi_loss_of_cooling,,9750,0,0.01275231782,268.5497437,265.3575745,-0.09616938233,-13.73848248,0,0,0.7561631799,1.33285296,-0.006657058839,0.01275231782,0,1,0
tmi_loss_of_cooling,,9751,0,0.0127517283,268.5495911,265.3575439,-0.09616984427,-13.73854923,0,0,0.7561414838,1.332876205,-0.006657524034,0.0127517283,0,1,0
tmi_loss_of_cooling,,9752,0,0.01275113877,268.549408,265.3575439,-0.09617029876,-13.73861408,0,0,0.7561197877,1.332899451,-0.006657988764,0.01275113877,0,1,0
tmi_loss_of_cooling,,9753,0,0.01275055017,268.5492554,265.3575134,-0.09617076069,-13.73867989,0,0,0.756098032,1.332922697,-0.00665845396,0.01275055017,0,1,0
tmi_loss_of_cooling,,9754,0,0.01274996065,268.5491028,265.3575134,-0.09617122263,-13.73874569,0,0,0.7560763359,1.332945943,-0.00665891869,0.01274996065,0,1,0
tmi_loss_of_cooling,,9755,0,0.01274937112,268.5489197,265.3574829,-0.09617168456,-13.73881149,0,0,0.7560546398,1.332969189,-0.00665938342,0.01274937112,0,1,0
tmi_loss_of_cooling,,9756,0,0.01274878252,268.5487671,265.3574829,-0.09617213905,-13.73887634,0,0,0.7560329437,1.332992435,-0.006659848616,0.01274878252,0,1,0
tmi_loss_of_cooling,,9757,0,0.012748193,268.5486145,265.3574524,-0.09617260098,-13.73894215,0,0,0.7560112476,1.33301568,-0.006660313345,0.012748193,0,1,0
tmi_loss_of_cooling,,9758,0,0.0127476044,268.5484314,265.3574524,-0.09617306292,-13.7390089,0,0,0.7559895515,1.333038807,-0.006660776213,0.0127476044,0,1,0
tmi_loss_of_cooling,,9759,0,0.01274701487,268.5482788,265.3574219,-0.09617352486,-13.73907471,0,0,0.7559678555,1.333062053,-0.006661240943,0.01274701487,0,1,0
tmi_loss_of_cooling,,9760,0,0.01274642628,268.5480957,265.3573914,-0.09617398679,-13.73914051,0,0,0.7559461594,1.333085299,-0.006661705673,0.01274642628,0,1,0
tmi_loss_of_cooling,,9761,0,0.01274583675,268.5479431,265.3573914,-0.09617444873,-13.73920631,0,0,0.7559244633,1.333108544,-0.006662170868,0.01274583675,0,1,0
tmi_loss_of_cooling,,9762,0,0.01274524815,268.5477905,265.3573608,-0.09617490321,-13.73927116,0,0,0.7559027672,1.33313179,-0.006662635598,0.01274524815,0,1,0
tmi_loss_of_cooling,,9763,0,0.01274465956,268.5476074,265.3573608,-0.0961753577,-13.73933601,0,0,0.7558810711,1.333154917,-0.006663098,0.01274465956,0,1,0
tmi_loss_of_cooling,,9764,0,0.01274407003,268.5474548,265.3573303,-0.09617581964,-13.73940277,0,0,0.755859375,1.333178163,-0.006663563196,0.01274407003,0,1,0
tmi_loss_of_cooling,,9765,0,0.01274348143,268.5473022,265.3573303,-0.09617628157,-13.73946857,0,0,0.7558376789,1.333201408,-0.006664027926,0.01274348143,0,1,0
tmi_loss_of_cooling,,9766,0,0.01274289284,268.5471191,265.3572998,-0.09617674351,-13.73953438,0,0,0.7558159828,1.333224654,-0.006664493121,0.01274289284,0,1,0
tmi_loss_of_cooling,,9767,0,0.01274230331,268.5469666,265.3572998,-0.09617720544,-13.73960018,0,0,0.7557943463,1.333247781,-0.006664955523,0.01274230331,0,1,0
tmi_loss_of_cooling,,9768,0,0.01274171472,268.546814,265.3572693,-0.09617766738,-13.73966599,0,0,0.7557726502,1.333271027,-0.006665420253,0.01274171472,0,1,0
tmi_loss_of_cooling,,9769,0,0.01274112612,268.5466309,265.3572693,-0.09617812186,-13.73973083,0,0,0.7557509542,1.333294272,-0.006665885448,0.01274112612,0,1,0
tmi_loss_of_cooling,,9770,0,0.01274053752,268.5464783,265.3572388,-0.0961785838,-13.73979759,0,0,0.7557292581,1.333317399,-0.00666634785,0.01274053752,0,1,0
tmi_loss_of_cooling,,9771,0,0.01273994893,268.5462952,265.3572388,-0.09617904574,-13.7398634,0,0,0.755707562,1.333340645,-0.00666681258,0.01273994893,0,1,0
tmi_loss_of_cooling,,9772,0,0.01273936033,268.5461426,265.3572083,-0.09617950022,-13.73992825,0,0,0.7556858659,1.333363891,-0.006667277776,0.01273936033,0,1,0
tmi_loss_of_cooling,,9773,0,0.01273877174,268.54599,265.3571777,-0.09617996216,-13.73999405,0,0,0.7556641698,1.333387017,-0.006667740177,0.01273877174,0,1,0
tmi_loss_of_cooling,,9774,0,0.01273818314,268.5458069,265.3571777,-0.09618042409,-13.74005985,0,0,0.7556424737,1.333410263,-0.006668204907,0.01273818314,0,1,0
tmi_loss_of_cooling,,9775,0,0.01273759454,268.5456543,265.3571472,-0.09618087858,-13.7401247,0,0,0.7556208372,1.33343339,-0.006668667775,0.01273759454,0,1,0
tmi_loss_of_cooling,,9776,0,0.01273700595,268.5455017,265.3571472,-0.09618134052,-13.74019146,0,0,0.7555991411,1.333456635,-0.006669132505,0.01273700595,0,1,0
tmi_loss_of_cooling,,9777,0,0.01273641735,268.5453186,265.3571167,-0.09618180245,-13.74025726,0,0,0.755577445,1.333479762,-0.006669594906,0.01273641735,0,1,0
tmi_loss_of_cooling,,9778,0,0.01273582876,268.545166,265.3571167,-0.09618226439,-13.74032307,0,0,0.7555557489,1.333503008,-0.006670060102,0.01273582876,0,1,0
tmi_loss_of_cooling,,9779,0,0.01273524016,268.5449829,265.3570862,-0.09618271887,-13.74038792,0,0,0.7555340528,1.333526134,-0.006670522504,0.01273524016,0,1,0
tmi_loss_of_cooling,,9780,0,0.01273465157,268.5448303,265.3570862,-0.09618318081,-13.74045372,0,0,0.7555123568,1.33354938,-0.006670987234,0.01273465157,0,1,0
tmi_loss_of_cooling,,9781,0,0.01273406297,268.5446777,265.3570557,-0.09618364275,-13.74051952,0,0,0.7554907203,1.333572507,-0.006671450101,0.01273406297,0,1,0
tmi_loss_of_cooling,,9782,0,0.01273347437,268.5444946,265.3570557,-0.09618409723,-13.74058533,0,0,0.7554690242,1.333595753,-0.006671914831,0.01273347437,0,1,0
tmi_loss_of_cooling,,9783,0,0.01273288578,268.544342,265.3570251,-0.09618455917,-13.74065113,0,0,0.7554473281,1.333618879,-0.006672377232,0.01273288578,0,1,0
tmi_loss_of_cooling,,9784,0,0.01273229811,268.5441895,265.3569946,-0.09618501365,-13.74071598,0,0,0.755425632,1.333642125,-0.006672842428,0.01273229811,0,1,0
tmi_loss_of_cooling,,9785,0,0.01273170952,268.5440063,265.3569946,-0.09618547559,-13.74078178,0,0,0.7554039955,1.333665252,-0.00667330483,0.01273170952,0,1,0
tmi_loss_of_cooling,,9786,0,0.01273112092,268.5438538,265.3569641,-0.09618593752,-13.74084759,0,0,0.7553822994,1.333688378,-0.006673767231,0.01273112092,0,1,0
tmi_loss_of_cooling,,9787,0,0.01273053326,268.5437012,265.3569641,-0.09618639946,-13.74091339,0,0,0.7553606033,1.333711624,-0.006674232427,0.01273053326,0,1,0
tmi_loss_of_cooling,,9788,0,0.01272994466,268.5435181,265.3569336,-0.09618685395,-13.74097824,0,0,0.7553389668,1.333734751,-0.006674694829,0.01272994466,0,1,0
tmi_loss_of_cooling,,9789,0,0.01272935607,268.5433655,265.3569336,-0.09618730843,-13.74104404,0,0,0.7553172708,1.333757877,-0.00667515723,0.01272935607,0,1,0
tmi_loss_of_cooling,,9790,0,0.0127287684,268.5431824,265.3569031,-0.09618777037,-13.74110985,0,0,0.7552955747,1.333781123,-0.006675622426,0.0127287684,0,1,0
tmi_loss_of_cooling,,9791,0,0.0127281798,268.5430298,265.3569031,-0.0961882323,-13.74117565,0,0,0.7552738786,1.33380425,-0.006676084828,0.0127281798,0,1,0
tmi_loss_of_cooling,,9792,0,0.01272759214,268.5428772,265.3568726,-0.09618868679,-13.7412405,0,0,0.7552522421,1.333827376,-0.006676547229,0.01272759214,0,1,0
tmi_loss_of_cooling,,9793,0,0.01272700354,268.5426941,265.3568726,-0.09618914872,-13.7413063,0,0,0.755230546,1.333850622,-0.006677012425,0.01272700354,0,1,0
tmi_loss_of_cooling,,9794,0,0.01272641588,268.5425415,265.356842,-0.09618960321,-13.74137115,0,0,0.7552089095,1.333873749,-0.006677474827,0.01272641588,0,1,0
tmi_loss_of_cooling,,9795,0,0.01272582728,268.5423889,265.356842,-0.09619006515,-13.74143791,0,0,0.7551872134,1.333896875,-0.006677937228,0.01272582728,0,1,0
tmi_loss_of_cooling,,9796,0,0.01272523962,268.5422058,265.3568115,-0.09619052708,-13.74150372,0,0,0.7551655173,1.333920002,-0.006678400096,0.01272523962,0,1,0
tmi_loss_of_cooling,,9797,0,0.01272465102,268.5420532,265.356781,-0.09619098902,-13.74156952,0,0,0.7551438808,1.333943248,-0.006678864826,0.01272465102,0,1,0
tmi_loss_of_cooling,,9798,0,0.01272406336,268.5419006,265.356781,-0.0961914435,-13.74163437,0,0,0.7551221848,1.333966374,-0.006679327227,0.01272406336,0,1,0
tmi_loss_of_cooling,,9799,0,0.01272347569,268.5417175,265.3567505,-0.09619189799,-13.74169922,0,0,0.7551004887,1.333989501,-0.006679790094,0.01272347569,0,1,0
tmi_loss_of_cooling,,9800,0,0.0127228871,268.5415649,265.3567505,-0.09619235992,-13.74176502,0,0,0.7550788522,1.334012628,-0.006680252496,0.0127228871,0,1,0
tmi_loss_of_cooling,,9801,0,0.01272229943,268.5413818,265.35672,-0.09619282186,-13.74183083,0,0,0.7550571561,1.334035754,-0.006680714898,0.01272229943,0,1,0
tmi_loss_of_cooling,,9802,0,0.01272171177,268.5412292,265.35672,-0.09619327635,-13.74189663,0,0,0.7550355196,1.334058881,-0.006681177299,0.01272171177,0,1,0
tmi_loss_of_cooling,,9803,0,0.01272112411,268.5410767,265.3566895,-0.09619373083,-13.74196148,0,0,0.7550138235,1.334082007,-0.006681640167,0.01272112411,0,1,0
tmi_loss_of_cooling,,9804,0,0.01272053644,268.5408936,265.3566895,-0.09619419277,-13.74202728,0,0,0.754992187,1.334105134,-0.006682102568,0.01272053644,0,1,0
tmi_loss_of_cooling,,9805,0,0.01271994784,268.540741,265.3566589,-0.0961946547,-13.74209309,0,0,0.7549704909,1.33412838,-0.006682567298,0.01271994784,0,1,0
tmi_loss_of_cooling,,9806,0,0.01271936018,268.5405884,265.3566589,-0.09619511664,-13.74215889,0,0,0.7549488544,1.334151506,-0.006683030166,0.01271936018,0,1,0
tmi_loss_of_cooling,,9807,0,0.01271877252,268.5404053,265.3566284,-0.09619557112,-13.74222374,0,0,0.7549271584,1.334174633,-0.006683492567,0.01271877252,0,1,0
tmi_loss_of_cooling,,9808,0,0.01271818485,268.5402527,265.3566284,-0.09619602561,-13.74228859,0,0,0.7549055219,1.33419776,-0.006683954969,0.01271818485,0,1,0
tmi_loss_of_cooling,,9809,0,0.01271759719,268.5401001,265.3565979,-0.09619648755,-13.74235535,0,0,0.7548838258,1.334220886,-0.006684417371,0.01271759719,0,1,0
tmi_loss_of_cooling,,9810,0,0.01271700952,268.539917,265.3565674,-0.09619694203,-13.7424202,0,0,0.7548621893,1.334244013,-0.006684880238,0.01271700952,0,1,0
tmi_loss_of_cooling,,9811,0,0.01271642186,268.5397644,265.3565674,-0.09619740397,-13.742486,0,0,0.7548404932,1.334267139,-0.00668534264,0.01271642186,0,1,0
tmi_loss_of_cooling,,9812,0,0.01271583419,268.5395813,265.3565369,-0.09619785845,-13.74255085,0,0,0.7548188567,1.334290266,-0.006685805041,0.01271583419,0,1,0
tmi_loss_of_cooling,,9813,0,0.01271524653,268.5394287,265.3565369,-0.09619832039,-13.74261665,0,0,0.7547971606,1.334313393,-0.006686267909,0.01271524653,0,1,0
tmi_loss_of_cooling,,9814,0,0.01271465886,268.5392761,265.3565063,-0.09619877487,-13.7426815,0,0,0.7547755241,1.3343364,-0.006686727982,0.01271465886,0,1,0
tmi_loss_of_cooling,,9815,0,0.01271407213,268.539093,265.3565063,-0.09619922936,-13.74274635,0,0,0.754753828,1.334359527,-0.006687190384,0.01271407213,0,1,0
tmi_loss_of_cooling,,9816,0,0.01271348447,268.5389404,265.3564758,-0.0961996913,-13.74281216,0,0,0.7547321916,1.334382653,-0.006687652785,0.01271348447,0,1,0
tmi_loss_of_cooling,,9817,0,0.0127128968,268.5387878,265.3564758,-0.09620015323,-13.74287891,0,0,0.7547105551,1.33440578,-0.006688115653,0.0127128968,0,1,0
tmi_loss_of_cooling,,9818,0,0.01271230914,268.5386047,265.3564453,-0.09620060772,-13.74294376,0,0,0.754688859,1.334428906,-0.006688578054,0.01271230914,0,1,0
tmi_loss_of_cooling,,9819,0,0.01271172147,268.5384521,265.3564453,-0.09620106965,-13.74300957,0,0,0.7546672225,1.334452033,-0.006689040456,0.01271172147,0,1,0
tmi_loss_of_cooling,,9820,0,0.01271113474,268.5382996,265.3564148,-0.09620152414,-13.74307442,0,0,0.7546455264,1.33447516,-0.006689502858,0.01271113474,0,1,0
tmi_loss_of_cooling,,9821,0,0.01271054707,268.5381165,265.3563843,-0.09620198607,-13.74314022,0,0,0.7546238899,1.334498286,-0.006689965725,0.01271054707,0,1,0
tmi_loss_of_cooling,,9822,0,0.01270995941,268.5379639,265.3563843,-0.09620244056,-13.74320507,0,0,0.7546022534,1.334521294,-0.006690425798,0.01270995941,0,1,0
tmi_loss_of_cooling,,9823,0,0.01270937268,268.5378113,265.3563538,-0.09620289505,-13.74326992,0,0,0.7545805573,1.33454442,-0.0066908882,0.01270937268,0,1,0
tmi_loss_of_cooling,,9824,0,0.01270878501,268.5376282,265.3563538,-0.09620335698,-13.74333668,0,0,0.7545589209,1.334567547,-0.006691350602,0.01270878501,0,1,0
tmi_loss_of_cooling,,9825,0,0.01270819828,268.5374756,265.3563232,-0.09620381892,-13.74340248,0,0,0.7545372844,1.334590673,-0.006691813469,0.01270819828,0,1,0
tmi_loss_of_cooling,,9826,0,0.01270761061,268.5372925,265.3563232,-0.09620426595,-13.74346638,0,0,0.7545155883,1.334613681,-0.006692273542,0.01270761061,0,1,0
tmi_loss_of_cooling,,9827,0,0.01270702388,268.5371399,265.3562927,-0.09620472789,-13.74353218,0,0,0.7544939518,1.334636807,-0.006692735944,0.01270702388,0,1,0
tmi_loss_of_cooling,,9828,0,0.01270643622,268.5369873,265.3562927,-0.09620518982,-13.74359798,0,0,0.7544723153,1.334659934,-0.006693198346,0.01270643622,0,1,0
tmi_loss_of_cooling,,9829,0,0.01270584948,268.5368042,265.3562622,-0.09620564431,-13.74366283,0,0,0.7544506788,1.334682941,-0.006693658885,0.01270584948,0,1,0
tmi_loss_of_cooling,,9830,0,0.01270526182,268.5366516,265.3562622,-0.09620609879,-13.74372768,0,0,0.7544289827,1.334706068,-0.006694121286,0.01270526182,0,1,0
tmi_loss_of_cooling,,9831,0,0.01270467509,268.536499,265.3562317,-0.09620656073,-13.74379444,0,0,0.7544073462,1.334729195,-0.006694583688,0.01270467509,0,1,0
tmi_loss_of_cooling,,9832,0,0.01270408835,268.5363159,265.3562317,-0.09620701522,-13.74385929,0,0,0.7543857098,1.334752202,-0.006695043761,0.01270408835,0,1,0
tmi_loss_of_cooling,,9833,0,0.01270350069,268.5361633,265.3562012,-0.0962074697,-13.74392414,0,0,0.7543640733,1.334775329,-0.006695506629,0.01270350069,0,1,0
tmi_loss_of_cooling,,9834,0,0.01270291395,268.5360107,265.3561707,-0.09620793164,-13.74398994,0,0,0.7543423772,1.334798455,-0.00669596903,0.01270291395,0,1,0
tmi_loss_of_cooling,,9835,0,0.01270232722,268.5358276,265.3561707,-0.09620838612,-13.74405479,0,0,0.7543207407,1.334821463,-0.006696429104,0.01270232722,0,1,0
tmi_loss_of_cooling,,9836,0,0.01270173956,268.535675,265.3561401,-0.09620884061,-13.74411964,0,0,0.7542991042,1.334844589,-0.006696891505,0.01270173956,0,1,0
tmi_loss_of_cooling,,9837,0,0.01270115282,268.5355225,265.3561401,-0.09620930254,-13.74418545,0,0,0.7542774677,1.334867597,-0.006697351579,0.01270115282,0,1,0
tmi_loss_of_cooling,,9838,0,0.01270056609,268.5353394,265.3561096,-0.09620976448,-13.74425125,0,0,0.7542558312,1.334890723,-0.006697814446,0.01270056609,0,1,0
tmi_loss_of_cooling,,9839,0,0.01269997936,268.5351868,265.3561096,-0.09621021897,-13.7443161,0,0,0.7542341352,1.334913731,-0.006698274519,0.01269997936,0,1,0
tmi_loss_of_cooling,,9840,0,0.01269939262,268.5350037,265.3560791,-0.09621067345,-13.7443819,0,0,0.7542124987,1.334936857,-0.006698736921,0.01269939262,0,1,0
tmi_loss_of_cooling,,9841,0,0.01269880589,268.5348511,265.3560791,-0.09621112794,-13.74444675,0,0,0.7541908622,1.334959865,-0.006699196994,0.01269880589,0,1,0
tmi_loss_of_cooling,,9842,0,0.01269821916,268.5346985,265.3560486,-0.09621158987,-13.74451256,0,0,0.7541692257,1.334982991,-0.006699659862,0.01269821916,0,1,0
tmi_loss_of_cooling,,9843,0,0.01269763242,268.5345154,265.3560486,-0.09621204436,-13.74457741,0,0,0.7541475892,1.335005999,-0.006700119935,0.01269763242,0,1,0
tmi_loss_of_cooling,,9844,0,0.01269704569,268.5343628,265.3560181,-0.09621250629,-13.74464321,0,0,0.7541259527,1.335029125,-0.006700582337,0.01269704569,0,1,0
tmi_loss_of_cooling,,9845,0,0.01269645896,268.5342102,265.3560181,-0.09621296078,-13.74470806,0,0,0.7541043162,1.335052133,-0.00670104241,0.01269645896,0,1,0
tmi_loss_of_cooling,,9846,0,0.01269587222,268.5340271,265.3559875,-0.09621341527,-13.74477291,0,0,0.7540826201,1.33507514,-0.006701502483,0.01269587222,0,1,0
tmi_loss_of_cooling,,9847,0,0.01269528549,268.5338745,265.355957,-0.09621386975,-13.74483776,0,0,0.7540609837,1.335098267,-0.006701965351,0.01269528549,0,1,0
tmi_loss_of_cooling,,9848,0,0.01269469876,268.5337219,265.355957,-0.09621432424,-13.74490261,0,0,0.7540393472,1.335121274,-0.006702425424,0.01269469876,0,1,0
tmi_loss_of_cooling,,9849,0,0.01269411203,268.5335388,265.3559265,-0.09621478617,-13.74496937,0,0,0.7540177107,1.335144401,-0.006702887826,0.01269411203,0,1,0
tmi_loss_of_cooling,,9850,0,0.01269352529,268.5333862,265.3559265,-0.09621524066,-13.74503422,0,0,0.7539960742,1.335167408,-0.006703347899,0.01269352529,0,1,0
tmi_loss_of_cooling,,9851,0,0.01269293856,268.5332336,265.355896,-0.09621569514,-13.74509907,0,0,0.7539744377,1.335190415,-0.006703807972,0.01269293856,0,1,0
tmi_loss_of_cooling,,9852,0,0.01269235183,268.5330505,265.355896,-0.09621615708,-13.74516487,0,0,0.7539528012,1.335213542,-0.00670427084,0.01269235183,0,1,0
tmi_loss_of_cooling,,9853,0,0.01269176602,268.5328979,265.3558655,-0.09621661156,-13.74522972,0,0,0.7539311647,1.335236549,-0.006704730913,0.01269176602,0,1,0
tmi_loss_of_cooling,,9854,0,0.01269117929,268.5327454,265.3558655,-0.09621706605,-13.74529457,0,0,0.7539095283,1.335259557,-0.006705190986,0.01269117929,0,1,0
tmi_loss_of_cooling,,9855,0,0.01269059256,268.5325623,265.355835,-0.09621752799,-13.74536037,0,0,0.7538878918,1.335282564,-0.00670565106,0.01269059256,0,1,0
tmi_loss_of_cooling,,9856,0,0.01269000676,268.5324097,265.355835,-0.09621798247,-13.74542522,0,0,0.7538662553,1.335305691,-0.006706113461,0.01269000676,0,1,0
tmi_loss_of_cooling,,9857,0,0.01268942002,268.5322571,265.3558044,-0.09621843696,-13.74549103,0,0,0.7538446188,1.335328698,-0.006706574,0.01268942002,0,1,0
tmi_loss_of_cooling,,9858,0,0.01268883329,268.532074,265.3558044,-0.09621889889,-13.74555683,0,0,0.7538229823,1.335351706,-0.006707034074,0.01268883329,0,1,0
tmi_loss_of_cooling,,9859,0,0.01268824749,268.5319214,265.3557739,-0.09621934593,-13.74562073,0,0,0.7538013458,1.335374713,-0.006707494147,0.01268824749,0,1,0
tmi_loss_of_cooling,,9860,0,0.01268766075,268.5317383,265.3557434,-0.09621980786,-13.74568653,0,0,0.7537797093,1.33539772,-0.00670795422,0.01268766075,0,1,0
tmi_loss_of_cooling,,9861,0,0.01268707495,268.5315857,265.3557434,-0.09622026235,-13.74575138,0,0,0.7537580729,1.335420847,-0.006708416622,0.01268707495,0,1,0
tmi_loss_of_cooling,,9862,0,0.01268648822,268.5314331,265.3557129,-0.09622071683,-13.74581623,0,0,0.7537364364,1.335443854,-0.006708877161,0.01268648822,0,1,0
tmi_loss_of_cooling,,9863,0,0.01268590242,268.53125,265.3557129,-0.09622117877,-13.74588203,0,0,0.7537147999,1.335466862,-0.006709337234,0.01268590242,0,1,0
tmi_loss_of_cooling,,9864,0,0.01268531568,268.5310974,265.3556824,-0.09622163326,-13.74594688,0,0,0.7536931634,1.335489869,-0.006709797308,0.01268531568,0,1,0
tmi_loss_of_cooling,,9865,0,0.01268472988,268.5309448,265.3556824,-0.09622208774,-13.74601173,0,0,0.7536715865,1.335512877,-0.006710257381,0.01268472988,0,1,0
tmi_loss_of_cooling,,9866,0,0.01268414408,268.5307617,265.3556519,-0.09622254223,-13.74607658,0,0,0.75364995,1.335535884,-0.006710717455,0.01268414408,0,1,0
tmi_loss_of_cooling,,9867,0,0.01268355735,268.5306091,265.3556519,-0.09622299671,-13.74614239,0,0,0.7536283135,1.335558891,-0.006711177528,0.01268355735,0,1,0
tmi_loss_of_cooling,,9868,0,0.01268297154,268.5304565,265.3556213,-0.09622345865,-13.74620819,0,0,0.7536066771,1.335581899,-0.006711637601,0.01268297154,0,1,0
tmi_loss_of_cooling,,9869,0,0.01268238574,268.5302734,265.3556213,-0.09622391313,-13.74627304,0,0,0.7535850406,1.335604906,-0.00671209814,0.01268238574,0,1,0
tmi_loss_of_cooling,,9870,0,0.01268179901,268.5301208,265.3555908,-0.09622436762,-13.74633789,0,0,0.7535634041,1.335627913,-0.006712558214,0.01268179901,0,1,0
tmi_loss_of_cooling,,9871,0,0.01268121321,268.5299683,265.3555908,-0.0962248221,-13.74640274,0,0,0.7535417676,1.335650921,-0.006713018287,0.01268121321,0,1,0
tmi_loss_of_cooling,,9872,0,0.01268062741,268.5297852,265.3555603,-0.09622527659,-13.74646759,0,0,0.7535201907,1.335673928,-0.00671347836,0.01268062741,0,1,0
tmi_loss_of_cooling,,9873,0,0.0126800416,268.5296326,265.3555298,-0.09622573853,-13.74653339,0,0,0.7534985542,1.335696936,-0.006713938434,0.0126800416,0,1,0
tmi_loss_of_cooling,,9874,0,0.0126794558,268.52948,265.3555298,-0.09622619301,-13.74659824,0,0,0.7534769177,1.335719943,-0.006714398507,0.0126794558,0,1,0
tmi_loss_of_cooling,,9875,0,0.01267887,268.5292969,265.3554993,-0.0962266475,-13.74666309,0,0,0.7534552813,1.33574295,-0.006714859046,0.01267887,0,1,0
tmi_loss_of_cooling,,9876,0,0.0126782842,268.5291443,265.3554993,-0.09622710198,-13.7467289,0,0,0.7534336448,1.335765958,-0.006715319119,0.0126782842,0,1,0
tmi_loss_of_cooling,,9877,0,0.0126776984,268.5289917,265.3554688,-0.09622755647,-13.74679375,0,0,0.7534120679,1.335788965,-0.006715779193,0.0126776984,0,1,0
tmi_loss_of_cooling,,9878,0,0.01267711259,268.5288086,265.3554688,-0.0962280184,-13.74685955,0,0,0.7533904314,1.335811973,-0.006716239266,0.01267711259,0,1,0
tmi_loss_of_cooling,,9879,0,0.01267652679,268.528656,265.3554382,-0.09622847289,-13.7469244,0,0,0.7533687949,1.33583498,-0.006716699339,0.01267652679,0,1,0
tmi_loss_of_cooling,,9880,0,0.01267594099,268.5285034,265.3554382,-0.09622892737,-13.74698925,0,0,0.7533471584,1.335857987,-0.006717159413,0.01267594099,0,1,0
tmi_loss_of_cooling,,9881,0,0.01267535519,268.5283203,265.3554077,-0.09622938186,-13.7470541,0,0,0.7533255816,1.335880876,-0.006717617158,0.01267535519,0,1,0
tmi_loss_of_cooling,,9882,0,0.01267476939,268.5281677,265.3554077,-0.09622983634,-13.74711895,0,0,0.7533039451,1.335903883,-0.006718077697,0.01267476939,0,1,0
tmi_loss_of_cooling,,9883,0,0.01267418358,268.5280151,265.3553772,-0.09623029083,-13.7471838,0,0,0.7532823086,1.33592689,-0.00671853777,0.01267418358,0,1,0
tmi_loss_of_cooling,,9884,0,0.01267359778,268.527832,265.3553772,-0.09623074532,-13.74724865,0,0,0.7532606721,1.335949898,-0.006718997844,0.01267359778,0,1,0
tmi_loss_of_cooling,,9885,0,0.01267301198,268.5276794,265.3553467,-0.09623120725,-13.74731445,0,0,0.7532390952,1.335972905,-0.006719457917,0.01267301198,0,1,0
tmi_loss_of_cooling,,9886,0,0.01267242618,268.5275269,265.3553162,-0.09623165429,-13.74737835,0,0,0.7532174587,1.335995793,-0.006719915662,0.01267242618,0,1,0
tmi_loss_of_cooling,,9887,0,0.01267184131,268.5273438,265.3553162,-0.09623211622,-13.74744511,0,0,0.7531958222,1.336018801,-0.006720375735,0.01267184131,0,1,0
tmi_loss_of_cooling,,9888,0,0.01267125551,268.5271912,265.3552856,-0.09623257071,-13.74750996,0,0,0.7531742454,1.336041808,-0.006720835809,0.01267125551,0,1,0
tmi_loss_of_cooling,,9889,0,0.0126706697,268.5270081,265.3552856,-0.09623302519,-13.74757481,0,0,0.7531526089,1.336064696,-0.006721293554,0.0126706697,0,1,0
tmi_loss_of_cooling,,9890,0,0.01267008483,268.5268555,265.3552551,-0.09623347968,-13.74763966,0,0,0.7531309724,1.336087704,-0.006721754093,0.01267008483,0,1,0
tmi_loss_of_cooling,,9891,0,0.01266949903,268.5267029,265.3552551,-0.09623393416,-13.74770451,0,0,0.7531093955,1.336110711,-0.006722214166,0.01266949903,0,1,0
tmi_loss_of_cooling,,9892,0,0.01266891323,268.5265198,265.3552246,-0.09623438865,-13.74776936,0,0,0.753087759,1.336133599,-0.006722671911,0.01266891323,0,1,0
tmi_loss_of_cooling,,9893,0,0.01266832836,268.5263672,265.3552246,-0.09623484313,-13.74783421,0,0,0.7530661225,1.336156607,-0.006723131984,0.01266832836,0,1,0
tmi_loss_of_cooling,,9894,0,0.01266774256,268.5262146,265.3551941,-0.09623529762,-13.74789906,0,0,0.7530445457,1.336179614,-0.006723592058,0.01266774256,0,1,0
tmi_loss_of_cooling,,9895,0,0.01266715769,268.5260315,265.3551941,-0.09623575211,-13.74796391,0,0,0.7530229092,1.336202502,-0.006724049803,0.01266715769,0,1,0
tmi_loss_of_cooling,,9896,0,0.01266657189,268.5258789,265.3551636,-0.09623621404,-13.74802971,0,0,0.7530013323,1.33622551,-0.006724509876,0.01266657189,0,1,0
tmi_loss_of_cooling,,9897,0,0.01266598701,268.5257263,265.3551636,-0.09623666108,-13.74809361,0,0,0.7529796958,1.336248398,-0.006724967621,0.01266598701,0,1,0
tmi_loss_of_cooling,,9898,0,0.01266540121,268.5255432,265.3551331,-0.09623712301,-13.74816036,0,0,0.7529581189,1.336271405,-0.00672542816,0.01266540121,0,1,0
tmi_loss_of_cooling,,9899,0,0.01266481634,268.5253906,265.3551025,-0.09623757005,-13.74822426,0,0,0.7529364824,1.336294413,-0.006725888234,0.01266481634,0,1,0
tmi_loss_of_cooling,,9900,0,0.01266423054,268.525238,265.3551025,-0.09623803198,-13.74829006,0,0,0.7529148459,1.336317301,-0.006726345979,0.01266423054,0,1,0
tmi_loss_of_cooling,,9901,0,0.01266364567,268.5250549,265.355072,-0.09623848647,-13.74835491,0,0,0.7528932691,1.336340308,-0.006726806052,0.01266364567,0,1,0
tmi_loss_of_cooling,,9902,0,0.0126630608,268.5249023,265.355072,-0.09623894095,-13.74841976,0,0,0.7528716326,1.336363196,-0.006727263797,0.0126630608,0,1,0
tmi_loss_of_cooling,,9903,0,0.012662475,268.5247498,265.3550415,-0.09623939544,-13.74848461,0,0,0.7528500557,1.336386204,-0.00672772387,0.012662475,0,1,0
tmi_loss_of_cooling,,9904,0,0.01266189013,268.5245667,265.3550415,-0.09623984993,-13.74854946,0,0,0.7528284192,1.336409092,-0.006728181615,0.01266189013,0,1,0
tmi_loss_of_cooling,,9905,0,0.01266130526,268.5244141,265.355011,-0.09624029696,-13.74861336,0,0,0.7528068423,1.33643198,-0.006728639361,0.01266130526,0,1,0
tmi_loss_of_cooling,,9906,0,0.01266072039,268.5242615,265.355011,-0.0962407589,-13.74867916,0,0,0.7527852058,1.336454988,-0.006729099434,0.01266072039,0,1,0
tmi_loss_of_cooling,,9907,0,0.01266013552,268.5240784,265.3549805,-0.09624120593,-13.74874306,0,0,0.752763629,1.336477876,-0.006729557179,0.01266013552,0,1,0
tmi_loss_of_cooling,,9908,0,0.01265954971,268.5239258,265.3549805,-0.09624166787,-13.74880886,0,0,0.7527420521,1.336500883,-0.006730017718,0.01265954971,0,1,0
tmi_loss_of_cooling,,9909,0,0.01265896484,268.5237732,265.35495,-0.09624212235,-13.74887466,0,0,0.7527204156,1.336523771,-0.006730475463,0.01265896484,0,1,0
tmi_loss_of_cooling,,9910,0,0.01265837997,268.5235901,265.35495,-0.09624257684,-13.74893951,0,0,0.7526988387,1.336546659,-0.006730933208,0.01265837997,0,1,0
tmi_loss_of_cooling,,9911,0,0.0126577951,268.5234375,265.3549194,-0.09624303132,-13.74900436,0,0,0.7526772022,1.336569667,-0.006731393281,0.0126577951,0,1,0
tmi_loss_of_cooling,,9912,0,0.01265721023,268.5232849,265.3548889,-0.09624348581,-13.74906921,0,0,0.7526556253,1.336592555,-0.006731851026,0.01265721023,0,1,0
tmi_loss_of_cooling,,9913,0,0.01265662536,268.5231018,265.3548889,-0.09624393284,-13.74913311,0,0,0.7526339889,1.336615443,-0.006732308771,0.01265662536,0,1,0
tmi_loss_of_cooling,,9914,0,0.01265604049,268.5229492,265.3548584,-0.09624439478,-13.74919891,0,0,0.752612412,1.336638451,-0.006732768845,0.01265604049,0,1,0
tmi_loss_of_cooling,,9915,0,0.01265545562,268.5227966,265.3548584,-0.09624484181,-13.74926281,0,0,0.7525908351,1.336661339,-0.00673322659,0.01265545562,0,1,0
tmi_loss_of_cooling,,9916,0,0.01265487075,268.5226135,265.3548279,-0.0962452963,-13.74932766,0,0,0.7525691986,1.336684227,-0.006733684335,0.01265487075,0,1,0
tmi_loss_of_cooling,,9917,0,0.01265428588,268.5224609,265.3548279,-0.09624575078,-13.74939251,0,0,0.7525476217,1.336707115,-0.00673414208,0.01265428588,0,1,0
tmi_loss_of_cooling,,9918,0,0.01265370194,268.5223083,265.3547974,-0.09624621272,-13.74945831,0,0,0.7525260448,1.336730123,-0.006734602153,0.01265370194,0,1,0
tmi_loss_of_cooling,,9919,0,0.01265311707,268.5221252,265.3547974,-0.09624665976,-13.74952221,0,0,0.7525044084,1.336753011,-0.006735059898,0.01265311707,0,1,0
tmi_loss_of_cooling,,9920,0,0.0126525322,268.5219727,265.3547668,-0.09624711424,-13.74958706,0,0,0.7524828315,1.336775899,-0.006735517643,0.0126525322,0,1,0
tmi_loss_of_cooling,,9921,0,0.01265194733,268.5218201,265.3547668,-0.09624756873,-13.74965191,0,0,0.7524612546,1.336798787,-0.006735975388,0.01265194733,0,1,0
tmi_loss_of_cooling,,9922,0,0.01265136246,268.521637,265.3547363,-0.09624802321,-13.74971676,0,0,0.7524396181,1.336821675,-0.006736433133,0.01265136246,0,1,0
tmi_loss_of_cooling,,9923,0,0.01265077852,268.5214844,265.3547363,-0.0962484777,-13.74978256,0,0,0.7524180412,1.336844683,-0.006736893672,0.01265077852,0,1,0
tmi_loss_of_cooling,,9924,0,0.01265019365,268.5213318,265.3547058,-0.09624893218,-13.74984741,0,0,0.7523964643,1.336867571,-0.006737351418,0.01265019365,0,1,0
tmi_loss_of_cooling,,9925,0,0.01264960878,268.5211487,265.3546753,-0.09624938667,-13.74991226,0,0,0.7523748279,1.336890459,-0.006737809163,0.01264960878,0,1,0
tmi_loss_of_cooling,,9926,0,0.01264902484,268.5209961,265.3546753,-0.09624984115,-13.74997711,0,0,0.752353251,1.336913347,-0.006738266908,0.01264902484,0,1,0
tmi_loss_of_cooling,,9927,0,0.01264843997,268.5208435,265.3546448,-0.09625029564,-13.75004196,0,0,0.7523316741,1.336936235,-0.006738724653,0.01264843997,0,1,0
tmi_loss_of_cooling,,9928,0,0.01264785603,268.5206604,265.3546448,-0.09625074267,-13.75010586,0,0,0.7523100972,1.336959124,-0.006739182398,0.01264785603,0,1,0
tmi_loss_of_cooling,,9929,0,0.01264727116,268.5205078,265.3546143,-0.09625120461,-13.75017166,0,0,0.7522884607,1.336982012,-0.006739640143,0.01264727116,0,1,0
tmi_loss_of_cooling,,9930,0,0.01264668629,268.5203552,265.3546143,-0.09625165164,-13.75023556,0,0,0.7522668839,1.3370049,-0.006740097888,0.01264668629,0,1,0
tmi_loss_of_cooling,,9931,0,0.01264610235,268.5201721,265.3545837,-0.09625210613,-13.75030041,0,0,0.752245307,1.337027788,-0.006740555633,0.01264610235,0,1,0
tmi_loss_of_cooling,,9932,0,0.01264551841,268.5200195,265.3545837,-0.09625256062,-13.75036526,0,0,0.7522237301,1.337050676,-0.006741013378,0.01264551841,0,1,0
tmi_loss_of_cooling,,9933,0,0.01264493354,268.5198669,265.3545532,-0.0962530151,-13.75043011,0,0,0.7522021532,1.337073565,-0.006741471123,0.01264493354,0,1,0
tmi_loss_of_cooling,,9934,0,0.0126443496,268.5196838,265.3545532,-0.09625346959,-13.75049496,0,0,0.7521805167,1.337096453,-0.006741928868,0.0126443496,0,1,0
tmi_loss_of_cooling,,9935,0,0.01264376473,268.5195312,265.3545227,-0.09625391662,-13.75055885,0,0,0.7521589398,1.337119341,-0.006742386613,0.01264376473,0,1,0
tmi_loss_of_cooling,,9936,0,0.01264318079,268.5193787,265.3545227,-0.09625437856,-13.75062466,0,0,0.752137363,1.337142229,-0.006742844358,0.01264318079,0,1,0
tmi_loss_of_cooling,,9937,0,0.01264259685,268.5191956,265.3544922,-0.09625482559,-13.75068855,0,0,0.7521157861,1.337165117,-0.006743302103,0.01264259685,0,1,0
tmi_loss_of_cooling,,9938,0,0.01264201198,268.519043,265.3544922,-0.09625528008,-13.7507534,0,0,0.7520942092,1.337188005,-0.006743759848,0.01264201198,0,1,0
tmi_loss_of_cooling,,9939,0,0.01264142804,268.5188904,265.3544617,-0.09625573456,-13.75081921,0,0,0.7520726323,1.337210894,-0.006744217593,0.01264142804,0,1,0
tmi_loss_of_cooling,,9940,0,0.0126408441,268.5187073,265.3544312,-0.09625618905,-13.75088406,0,0,0.7520509958,1.337233782,-0.006744675338,0.0126408441,0,1,0
tmi_loss_of_cooling,,9941,0,0.01264026016,268.5185547,265.3544312,-0.09625664353,-13.75094891,0,0,0.7520294189,1.33725667,-0.006745133083,0.01264026016,0,1,0
tmi_loss_of_cooling,,9942,0,0.01263967622,268.5184021,265.3544006,-0.09625709057,-13.7510128,0,0,0.7520078421,1.337279439,-0.0067455885,0.01263967622,0,1,0
tmi_loss_of_cooling,,9943,0,0.01263909135,268.518219,265.3544006,-0.09625754505,-13.75107765,0,0,0.7519862652,1.337302327,-0.006746046245,0.01263909135,0,1,0
tmi_loss_of_cooling,,9944,0,0.01263850741,268.5180664,265.3543701,-0.09625799954,-13.7511425,0,0,0.7519646883,1.337325215,-0.00674650399,0.01263850741,0,1,0
tmi_loss_of_cooling,,9945,0,0.01263792347,268.5179138,265.3543701,-0.09625845402,-13.75120735,0,0,0.7519431114,1.337348104,-0.006746961735,0.01263792347,0,1,0
tmi_loss_of_cooling,,9946,0,0.01263733953,268.5177307,265.3543396,-0.09625890851,-13.7512722,0,0,0.7519215345,1.337370992,-0.00674741948,0.01263733953,0,1,0
tmi_loss_of_cooling,,9947,0,0.01263675559,268.5175781,265.3543396,-0.09625935555,-13.7513361,0,0,0.7518999577,1.337393761,-0.006747874897,0.01263675559,0,1,0
tmi_loss_of_cooling,,9948,0,0.01263617165,268.5174255,265.3543091,-0.09625981003,-13.75140095,0,0,0.7518783808,1.337416649,-0.006748332642,0.01263617165,0,1,0
tmi_loss_of_cooling,,9949,0,0.01263558771,268.5172424,265.3543091,-0.09626026452,-13.7514658,0,0,0.7518568039,1.337439537,-0.006748790387,0.01263558771,0,1,0
tmi_loss_of_cooling,,9950,0,0.01263500378,268.5170898,265.3542786,-0.096260719,-13.75153065,0,0,0.751835227,1.337462425,-0.006749248132,0.01263500378,0,1,0
tmi_loss_of_cooling,,9951,0,0.01263441984,268.5169373,265.3542786,-0.09626117349,-13.7515955,0,0,0.7518136501,1.337485194,-0.006749703549,0.01263441984,0,1,0
tmi_loss_of_cooling,,9952,0,0.01263383683,268.5167847,265.354248,-0.09626162052,-13.75165939,0,0,0.7517920732,1.337508082,-0.006750161294,0.01263383683,0,1,0
tmi_loss_of_cooling,,9953,0,0.01263325289,268.5166016,265.3542175,-0.09626207501,-13.75172424,0,0,0.7517704964,1.337530971,-0.006750619039,0.01263325289,0,1,0
tmi_loss_of_cooling,,9954,0,0.01263266895,268.516449,265.3542175,-0.09626252949,-13.75178909,0,0,0.7517489195,1.33755374,-0.006751074456,0.01263266895,0,1,0
tmi_loss_of_cooling,,9955,0,0.01263208501,268.5162964,265.354187,-0.09626298398,-13.7518549,0,0,0.7517273426,1.337576628,-0.006751532201,0.01263208501,0,1,0
tmi_loss_of_cooling,,9956,0,0.01263150107,268.5161133,265.354187,-0.09626343101,-13.75191784,0,0,0.7517057657,1.337599397,-0.006751987617,0.01263150107,0,1,0
tmi_loss_of_cooling,,9957,0,0.01263091806,268.5159607,265.3541565,-0.0962638855,-13.75198364,0,0,0.7516841888,1.337622285,-0.006752445363,0.01263091806,0,1,0
tmi_loss_of_cooling,,9958,0,0.01263033412,268.5158081,265.3541565,-0.09626433998,-13.75204849,0,0,0.751662612,1.337645173,-0.006752903108,0.01263033412,0,1,0
tmi_loss_of_cooling,,9959,0,0.01262975018,268.515625,265.354126,-0.09626479447,-13.75211334,0,0,0.7516410351,1.337667942,-0.006753358524,0.01262975018,0,1,0
tmi_loss_of_cooling,,9960,0,0.01262916718,268.5154724,265.354126,-0.0962652415,-13.75217724,0,0,0.7516194582,1.33769083,-0.006753816269,0.01262916718,0,1,0
tmi_loss_of_cooling,,9961,0,0.01262858324,268.5153198,265.3540955,-0.09626569599,-13.75224209,0,0,0.7515978813,1.337713599,-0.006754271686,0.01262858324,0,1,0
tmi_loss_of_cooling,,9962,0,0.0126279993,268.5151367,265.3540955,-0.09626615047,-13.75230694,0,0,0.7515763044,1.337736487,-0.006754729431,0.0126279993,0,1,0
