scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,9963,0,0.01262741629,268.5149841,265.3540649,-0.09626659751,-13.75237083,0,0,0.7515547872,1.337759256,-0.006755184848,0.01262741629,0,1,0
tmi_loss_of_cooling,,9964,0,0.01262683235,268.5148315,265.3540649,-0.09626705945,-13.75243664,0,0,0.7515332103,1.337782145,-0.006755642593,0.01262683235,0,1,0
tmi_loss_of_cooling,,9965,0,0.01262624934,268.5146484,265.3540344,-0.09626750648,-13.75250053,0,0,0.7515116334,1.337804914,-0.00675609801,0.01262624934,0,1,0
tmi_loss_of_cooling,,9966,0,0.0126256654,268.5144958,265.3540039,-0.09626796097,-13.75256538,0,0,0.7514900565,1.337827802,-0.006756555755,0.0126256654,0,1,0
tmi_loss_of_cooling,,9967,0,0.0126250824,268.5143433,265.3540039,-0.096268408,-13.75262928,0,0,0.7514684796,1.337850571,-0.006757011171,0.0126250824,0,1,0
tmi_loss_of_cooling,,9968,0,0.01262449939,268.5141602,265.3539734,-0.09626886249,-13.75269413,0,0,0.7514469028,1.337873459,-0.006757468916,0.01262449939,0,1,0
tmi_loss_of_cooling,,9969,0,0.01262391545,268.5140076,265.3539734,-0.09626931697,-13.75275898,0,0,0.7514253259,1.337896228,-0.006757924333,0.01262391545,0,1,0
tmi_loss_of_cooling,,9970,0,0.01262333244,268.513855,265.3539429,-0.09626977146,-13.75282383,0,0,0.7514038086,1.337918997,-0.00675837975,0.01262333244,0,1,0
tmi_loss_of_cooling,,9971,0,0.01262274943,268.5136719,265.3539429,-0.09627021849,-13.75288773,0,0,0.7513822317,1.337941885,-0.006758837495,0.01262274943,0,1,0
tmi_loss_of_cooling,,9972,0,0.01262216549,268.5135193,265.3539124,-0.09627067298,-13.75295258,0,0,0.7513606548,1.337964654,-0.006759292912,0.01262216549,0,1,0
tmi_loss_of_cooling,,9973,0,0.01262158249,268.5133667,265.3539124,-0.09627112001,-13.75301647,0,0,0.7513390779,1.337987423,-0.006759748328,0.01262158249,0,1,0
tmi_loss_of_cooling,,9974,0,0.01262099948,268.5131836,265.3538818,-0.0962715745,-13.75308132,0,0,0.7513175607,1.338010311,-0.006760206074,0.01262099948,0,1,0
tmi_loss_of_cooling,,9975,0,0.01262041647,268.513031,265.3538818,-0.09627202153,-13.75314522,0,0,0.7512959838,1.33803308,-0.00676066149,0.01262041647,0,1,0
tmi_loss_of_cooling,,9976,0,0.01261983253,268.5128784,265.3538513,-0.09627247602,-13.75321007,0,0,0.7512744069,1.338055849,-0.006761116907,0.01261983253,0,1,0
tmi_loss_of_cooling,,9977,0,0.01261924952,268.5126953,265.3538513,-0.0962729305,-13.75327492,0,0,0.75125283,1.338078737,-0.006761574652,0.01261924952,0,1,0
tmi_loss_of_cooling,,9978,0,0.01261866651,268.5125427,265.3538208,-0.09627338499,-13.75334072,0,0,0.7512313128,1.338101506,-0.006762030069,0.01261866651,0,1,0
tmi_loss_of_cooling,,9979,0,0.01261808351,268.5123901,265.3538208,-0.09627383202,-13.75340462,0,0,0.7512097359,1.338124275,-0.006762485486,0.01261808351,0,1,0
tmi_loss_of_cooling,,9980,0,0.0126175005,268.5122375,265.3537903,-0.09627428651,-13.75346947,0,0,0.751188159,1.338147044,-0.006762940902,0.0126175005,0,1,0
tmi_loss_of_cooling,,9981,0,0.01261691749,268.5120544,265.3537598,-0.09627473354,-13.75353336,0,0,0.7511665821,1.338169932,-0.006763398647,0.01261691749,0,1,0
tmi_loss_of_cooling,,9982,0,0.01261633448,268.5119019,265.3537598,-0.09627518803,-13.75359821,0,0,0.7511450648,1.338192701,-0.006763854064,0.01261633448,0,1,0
tmi_loss_of_cooling,,9983,0,0.01261575148,268.5117493,265.3537292,-0.09627564251,-13.75366306,0,0,0.7511234879,1.33821547,-0.006764309481,0.01261575148,0,1,0
tmi_loss_of_cooling,,9984,0,0.01261516847,268.5115662,265.3537292,-0.09627608955,-13.75372696,0,0,0.7511019111,1.338238239,-0.006764764432,0.01261516847,0,1,0
tmi_loss_of_cooling,,9985,0,0.01261458546,268.5114136,265.3536987,-0.09627654403,-13.75379181,0,0,0.7510803938,1.338261008,-0.006765219849,0.01261458546,0,1,0
tmi_loss_of_cooling,,9986,0,0.01261400245,268.511261,265.3536987,-0.09627699852,-13.75385666,0,0,0.7510588169,1.338283777,-0.006765675265,0.01261400245,0,1,0
tmi_loss_of_cooling,,9987,0,0.01261341944,268.5110779,265.3536682,-0.09627744555,-13.75392056,0,0,0.75103724,1.338306546,-0.006766130682,0.01261341944,0,1,0
tmi_loss_of_cooling,,9988,0,0.01261283644,268.5109253,265.3536682,-0.09627790004,-13.7539854,0,0,0.7510157228,1.338329434,-0.006766588427,0.01261283644,0,1,0
tmi_loss_of_cooling,,9989,0,0.01261225436,268.5107727,265.3536377,-0.09627835453,-13.75405025,0,0,0.7509941459,1.338352203,-0.006767043844,0.01261225436,0,1,0
tmi_loss_of_cooling,,9990,0,0.01261167135,268.5105896,265.3536377,-0.09627880156,-13.75411415,0,0,0.7509726286,1.338374972,-0.006767499261,0.01261167135,0,1,0
tmi_loss_of_cooling,,9991,0,0.01261108834,268.510437,265.3536072,-0.0962792486,-13.75417805,0,0,0.7509510517,1.338397741,-0.006767954677,0.01261108834,0,1,0
tmi_loss_of_cooling,,9992,0,0.01261050534,268.5102844,265.3536072,-0.09627970308,-13.7542429,0,0,0.7509294748,1.33842051,-0.006768410094,0.01261050534,0,1,0
tmi_loss_of_cooling,,9993,0,0.01260992326,268.5101013,265.3535767,-0.09628015757,-13.75430775,0,0,0.7509079576,1.338443279,-0.006768865511,0.01260992326,0,1,0
tmi_loss_of_cooling,,9994,0,0.01260934025,268.5099487,265.3535461,-0.0962806046,-13.75437164,0,0,0.7508863807,1.338466048,-0.006769320928,0.01260934025,0,1,0
tmi_loss_of_cooling,,9995,0,0.01260875724,268.5097961,265.3535461,-0.09628105909,-13.75443649,0,0,0.7508648634,1.338488817,-0.006769776344,0.01260875724,0,1,0
tmi_loss_of_cooling,,9996,0,0.01260817517,268.509613,265.3535156,-0.09628150612,-13.75450039,0,0,0.7508432865,1.338511586,-0.006770231761,0.01260817517,0,1,0
tmi_loss_of_cooling,,9997,0,0.01260759216,268.5094604,265.3535156,-0.09628196061,-13.75456524,0,0,0.7508217692,1.338534355,-0.006770687178,0.01260759216,0,1,0
tmi_loss_of_cooling,,9998,0,0.01260701008,268.5093079,265.3534851,-0.09628240764,-13.75462914,0,0,0.7508001924,1.338557124,-0.006771142129,0.01260701008,0,1,0
tmi_loss_of_cooling,,9999,0,0.01260642707,268.5091553,265.3534851,-0.09628285468,-13.75469303,0,0,0.7507786751,1.338579774,-0.006771595217,0.01260642707,0,1,0
tmi_loss_of_cooling,,10000,0,0.012605845,268.5089722,265.3534546,-0.09628330916,-13.75475788,0,0,0.7507570982,1.338602543,-0.006772050634,0.012605845,0,1,0
tmi_loss_of_cooling,,10001,0,0.01260526199,268.5088196,265.3534546,-0.09628376365,-13.75482273,0,0,0.7507355809,1.338625312,-0.006772506051,0.01260526199,0,1,0
tmi_loss_of_cooling,,10002,0,0.01260467991,268.508667,265.3534241,-0.09628421068,-13.75488663,0,0,0.750714004,1.338648081,-0.006772961468,0.01260467991,0,1,0
tmi_loss_of_cooling,,10003,0,0.0126040969,268.5084839,265.3534241,-0.09628466517,-13.75495148,0,0,0.7506924868,1.33867085,-0.006773416884,0.0126040969,0,1,0
tmi_loss_of_cooling,,10004,0,0.01260351483,268.5083313,265.3533936,-0.09628511965,-13.75501633,0,0,0.7506709099,1.338693619,-0.006773872301,0.01260351483,0,1,0
tmi_loss_of_cooling,,10005,0,0.01260293275,268.5081787,265.3533936,-0.09628556669,-13.75508022,0,0,0.7506493926,1.338716388,-0.006774327718,0.01260293275,0,1,0
tmi_loss_of_cooling,,10006,0,0.01260234974,268.5079956,265.353363,-0.09628601372,-13.75514412,0,0,0.7506278157,1.338739038,-0.006774780806,0.01260234974,0,1,0
tmi_loss_of_cooling,,10007,0,0.01260176767,268.507843,265.353363,-0.09628646821,-13.75520897,0,0,0.7506062984,1.338761806,-0.006775235757,0.01260176767,0,1,0
tmi_loss_of_cooling,,10008,0,0.01260118559,268.5076904,265.3533325,-0.09628692269,-13.75527382,0,0,0.7505847812,1.338784575,-0.006775691174,0.01260118559,0,1,0
tmi_loss_of_cooling,,10009,0,0.01260060351,268.5075073,265.353302,-0.09628736973,-13.75533772,0,0,0.7505632043,1.338807344,-0.006776146591,0.01260060351,0,1,0
tmi_loss_of_cooling,,10010,0,0.01260002144,268.5073547,265.353302,-0.09628781676,-13.75540161,0,0,0.750541687,1.338829994,-0.006776599679,0.01260002144,0,1,0
tmi_loss_of_cooling,,10011,0,0.01259943843,268.5072021,265.3532715,-0.09628827125,-13.75546646,0,0,0.7505201101,1.338852763,-0.006777055096,0.01259943843,0,1,0
tmi_loss_of_cooling,,10012,0,0.01259885635,268.507019,265.3532715,-0.09628871828,-13.75553036,0,0,0.7504985929,1.338875532,-0.006777510513,0.01259885635,0,1,0
tmi_loss_of_cooling,,10013,0,0.01259827428,268.5068665,265.353241,-0.09628917277,-13.75559616,0,0,0.7504770756,1.338898301,-0.006777965929,0.01259827428,0,1,0
tmi_loss_of_cooling,,10014,0,0.0125976922,268.5067139,265.353241,-0.0962896198,-13.7556591,0,0,0.7504554987,1.338920951,-0.006778419018,0.0125976922,0,1,0
tmi_loss_of_cooling,,10015,0,0.01259711012,268.5065613,265.3532104,-0.09629006684,-13.755723,0,0,0.7504339814,1.33894372,-0.006778874435,0.01259711012,0,1,0
tmi_loss_of_cooling,,10016,0,0.01259652805,268.5063782,265.3532104,-0.09629052132,-13.7557888,0,0,0.7504124641,1.338966489,-0.006779329851,0.01259652805,0,1,0
tmi_loss_of_cooling,,10017,0,0.01259594597,268.5062256,265.3531799,-0.09629097581,-13.75585365,0,0,0.7503908873,1.338989139,-0.006779782474,0.01259594597,0,1,0
tmi_loss_of_cooling,,10018,0,0.01259536389,268.506073,265.3531799,-0.09629142284,-13.75591755,0,0,0.75036937,1.339011908,-0.006780237891,0.01259536389,0,1,0
tmi_loss_of_cooling,,10019,0,0.01259478182,268.5058899,265.3531494,-0.09629186988,-13.75598145,0,0,0.7503478527,1.339034557,-0.006780690979,0.01259478182,0,1,0
tmi_loss_of_cooling,,10020,0,0.01259419974,268.5057373,265.3531494,-0.09629232436,-13.7560463,0,0,0.7503262758,1.339057326,-0.006781146396,0.01259419974,0,1,0
tmi_loss_of_cooling,,10021,0,0.01259361766,268.5055847,265.3531189,-0.0962927714,-13.75611019,0,0,0.7503047585,1.339080095,-0.006781601813,0.01259361766,0,1,0
tmi_loss_of_cooling,,10022,0,0.01259303559,268.5054016,265.3531189,-0.09629322588,-13.75617504,0,0,0.7502832413,1.339102745,-0.006782054901,0.01259303559,0,1,0
tmi_loss_of_cooling,,10023,0,0.01259245444,268.505249,265.3530884,-0.09629367292,-13.75623894,0,0,0.750261724,1.339125514,-0.006782510318,0.01259245444,0,1,0
tmi_loss_of_cooling,,10024,0,0.01259187236,268.5050964,265.3530579,-0.09629411995,-13.75630283,0,0,0.7502401471,1.339148164,-0.006782962941,0.01259187236,0,1,0
tmi_loss_of_cooling,,10025,0,0.01259129029,268.5049133,265.3530579,-0.09629457444,-13.75636768,0,0,0.7502186298,1.339170933,-0.006783418357,0.01259129029,0,1,0
tmi_loss_of_cooling,,10026,0,0.01259070821,268.5047607,265.3530273,-0.09629502147,-13.75643158,0,0,0.7501971126,1.339193583,-0.006783871446,0.01259070821,0,1,0
tmi_loss_of_cooling,,10027,0,0.01259012707,268.5046082,265.3530273,-0.09629547596,-13.75649643,0,0,0.7501755953,1.339216352,-0.006784326863,0.01259012707,0,1,0
tmi_loss_of_cooling,,10028,0,0.01258954499,268.5044556,265.3529968,-0.09629592299,-13.75656033,0,0,0.7501540184,1.339239001,-0.006784779951,0.01258954499,0,1,0
tmi_loss_of_cooling,,10029,0,0.01258896291,268.5042725,265.3529968,-0.09629637003,-13.75662422,0,0,0.7501325011,1.339261651,-0.006785233039,0.01258896291,0,1,0
tmi_loss_of_cooling,,10030,0,0.01258838177,268.5041199,265.3529663,-0.09629682451,-13.75668907,0,0,0.7501109838,1.33928442,-0.006785688456,0.01258838177,0,1,0
tmi_loss_of_cooling,,10031,0,0.01258779969,268.5039673,265.3529663,-0.09629727155,-13.75675297,0,0,0.7500894666,1.33930707,-0.006786141079,0.01258779969,0,1,0
tmi_loss_of_cooling,,10032,0,0.01258721855,268.5037842,265.3529358,-0.09629771858,-13.75681686,0,0,0.7500679493,1.339329839,-0.006786596496,0.01258721855,0,1,0
tmi_loss_of_cooling,,10033,0,0.01258663647,268.5036316,265.3529358,-0.09629817307,-13.75688171,0,0,0.7500463724,1.339352489,-0.006787049584,0.01258663647,0,1,0
tmi_loss_of_cooling,,10034,0,0.01258605439,268.503479,265.3529053,-0.0962986201,-13.75694561,0,0,0.7500248551,1.339375138,-0.006787502673,0.01258605439,0,1,0
tmi_loss_of_cooling,,10035,0,0.01258547325,268.5032959,265.3529053,-0.09629906714,-13.75700951,0,0,0.7500033379,1.339397907,-0.006787958089,0.01258547325,0,1,0
tmi_loss_of_cooling,,10036,0,0.0125848921,268.5031433,265.3528748,-0.09629952163,-13.75707436,0,0,0.7499818206,1.339420557,-0.006788411178,0.0125848921,0,1,0
tmi_loss_of_cooling,,10037,0,0.01258431002,268.5029907,265.3528748,-0.09629996866,-13.75713825,0,0,0.7499603033,1.339443207,-0.0067888638,0.01258431002,0,1,0
tmi_loss_of_cooling,,10038,0,0.01258372888,268.5028076,265.3528442,-0.09630042315,-13.7572031,0,0,0.749938786,1.339465976,-0.006789319217,0.01258372888,0,1,0
tmi_loss_of_cooling,,10039,0,0.0125831468,268.502655,265.3528137,-0.09630087018,-13.757267,0,0,0.7499172688,1.339488626,-0.006789772306,0.0125831468,0,1,0
tmi_loss_of_cooling,,10040,0,0.01258256566,268.5025024,265.3528137,-0.09630131721,-13.75733089,0,0,0.7498957515,1.339511275,-0.006790225394,0.01258256566,0,1,0
tmi_loss_of_cooling,,10041,0,0.01258198451,268.5023499,265.3527832,-0.09630176425,-13.75739479,0,0,0.7498742342,1.339533925,-0.006790678483,0.01258198451,0,1,0
tmi_loss_of_cooling,,10042,0,0.01258140337,268.5021667,265.3527832,-0.09630221874,-13.75745964,0,0,0.7498527169,1.339556694,-0.006791133899,0.01258140337,0,1,0
tmi_loss_of_cooling,,10043,0,0.01258082129,268.5020142,265.3527527,-0.09630266577,-13.75752354,0,0,0.74983114,1.339579344,-0.006791586522,0.01258082129,0,1,0
tmi_loss_of_cooling,,10044,0,0.01258024015,268.5018616,265.3527527,-0.0963031128,-13.75758743,0,0,0.7498096228,1.339601994,-0.00679203961,0.01258024015,0,1,0
tmi_loss_of_cooling,,10045,0,0.012579659,268.5016785,265.3527222,-0.09630356729,-13.75765228,0,0,0.7497881055,1.339624643,-0.006792492699,0.012579659,0,1,0
tmi_loss_of_cooling,,10046,0,0.01257907785,268.5015259,265.3527222,-0.09630401433,-13.75771618,0,0,0.7497665882,1.339647293,-0.006792945787,0.01257907785,0,1,0
tmi_loss_of_cooling,,10047,0,0.01257849671,268.5013733,265.3526917,-0.09630446136,-13.75778008,0,0,0.7497450709,1.339669943,-0.006793398876,0.01257849671,0,1,0
tmi_loss_of_cooling,,10048,0,0.01257791463,268.5011902,265.3526917,-0.09630490839,-13.75784397,0,0,0.7497235537,1.339692712,-0.006793854292,0.01257791463,0,1,0
tmi_loss_of_cooling,,10049,0,0.01257733349,268.5010376,265.3526611,-0.09630536288,-13.75790882,0,0,0.7497020364,1.339715362,-0.006794306915,0.01257733349,0,1,0
tmi_loss_of_cooling,,10050,0,0.01257675234,268.500885,265.3526611,-0.09630580992,-13.75797272,0,0,0.7496805191,1.339738011,-0.006794760004,0.01257675234,0,1,0
tmi_loss_of_cooling,,10051,0,0.0125761712,268.5007324,265.3526306,-0.09630625695,-13.75803661,0,0,0.7496590018,1.339760661,-0.006795213092,0.0125761712,0,1,0
tmi_loss_of_cooling,,10052,0,0.01257559005,268.5005493,265.3526001,-0.09630671144,-13.75810146,0,0,0.7496374846,1.339783311,-0.006795666181,0.01257559005,0,1,0
tmi_loss_of_cooling,,10053,0,0.01257500891,268.5003967,265.3526001,-0.09630715847,-13.75816536,0,0,0.7496160269,1.339805961,-0.006796119269,0.01257500891,0,1,0
tmi_loss_of_cooling,,10054,0,0.01257442869,268.5002441,265.3525696,-0.0963076055,-13.75822926,0,0,0.7495945096,1.33982861,-0.006796571892,0.01257442869,0,1,0
tmi_loss_of_cooling,,10055,0,0.01257384755,268.500061,265.3525696,-0.09630805254,-13.75829315,0,0,0.7495729923,1.33985126,-0.00679702498,0.01257384755,0,1,0
tmi_loss_of_cooling,,10056,0,0.0125732664,268.4999084,265.3525391,-0.09630849957,-13.75835705,0,0,0.749551475,1.33987391,-0.006797478069,0.0125732664,0,1,0
tmi_loss_of_cooling,,10057,0,0.01257268526,268.4997559,265.3525391,-0.09630894661,-13.75842094,0,0,0.7495299578,1.33989656,-0.006797931157,0.01257268526,0,1,0
tmi_loss_of_cooling,,10058,0,0.01257210411,268.4995728,265.3525085,-0.09630940109,-13.75848579,0,0,0.7495084405,1.339919209,-0.006798384245,0.01257210411,0,1,0
tmi_loss_of_cooling,,10059,0,0.01257152297,268.4994202,265.3525085,-0.09630984813,-13.75854969,0,0,0.7494869232,1.339941859,-0.006798836868,0.01257152297,0,1,0
tmi_loss_of_cooling,,10060,0,0.01257094275,268.4992676,265.352478,-0.09631030262,-13.75861454,0,0,0.7494654059,1.339964509,-0.006799289957,0.01257094275,0,1,0
tmi_loss_of_cooling,,10061,0,0.01257036161,268.499115,265.352478,-0.09631074965,-13.75867844,0,0,0.7494438887,1.339987159,-0.006799743045,0.01257036161,0,1,0
tmi_loss_of_cooling,,10062,0,0.01256978046,268.4989319,265.3524475,-0.09631119668,-13.75874233,0,0,0.7494223714,1.340009809,-0.006800196134,0.01256978046,0,1,0
tmi_loss_of_cooling,,10063,0,0.01256919932,268.4987793,265.3524475,-0.09631164372,-13.75880623,0,0,0.7494009137,1.340032339,-0.006800646428,0.01256919932,0,1,0
tmi_loss_of_cooling,,10064,0,0.0125686191,268.4986267,265.352417,-0.09631209075,-13.75887012,0,0,0.7493793964,1.340054989,-0.006801099516,0.0125686191,0,1,0
tmi_loss_of_cooling,,10065,0,0.01256803796,268.4984436,265.352417,-0.09631253779,-13.75893402,0,0,0.7493578792,1.340077639,-0.006801552605,0.01256803796,0,1,0
tmi_loss_of_cooling,,10066,0,0.01256745774,268.498291,265.3523865,-0.09631298482,-13.75899696,0,0,0.7493363619,1.340100288,-0.006802005693,0.01256745774,0,1,0
tmi_loss_of_cooling,,10067,0,0.0125668766,268.4981384,265.352356,-0.09631343931,-13.75906277,0,0,0.7493148446,1.340122938,-0.006802458782,0.0125668766,0,1,0
tmi_loss_of_cooling,,10068,0,0.01256629638,268.4979553,265.352356,-0.09631388634,-13.75912666,0,0,0.7492933869,1.340145588,-0.006802911405,0.01256629638,0,1,0
tmi_loss_of_cooling,,10069,0,0.01256571524,268.4978027,265.3523254,-0.09631433338,-13.75918961,0,0,0.7492718697,1.340168118,-0.006803362165,0.01256571524,0,1,0
tmi_loss_of_cooling,,10070,0,0.01256513502,268.4976501,265.3523254,-0.09631478041,-13.7592535,0,0,0.7492503524,1.340190768,-0.006803815253,0.01256513502,0,1,0
tmi_loss_of_cooling,,10071,0,0.01256455388,268.4974976,265.3522949,-0.09631522745,-13.7593174,0,0,0.7492288351,1.340213418,-0.006804268342,0.01256455388,0,1,0
tmi_loss_of_cooling,,10072,0,0.01256397367,268.4973145,265.3522949,-0.09631568193,-13.75938225,0,0,0.7492073178,1.340236068,-0.00680472143,0.01256397367,0,1,0
tmi_loss_of_cooling,,10073,0,0.01256339252,268.4971619,265.3522644,-0.09631612152,-13.75944519,0,0,0.7491858602,1.340258598,-0.006805171724,0.01256339252,0,1,0
tmi_loss_of_cooling,,10074,0,0.01256281231,268.4970093,265.3522644,-0.096316576,-13.75951004,0,0,0.7491643429,1.340281248,-0.006805624813,0.01256281231,0,1,0
tmi_loss_of_cooling,,10075,0,0.01256223209,268.4968262,265.3522339,-0.09631702304,-13.75957394,0,0,0.7491428256,1.340303898,-0.006806077901,0.01256223209,0,1,0
tmi_loss_of_cooling,,10076,0,0.01256165095,268.4966736,265.3522339,-0.09631747007,-13.75963783,0,0,0.7491213679,1.340326428,-0.006806528196,0.01256165095,0,1,0
tmi_loss_of_cooling,,10077,0,0.01256107073,268.496521,265.3522034,-0.09631791711,-13.75970173,0,0,0.7490998507,1.340349078,-0.006806981284,0.01256107073,0,1,0
tmi_loss_of_cooling,,10078,0,0.01256049052,268.4963684,265.3522034,-0.09631836414,-13.75976562,0,0,0.7490783334,1.340371728,-0.006807434373,0.01256049052,0,1,0
tmi_loss_of_cooling,,10079,0,0.0125599103,268.4961853,265.3521729,-0.09631881118,-13.75982952,0,0,0.7490568161,1.340394258,-0.006807885133,0.0125599103,0,1,0
tmi_loss_of_cooling,,10080,0,0.01255933009,268.4960327,265.3521729,-0.09631925821,-13.75989342,0,0,0.7490353584,1.340416908,-0.006808338221,0.01255933009,0,1,0
tmi_loss_of_cooling,,10081,0,0.01255874895,268.4958801,265.3521423,-0.09631970525,-13.75995731,0,0,0.7490138412,1.340439558,-0.006808790844,0.01255874895,0,1,0
tmi_loss_of_cooling,,10082,0,0.01255816873,268.495697,265.3521118,-0.09632015228,-13.76002121,0,0,0.7489923239,1.340462089,-0.006809241604,0.01255816873,0,1,0
tmi_loss_of_cooling,,10083,0,0.01255758852,268.4955444,265.3521118,-0.09632060677,-13.76008606,0,0,0.7489708662,1.340484738,-0.006809694692,0.01255758852,0,1,0
tmi_loss_of_cooling,,10084,0,0.0125570083,268.4953918,265.3520813,-0.0963210538,-13.76014996,0,0,0.7489493489,1.340507269,-0.006810145453,0.0125570083,0,1,0
tmi_loss_of_cooling,,10085,0,0.01255642809,268.4952087,265.3520813,-0.09632150084,-13.76021385,0,0,0.7489278913,1.340529919,-0.006810598075,0.01255642809,0,1,0
tmi_loss_of_cooling,,10086,0,0.01255584788,268.4950562,265.3520508,-0.09632194787,-13.76027775,0,0,0.748906374,1.340552449,-0.006811048836,0.01255584788,0,1,0
tmi_loss_of_cooling,,10087,0,0.01255526766,268.4949036,265.3520508,-0.09632239491,-13.76034164,0,0,0.7488848567,1.340575099,-0.006811501924,0.01255526766,0,1,0
tmi_loss_of_cooling,,10088,0,0.01255468745,268.494751,265.3520203,-0.09632284194,-13.76040554,0,0,0.748863399,1.34059763,-0.006811952218,0.01255468745,0,1,0
tmi_loss_of_cooling,,10089,0,0.01255410723,268.4945679,265.3520203,-0.09632328898,-13.76046944,0,0,0.7488418818,1.340620279,-0.006812405307,0.01255410723,0,1,0
tmi_loss_of_cooling,,10090,0,0.01255352702,268.4944153,265.3519897,-0.09632373601,-13.76053333,0,0,0.7488204241,1.34064281,-0.006812856067,0.01255352702,0,1,0
tmi_loss_of_cooling,,10091,0,0.01255294774,268.4942627,265.3519897,-0.0963241905,-13.76059818,0,0,0.7487989068,1.34066546,-0.006813309155,0.01255294774,0,1,0
tmi_loss_of_cooling,,10092,0,0.01255236752,268.4940796,265.3519592,-0.09632463008,-13.76066113,0,0,0.7487774491,1.34068799,-0.00681375945,0.01255236752,0,1,0
tmi_loss_of_cooling,,10093,0,0.01255178731,268.493927,265.3519592,-0.09632507712,-13.76072502,0,0,0.7487559319,1.340710521,-0.00681421021,0.01255178731,0,1,0
tmi_loss_of_cooling,,10094,0,0.0125512071,268.4937744,265.3519287,-0.0963255316,-13.76078987,0,0,0.7487344742,1.340733171,-0.006814663298,0.0125512071,0,1,0
tmi_loss_of_cooling,,10095,0,0.01255062688,268.4936218,265.3519287,-0.09632597864,-13.76085377,0,0,0.7487129569,1.340755701,-0.006815114059,0.01255062688,0,1,0
tmi_loss_of_cooling,,10096,0,0.0125500476,268.4934387,265.3518982,-0.09632641822,-13.76091671,0,0,0.7486914396,1.340778232,-0.006815564353,0.0125500476,0,1,0
tmi_loss_of_cooling,,10097,0,0.01254946738,268.4932861,265.3518677,-0.09632687271,-13.76098156,0,0,0.748669982,1.340800881,-0.006816017441,0.01254946738,0,1,0
tmi_loss_of_cooling,,10098,0,0.01254888717,268.4931335,265.3518677,-0.09632731974,-13.76104546,0,0,0.7486485243,1.340823412,-0.006816468202,0.01254888717,0,1,0
tmi_loss_of_cooling,,10099,0,0.01254830789,268.4929504,265.3518372,-0.09632775933,-13.7611084,0,0,0.748627007,1.340845942,-0.006816918496,0.01254830789,0,1,0
tmi_loss_of_cooling,,10100,0,0.01254772767,268.4927979,265.3518372,-0.09632821381,-13.76117325,0,0,0.7486055493,1.340868592,-0.006817371584,0.01254772767,0,1,0
tmi_loss_of_cooling,,10101,0,0.01254714839,268.4926453,265.3518066,-0.09632866085,-13.76123714,0,0,0.7485840321,1.340891123,-0.006817822345,0.01254714839,0,1,0
tmi_loss_of_cooling,,10102,0,0.01254656818,268.4924927,265.3518066,-0.09632910788,-13.76130104,0,0,0.7485625744,1.340913653,-0.006818273105,0.01254656818,0,1,0
tmi_loss_of_cooling,,10103,0,0.01254598796,268.4923096,265.3517761,-0.09632954746,-13.76136303,0,0,0.7485410571,1.340936184,-0.006818723399,0.01254598796,0,1,0
tmi_loss_of_cooling,,10104,0,0.01254540868,268.492157,265.3517761,-0.09633000195,-13.76142883,0,0,0.7485195994,1.340958834,-0.006819176488,0.01254540868,0,1,0
tmi_loss_of_cooling,,10105,0,0.0125448294,268.4920044,265.3517456,-0.09633044899,-13.76149273,0,0,0.7484980822,1.340981364,-0.006819627248,0.0125448294,0,1,0
tmi_loss_of_cooling,,10106,0,0.01254424918,268.4918213,265.3517456,-0.09633089602,-13.76155663,0,0,0.7484766245,1.341003895,-0.006820077542,0.01254424918,0,1,0
tmi_loss_of_cooling,,10107,0,0.0125436699,268.4916687,265.3517151,-0.09633134305,-13.76161957,0,0,0.7484551668,1.341026425,-0.006820528302,0.0125436699,0,1,0
tmi_loss_of_cooling,,10108,0,0.01254308969,268.4915161,265.3517151,-0.09633178264,-13.76168251,0,0,0.7484336495,1.341048956,-0.006820979062,0.01254308969,0,1,0
tmi_loss_of_cooling,,10109,0,0.01254251041,268.491333,265.3516846,-0.09633222967,-13.76174641,0,0,0.7484121919,1.341071486,-0.006821429357,0.01254251041,0,1,0
tmi_loss_of_cooling,,10110,0,0.01254193112,268.4911804,265.3516846,-0.09633267671,-13.7618103,0,0,0.7483907342,1.341094136,-0.006821882445,0.01254193112,0,1,0
tmi_loss_of_cooling,,10111,0,0.01254135091,268.4910278,265.3516541,-0.09633312374,-13.7618742,0,0,0.7483692169,1.341116667,-0.006822333205,0.01254135091,0,1,0
tmi_loss_of_cooling,,10112,0,0.01254077163,268.4908752,265.3516235,-0.09633357078,-13.7619381,0,0,0.7483477592,1.341139197,-0.006822783966,0.01254077163,0,1,0
tmi_loss_of_cooling,,10113,0,0.01254019234,268.4906921,265.3516235,-0.09633401781,-13.76200199,0,0,0.748326242,1.341161728,-0.00682323426,0.01254019234,0,1,0
tmi_loss_of_cooling,,10114,0,0.01253961306,268.4905396,265.351593,-0.09633446485,-13.76206589,0,0,0.7483047843,1.341184258,-0.00682368502,0.01253961306,0,1,0
tmi_loss_of_cooling,,10115,0,0.01253903378,268.490387,265.351593,-0.09633491188,-13.76212978,0,0,0.7482833266,1.341206789,-0.00682413578,0.01253903378,0,1,0
tmi_loss_of_cooling,,10116,0,0.01253845356,268.4902344,265.3515625,-0.09633535892,-13.76219368,0,0,0.748261869,1.34122932,-0.006824586075,0.01253845356,0,1,0
tmi_loss_of_cooling,,10117,0,0.01253787428,268.4900513,265.3515625,-0.09633580595,-13.76225758,0,0,0.7482403517,1.34125185,-0.006825036835,0.01253787428,0,1,0
tmi_loss_of_cooling,,10118,0,0.012537295,268.4898987,265.351532,-0.09633625299,-13.76232147,0,0,0.748218894,1.341274381,-0.006825487595,0.012537295,0,1,0
tmi_loss_of_cooling,,10119,0,0.01253671572,268.4897461,265.351532,-0.09633670002,-13.76238537,0,0,0.7481974363,1.341296911,-0.00682593789,0.01253671572,0,1,0
tmi_loss_of_cooling,,10120,0,0.01253613643,268.489563,265.3515015,-0.09633713961,-13.76244831,0,0,0.7481759191,1.341319442,-0.00682638865,0.01253613643,0,1,0
tmi_loss_of_cooling,,10121,0,0.01253555715,268.4894104,265.3515015,-0.09633758664,-13.76251221,0,0,0.7481544614,1.341341972,-0.00682683941,0.01253555715,0,1,0
tmi_loss_of_cooling,,10122,0,0.01253497787,268.4892578,265.3514709,-0.09633803368,-13.7625761,0,0,0.7481330037,1.341364503,-0.006827289704,0.01253497787,0,1,0
tmi_loss_of_cooling,,10123,0,0.01253439859,268.4891052,265.3514709,-0.09633848071,-13.76264,0,0,0.748111546,1.341387033,-0.006827740464,0.01253439859,0,1,0
tmi_loss_of_cooling,,10124,0,0.0125338193,268.4889221,265.3514404,-0.09633892775,-13.7627039,0,0,0.7480900884,1.341409564,-0.006828191224,0.0125338193,0,1,0
tmi_loss_of_cooling,,10125,0,0.01253324002,268.4887695,265.3514404,-0.09633937478,-13.76276779,0,0,0.7480685711,1.341431975,-0.006828639191,0.01253324002,0,1,0
tmi_loss_of_cooling,,10126,0,0.01253266167,268.4886169,265.3514099,-0.09633982182,-13.76283169,0,0,0.7480471134,1.341454506,-0.006829089951,0.01253266167,0,1,0
tmi_loss_of_cooling,,10127,0,0.01253208239,268.4884338,265.3514099,-0.09634026885,-13.76289558,0,0,0.7480256557,1.341477036,-0.006829540711,0.01253208239,0,1,0
tmi_loss_of_cooling,,10128,0,0.0125315031,268.4882812,265.3513794,-0.09634071589,-13.76295853,0,0,0.7480041981,1.341499567,-0.006829991005,0.0125315031,0,1,0
tmi_loss_of_cooling,,10129,0,0.01253092382,268.4881287,265.3513489,-0.09634116292,-13.76302242,0,0,0.7479827404,1.341522098,-0.006830441765,0.01253092382,0,1,0
tmi_loss_of_cooling,,10130,0,0.01253034454,268.4879761,265.3513489,-0.09634160995,-13.76308632,0,0,0.7479612231,1.341544628,-0.006830892526,0.01253034454,0,1,0
tmi_loss_of_cooling,,10131,0,0.01252976619,268.487793,265.3513184,-0.09634204954,-13.76314926,0,0,0.7479397655,1.341567039,-0.006831340492,0.01252976619,0,1,0
tmi_loss_of_cooling,,10132,0,0.0125291869,268.4876404,265.3513184,-0.09634249657,-13.76321316,0,0,0.7479183078,1.34158957,-0.006831791252,0.0125291869,0,1,0
tmi_loss_of_cooling,,10133,0,0.01252860762,268.4874878,265.3512878,-0.09634294361,-13.76327705,0,0,0.7478968501,1.341612101,-0.006832242012,0.01252860762,0,1,0
tmi_loss_of_cooling,,10134,0,0.01252802927,268.4873047,265.3512878,-0.09634339064,-13.76334095,0,0,0.7478753924,1.341634631,-0.006832692306,0.01252802927,0,1,0
tmi_loss_of_cooling,,10135,0,0.01252744999,268.4871521,265.3512573,-0.09634383023,-13.76340389,0,0,0.7478539348,1.341657043,-0.006833140738,0.01252744999,0,1,0
tmi_loss_of_cooling,,10136,0,0.01252687164,268.4869995,265.3512573,-0.09634427726,-13.76346779,0,0,0.7478324771,1.341679573,-0.006833591498,0.01252687164,0,1,0
tmi_loss_of_cooling,,10137,0,0.01252629235,268.4868469,265.3512268,-0.0963447243,-13.76353168,0,0,0.7478110194,1.341702104,-0.006834041793,0.01252629235,0,1,0
tmi_loss_of_cooling,,10138,0,0.012525714,268.4866638,265.3512268,-0.09634517133,-13.76359558,0,0,0.7477895617,1.341724515,-0.006834490225,0.012525714,0,1,0
tmi_loss_of_cooling,,10139,0,0.01252513472,268.4865112,265.3511963,-0.09634561837,-13.76365948,0,0,0.7477681041,1.341747046,-0.006834940985,0.01252513472,0,1,0
tmi_loss_of_cooling,,10140,0,0.01252455637,268.4863586,265.3511963,-0.0963460654,-13.76372337,0,0,0.7477466464,1.341769576,-0.006835391279,0.01252455637,0,1,0
tmi_loss_of_cooling,,10141,0,0.01252397709,268.4861755,265.3511658,-0.09634650499,-13.76378632,0,0,0.7477251291,1.341791987,-0.006835839711,0.01252397709,0,1,0
tmi_loss_of_cooling,,10142,0,0.01252339873,268.4860229,265.3511658,-0.09634695202,-13.76385021,0,0,0.7477036715,1.341814518,-0.006836290006,0.01252339873,0,1,0
tmi_loss_of_cooling,,10143,0,0.01252281945,268.4858704,265.3511353,-0.09634739906,-13.76391411,0,0,0.7476822138,1.341837049,-0.006836740766,0.01252281945,0,1,0
tmi_loss_of_cooling,,10144,0,0.0125222411,268.4857178,265.3511047,-0.09634784609,-13.763978,0,0,0.7476607561,1.34185946,-0.006837189198,0.0125222411,0,1,0
tmi_loss_of_cooling,,10145,0,0.01252166275,268.4855347,265.3511047,-0.09634828568,-13.76403999,0,0,0.7476392984,1.34188199,-0.006837639492,0.01252166275,0,1,0
tmi_loss_of_cooling,,10146,0,0.0125210844,268.4853821,265.3510742,-0.09634873271,-13.76410389,0,0,0.7476178408,1.341904402,-0.006838087924,0.0125210844,0,1,0
tmi_loss_of_cooling,,10147,0,0.01252050512,268.4852295,265.3510742,-0.09634917974,-13.76416779,0,0,0.7475963831,1.341926932,-0.006838538684,0.01252050512,0,1,0
tmi_loss_of_cooling,,10148,0,0.01251992676,268.4850769,265.3510437,-0.09634962678,-13.76423168,0,0,0.7475749254,1.341949344,-0.00683898665,0.01251992676,0,1,0
tmi_loss_of_cooling,,10149,0,0.01251934841,268.4848938,265.3510437,-0.09635007381,-13.76429558,0,0,0.7475535274,1.341971874,-0.00683943741,0.01251934841,0,1,0
tmi_loss_of_cooling,,10150,0,0.01251877006,268.4847412,265.3510132,-0.0963505134,-13.76435852,0,0,0.7475320697,1.341994286,-0.006839885376,0.01251877006,0,1,0
tmi_loss_of_cooling,,10151,0,0.01251819171,268.4845886,265.3510132,-0.09635096043,-13.76442242,0,0,0.747510612,1.342016816,-0.006840336137,0.01251819171,0,1,0
tmi_loss_of_cooling,,10152,0,0.01251761336,268.4844055,265.3509827,-0.09635140747,-13.76448631,0,0,0.7474891543,1.342039227,-0.006840784568,0.01251761336,0,1,0
tmi_loss_of_cooling,,10153,0,0.01251703408,268.4842529,265.3509827,-0.09635184705,-13.76454926,0,0,0.7474676967,1.342061758,-0.006841234863,0.01251703408,0,1,0
tmi_loss_of_cooling,,10154,0,0.01251645572,268.4841003,265.3509521,-0.09635229409,-13.76461315,0,0,0.747446239,1.342084169,-0.006841683295,0.01251645572,0,1,0
tmi_loss_of_cooling,,10155,0,0.01251587737,268.4839478,265.3509521,-0.09635274112,-13.76467705,0,0,0.7474247813,1.342106581,-0.006842131261,0.01251587737,0,1,0
tmi_loss_of_cooling,,10156,0,0.01251529902,268.4837646,265.3509216,-0.09635318816,-13.76474094,0,0,0.7474033237,1.342129111,-0.006842582021,0.01251529902,0,1,0
tmi_loss_of_cooling,,10157,0,0.01251472067,268.4836121,265.3509216,-0.09635363519,-13.76480484,0,0,0.747381866,1.342151523,-0.006843030453,0.01251472067,0,1,0
tmi_loss_of_cooling,,10158,0,0.01251414232,268.4834595,265.3508911,-0.09635407478,-13.76486778,0,0,0.7473604083,1.342173934,-0.006843478419,0.01251414232,0,1,0
tmi_loss_of_cooling,,10159,0,0.0125135649,268.4832764,265.3508911,-0.09635452181,-13.76493168,0,0,0.7473390102,1.342196465,-0.006843929179,0.0125135649,0,1,0
tmi_loss_of_cooling,,10160,0,0.01251298655,268.4831238,265.3508606,-0.0963549614,-13.76499367,0,0,0.7473175526,1.342218876,-0.006844377145,0.01251298655,0,1,0
tmi_loss_of_cooling,,10161,0,0.0125124082,268.4829712,265.3508301,-0.09635540843,-13.76505756,0,0,0.7472960949,1.342241287,-0.006844825577,0.0125124082,0,1,0
tmi_loss_of_cooling,,10162,0,0.01251182985,268.4828186,265.3508301,-0.09635585546,-13.76512146,0,0,0.7472746372,1.342263818,-0.006845276337,0.01251182985,0,1,0
tmi_loss_of_cooling,,10163,0,0.01251125149,268.4826355,265.3507996,-0.0963563025,-13.76518536,0,0,0.7472531796,1.342286229,-0.006845724303,0.01251125149,0,1,0
tmi_loss_of_cooling,,10164,0,0.01251067314,268.4824829,265.3507996,-0.09635674208,-13.7652483,0,0,0.7472317219,1.34230864,-0.006846172735,0.01251067314,0,1,0
tmi_loss_of_cooling,,10165,0,0.01251009572,268.4823303,265.350769,-0.09635718912,-13.76531219,0,0,0.7472103238,1.342331052,-0.006846620701,0.01251009572,0,1,0
tmi_loss_of_cooling,,10166,0,0.01250951737,268.4821777,265.350769,-0.09635763615,-13.76537609,0,0,0.7471888661,1.342353582,-0.006847071461,0.01250951737,0,1,0
tmi_loss_of_cooling,,10167,0,0.01250893902,268.4819946,265.3507385,-0.09635807574,-13.76543903,0,0,0.7471674085,1.342375994,-0.006847519893,0.01250893902,0,1,0
tmi_loss_of_cooling,,10168,0,0.0125083616,268.481842,265.3507385,-0.09635852277,-13.76550293,0,0,0.7471459508,1.342398405,-0.006847967859,0.0125083616,0,1,0
tmi_loss_of_cooling,,10169,0,0.01250778325,268.4816895,265.350708,-0.09635896981,-13.76556683,0,0,0.7471245527,1.342420816,-0.006848416291,0.01250778325,0,1,0
tmi_loss_of_cooling,,10170,0,0.01250720583,268.4815063,265.350708,-0.09635940939,-13.76562977,0,0,0.7471030951,1.342443228,-0.006848864257,0.01250720583,0,1,0
tmi_loss_of_cooling,,10171,0,0.01250662748,268.4813538,265.3506775,-0.09635985643,-13.76569366,0,0,0.7470816374,1.342465758,-0.006849315017,0.01250662748,0,1,0
tmi_loss_of_cooling,,10172,0,0.01250604913,268.4812012,265.3506775,-0.09636030346,-13.76575756,0,0,0.7470601797,1.34248817,-0.006849763449,0.01250604913,0,1,0
tmi_loss_of_cooling,,10173,0,0.01250547171,268.4810486,265.350647,-0.09636074305,-13.76581955,0,0,0.7470387816,1.342510581,-0.006850211415,0.01250547171,0,1,0
tmi_loss_of_cooling,,10174,0,0.01250489336,268.4808655,265.350647,-0.09636119008,-13.76588345,0,0,0.747017324,1.342532992,-0.006850659847,0.01250489336,0,1,0
tmi_loss_of_cooling,,10175,0,0.01250431594,268.4807129,265.3506165,-0.09636163712,-13.76594734,0,0,0.7469958663,1.342555404,-0.006851107813,0.01250431594,0,1,0
tmi_loss_of_cooling,,10176,0,0.01250373852,268.4805603,265.3505859,-0.0963620767,-13.76601028,0,0,0.7469744682,1.342577815,-0.006851556245,0.01250373852,0,1,0
tmi_loss_of_cooling,,10177,0,0.01250316016,268.4804077,265.3505859,-0.09636252373,-13.76607418,0,0,0.7469530106,1.342600226,-0.006852004211,0.01250316016,0,1,0
tmi_loss_of_cooling,,10178,0,0.01250258274,268.4802246,265.3505554,-0.09636296332,-13.76613712,0,0,0.7469315529,1.342622638,-0.006852452643,0.01250258274,0,1,0
tmi_loss_of_cooling,,10179,0,0.01250200439,268.480072,265.3505554,-0.09636341035,-13.76620102,0,0,0.7469101548,1.342645049,-0.006852900609,0.01250200439,0,1,0
tmi_loss_of_cooling,,10180,0,0.01250142697,268.4799194,265.3505249,-0.09636385739,-13.76626492,0,0,0.7468886971,1.34266746,-0.006853349041,0.01250142697,0,1,0
tmi_loss_of_cooling,,10181,0,0.01250084955,268.4797363,265.3505249,-0.09636429697,-13.76632786,0,0,0.7468672395,1.342689872,-0.006853797473,0.01250084955,0,1,0
tmi_loss_of_cooling,,10182,0,0.01250027213,268.4795837,265.3504944,-0.09636473656,-13.7663908,0,0,0.7468458414,1.342712283,-0.006854245439,0.01250027213,0,1,0
tmi_loss_of_cooling,,10183,0,0.01249969378,268.4794312,265.3504944,-0.09636518359,-13.7664547,0,0,0.7468243837,1.342734694,-0.006854693871,0.01249969378,0,1,0
tmi_loss_of_cooling,,10184,0,0.01249911636,268.4792786,265.3504639,-0.09636563063,-13.76651859,0,0,0.7468029857,1.342757106,-0.006855141837,0.01249911636,0,1,0
tmi_loss_of_cooling,,10185,0,0.01249853894,268.4790955,265.3504639,-0.09636607766,-13.76658249,0,0,0.746781528,1.342779517,-0.006855590269,0.01249853894,0,1,0
tmi_loss_of_cooling,,10186,0,0.01249796152,268.4789429,265.3504333,-0.09636651725,-13.76664448,0,0,0.7467600703,1.342801929,-0.006856038235,0.01249796152,0,1,0
tmi_loss_of_cooling,,10187,0,0.0124973841,268.4787903,265.3504333,-0.09636696428,-13.76670837,0,0,0.7467386723,1.34282434,-0.006856486667,0.0124973841,0,1,0
tmi_loss_of_cooling,,10188,0,0.01249680668,268.4786377,265.3504028,-0.09636740386,-13.76677132,0,0,0.7467172146,1.342846632,-0.006856932305,0.01249680668,0,1,0
tmi_loss_of_cooling,,10189,0,0.01249622926,268.4784546,265.3504028,-0.0963678509,-13.76683521,0,0,0.7466958165,1.342869043,-0.006857380737,0.01249622926,0,1,0
tmi_loss_of_cooling,,10190,0,0.01249565184,268.478302,265.3503723,-0.09636829048,-13.76689816,0,0,0.7466743588,1.342891455,-0.006857829168,0.01249565184,0,1,0
tmi_loss_of_cooling,,10191,0,0.01249507442,268.4781494,265.3503723,-0.09636873007,-13.7669611,0,0,0.7466529608,1.342913866,-0.006858277135,0.01249507442,0,1,0
tmi_loss_of_cooling,,10192,0,0.012494497,268.4779968,265.3503418,-0.0963691771,-13.76702499,0,0,0.7466315031,1.342936277,-0.006858725566,0.012494497,0,1,0
tmi_loss_of_cooling,,10193,0,0.01249391958,268.4778137,265.3503113,-0.09636962414,-13.76708889,0,0,0.746610105,1.342958689,-0.006859173533,0.01249391958,0,1,0
tmi_loss_of_cooling,,10194,0,0.01249334216,268.4776611,265.3503113,-0.09637006372,-13.76715183,0,0,0.7465886474,1.342980981,-0.006859619636,0.01249334216,0,1,0
tmi_loss_of_cooling,,10195,0,0.01249276474,268.4775085,265.3502808,-0.09637051076,-13.76721573,0,0,0.7465672493,1.343003392,-0.006860067602,0.01249276474,0,1,0
tmi_loss_of_cooling,,10196,0,0.01249218732,268.4773254,265.3502808,-0.09637095034,-13.76727867,0,0,0.7465457916,1.343025804,-0.006860516034,0.01249218732,0,1,0
tmi_loss_of_cooling,,10197,0,0.0124916099,268.4771729,265.3502502,-0.09637139738,-13.76734161,0,0,0.7465243936,1.343048096,-0.006860961672,0.0124916099,0,1,0
tmi_loss_of_cooling,,10198,0,0.01249103341,268.4770203,265.3502502,-0.09637183696,-13.76740456,0,0,0.7465029359,1.343070507,-0.006861410104,0.01249103341,0,1,0
tmi_loss_of_cooling,,10199,0,0.01249045599,268.4768677,265.3502197,-0.096372284,-13.76746845,0,0,0.7464815378,1.343092918,-0.00686185807,0.01249045599,0,1,0
tmi_loss_of_cooling,,10200,0,0.01248987857,268.4766846,265.3502197,-0.09637272358,-13.76753139,0,0,0.7464600801,1.34311533,-0.006862306502,0.01248987857,0,1,0
tmi_loss_of_cooling,,10201,0,0.01248930115,268.476532,265.3501892,-0.09637317061,-13.76759529,0,0,0.7464386821,1.343137622,-0.00686275214,0.01248930115,0,1,0
tmi_loss_of_cooling,,10202,0,0.01248872466,268.4763794,265.3501892,-0.0963736102,-13.76765823,0,0,0.746417284,1.343160033,-0.006863200571,0.01248872466,0,1,0
tmi_loss_of_cooling,,10203,0,0.01248814724,268.4762268,265.3501587,-0.09637404978,-13.76772118,0,0,0.7463958263,1.343182325,-0.006863646209,0.01248814724,0,1,0
tmi_loss_of_cooling,,10204,0,0.01248757076,268.4760437,265.3501587,-0.09637449682,-13.76778507,0,0,0.7463744283,1.343204737,-0.006864094641,0.01248757076,0,1,0
tmi_loss_of_cooling,,10205,0,0.01248699334,268.4758911,265.3501282,-0.09637494385,-13.76784897,0,0,0.7463529706,1.343227148,-0.006864542607,0.01248699334,0,1,0
tmi_loss_of_cooling,,10206,0,0.01248641592,268.4757385,265.3501282,-0.09637538344,-13.76791191,0,0,0.7463315725,1.34324944,-0.006864988711,0.01248641592,0,1,0
tmi_loss_of_cooling,,10207,0,0.01248583943,268.4755859,265.3500977,-0.09637583047,-13.76797581,0,0,0.7463101745,1.343271852,-0.006865436677,0.01248583943,0,1,0
tmi_loss_of_cooling,,10208,0,0.01248526201,268.4754028,265.3500671,-0.09637627006,-13.7680378,0,0,0.7462887168,1.343294144,-0.00686588278,0.01248526201,0,1,0
tmi_loss_of_cooling,,10209,0,0.01248468552,268.4752502,265.3500671,-0.09637671709,-13.76810169,0,0,0.7462673187,1.343316555,-0.006866330747,0.01248468552,0,1,0
tmi_loss_of_cooling,,10210,0,0.0124841081,268.4750977,265.3500366,-0.09637715667,-13.76816463,0,0,0.7462459207,1.343338847,-0.00686677685,0.0124841081,0,1,0
tmi_loss_of_cooling,,10211,0,0.01248353161,268.4749451,265.3500366,-0.09637759626,-13.76822758,0,0,0.746224463,1.343361259,-0.006867224816,0.01248353161,0,1,0
tmi_loss_of_cooling,,10212,0,0.01248295512,268.474762,265.3500061,-0.09637804329,-13.76829147,0,0,0.7462030649,1.343383551,-0.00686767092,0.01248295512,0,1,0
tmi_loss_of_cooling,,10213,0,0.0124823777,268.4746094,265.3500061,-0.09637848288,-13.76835442,0,0,0.7461816669,1.343405962,-0.006868118886,0.0124823777,0,1,0
tmi_loss_of_cooling,,10214,0,0.01248180121,268.4744568,265.3499756,-0.09637892246,-13.76841736,0,0,0.7461602092,1.343428254,-0.006868564989,0.01248180121,0,1,0
tmi_loss_of_cooling,,10215,0,0.01248122472,268.4742737,265.3499756,-0.0963793695,-13.76848125,0,0,0.7461388111,1.343450665,-0.006869012956,0.01248122472,0,1,0
tmi_loss_of_cooling,,10216,0,0.0124806473,268.4741211,265.3499451,-0.09637981653,-13.76854515,0,0,0.746117413,1.343472958,-0.006869459059,0.0124806473,0,1,0
tmi_loss_of_cooling,,10217,0,0.01248007081,268.4739685,265.3499451,-0.09638025612,-13.76860714,0,0,0.746096015,1.343495369,-0.006869907025,0.01248007081,0,1,0
tmi_loss_of_cooling,,10218,0,0.01247949433,268.4738159,265.3499146,-0.0963806957,-13.76867008,0,0,0.7460745573,1.343517661,-0.006870353129,0.01247949433,0,1,0
tmi_loss_of_cooling,,10219,0,0.01247891784,268.4736328,265.3499146,-0.09638114274,-13.76873398,0,0,0.7460531592,1.343539953,-0.006870798767,0.01247891784,0,1,0
tmi_loss_of_cooling,,10220,0,0.01247834135,268.4734802,265.349884,-0.09638158232,-13.76879692,0,0,0.7460317612,1.343562365,-0.006871247198,0.01247834135,0,1,0
tmi_loss_of_cooling,,10221,0,0.01247776393,268.4733276,265.349884,-0.0963820219,-13.76885986,0,0,0.7460103631,1.343584657,-0.006871692836,0.01247776393,0,1,0
tmi_loss_of_cooling,,10222,0,0.01247718744,268.473175,265.3498535,-0.09638246894,-13.76892376,0,0,0.745988965,1.343606949,-0.00687213894,0.01247718744,0,1,0
tmi_loss_of_cooling,,10223,0,0.01247661095,268.4729919,265.3498535,-0.09638291597,-13.76898766,0,0,0.7459675074,1.34362936,-0.006872586906,0.01247661095,0,1,0
tmi_loss_of_cooling,,10224,0,0.01247603446,268.4728394,265.349823,-0.09638334811,-13.76904964,0,0,0.7459461093,1.343651652,-0.006873033009,0.01247603446,0,1,0
tmi_loss_of_cooling,,10225,0,0.01247545797,268.4726868,265.3497925,-0.09638379514,-13.76911354,0,0,0.7459247112,1.343673944,-0.006873478647,0.01247545797,0,1,0
tmi_loss_of_cooling,,10226,0,0.01247488149,268.4725342,265.3497925,-0.09638423473,-13.76917553,0,0,0.7459033132,1.343696237,-0.006873924751,0.01247488149,0,1,0
tmi_loss_of_cooling,,10227,0,0.012474305,268.4723511,265.349762,-0.09638468176,-13.76923943,0,0,0.7458819151,1.343718648,-0.006874372717,0.012474305,0,1,0
tmi_loss_of_cooling,,10228,0,0.01247372851,268.4721985,265.349762,-0.09638512135,-13.76930237,0,0,0.745860517,1.34374094,-0.006874818821,0.01247372851,0,1,0
tmi_loss_of_cooling,,10229,0,0.01247315202,268.4720459,265.3497314,-0.09638556838,-13.76936626,0,0,0.7458390594,1.343763232,-0.006875264458,0.01247315202,0,1,0
tmi_loss_of_cooling,,10230,0,0.01247257646,268.4718933,265.3497314,-0.09638600796,-13.76942921,0,0,0.7458176613,1.343785524,-0.006875710562,0.01247257646,0,1,0
tmi_loss_of_cooling,,10231,0,0.01247199997,268.4717102,265.3497009,-0.09638644755,-13.76949215,0,0,0.7457962632,1.343807817,-0.0068761562,0.01247199997,0,1,0
tmi_loss_of_cooling,,10232,0,0.01247142348,268.4715576,265.3497009,-0.09638689458,-13.76955605,0,0,0.7457748652,1.343830228,-0.006876604632,0.01247142348,0,1,0
tmi_loss_of_cooling,,10233,0,0.012470847,268.471405,265.3496704,-0.09638733417,-13.76961899,0,0,0.7457534671,1.34385252,-0.006877050269,0.012470847,0,1,0
tmi_loss_of_cooling,,10234,0,0.01247027051,268.4712524,265.3496704,-0.09638777375,-13.76968193,0,0,0.745732069,1.343874812,-0.006877495907,0.01247027051,0,1,0
tmi_loss_of_cooling,,10235,0,0.01246969495,268.4710693,265.3496399,-0.09638822079,-13.76974583,0,0,0.7457106709,1.343897104,-0.006877942011,0.01246969495,0,1,0
tmi_loss_of_cooling,,10236,0,0.01246911846,268.4709167,265.3496399,-0.09638866037,-13.76980782,0,0,0.7456892729,1.343919396,-0.006878387649,0.01246911846,0,1,0
tmi_loss_of_cooling,,10237,0,0.01246854197,268.4707642,265.3496094,-0.09638909996,-13.76987076,0,0,0.7456678748,1.343941689,-0.006878833752,0.01246854197,0,1,0
tmi_loss_of_cooling,,10238,0,0.01246796641,268.4706116,265.3496094,-0.09638953954,-13.7699337,0,0,0.7456464767,1.343963981,-0.00687927939,0.01246796641,0,1,0
tmi_loss_of_cooling,,10239,0,0.01246738993,268.4704285,265.3495789,-0.09638997912,-13.76999664,0,0,0.7456250787,1.343986273,-0.006879725493,0.01246738993,0,1,0
tmi_loss_of_cooling,,10240,0,0.01246681344,268.4702759,265.3495789,-0.09639042616,-13.77006054,0,0,0.7456036806,1.344008565,-0.006880171131,0.01246681344,0,1,0
tmi_loss_of_cooling,,10241,0,0.01246623788,268.4701233,265.3495483,-0.09639086574,-13.77012348,0,0,0.7455822825,1.344030857,-0.006880616769,0.01246623788,0,1,0
tmi_loss_of_cooling,,10242,0,0.01246566139,268.4699707,265.3495178,-0.09639130533,-13.77018642,0,0,0.7455608845,1.344053149,-0.006881062873,0.01246566139,0,1,0
tmi_loss_of_cooling,,10243,0,0.01246508583,268.4697876,265.3495178,-0.09639175236,-13.77025032,0,0,0.7455394864,1.344075441,-0.006881508511,0.01246508583,0,1,0
tmi_loss_of_cooling,,10244,0,0.01246450935,268.469635,265.3494873,-0.09639219195,-13.77031231,0,0,0.7455180883,1.344097733,-0.006881954614,0.01246450935,0,1,0
tmi_loss_of_cooling,,10245,0,0.01246393379,268.4694824,265.3494873,-0.09639263153,-13.77037525,0,0,0.7454966903,1.344120026,-0.006882400252,0.01246393379,0,1,0
tmi_loss_of_cooling,,10246,0,0.01246335823,268.4693298,265.3494568,-0.09639307857,-13.77043915,0,0,0.7454752922,1.344142318,-0.006882846355,0.01246335823,0,1,0
tmi_loss_of_cooling,,10247,0,0.01246278174,268.4691467,265.3494568,-0.09639351815,-13.77050209,0,0,0.7454538941,1.34416461,-0.006883291993,0.01246278174,0,1,0
tmi_loss_of_cooling,,10248,0,0.01246220618,268.4689941,265.3494263,-0.09639395773,-13.77056503,0,0,0.7454324961,1.344186902,-0.006883738097,0.01246220618,0,1,0
tmi_loss_of_cooling,,10249,0,0.0124616297,268.4688416,265.3494263,-0.09639439732,-13.77062798,0,0,0.745411098,1.344209194,-0.006884183735,0.0124616297,0,1,0
tmi_loss_of_cooling,,10250,0,0.01246105414,268.468689,265.3493958,-0.0963948369,-13.77069092,0,0,0.7453896999,1.344231486,-0.006884629373,0.01246105414,0,1,0
tmi_loss_of_cooling,,10251,0,0.01246047858,268.4685059,265.3493958,-0.09639528394,-13.77075481,0,0,0.7453683019,1.344253778,-0.006885075476,0.01246047858,0,1,0
tmi_loss_of_cooling,,10252,0,0.01245990302,268.4683533,265.3493652,-0.09639572352,-13.7708168,0,0,0.7453469038,1.344275951,-0.006885518786,0.01245990302,0,1,0
tmi_loss_of_cooling,,10253,0,0.01245932654,268.4682007,265.3493652,-0.09639616311,-13.77087975,0,0,0.7453255057,1.344298244,-0.006885964889,0.01245932654,0,1,0
tmi_loss_of_cooling,,10254,0,0.01245875098,268.4680481,265.3493347,-0.09639661014,-13.77094364,0,0,0.7453041673,1.344320536,-0.006886410527,0.01245875098,0,1,0
tmi_loss_of_cooling,,10255,0,0.01245817542,268.467865,265.3493347,-0.09639704227,-13.77100563,0,0,0.7452827692,1.344342828,-0.00688685663,0.01245817542,0,1,0
tmi_loss_of_cooling,,10256,0,0.01245759986,268.4677124,265.3493042,-0.09639748931,-13.77106953,0,0,0.7452613711,1.34436512,-0.006887302268,0.01245759986,0,1,0
tmi_loss_of_cooling,,10257,0,0.01245702431,268.4675598,265.3493042,-0.09639792889,-13.77113247,0,0,0.7452399731,1.344387293,-0.006887745578,0.01245702431,0,1,0
tmi_loss_of_cooling,,10258,0,0.01245644875,268.4673767,265.3492737,-0.09639836848,-13.77119541,0,0,0.745218575,1.344409585,-0.006888191681,0.01245644875,0,1,0
tmi_loss_of_cooling,,10259,0,0.01245587319,268.4672241,265.3492432,-0.09639881551,-13.77125931,0,0,0.7451971769,1.344431877,-0.006888637319,0.01245587319,0,1,0
tmi_loss_of_cooling,,10260,0,0.01245529763,268.4670715,265.3492432,-0.0963992551,-13.7713213,0,0,0.7451757789,1.344454169,-0.006889083423,0.01245529763,0,1,0
tmi_loss_of_cooling,,10261,0,0.01245472208,268.4669189,265.3492126,-0.09639969468,-13.77138424,0,0,0.7451544404,1.344476342,-0.006889526732,0.01245472208,0,1,0
tmi_loss_of_cooling,,10262,0,0.01245414652,268.4667358,265.3492126,-0.09640013427,-13.77144718,0,0,0.7451330423,1.344498634,-0.00688997237,0.01245414652,0,1,0
tmi_loss_of_cooling,,10263,0,0.01245357096,268.4665833,265.3491821,-0.09640057385,-13.77151012,0,0,0.7451116443,1.344520926,-0.006890418474,0.01245357096,0,1,0
tmi_loss_of_cooling,,10264,0,0.0124529954,268.4664307,265.3491821,-0.09640101343,-13.77157307,0,0,0.7450902462,1.344543099,-0.006890861783,0.0124529954,0,1,0
