scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,10265,0,0.01245241985,268.4662781,265.3491516,-0.09640145302,-13.77163601,0,0,0.7450689077,1.344565392,-0.006891307887,0.01245241985,0,1,0
tmi_loss_of_cooling,,10266,0,0.01245184429,268.4661255,265.3491516,-0.09640190005,-13.77169991,0,0,0.7450475097,1.344587564,-0.006891751196,0.01245184429,0,1,0
tmi_loss_of_cooling,,10267,0,0.01245126873,268.4659424,265.3491211,-0.09640233219,-13.77176094,0,0,0.7450261116,1.344609857,-0.006892196834,0.01245126873,0,1,0
tmi_loss_of_cooling,,10268,0,0.01245069411,268.4657898,265.3491211,-0.09640277922,-13.77182484,0,0,0.7450047135,1.344632149,-0.006892642938,0.01245069411,0,1,0
tmi_loss_of_cooling,,10269,0,0.01245011855,268.4656372,265.3490906,-0.09640321881,-13.77188778,0,0,0.7449833751,1.344654322,-0.006893086247,0.01245011855,0,1,0
tmi_loss_of_cooling,,10270,0,0.01244954299,268.4654846,265.3490906,-0.09640365839,-13.77195072,0,0,0.744961977,1.344676614,-0.006893532351,0.01244954299,0,1,0
tmi_loss_of_cooling,,10271,0,0.01244896743,268.4653015,265.3490601,-0.09640409797,-13.77201366,0,0,0.7449405789,1.344698787,-0.00689397566,0.01244896743,0,1,0
tmi_loss_of_cooling,,10272,0,0.01244839281,268.4651489,265.3490601,-0.09640453756,-13.77207661,0,0,0.7449192405,1.344721079,-0.006894421298,0.01244839281,0,1,0
tmi_loss_of_cooling,,10273,0,0.01244781725,268.4649963,265.3490295,-0.09640498459,-13.7721405,0,0,0.7448978424,1.344743252,-0.006894865073,0.01244781725,0,1,0
tmi_loss_of_cooling,,10274,0,0.01244724263,268.4648438,265.3490295,-0.09640542418,-13.77220345,0,0,0.7448764443,1.344765544,-0.006895310711,0.01244724263,0,1,0
tmi_loss_of_cooling,,10275,0,0.01244666707,268.4646606,265.348999,-0.09640586376,-13.77226543,0,0,0.7448551059,1.344787717,-0.006895754021,0.01244666707,0,1,0
tmi_loss_of_cooling,,10276,0,0.01244609151,268.4645081,265.348999,-0.09640630335,-13.77232838,0,0,0.7448337078,1.344810009,-0.006896200124,0.01244609151,0,1,0
tmi_loss_of_cooling,,10277,0,0.01244551688,268.4643555,265.3489685,-0.09640674293,-13.77239132,0,0,0.7448123097,1.344832182,-0.006896643434,0.01244551688,0,1,0
tmi_loss_of_cooling,,10278,0,0.01244494133,268.4642029,265.348938,-0.09640718251,-13.77245426,0,0,0.7447909713,1.344854474,-0.006897089537,0.01244494133,0,1,0
tmi_loss_of_cooling,,10279,0,0.0124443667,268.4640198,265.348938,-0.0964076221,-13.7725172,0,0,0.7447695732,1.344876647,-0.006897532847,0.0124443667,0,1,0
tmi_loss_of_cooling,,10280,0,0.01244379114,268.4638672,265.3489075,-0.09640806168,-13.77258015,0,0,0.7447481751,1.34489882,-0.006897976156,0.01244379114,0,1,0
tmi_loss_of_cooling,,10281.00098,0,0.01244321652,268.4637146,265.3489075,-0.09640850127,-13.77264309,0,0,0.7447268367,1.344921112,-0.00689842226,0.01244321652,0,1,0
tmi_loss_of_cooling,,10282.00098,0,0.01244264189,268.463562,265.348877,-0.0964089483,-13.77270603,0,0,0.7447054386,1.344943285,-0.006898865569,0.01244264189,0,1,0
tmi_loss_of_cooling,,10283.00098,0,0.01244206633,268.4633789,265.348877,-0.09640938044,-13.77276802,0,0,0.7446841002,1.344965458,-0.006899308879,0.01244206633,0,1,0
tmi_loss_of_cooling,,10284.00098,0,0.01244149171,268.4632263,265.3488464,-0.09640982747,-13.77283192,0,0,0.7446627021,1.34498775,-0.006899754982,0.01244149171,0,1,0
tmi_loss_of_cooling,,10285.00098,0,0.01244091708,268.4630737,265.3488464,-0.09641026706,-13.77289486,0,0,0.7446413636,1.345009923,-0.006900198292,0.01244091708,0,1,0
tmi_loss_of_cooling,,10286.00098,0,0.01244034152,268.4629211,265.3488159,-0.09641070664,-13.7729578,0,0,0.7446199656,1.345032096,-0.006900641602,0.01244034152,0,1,0
tmi_loss_of_cooling,,10287.00098,0,0.0124397669,268.462738,265.3488159,-0.09641114622,-13.77302074,0,0,0.7445985675,1.345054388,-0.006901087705,0.0124397669,0,1,0
tmi_loss_of_cooling,,10288.00098,0,0.01243919227,268.4625854,265.3487854,-0.09641158581,-13.77308369,0,0,0.744577229,1.345076561,-0.006901531015,0.01243919227,0,1,0
tmi_loss_of_cooling,,10289.00098,0,0.01243861765,268.4624329,265.3487854,-0.09641202539,-13.77314568,0,0,0.744555831,1.345098734,-0.006901974324,0.01243861765,0,1,0
tmi_loss_of_cooling,,10290.00098,0,0.01243804302,268.4622803,265.3487549,-0.09641246498,-13.77320862,0,0,0.7445344925,1.345120907,-0.006902418099,0.01243804302,0,1,0
tmi_loss_of_cooling,,10291.00098,0,0.01243746746,268.4620972,265.3487549,-0.09641290456,-13.77327156,0,0,0.7445130944,1.345143199,-0.006902863737,0.01243746746,0,1,0
tmi_loss_of_cooling,,10292.00098,0,0.01243689284,268.4619446,265.3487244,-0.09641334414,-13.7733345,0,0,0.744491756,1.345165372,-0.006903307512,0.01243689284,0,1,0
tmi_loss_of_cooling,,10293.00098,0,0.01243631821,268.461792,265.3487244,-0.09641378373,-13.77339745,0,0,0.7444703579,1.345187545,-0.006903750822,0.01243631821,0,1,0
tmi_loss_of_cooling,,10294.00098,0,0.01243574359,268.4616394,265.3486938,-0.09641422331,-13.77346039,0,0,0.7444490194,1.345209718,-0.006904194131,0.01243574359,0,1,0
tmi_loss_of_cooling,,10295.00098,0,0.01243516896,268.4614563,265.3486633,-0.0964146629,-13.77352238,0,0,0.744427681,1.345231891,-0.006904637441,0.01243516896,0,1,0
tmi_loss_of_cooling,,10296.00098,0,0.01243459433,268.4613037,265.3486633,-0.09641510248,-13.77358532,0,0,0.7444062829,1.345254064,-0.006905081216,0.01243459433,0,1,0
tmi_loss_of_cooling,,10297.00098,0,0.01243401971,268.4611511,265.3486328,-0.09641554207,-13.77364826,0,0,0.7443849444,1.345276356,-0.006905526854,0.01243401971,0,1,0
tmi_loss_of_cooling,,10298.00098,0,0.01243344508,268.4609985,265.3486328,-0.09641598165,-13.7737112,0,0,0.7443635464,1.345298529,-0.006905970629,0.01243344508,0,1,0
tmi_loss_of_cooling,,10299.00098,0,0.01243287046,268.4608154,265.3486023,-0.09641642123,-13.77377415,0,0,0.7443422079,1.345320702,-0.006906413939,0.01243287046,0,1,0
tmi_loss_of_cooling,,10300.00098,0,0.01243229676,268.4606628,265.3486023,-0.09641686082,-13.77383709,0,0,0.7443208098,1.345342875,-0.006906857248,0.01243229676,0,1,0
tmi_loss_of_cooling,,10301.00098,0,0.01243172213,268.4605103,265.3485718,-0.0964173004,-13.77390003,0,0,0.7442994714,1.345365047,-0.006907301024,0.01243172213,0,1,0
tmi_loss_of_cooling,,10302.00098,0,0.01243114751,268.4603577,265.3485718,-0.09641773999,-13.77396202,0,0,0.7442781329,1.34538722,-0.006907744333,0.01243114751,0,1,0
tmi_loss_of_cooling,,10303.00098,0,0.01243057288,268.4601746,265.3485413,-0.09641817957,-13.77402496,0,0,0.7442567348,1.345409393,-0.006908187643,0.01243057288,0,1,0
tmi_loss_of_cooling,,10304.00098,0,0.01242999826,268.460022,265.3485413,-0.09641861916,-13.77408791,0,0,0.7442353964,1.345431566,-0.006908630952,0.01242999826,0,1,0
tmi_loss_of_cooling,,10305.00098,0,0.01242942456,268.4598694,265.3485107,-0.09641905874,-13.77415085,0,0,0.7442140579,1.345453739,-0.006909074727,0.01242942456,0,1,0
tmi_loss_of_cooling,,10306.00098,0,0.01242884994,268.4597168,265.3485107,-0.09641949832,-13.77421379,0,0,0.7441926599,1.345475912,-0.006909518037,0.01242884994,0,1,0
tmi_loss_of_cooling,,10307.00098,0,0.01242827531,268.4595642,265.3484802,-0.09641993791,-13.77427673,0,0,0.7441713214,1.345498085,-0.006909961347,0.01242827531,0,1,0
tmi_loss_of_cooling,,10308.00098,0,0.01242770161,268.4593811,265.3484802,-0.09642037749,-13.77433968,0,0,0.7441499829,1.345520258,-0.006910405122,0.01242770161,0,1,0
tmi_loss_of_cooling,,10309.00098,0,0.01242712699,268.4592285,265.3484497,-0.09642080963,-13.77440071,0,0,0.7441285849,1.345542431,-0.006910848431,0.01242712699,0,1,0
tmi_loss_of_cooling,,10310.00098,0,0.01242655236,268.4590759,265.3484497,-0.09642125666,-13.77446461,0,0,0.7441072464,1.345564604,-0.006911291741,0.01242655236,0,1,0
tmi_loss_of_cooling,,10311.00098,0,0.01242597867,268.4589233,265.3484192,-0.0964216888,-13.7745266,0,0,0.7440859079,1.345586777,-0.006911735516,0.01242597867,0,1,0
tmi_loss_of_cooling,,10312.00098,0,0.01242540404,268.4587402,265.3483887,-0.09642212838,-13.77458954,0,0,0.7440645099,1.34560883,-0.006912176497,0.01242540404,0,1,0
tmi_loss_of_cooling,,10313.00098,0,0.01242483035,268.4585876,265.3483887,-0.09642256796,-13.77465248,0,0,0.7440431714,1.345631003,-0.006912619807,0.01242483035,0,1,0
tmi_loss_of_cooling,,10314.00098,0,0.01242425572,268.4584351,265.3483582,-0.09642300755,-13.77471447,0,0,0.7440218329,1.345653176,-0.006913063582,0.01242425572,0,1,0
tmi_loss_of_cooling,,10315.00098,0,0.01242368203,268.4582825,265.3483582,-0.09642344713,-13.77477741,0,0,0.7440004945,1.345675349,-0.006913506892,0.01242368203,0,1,0
tmi_loss_of_cooling,,10316.00098,0,0.0124231074,268.4580994,265.3483276,-0.09642388672,-13.77484035,0,0,0.7439790964,1.345697522,-0.006913950201,0.0124231074,0,1,0
tmi_loss_of_cooling,,10317.00098,0,0.01242253371,268.4579468,265.3483276,-0.0964243263,-13.7749033,0,0,0.7439577579,1.345719695,-0.006914393976,0.01242253371,0,1,0
tmi_loss_of_cooling,,10318.00098,0,0.01242196001,268.4577942,265.3482971,-0.09642476588,-13.77496624,0,0,0.7439364195,1.345741749,-0.006914834958,0.01242196001,0,1,0
tmi_loss_of_cooling,,10319.00098,0,0.01242138539,268.4576416,265.3482971,-0.09642520547,-13.77502918,0,0,0.743915081,1.345763922,-0.006915278267,0.01242138539,0,1,0
tmi_loss_of_cooling,,10320.00098,0,0.01242081169,268.4574585,265.3482666,-0.0964256376,-13.77509022,0,0,0.7438937426,1.345786095,-0.006915721577,0.01242081169,0,1,0
tmi_loss_of_cooling,,10321.00098,0,0.012420238,268.4573059,265.3482666,-0.09642608464,-13.77515411,0,0,0.7438723445,1.345808268,-0.006916165352,0.012420238,0,1,0
tmi_loss_of_cooling,,10322.00098,0,0.0124196643,268.4571533,265.3482361,-0.09642651677,-13.7752161,0,0,0.743851006,1.345830321,-0.006916606333,0.0124196643,0,1,0
tmi_loss_of_cooling,,10323.00098,0,0.01241908967,268.4570007,265.3482361,-0.09642695636,-13.77527905,0,0,0.7438296676,1.345852494,-0.006917049643,0.01241908967,0,1,0
tmi_loss_of_cooling,,10324.00098,0,0.01241851598,268.4568481,265.3482056,-0.09642739594,-13.77534199,0,0,0.7438083291,1.345874667,-0.006917493418,0.01241851598,0,1,0
tmi_loss_of_cooling,,10325.00098,0,0.01241794229,268.456665,265.3482056,-0.09642783552,-13.77540493,0,0,0.7437869906,1.345896721,-0.006917934399,0.01241794229,0,1,0
tmi_loss_of_cooling,,10326.00098,0,0.01241736859,268.4565125,265.348175,-0.09642827511,-13.77546787,0,0,0.7437656522,1.345918894,-0.006918377709,0.01241736859,0,1,0
tmi_loss_of_cooling,,10327.00098,0,0.0124167949,268.4563599,265.348175,-0.09642871469,-13.77552986,0,0,0.7437443137,1.345941067,-0.006918821018,0.0124167949,0,1,0
tmi_loss_of_cooling,,10328.00098,0,0.0124162212,268.4562073,265.3481445,-0.09642915428,-13.7755928,0,0,0.7437229156,1.34596312,-0.006919262465,0.0124162212,0,1,0
tmi_loss_of_cooling,,10329.00098,0,0.01241564751,268.4560242,265.3481445,-0.09642958641,-13.77565479,0,0,0.7437015772,1.345985293,-0.006919705775,0.01241564751,0,1,0
tmi_loss_of_cooling,,10330.00098,0,0.01241507381,268.4558716,265.348114,-0.09643002599,-13.77571774,0,0,0.7436802387,1.346007347,-0.006920146756,0.01241507381,0,1,0
tmi_loss_of_cooling,,10331.00098,0,0.01241450012,268.455719,265.3480835,-0.09643046558,-13.77578068,0,0,0.7436589003,1.34602952,-0.006920590065,0.01241450012,0,1,0
tmi_loss_of_cooling,,10332.00098,0,0.01241392642,268.4555664,265.3480835,-0.09643090516,-13.77584362,0,0,0.7436375618,1.346051693,-0.006921033841,0.01241392642,0,1,0
tmi_loss_of_cooling,,10333.00098,0,0.01241335273,268.4553833,265.348053,-0.09643134475,-13.77590561,0,0,0.7436162233,1.346073747,-0.006921474822,0.01241335273,0,1,0
tmi_loss_of_cooling,,10334.00098,0,0.01241277903,268.4552307,265.348053,-0.09643177688,-13.7759676,0,0,0.7435948849,1.34609592,-0.006921918131,0.01241277903,0,1,0
tmi_loss_of_cooling,,10335.00098,0,0.01241220534,268.4550781,265.3480225,-0.09643221647,-13.77603054,0,0,0.7435735464,1.346117973,-0.006922359113,0.01241220534,0,1,0
tmi_loss_of_cooling,,10336.00098,0,0.01241163164,268.4549255,265.3480225,-0.09643265605,-13.77609348,0,0,0.7435522079,1.346140146,-0.006922802888,0.01241163164,0,1,0
tmi_loss_of_cooling,,10337.00098,0,0.01241105795,268.4547424,265.3479919,-0.09643309563,-13.77615643,0,0,0.7435308695,1.3461622,-0.006923243869,0.01241105795,0,1,0
tmi_loss_of_cooling,,10338.00098,0,0.01241048519,268.4545898,265.3479919,-0.09643353522,-13.77621937,0,0,0.743509531,1.346184373,-0.006923687179,0.01241048519,0,1,0
tmi_loss_of_cooling,,10339.00098,0,0.01240991149,268.4544373,265.3479614,-0.09643396735,-13.7762804,0,0,0.7434881926,1.346206427,-0.00692412816,0.01240991149,0,1,0
tmi_loss_of_cooling,,10340.00098,0,0.0124093378,268.4542847,265.3479614,-0.09643440694,-13.77634335,0,0,0.7434668541,1.34622848,-0.006924569607,0.0124093378,0,1,0
tmi_loss_of_cooling,,10341.00098,0,0.0124087641,268.4541321,265.3479309,-0.09643484652,-13.77640629,0,0,0.7434455156,1.346250653,-0.006925012916,0.0124087641,0,1,0
tmi_loss_of_cooling,,10342.00098,0,0.01240819134,268.453949,265.3479309,-0.09643527865,-13.77646828,0,0,0.7434241772,1.346272707,-0.006925453898,0.01240819134,0,1,0
tmi_loss_of_cooling,,10343.00098,0,0.01240761764,268.4537964,265.3479004,-0.09643572569,-13.77653217,0,0,0.7434028387,1.34629488,-0.006925897673,0.01240761764,0,1,0
tmi_loss_of_cooling,,10344.00098,0,0.01240704395,268.4536438,265.3479004,-0.09643615782,-13.77659321,0,0,0.7433815002,1.346316934,-0.006926338654,0.01240704395,0,1,0
tmi_loss_of_cooling,,10345.00098,0,0.01240647119,268.4534912,265.3478699,-0.09643659741,-13.77665615,0,0,0.7433601618,1.346338987,-0.006926779635,0.01240647119,0,1,0
tmi_loss_of_cooling,,10346.00098,0,0.01240589749,268.4533081,265.3478699,-0.09643703699,-13.77671909,0,0,0.7433388233,1.34636116,-0.006927222945,0.01240589749,0,1,0
tmi_loss_of_cooling,,10347.00098,0,0.01240532473,268.4531555,265.3478394,-0.09643746912,-13.77678108,0,0,0.7433174849,1.346383214,-0.006927663926,0.01240532473,0,1,0
tmi_loss_of_cooling,,10348.00098,0,0.01240475103,268.4530029,265.3478394,-0.09643790871,-13.77684402,0,0,0.7432961464,1.346405268,-0.006928105373,0.01240475103,0,1,0
tmi_loss_of_cooling,,10349.00098,0,0.01240417827,268.4528503,265.3478088,-0.09643834829,-13.77690601,0,0,0.7432748079,1.346427441,-0.006928548682,0.01240417827,0,1,0
tmi_loss_of_cooling,,10350.00098,0,0.01240360457,268.4526672,265.3477783,-0.09643878043,-13.776968,0,0,0.7432535291,1.346449494,-0.006928989664,0.01240360457,0,1,0
tmi_loss_of_cooling,,10351.00098,0,0.01240303181,268.4525146,265.3477783,-0.09643922001,-13.77703094,0,0,0.7432321906,1.346471548,-0.006929430645,0.01240303181,0,1,0
tmi_loss_of_cooling,,10352.00098,0,0.01240245812,268.4523621,265.3477478,-0.0964396596,-13.77709389,0,0,0.7432108521,1.346493602,-0.006929872092,0.01240245812,0,1,0
tmi_loss_of_cooling,,10353.00098,0,0.01240188535,268.4522095,265.3477478,-0.09644009918,-13.77715683,0,0,0.7431895137,1.346515775,-0.006930315401,0.01240188535,0,1,0
tmi_loss_of_cooling,,10354.00098,0,0.01240131259,268.4520569,265.3477173,-0.09644053876,-13.77721977,0,0,0.7431681752,1.346537828,-0.006930756383,0.01240131259,0,1,0
tmi_loss_of_cooling,,10355.00098,0,0.01240073889,268.4518738,265.3477173,-0.0964409709,-13.77728081,0,0,0.7431468368,1.346559882,-0.006931197364,0.01240073889,0,1,0
tmi_loss_of_cooling,,10356.00098,0,0.01240016613,268.4517212,265.3476868,-0.09644141048,-13.77734375,0,0,0.7431254983,1.346581936,-0.006931638345,0.01240016613,0,1,0
tmi_loss_of_cooling,,10357.00098,0,0.01239959337,268.4515686,265.3476868,-0.09644185007,-13.77740669,0,0,0.7431042194,1.34660399,-0.006932079792,0.01239959337,0,1,0
tmi_loss_of_cooling,,10358.00098,0,0.0123990206,268.451416,265.3476562,-0.0964422822,-13.77746868,0,0,0.743082881,1.346626043,-0.006932520773,0.0123990206,0,1,0
tmi_loss_of_cooling,,10359.00098,0,0.01239844691,268.4512329,265.3476562,-0.09644272178,-13.77753162,0,0,0.7430615425,1.346648216,-0.006932964083,0.01239844691,0,1,0
tmi_loss_of_cooling,,10360.00098,0,0.01239787415,268.4510803,265.3476257,-0.09644316137,-13.77759361,0,0,0.743040204,1.34667027,-0.006933405064,0.01239787415,0,1,0
tmi_loss_of_cooling,,10361.00098,0,0.01239730138,268.4509277,265.3476257,-0.0964435935,-13.7776556,0,0,0.7430188656,1.346692324,-0.006933846511,0.01239730138,0,1,0
tmi_loss_of_cooling,,10362.00098,0,0.01239672862,268.4507751,265.3475952,-0.09644403309,-13.77771854,0,0,0.7429975867,1.346714377,-0.006934287492,0.01239672862,0,1,0
tmi_loss_of_cooling,,10363.00098,0,0.01239615586,268.4506226,265.3475952,-0.09644447267,-13.77778149,0,0,0.7429762483,1.346736431,-0.006934728473,0.01239615586,0,1,0
tmi_loss_of_cooling,,10364.00098,0,0.01239558309,268.4504395,265.3475647,-0.0964449048,-13.77784348,0,0,0.7429549098,1.346758485,-0.006935169455,0.01239558309,0,1,0
tmi_loss_of_cooling,,10365.00098,0,0.01239501033,268.4502869,265.3475647,-0.09644534439,-13.77790546,0,0,0.7429335713,1.346780539,-0.006935610436,0.01239501033,0,1,0
tmi_loss_of_cooling,,10366.00098,0,0.01239443757,268.4501343,265.3475342,-0.09644578397,-13.77796841,0,0,0.7429122925,1.346802592,-0.006936051883,0.01239443757,0,1,0
tmi_loss_of_cooling,,10367.00098,0,0.0123938648,268.4499817,265.3475342,-0.09644621611,-13.7780304,0,0,0.742890954,1.346824646,-0.006936492864,0.0123938648,0,1,0
tmi_loss_of_cooling,,10368.00098,0,0.01239329204,268.4497986,265.3475037,-0.09644665569,-13.77809334,0,0,0.7428696156,1.3468467,-0.006936933845,0.01239329204,0,1,0
tmi_loss_of_cooling,,10369.00098,0,0.01239271928,268.449646,265.3474731,-0.09644709527,-13.77815628,0,0,0.7428483367,1.346868753,-0.006937374827,0.01239271928,0,1,0
tmi_loss_of_cooling,,10370.00098,0,0.01239214651,268.4494934,265.3474731,-0.09644752741,-13.77821732,0,0,0.7428269982,1.346890807,-0.006937815808,0.01239214651,0,1,0
tmi_loss_of_cooling,,10371.00098,0,0.01239157375,268.4493408,265.3474426,-0.09644796699,-13.77828026,0,0,0.7428056598,1.346912861,-0.006938257255,0.01239157375,0,1,0
tmi_loss_of_cooling,,10372.00098,0,0.01239100192,268.4491882,265.3474426,-0.09644840658,-13.7783432,0,0,0.7427843809,1.346934915,-0.006938698236,0.01239100192,0,1,0
tmi_loss_of_cooling,,10373.00098,0,0.01239042915,268.4490051,265.3474121,-0.09644883871,-13.77840519,0,0,0.7427630424,1.346956968,-0.006939139217,0.01239042915,0,1,0
tmi_loss_of_cooling,,10374.00098,0,0.01238985639,268.4488525,265.3474121,-0.0964492783,-13.77846813,0,0,0.742741704,1.346979022,-0.006939580198,0.01238985639,0,1,0
tmi_loss_of_cooling,,10375.00098,0,0.01238928363,268.4487,265.3473816,-0.09644971043,-13.77852917,0,0,0.7427204251,1.347000957,-0.006940018851,0.01238928363,0,1,0
tmi_loss_of_cooling,,10376.00098,0,0.0123887118,268.4485474,265.3473816,-0.09645015001,-13.77859211,0,0,0.7426990867,1.34702301,-0.006940459833,0.0123887118,0,1,0
tmi_loss_of_cooling,,10377.00098,0,0.01238813903,268.4483643,265.3473511,-0.09645058215,-13.7786541,0,0,0.7426778078,1.347045064,-0.006940901279,0.01238813903,0,1,0
tmi_loss_of_cooling,,10378.00098,0,0.01238756627,268.4482117,265.3473511,-0.09645102173,-13.77871704,0,0,0.7426564693,1.347067118,-0.006941342261,0.01238756627,0,1,0
tmi_loss_of_cooling,,10379.00098,0,0.01238699444,268.4480591,265.3473206,-0.09645146132,-13.77877998,0,0,0.7426351309,1.347089171,-0.006941783242,0.01238699444,0,1,0
tmi_loss_of_cooling,,10380.00098,0,0.01238642167,268.4479065,265.3473206,-0.09645189345,-13.77884197,0,0,0.742613852,1.347111225,-0.006942224223,0.01238642167,0,1,0
tmi_loss_of_cooling,,10381.00098,0,0.01238584891,268.4477539,265.34729,-0.09645232558,-13.77890301,0,0,0.7425925136,1.34713316,-0.006942662876,0.01238584891,0,1,0
tmi_loss_of_cooling,,10382.00098,0,0.01238527708,268.4475708,265.34729,-0.09645276517,-13.77896595,0,0,0.7425712347,1.347155213,-0.006943104323,0.01238527708,0,1,0
tmi_loss_of_cooling,,10383.00098,0,0.01238470431,268.4474182,265.3472595,-0.09645320475,-13.77902889,0,0,0.7425498962,1.347177267,-0.006943545304,0.01238470431,0,1,0
tmi_loss_of_cooling,,10384.00098,0,0.01238413248,268.4472656,265.3472595,-0.09645364434,-13.77909184,0,0,0.7425286174,1.347199321,-0.006943986285,0.01238413248,0,1,0
tmi_loss_of_cooling,,10385.00098,0,0.01238355972,268.447113,265.347229,-0.09645407647,-13.77915382,0,0,0.7425072789,1.347221255,-0.006944424938,0.01238355972,0,1,0
tmi_loss_of_cooling,,10386.00098,0,0.01238298789,268.4469299,265.347229,-0.09645451605,-13.77921581,0,0,0.7424859405,1.347243309,-0.00694486592,0.01238298789,0,1,0
tmi_loss_of_cooling,,10387.00098,0,0.01238241605,268.4467773,265.3471985,-0.09645494819,-13.7792778,0,0,0.7424646616,1.347265363,-0.006945306901,0.01238241605,0,1,0
tmi_loss_of_cooling,,10388.00098,0,0.01238184329,268.4466248,265.347168,-0.09645538032,-13.77933979,0,0,0.7424433231,1.347287297,-0.006945746019,0.01238184329,0,1,0
tmi_loss_of_cooling,,10389.00098,0,0.01238127146,268.4464722,265.347168,-0.0964558199,-13.77940273,0,0,0.7424220443,1.347309351,-0.006946187001,0.01238127146,0,1,0
tmi_loss_of_cooling,,10390.00098,0,0.01238069963,268.4463196,265.3471375,-0.09645625949,-13.77946568,0,0,0.7424007654,1.347331405,-0.006946627982,0.01238069963,0,1,0
tmi_loss_of_cooling,,10391.00098,0,0.01238012686,268.4461365,265.3471375,-0.09645669162,-13.77952671,0,0,0.742379427,1.347353339,-0.006947066635,0.01238012686,0,1,0
tmi_loss_of_cooling,,10392.00098,0,0.01237955503,268.4459839,265.3471069,-0.09645713121,-13.77958965,0,0,0.7423581481,1.347375393,-0.006947507616,0.01237955503,0,1,0
tmi_loss_of_cooling,,10393.00098,0,0.0123789832,268.4458313,265.3471069,-0.09645756334,-13.77965164,0,0,0.7423368096,1.347397327,-0.006947946269,0.0123789832,0,1,0
tmi_loss_of_cooling,,10394.00098,0,0.01237841137,268.4456787,265.3470764,-0.09645800292,-13.77971458,0,0,0.7423155308,1.347419381,-0.00694838725,0.01237841137,0,1,0
tmi_loss_of_cooling,,10395.00098,0,0.0123778386,268.4454956,265.3470764,-0.09645843506,-13.77977562,0,0,0.7422941923,1.347441435,-0.006948828697,0.0123778386,0,1,0
tmi_loss_of_cooling,,10396.00098,0,0.01237726677,268.445343,265.3470459,-0.09645887464,-13.77983856,0,0,0.7422729135,1.347463369,-0.00694926735,0.01237726677,0,1,0
tmi_loss_of_cooling,,10397.00098,0,0.01237669494,268.4451904,265.3470459,-0.09645931423,-13.7799015,0,0,0.742251575,1.347485423,-0.006949708331,0.01237669494,0,1,0
tmi_loss_of_cooling,,10398.00098,0,0.01237612311,268.4450378,265.3470154,-0.09645974636,-13.77996349,0,0,0.7422302961,1.347507358,-0.006950146984,0.01237612311,0,1,0
tmi_loss_of_cooling,,10399.00098,0,0.01237555128,268.4448853,265.3470154,-0.09646017849,-13.78002548,0,0,0.7422090173,1.347529411,-0.006950587966,0.01237555128,0,1,0
tmi_loss_of_cooling,,10400.00098,0,0.01237497944,268.4447021,265.3469849,-0.09646061063,-13.78008652,0,0,0.7421876788,1.347551346,-0.006951026618,0.01237497944,0,1,0
tmi_loss_of_cooling,,10401.00098,0,0.01237440761,268.4445496,265.3469849,-0.09646105021,-13.78014946,0,0,0.7421664,1.3475734,-0.006951468065,0.01237440761,0,1,0
tmi_loss_of_cooling,,10402.00098,0,0.01237383578,268.444397,265.3469543,-0.0964614898,-13.7802124,0,0,0.7421451211,1.347595334,-0.006951906718,0.01237383578,0,1,0
tmi_loss_of_cooling,,10403.00098,0,0.01237326395,268.4442444,265.3469543,-0.09646192193,-13.78027439,0,0,0.7421237826,1.347617269,-0.006952345371,0.01237326395,0,1,0
tmi_loss_of_cooling,,10404.00098,0,0.01237269212,268.4440918,265.3469238,-0.09646235406,-13.78033543,0,0,0.7421025038,1.347639322,-0.006952786352,0.01237269212,0,1,0
tmi_loss_of_cooling,,10405.00098,0,0.01237212028,268.4439087,265.3469238,-0.09646279365,-13.78039837,0,0,0.7420812249,1.347661257,-0.006953225005,0.01237212028,0,1,0
tmi_loss_of_cooling,,10406.00098,0,0.01237154845,268.4437561,265.3468933,-0.09646323323,-13.78046131,0,0,0.7420598865,1.347683311,-0.006953665987,0.01237154845,0,1,0
tmi_loss_of_cooling,,10407.00098,0,0.01237097755,268.4436035,265.3468628,-0.09646366537,-13.7805233,0,0,0.7420386076,1.347705245,-0.00695410464,0.01237097755,0,1,0
tmi_loss_of_cooling,,10408.00098,0,0.01237040572,268.4434509,265.3468628,-0.0964640975,-13.78058529,0,0,0.7420173287,1.34772718,-0.006954543293,0.01237040572,0,1,0
tmi_loss_of_cooling,,10409.00098,0,0.01236983389,268.4432678,265.3468323,-0.09646453708,-13.78064728,0,0,0.7419959903,1.347749233,-0.006954984739,0.01236983389,0,1,0
tmi_loss_of_cooling,,10410.00098,0,0.01236926205,268.4431152,265.3468323,-0.09646496922,-13.78070927,0,0,0.7419747114,1.347771168,-0.006955423392,0.01236926205,0,1,0
tmi_loss_of_cooling,,10411.00098,0,0.01236869115,268.4429626,265.3468018,-0.0964654088,-13.78077221,0,0,0.7419534326,1.347793102,-0.006955862045,0.01236869115,0,1,0
tmi_loss_of_cooling,,10412.00098,0,0.01236811932,268.4428101,265.3468018,-0.09646584094,-13.7808342,0,0,0.7419321537,1.347815156,-0.006956303027,0.01236811932,0,1,0
tmi_loss_of_cooling,,10413.00098,0,0.01236754749,268.4426575,265.3467712,-0.09646627307,-13.78089619,0,0,0.7419108152,1.34783709,-0.006956741679,0.01236754749,0,1,0
tmi_loss_of_cooling,,10414.00098,0,0.01236697659,268.4424744,265.3467712,-0.09646671265,-13.78095818,0,0,0.7418895364,1.347859025,-0.006957180332,0.01236697659,0,1,0
tmi_loss_of_cooling,,10415.00098,0,0.01236640476,268.4423218,265.3467407,-0.09646714479,-13.78102016,0,0,0.7418682575,1.34788096,-0.006957618985,0.01236640476,0,1,0
tmi_loss_of_cooling,,10416.00098,0,0.01236583292,268.4421692,265.3467407,-0.09646757692,-13.78108215,0,0,0.7418469787,1.347902894,-0.006958057638,0.01236583292,0,1,0
tmi_loss_of_cooling,,10417.00098,0,0.01236526202,268.4420166,265.3467102,-0.09646801651,-13.7811451,0,0,0.7418256998,1.347924948,-0.006958498619,0.01236526202,0,1,0
tmi_loss_of_cooling,,10418.00098,0,0.01236469019,268.441864,265.3467102,-0.09646844864,-13.78120613,0,0,0.7418043613,1.347946882,-0.006958937272,0.01236469019,0,1,0
tmi_loss_of_cooling,,10419.00098,0,0.01236411929,268.4416809,265.3466797,-0.09646888822,-13.78126907,0,0,0.7417830825,1.347968817,-0.006959376391,0.01236411929,0,1,0
tmi_loss_of_cooling,,10420.00098,0,0.01236354746,268.4415283,265.3466797,-0.09646932036,-13.78133106,0,0,0.7417618036,1.347990751,-0.006959815044,0.01236354746,0,1,0
tmi_loss_of_cooling,,10421.00098,0,0.01236297656,268.4413757,265.3466492,-0.09646975249,-13.78139305,0,0,0.7417405248,1.348012686,-0.006960253697,0.01236297656,0,1,0
tmi_loss_of_cooling,,10422.00098,0,0.01236240566,268.4412231,265.3466492,-0.09647019207,-13.78145599,0,0,0.7417192459,1.34803462,-0.00696069235,0.01236240566,0,1,0
tmi_loss_of_cooling,,10423.00098,0,0.01236183383,268.44104,265.3466187,-0.09647062421,-13.78151703,0,0,0.7416979671,1.348056674,-0.006961133331,0.01236183383,0,1,0
tmi_loss_of_cooling,,10424.00098,0,0.01236126292,268.4408875,265.3466187,-0.09647105634,-13.78157902,0,0,0.7416766286,1.348078609,-0.006961571984,0.01236126292,0,1,0
tmi_loss_of_cooling,,10425.00098,0,0.01236069202,268.4407349,265.3465881,-0.09647149593,-13.78164196,0,0,0.7416553497,1.348100543,-0.006962010637,0.01236069202,0,1,0
tmi_loss_of_cooling,,10426.00098,0,0.01236012019,268.4405823,265.3465881,-0.09647193551,-13.7817049,0,0,0.7416340709,1.348122478,-0.00696244929,0.01236012019,0,1,0
tmi_loss_of_cooling,,10427.00098,0,0.01235954929,268.4404297,265.3465576,-0.09647236764,-13.78176594,0,0,0.741612792,1.348144412,-0.006962887943,0.01235954929,0,1,0
tmi_loss_of_cooling,,10428.00098,0,0.01235897839,268.4402466,265.3465271,-0.09647279978,-13.78182793,0,0,0.7415915132,1.348166347,-0.006963326596,0.01235897839,0,1,0
tmi_loss_of_cooling,,10429.00098,0,0.01235840749,268.440094,265.3465271,-0.09647323191,-13.78188992,0,0,0.7415702343,1.348188281,-0.006963765249,0.01235840749,0,1,0
tmi_loss_of_cooling,,10430.00098,0,0.01235783566,268.4399414,265.3464966,-0.09647366405,-13.7819519,0,0,0.7415489554,1.348210216,-0.006964204367,0.01235783566,0,1,0
tmi_loss_of_cooling,,10431.00098,0,0.01235726476,268.4397888,265.3464966,-0.09647410363,-13.78201485,0,0,0.7415276766,1.34823215,-0.00696464302,0.01235726476,0,1,0
tmi_loss_of_cooling,,10432.00098,0,0.01235669386,268.4396362,265.3464661,-0.09647453576,-13.78207588,0,0,0.7415063977,1.348254085,-0.006965081673,0.01235669386,0,1,0
tmi_loss_of_cooling,,10433.00098,0,0.01235612296,268.4394531,265.3464661,-0.09647497535,-13.78213882,0,0,0.7414851189,1.348276019,-0.006965520326,0.01235612296,0,1,0
tmi_loss_of_cooling,,10434.00098,0,0.01235555205,268.4393005,265.3464355,-0.09647540748,-13.78220081,0,0,0.74146384,1.348297954,-0.006965958979,0.01235555205,0,1,0
tmi_loss_of_cooling,,10435.00098,0,0.01235498115,268.4391479,265.3464355,-0.09647583961,-13.7822628,0,0,0.7414425611,1.348319888,-0.006966397632,0.01235498115,0,1,0
tmi_loss_of_cooling,,10436.00098,0,0.01235441025,268.4389954,265.346405,-0.0964762792,-13.78232479,0,0,0.7414212823,1.348341823,-0.006966836285,0.01235441025,0,1,0
tmi_loss_of_cooling,,10437.00098,0,0.01235383935,268.4388428,265.346405,-0.09647670388,-13.78238583,0,0,0.7414000034,1.348363638,-0.006967272609,0.01235383935,0,1,0
tmi_loss_of_cooling,,10438.00098,0,0.01235326845,268.4386597,265.3463745,-0.09647714347,-13.78244877,0,0,0.7413787246,1.348385572,-0.006967711262,0.01235326845,0,1,0
tmi_loss_of_cooling,,10439.00098,0,0.01235269755,268.4385071,265.3463745,-0.0964775756,-13.78251076,0,0,0.7413574457,1.348407507,-0.006968149915,0.01235269755,0,1,0
tmi_loss_of_cooling,,10440.00098,0,0.01235212665,268.4383545,265.346344,-0.09647801518,-13.78257275,0,0,0.7413361669,1.348429441,-0.006968588568,0.01235212665,0,1,0
tmi_loss_of_cooling,,10441.00098,0,0.01235155575,268.4382019,265.346344,-0.09647844732,-13.78263474,0,0,0.741314888,1.348451376,-0.006969027221,0.01235155575,0,1,0
tmi_loss_of_cooling,,10442.00098,0,0.01235098485,268.4380493,265.3463135,-0.09647887945,-13.78269672,0,0,0.7412936091,1.34847331,-0.006969465874,0.01235098485,0,1,0
tmi_loss_of_cooling,,10443.00098,0,0.01235041488,268.4378662,265.3463135,-0.09647931159,-13.78275871,0,0,0.7412723303,1.348495126,-0.006969902199,0.01235041488,0,1,0
tmi_loss_of_cooling,,10444.00098,0,0.01234984398,268.4377136,265.346283,-0.09647974372,-13.78281975,0,0,0.7412510514,1.34851706,-0.006970340852,0.01234984398,0,1,0
tmi_loss_of_cooling,,10445.00098,0,0.01234927308,268.437561,265.346283,-0.0964801833,-13.78288269,0,0,0.7412297726,1.348538995,-0.00697077997,0.01234927308,0,1,0
tmi_loss_of_cooling,,10446.00098,0,0.01234870218,268.4374084,265.3462524,-0.09648061544,-13.78294468,0,0,0.7412084937,1.348560929,-0.006971218623,0.01234870218,0,1,0
tmi_loss_of_cooling,,10447.00098,0,0.01234813221,268.4372559,265.3462524,-0.09648104757,-13.78300667,0,0,0.7411872149,1.348582745,-0.006971654948,0.01234813221,0,1,0
tmi_loss_of_cooling,,10448.00098,0,0.01234756131,268.4370728,265.3462219,-0.09648148715,-13.78306961,0,0,0.741165936,1.348604679,-0.006972093601,0.01234756131,0,1,0
tmi_loss_of_cooling,,10449.00098,0,0.01234699041,268.4369202,265.3461914,-0.09648191929,-13.78313065,0,0,0.7411447167,1.348626614,-0.006972532254,0.01234699041,0,1,0
tmi_loss_of_cooling,,10450.00098,0,0.01234642044,268.4367676,265.3461914,-0.09648235142,-13.78319263,0,0,0.7411234379,1.348648429,-0.006972968578,0.01234642044,0,1,0
tmi_loss_of_cooling,,10451.00098,0,0.01234584954,268.436615,265.3461609,-0.09648278356,-13.78325462,0,0,0.741102159,1.348670363,-0.006973407231,0.01234584954,0,1,0
tmi_loss_of_cooling,,10452.00098,0,0.01234527957,268.4364319,265.3461609,-0.09648321569,-13.78331566,0,0,0.7410808802,1.348692298,-0.006973845884,0.01234527957,0,1,0
tmi_loss_of_cooling,,10453.00098,0,0.01234470867,268.4362793,265.3461304,-0.09648364782,-13.78337765,0,0,0.7410596013,1.348714113,-0.006974282209,0.01234470867,0,1,0
tmi_loss_of_cooling,,10454.00098,0,0.0123441387,268.4361267,265.3461304,-0.09648408741,-13.78344059,0,0,0.7410383224,1.348736048,-0.006974720862,0.0123441387,0,1,0
tmi_loss_of_cooling,,10455.00098,0,0.0123435678,268.4359741,265.3460999,-0.09648451954,-13.78350258,0,0,0.7410171032,1.348757982,-0.006975159515,0.0123435678,0,1,0
tmi_loss_of_cooling,,10456.00098,0,0.01234299783,268.4358215,265.3460999,-0.09648495167,-13.78356457,0,0,0.7409958243,1.348779798,-0.006975595839,0.01234299783,0,1,0
tmi_loss_of_cooling,,10457.00098,0,0.01234242693,268.4356384,265.3460693,-0.09648539126,-13.78362656,0,0,0.7409745455,1.348801732,-0.006976034492,0.01234242693,0,1,0
tmi_loss_of_cooling,,10458.00098,0,0.01234185696,268.4354858,265.3460693,-0.09648582339,-13.78368855,0,0,0.7409532666,1.348823547,-0.006976470817,0.01234185696,0,1,0
tmi_loss_of_cooling,,10459.00098,0,0.01234128699,268.4353333,265.3460388,-0.09648625553,-13.78375053,0,0,0.7409319878,1.348845482,-0.00697690947,0.01234128699,0,1,0
tmi_loss_of_cooling,,10460.00098,0,0.01234071609,268.4351807,265.3460388,-0.09648668766,-13.78381252,0,0,0.7409107685,1.348867297,-0.006977345794,0.01234071609,0,1,0
tmi_loss_of_cooling,,10461.00098,0,0.01234014612,268.4350281,265.3460083,-0.09648711979,-13.78387356,0,0,0.7408894897,1.348889232,-0.006977784447,0.01234014612,0,1,0
tmi_loss_of_cooling,,10462.00098,0,0.01233957615,268.434845,265.3460083,-0.09648755193,-13.78393555,0,0,0.7408682108,1.348911047,-0.006978220772,0.01233957615,0,1,0
tmi_loss_of_cooling,,10463.00098,0,0.01233900525,268.4346924,265.3459778,-0.09648798406,-13.78399754,0,0,0.7408469319,1.348932981,-0.006978659425,0.01233900525,0,1,0
tmi_loss_of_cooling,,10464.00098,0,0.01233843528,268.4345398,265.3459778,-0.09648841619,-13.78405857,0,0,0.7408257127,1.348954797,-0.00697909575,0.01233843528,0,1,0
tmi_loss_of_cooling,,10465.00098,0,0.01233786531,268.4343872,265.3459473,-0.09648885578,-13.78412151,0,0,0.7408044338,1.348976731,-0.006979534402,0.01233786531,0,1,0
tmi_loss_of_cooling,,10466.00098,0,0.01233729534,268.4342346,265.3459473,-0.09648928791,-13.7841835,0,0,0.740783155,1.348998547,-0.006979970727,0.01233729534,0,1,0
tmi_loss_of_cooling,,10467.00098,0,0.01233672537,268.4340515,265.3459167,-0.09648972005,-13.78424549,0,0,0.7407619357,1.349020481,-0.00698040938,0.01233672537,0,1,0
tmi_loss_of_cooling,,10468.00098,0,0.0123361554,268.4338989,265.3458862,-0.09649015218,-13.78430748,0,0,0.7407406569,1.349042296,-0.006980845705,0.0123361554,0,1,0
tmi_loss_of_cooling,,10469.00098,0,0.01233558543,268.4337463,265.3458862,-0.09649058431,-13.78436852,0,0,0.740719378,1.349064112,-0.006981282029,0.01233558543,0,1,0
tmi_loss_of_cooling,,10470.00098,0,0.01233501453,268.4335938,265.3458557,-0.0964910239,-13.78443146,0,0,0.7406981587,1.349086046,-0.006981720682,0.01233501453,0,1,0
tmi_loss_of_cooling,,10471.00098,0,0.01233444456,268.4334412,265.3458557,-0.09649145603,-13.78449345,0,0,0.7406768799,1.349107862,-0.006982157007,0.01233444456,0,1,0
tmi_loss_of_cooling,,10472.00098,0,0.01233387459,268.4332581,265.3458252,-0.09649188817,-13.78455544,0,0,0.740655601,1.349129677,-0.006982593331,0.01233387459,0,1,0
tmi_loss_of_cooling,,10473.00098,0,0.01233330555,268.4331055,265.3458252,-0.0964923203,-13.78461647,0,0,0.7406343818,1.349151611,-0.006983031984,0.01233330555,0,1,0
tmi_loss_of_cooling,,10474.00098,0,0.01233273558,268.4329529,265.3457947,-0.09649275243,-13.78467846,0,0,0.7406131029,1.349173427,-0.006983468309,0.01233273558,0,1,0
tmi_loss_of_cooling,,10475.00098,0,0.01233216561,268.4328003,265.3457947,-0.09649318457,-13.78474045,0,0,0.7405918837,1.349195242,-0.006983904634,0.01233216561,0,1,0
tmi_loss_of_cooling,,10476.00098,0,0.01233159564,268.4326477,265.3457642,-0.0964936167,-13.78480244,0,0,0.7405706048,1.349217057,-0.006984340958,0.01233159564,0,1,0
tmi_loss_of_cooling,,10477.00098,0,0.01233102567,268.4324646,265.3457642,-0.09649404883,-13.78486347,0,0,0.7405493259,1.349238992,-0.006984779611,0.01233102567,0,1,0
tmi_loss_of_cooling,,10478.00098,0,0.01233045571,268.432312,265.3457336,-0.09649448097,-13.78492546,0,0,0.7405281067,1.349260807,-0.006985215936,0.01233045571,0,1,0
tmi_loss_of_cooling,,10479.00098,0,0.01232988574,268.4321594,265.3457336,-0.0964949131,-13.78498745,0,0,0.7405068278,1.349282622,-0.00698565226,0.01232988574,0,1,0
tmi_loss_of_cooling,,10480.00098,0,0.0123293167,268.4320068,265.3457031,-0.09649534523,-13.78504848,0,0,0.7404856086,1.349304438,-0.006986088585,0.0123293167,0,1,0
tmi_loss_of_cooling,,10481.00098,0,0.01232874673,268.4318542,265.3457031,-0.09649577737,-13.78511047,0,0,0.7404643297,1.349326372,-0.006986527238,0.01232874673,0,1,0
tmi_loss_of_cooling,,10482.00098,0,0.01232817676,268.4316711,265.3456726,-0.0964962095,-13.78517246,0,0,0.7404431105,1.349348187,-0.006986963563,0.01232817676,0,1,0
tmi_loss_of_cooling,,10483.00098,0,0.01232760679,268.4315186,265.3456726,-0.09649664164,-13.78523445,0,0,0.7404218316,1.349370003,-0.006987399887,0.01232760679,0,1,0
tmi_loss_of_cooling,,10484.00098,0,0.01232703775,268.431366,265.3456421,-0.09649707377,-13.78529549,0,0,0.7404006124,1.349391818,-0.006987836212,0.01232703775,0,1,0
tmi_loss_of_cooling,,10485.00098,0,0.01232646778,268.4312134,265.3456421,-0.0964975059,-13.78535748,0,0,0.7403793335,1.349413633,-0.006988272537,0.01232646778,0,1,0
tmi_loss_of_cooling,,10486.00098,0,0.01232589874,268.4310608,265.3456116,-0.09649793804,-13.78541946,0,0,0.7403581142,1.349435449,-0.006988708861,0.01232589874,0,1,0
tmi_loss_of_cooling,,10487.00098,0,0.01232532877,268.4309082,265.3456116,-0.09649837017,-13.78548145,0,0,0.7403368354,1.349457264,-0.006989145186,0.01232532877,0,1,0
tmi_loss_of_cooling,,10488.00098,0,0.01232475881,268.4307251,265.3455811,-0.0964988023,-13.78554249,0,0,0.7403156161,1.349479079,-0.00698958151,0.01232475881,0,1,0
tmi_loss_of_cooling,,10489.00098,0,0.01232418977,268.4305725,265.3455811,-0.09649923444,-13.78560448,0,0,0.7402943373,1.349500895,-0.006990017835,0.01232418977,0,1,0
tmi_loss_of_cooling,,10490.00098,0,0.0123236198,268.4304199,265.3455505,-0.09649967402,-13.78566742,0,0,0.740273118,1.349522829,-0.006990456488,0.0123236198,0,1,0
tmi_loss_of_cooling,,10491.00098,0,0.01232305076,268.4302673,265.34552,-0.09650010616,-13.78572941,0,0,0.7402518392,1.349544644,-0.006990892813,0.01232305076,0,1,0
tmi_loss_of_cooling,,10492.00098,0,0.01232248172,268.4301147,265.34552,-0.09650053829,-13.78579044,0,0,0.7402306199,1.34956646,-0.006991329137,0.01232248172,0,1,0
tmi_loss_of_cooling,,10493.00098,0,0.01232191175,268.4299316,265.3454895,-0.09650097042,-13.78585243,0,0,0.740209341,1.349588275,-0.006991765462,0.01232191175,0,1,0
tmi_loss_of_cooling,,10494.00098,0,0.01232134271,268.4297791,265.3454895,-0.09650140256,-13.78591442,0,0,0.7401881218,1.34961009,-0.006992201786,0.01232134271,0,1,0
tmi_loss_of_cooling,,10495.00098,0,0.01232077368,268.4296265,265.345459,-0.09650183469,-13.78597641,0,0,0.7401669025,1.349631786,-0.006992635783,0.01232077368,0,1,0
tmi_loss_of_cooling,,10496.00098,0,0.01232020371,268.4294739,265.345459,-0.09650226682,-13.78603745,0,0,0.7401456237,1.349653602,-0.006993072107,0.01232020371,0,1,0
tmi_loss_of_cooling,,10497.00098,0,0.01231963467,268.4293213,265.3454285,-0.09650269151,-13.78609848,0,0,0.7401244044,1.349675417,-0.006993507966,0.01231963467,0,1,0
tmi_loss_of_cooling,,10498.00098,0,0.01231906563,268.4291382,265.3454285,-0.09650312364,-13.78616047,0,0,0.7401031256,1.349697232,-0.006993944291,0.01231906563,0,1,0
tmi_loss_of_cooling,,10499.00098,0,0.01231849566,268.4289856,265.3453979,-0.09650355577,-13.7862215,0,0,0.7400819063,1.349719048,-0.006994380616,0.01231849566,0,1,0
tmi_loss_of_cooling,,10500.00098,0,0.01231792662,268.428833,265.3453979,-0.09650398791,-13.78628349,0,0,0.7400606871,1.349740863,-0.00699481694,0.01231792662,0,1,0
tmi_loss_of_cooling,,10501.00098,0,0.01231735758,268.4286804,265.3453674,-0.09650442004,-13.78634548,0,0,0.7400394082,1.349762678,-0.006995253265,0.01231735758,0,1,0
tmi_loss_of_cooling,,10502.00098,0,0.01231678855,268.4285278,265.3453674,-0.09650485963,-13.78640842,0,0,0.740018189,1.349784493,-0.00699568959,0.01231678855,0,1,0
tmi_loss_of_cooling,,10503.00098,0,0.01231621951,268.4283447,265.3453369,-0.09650528431,-13.78646851,0,0,0.7399969697,1.349806309,-0.006996125914,0.01231621951,0,1,0
tmi_loss_of_cooling,,10504.00098,0,0.01231565047,268.4281921,265.3453369,-0.09650571644,-13.78653049,0,0,0.7399756908,1.349828005,-0.00699655991,0.01231565047,0,1,0
tmi_loss_of_cooling,,10505.00098,0,0.01231508143,268.4280396,265.3453064,-0.09650614858,-13.78659248,0,0,0.7399544716,1.34984982,-0.006996996235,0.01231508143,0,1,0
tmi_loss_of_cooling,,10506.00098,0,0.01231451239,268.427887,265.3453064,-0.09650658071,-13.78665352,0,0,0.7399332523,1.349871635,-0.00699743256,0.01231451239,0,1,0
tmi_loss_of_cooling,,10507.00098,0,0.01231394336,268.4277344,265.3452759,-0.09650701284,-13.78671551,0,0,0.7399120331,1.349893451,-0.006997868884,0.01231394336,0,1,0
tmi_loss_of_cooling,,10508.00098,0,0.01231337432,268.4275513,265.3452759,-0.09650744498,-13.7867775,0,0,0.7398907542,1.349915266,-0.006998305209,0.01231337432,0,1,0
tmi_loss_of_cooling,,10509.00098,0,0.01231280528,268.4273987,265.3452454,-0.09650787711,-13.78683949,0,0,0.739869535,1.349936962,-0.006998739205,0.01231280528,0,1,0
tmi_loss_of_cooling,,10510.00098,0,0.01231223624,268.4272461,265.3452454,-0.09650830925,-13.78690052,0,0,0.7398483157,1.349958777,-0.00699917553,0.01231223624,0,1,0
tmi_loss_of_cooling,,10511.00098,0,0.0123116672,268.4270935,265.3452148,-0.09650874138,-13.78696251,0,0,0.7398270965,1.349980593,-0.006999611855,0.0123116672,0,1,0
tmi_loss_of_cooling,,10512.00098,0,0.01231109817,268.4269409,265.3451843,-0.09650917351,-13.7870245,0,0,0.7398058176,1.350002289,-0.007000045851,0.01231109817,0,1,0
tmi_loss_of_cooling,,10513.00098,0,0.01231052913,268.4267883,265.3451843,-0.09650960565,-13.78708649,0,0,0.7397845984,1.350024104,-0.00700048171,0.01231052913,0,1,0
tmi_loss_of_cooling,,10514.00098,0,0.01230996009,268.4266052,265.3451538,-0.09651003778,-13.78714752,0,0,0.7397633791,1.350045919,-0.007000918034,0.01230996009,0,1,0
tmi_loss_of_cooling,,10515.00098,0,0.01230939198,268.4264526,265.3451538,-0.09651046246,-13.78720856,0,0,0.7397421598,1.350067616,-0.007001352031,0.01230939198,0,1,0
tmi_loss_of_cooling,,10516.00098,0,0.01230882294,268.4263,265.3451233,-0.09651090205,-13.7872715,0,0,0.7397209406,1.350089431,-0.007001788355,0.01230882294,0,1,0
tmi_loss_of_cooling,,10517.00098,0,0.01230825391,268.4261475,265.3451233,-0.09651133418,-13.78733349,0,0,0.7396996617,1.350111246,-0.00700222468,0.01230825391,0,1,0
tmi_loss_of_cooling,,10518.00098,0,0.0123076858,268.4259949,265.3450928,-0.09651175886,-13.78739357,0,0,0.7396784425,1.350132942,-0.007002658676,0.0123076858,0,1,0
tmi_loss_of_cooling,,10519.00098,0,0.01230711676,268.4258118,265.3450928,-0.096512191,-13.78745556,0,0,0.7396572232,1.350154757,-0.007003095001,0.01230711676,0,1,0
tmi_loss_of_cooling,,10520.00098,0,0.01230654772,268.4256592,265.3450623,-0.09651262313,-13.78751755,0,0,0.739636004,1.350176454,-0.007003528997,0.01230654772,0,1,0
tmi_loss_of_cooling,,10521.00098,0,0.01230597962,268.4255066,265.3450623,-0.09651305526,-13.78757858,0,0,0.7396147847,1.350198269,-0.007003965322,0.01230597962,0,1,0
tmi_loss_of_cooling,,10522.00098,0,0.01230541058,268.425354,265.3450317,-0.09651347995,-13.78763962,0,0,0.7395935655,1.350219965,-0.007004399318,0.01230541058,0,1,0
tmi_loss_of_cooling,,10523.00098,0,0.01230484154,268.4252014,265.3450317,-0.09651391208,-13.78770161,0,0,0.7395723462,1.35024178,-0.007004835643,0.01230484154,0,1,0
tmi_loss_of_cooling,,10524.00098,0,0.01230427343,268.4250183,265.3450012,-0.09651434422,-13.78776264,0,0,0.7395510674,1.350263476,-0.007005269174,0.01230427343,0,1,0
tmi_loss_of_cooling,,10525.00098,0,0.0123037044,268.4248657,265.3450012,-0.09651477635,-13.78782463,0,0,0.7395298481,1.350285292,-0.007005705498,0.0123037044,0,1,0
tmi_loss_of_cooling,,10526.00098,0,0.01230313629,268.4247131,265.3449707,-0.09651520848,-13.78788662,0,0,0.7395086288,1.350306988,-0.007006139494,0.01230313629,0,1,0
tmi_loss_of_cooling,,10527.00098,0,0.01230256818,268.4245605,265.3449707,-0.09651564062,-13.78794861,0,0,0.7394874096,1.350328803,-0.007006575819,0.01230256818,0,1,0
tmi_loss_of_cooling,,10528.00098,0,0.01230199914,268.424408,265.3449402,-0.09651607275,-13.78800964,0,0,0.7394661903,1.350350499,-0.007007009815,0.01230199914,0,1,0
tmi_loss_of_cooling,,10529.00098,0,0.01230143104,268.4242554,265.3449402,-0.09651650488,-13.78807163,0,0,0.7394449711,1.350372314,-0.00700744614,0.01230143104,0,1,0
tmi_loss_of_cooling,,10530.00098,0,0.012300862,268.4240723,265.3449097,-0.09651692957,-13.78813267,0,0,0.7394237518,1.350394011,-0.007007880136,0.012300862,0,1,0
tmi_loss_of_cooling,,10531.00098,0,0.01230029389,268.4239197,265.3449097,-0.0965173617,-13.7881937,0,0,0.7394025326,1.350415826,-0.007008316461,0.01230029389,0,1,0
tmi_loss_of_cooling,,10532.00098,0,0.01229972579,268.4237671,265.3448792,-0.09651779383,-13.78825569,0,0,0.7393813133,1.350437522,-0.007008750457,0.01229972579,0,1,0
tmi_loss_of_cooling,,10533.00098,0,0.01229915768,268.4236145,265.3448792,-0.09651821852,-13.78831673,0,0,0.7393600941,1.350459218,-0.007009183988,0.01229915768,0,1,0
tmi_loss_of_cooling,,10534.00098,0,0.01229858864,268.4234619,265.3448486,-0.0965186581,-13.78837967,0,0,0.7393388748,1.350481033,-0.007009620313,0.01229858864,0,1,0
tmi_loss_of_cooling,,10535.00098,0,0.01229802053,268.4232788,265.3448181,-0.09651908278,-13.78843975,0,0,0.7393176556,1.350502729,-0.007010054309,0.01229802053,0,1,0
tmi_loss_of_cooling,,10536.00098,0,0.01229745243,268.4231262,265.3448181,-0.09651951492,-13.78850174,0,0,0.7392964363,1.350524426,-0.007010488305,0.01229745243,0,1,0
tmi_loss_of_cooling,,10537.00098,0,0.01229688432,268.4229736,265.3447876,-0.09651994705,-13.78856373,0,0,0.7392752171,1.350546241,-0.00701092463,0.01229688432,0,1,0
tmi_loss_of_cooling,,10538.00098,0,0.01229631621,268.422821,265.3447876,-0.09652037919,-13.78862476,0,0,0.7392539978,1.350567937,-0.007011358626,0.01229631621,0,1,0
tmi_loss_of_cooling,,10539.00098,0,0.01229574811,268.4226685,265.3447571,-0.09652081132,-13.78868675,0,0,0.7392327785,1.350589633,-0.007011792623,0.01229574811,0,1,0
tmi_loss_of_cooling,,10540.00098,0,0.01229517907,268.4225159,265.3447571,-0.096521236,-13.78874779,0,0,0.7392115593,1.350611329,-0.007012226619,0.01229517907,0,1,0
tmi_loss_of_cooling,,10541.00098,0,0.01229461096,268.4223328,265.3447266,-0.09652166814,-13.78880978,0,0,0.73919034,1.350633144,-0.007012662943,0.01229461096,0,1,0
tmi_loss_of_cooling,,10542.00098,0,0.01229404286,268.4221802,265.3447266,-0.09652210027,-13.78887081,0,0,0.7391691208,1.35065484,-0.007013096474,0.01229404286,0,1,0
tmi_loss_of_cooling,,10543.00098,0,0.01229347475,268.4220276,265.344696,-0.09652252495,-13.78893185,0,0,0.7391479015,1.350676537,-0.00701353047,0.01229347475,0,1,0
tmi_loss_of_cooling,,10544.00098,0,0.01229290664,268.421875,265.344696,-0.09652295709,-13.78899384,0,0,0.7391267419,1.350698233,-0.007013964467,0.01229290664,0,1,0
tmi_loss_of_cooling,,10545.00098,0,0.01229233947,268.4217224,265.3446655,-0.09652338922,-13.78905487,0,0,0.7391055226,1.350719929,-0.007014398463,0.01229233947,0,1,0
tmi_loss_of_cooling,,10546.00098,0,0.01229177136,268.4215393,265.3446655,-0.09652382135,-13.78911686,0,0,0.7390843034,1.350741744,-0.007014834788,0.01229177136,0,1,0
tmi_loss_of_cooling,,10547.00098,0,0.01229120325,268.4213867,265.344635,-0.09652425349,-13.78917885,0,0,0.7390630841,1.35076344,-0.007015268784,0.01229120325,0,1,0
tmi_loss_of_cooling,,10548.00098,0,0.01229063515,268.4212341,265.344635,-0.09652467817,-13.78923893,0,0,0.7390418649,1.350785136,-0.00701570278,0.01229063515,0,1,0
tmi_loss_of_cooling,,10549.00098,0,0.01229006704,268.4210815,265.3446045,-0.0965251103,-13.78930092,0,0,0.7390206456,1.350806832,-0.007016136311,0.01229006704,0,1,0
tmi_loss_of_cooling,,10550.00098,0,0.01228949893,268.420929,265.3446045,-0.09652553499,-13.78936195,0,0,0.7389994264,1.350828528,-0.007016570307,0.01228949893,0,1,0
tmi_loss_of_cooling,,10551.00098,0,0.01228893176,268.4207764,265.344574,-0.09652596712,-13.78942299,0,0,0.7389782667,1.350850224,-0.007017004304,0.01228893176,0,1,0
tmi_loss_of_cooling,,10552.00098,0,0.01228836365,268.4205933,265.344574,-0.09652639925,-13.78948498,0,0,0.7389570475,1.350871921,-0.0070174383,0.01228836365,0,1,0
tmi_loss_of_cooling,,10553.00098,0,0.01228779554,268.4204407,265.3445435,-0.09652683139,-13.78954697,0,0,0.7389358282,1.350893617,-0.007017872296,0.01228779554,0,1,0
tmi_loss_of_cooling,,10554.00098,0,0.01228722744,268.4202881,265.3445435,-0.09652726352,-13.78960896,0,0,0.738914609,1.350915313,-0.007018306293,0.01228722744,0,1,0
tmi_loss_of_cooling,,10555.00098,0,0.01228666026,268.4201355,265.3445129,-0.09652768821,-13.78966904,0,0,0.7388933897,1.350937009,-0.007018739823,0.01228666026,0,1,0
