scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,10556.00098,0,0.01228609215,268.4199829,265.3444824,-0.09652812034,-13.78973103,0,0,0.7388722301,1.350958705,-0.00701917382,0.01228609215,0,1,0
tmi_loss_of_cooling,,10557.00098,0,0.01228552498,268.4197998,265.3444824,-0.09652854502,-13.78979206,0,0,0.7388510108,1.350980401,-0.007019607816,0.01228552498,0,1,0
tmi_loss_of_cooling,,10558.00098,0,0.01228495687,268.4196472,265.3444519,-0.09652897716,-13.7898531,0,0,0.7388297915,1.351002097,-0.007020041812,0.01228495687,0,1,0
tmi_loss_of_cooling,,10559.00098,0,0.0122843897,268.4194946,265.3444519,-0.09652940929,-13.78991508,0,0,0.7388085723,1.351023793,-0.007020475809,0.0122843897,0,1,0
tmi_loss_of_cooling,,10560.00098,0,0.01228382159,268.419342,265.3444214,-0.09652984142,-13.78997707,0,0,0.7387874126,1.351045489,-0.007020909805,0.01228382159,0,1,0
tmi_loss_of_cooling,,10561.00098,0,0.01228325441,268.4191895,265.3444214,-0.09653026611,-13.79003716,0,0,0.7387661934,1.351067185,-0.007021343336,0.01228325441,0,1,0
tmi_loss_of_cooling,,10562.00098,0,0.01228268631,268.4190369,265.3443909,-0.09653069824,-13.79009914,0,0,0.7387449741,1.351088881,-0.007021777332,0.01228268631,0,1,0
tmi_loss_of_cooling,,10563.00098,0,0.01228211913,268.4188538,265.3443909,-0.09653112292,-13.79016018,0,0,0.7387237549,1.351110578,-0.007022211328,0.01228211913,0,1,0
tmi_loss_of_cooling,,10564.00098,0,0.01228155103,268.4187012,265.3443604,-0.09653155506,-13.79022217,0,0,0.7387025952,1.351132274,-0.007022645324,0.01228155103,0,1,0
tmi_loss_of_cooling,,10565.00098,0,0.01228098385,268.4185486,265.3443604,-0.09653198719,-13.7902832,0,0,0.738681376,1.351153851,-0.007023076992,0.01228098385,0,1,0
tmi_loss_of_cooling,,10566.00098,0,0.01228041667,268.418396,265.3443298,-0.09653241932,-13.79034519,0,0,0.7386601567,1.351175547,-0.007023510989,0.01228041667,0,1,0
tmi_loss_of_cooling,,10567.00098,0,0.01227984857,268.4182434,265.3443298,-0.09653284401,-13.79040623,0,0,0.7386389971,1.351197243,-0.007023944519,0.01227984857,0,1,0
tmi_loss_of_cooling,,10568.00098,0,0.01227928139,268.4180603,265.3442993,-0.09653327614,-13.79046726,0,0,0.7386177778,1.351218939,-0.007024378516,0.01227928139,0,1,0
tmi_loss_of_cooling,,10569.00098,0,0.01227871422,268.4179077,265.3442993,-0.09653370082,-13.7905283,0,0,0.7385965586,1.351240635,-0.007024812512,0.01227871422,0,1,0
tmi_loss_of_cooling,,10570.00098,0,0.01227814704,268.4177551,265.3442688,-0.09653413296,-13.79059029,0,0,0.7385753989,1.351262331,-0.007025246508,0.01227814704,0,1,0
tmi_loss_of_cooling,,10571.00098,0,0.01227757894,268.4176025,265.3442688,-0.09653456509,-13.79065132,0,0,0.7385541797,1.351283908,-0.007025678176,0.01227757894,0,1,0
tmi_loss_of_cooling,,10572.00098,0,0.01227701176,268.41745,265.3442383,-0.09653498977,-13.79071236,0,0,0.73853302,1.351305604,-0.007026111707,0.01227701176,0,1,0
tmi_loss_of_cooling,,10573.00098,0,0.01227644458,268.4172974,265.3442383,-0.09653542191,-13.79077435,0,0,0.7385118008,1.3513273,-0.007026545703,0.01227644458,0,1,0
tmi_loss_of_cooling,,10574.00098,0,0.01227587741,268.4171143,265.3442078,-0.09653584659,-13.79083443,0,0,0.7384905815,1.351348877,-0.007026977371,0.01227587741,0,1,0
tmi_loss_of_cooling,,10575.00098,0,0.01227531023,268.4169617,265.3442078,-0.09653627872,-13.79089642,0,0,0.7384694219,1.351370573,-0.007027411368,0.01227531023,0,1,0
tmi_loss_of_cooling,,10576.00098,0,0.01227474306,268.4168091,265.3441772,-0.09653671086,-13.7909584,0,0,0.7384482026,1.351392269,-0.007027845364,0.01227474306,0,1,0
tmi_loss_of_cooling,,10577.00098,0,0.01227417588,268.4166565,265.3441772,-0.09653713554,-13.79101849,0,0,0.738427043,1.351413846,-0.007028276566,0.01227417588,0,1,0
tmi_loss_of_cooling,,10578.00098,0,0.01227360871,268.4165039,265.3441467,-0.09653756768,-13.79108047,0,0,0.7384058237,1.351435542,-0.007028710563,0.01227360871,0,1,0
tmi_loss_of_cooling,,10579.00098,0,0.01227304153,268.4163513,265.3441467,-0.09653799236,-13.79114151,0,0,0.7383846641,1.351457238,-0.007029144559,0.01227304153,0,1,0
tmi_loss_of_cooling,,10580.00098,0,0.01227247436,268.4161682,265.3441162,-0.09653842449,-13.7912035,0,0,0.7383634448,1.351478815,-0.007029576227,0.01227247436,0,1,0
tmi_loss_of_cooling,,10581.00098,0,0.01227190718,268.4160156,265.3440857,-0.09653885663,-13.79126453,0,0,0.7383422256,1.351500511,-0.007030010223,0.01227190718,0,1,0
tmi_loss_of_cooling,,10582.00098,0,0.01227134001,268.415863,265.3440857,-0.09653928131,-13.79132557,0,0,0.7383210659,1.351522207,-0.00703044422,0.01227134001,0,1,0
tmi_loss_of_cooling,,10583.00098,0,0.01227077283,268.4157104,265.3440552,-0.09653970599,-13.7913866,0,0,0.7382998466,1.351543784,-0.007030875422,0.01227077283,0,1,0
tmi_loss_of_cooling,,10584.00098,0,0.01227020565,268.4155579,265.3440552,-0.09654013813,-13.79144764,0,0,0.738278687,1.35156548,-0.007031309418,0.01227020565,0,1,0
tmi_loss_of_cooling,,10585.00098,0,0.01226963941,268.4154053,265.3440247,-0.09654057026,-13.79150963,0,0,0.7382574677,1.351587057,-0.007031741086,0.01226963941,0,1,0
tmi_loss_of_cooling,,10586.00098,0,0.01226907223,268.4152222,265.3440247,-0.09654099494,-13.79157066,0,0,0.7382363081,1.351608753,-0.007032175083,0.01226907223,0,1,0
tmi_loss_of_cooling,,10587.00098,0,0.01226850506,268.4150696,265.3439941,-0.09654141963,-13.79163074,0,0,0.7382151484,1.35163033,-0.007032606285,0.01226850506,0,1,0
tmi_loss_of_cooling,,10588.00098,0,0.01226793788,268.414917,265.3439941,-0.09654185176,-13.79169273,0,0,0.7381939292,1.351652026,-0.007033040281,0.01226793788,0,1,0
tmi_loss_of_cooling,,10589.00098,0,0.01226737164,268.4147644,265.3439636,-0.09654228389,-13.79175472,0,0,0.7381727695,1.351673603,-0.007033471949,0.01226737164,0,1,0
tmi_loss_of_cooling,,10590.00098,0,0.01226680446,268.4146118,265.3439636,-0.09654271603,-13.79181576,0,0,0.7381515503,1.351695299,-0.007033905946,0.01226680446,0,1,0
tmi_loss_of_cooling,,10591.00098,0,0.01226623729,268.4144592,265.3439331,-0.09654313326,-13.79187584,0,0,0.7381303906,1.351716876,-0.007034337148,0.01226623729,0,1,0
tmi_loss_of_cooling,,10592.00098,0,0.01226567104,268.4142761,265.3439331,-0.09654356539,-13.79193783,0,0,0.7381091714,1.351738572,-0.007034771144,0.01226567104,0,1,0
tmi_loss_of_cooling,,10593.00098,0,0.01226510387,268.4141235,265.3439026,-0.09654399753,-13.79199886,0,0,0.7380880117,1.351760149,-0.007035202812,0.01226510387,0,1,0
tmi_loss_of_cooling,,10594.00098,0,0.01226453763,268.4139709,265.3439026,-0.09654442221,-13.7920599,0,0,0.7380668521,1.351781726,-0.00703563448,0.01226453763,0,1,0
tmi_loss_of_cooling,,10595.00098,0,0.01226397045,268.4138184,265.3438721,-0.09654485434,-13.79212189,0,0,0.7380456328,1.351803422,-0.007036068477,0.01226397045,0,1,0
tmi_loss_of_cooling,,10596.00098,0,0.01226340421,268.4136658,265.3438721,-0.09654527903,-13.79218197,0,0,0.7380244732,1.351824999,-0.007036499679,0.01226340421,0,1,0
tmi_loss_of_cooling,,10597.00098,0,0.01226283703,268.4135132,265.3438416,-0.09654571116,-13.79224396,0,0,0.7380032539,1.351846576,-0.007036931347,0.01226283703,0,1,0
tmi_loss_of_cooling,,10598.00098,0,0.01226227079,268.4133301,265.3438416,-0.09654613584,-13.79230499,0,0,0.7379820943,1.351868272,-0.007037365343,0.01226227079,0,1,0
tmi_loss_of_cooling,,10599.00098,0,0.01226170361,268.4131775,265.343811,-0.09654656053,-13.79236507,0,0,0.7379609346,1.351889849,-0.007037797011,0.01226170361,0,1,0
tmi_loss_of_cooling,,10600.00098,0,0.01226113737,268.4130249,265.343811,-0.09654699266,-13.79242706,0,0,0.7379397154,1.351911426,-0.007038228214,0.01226113737,0,1,0
tmi_loss_of_cooling,,10601.00098,0,0.01226057112,268.4128723,265.3437805,-0.09654742479,-13.79248905,0,0,0.7379185557,1.351933122,-0.00703866221,0.01226057112,0,1,0
tmi_loss_of_cooling,,10602.00098,0,0.01226000395,268.4127197,265.3437805,-0.09654784948,-13.79254913,0,0,0.7378973961,1.351954699,-0.007039093878,0.01226000395,0,1,0
tmi_loss_of_cooling,,10603.00098,0,0.0122594377,268.4125366,265.34375,-0.09654827416,-13.79261017,0,0,0.7378762364,1.351976275,-0.007039525546,0.0122594377,0,1,0
tmi_loss_of_cooling,,10604.00098,0,0.01225887146,268.412384,265.3437195,-0.09654870629,-13.79267216,0,0,0.7378550172,1.351997852,-0.007039956748,0.01225887146,0,1,0
tmi_loss_of_cooling,,10605.00098,0,0.01225830428,268.4122314,265.3437195,-0.09654913843,-13.79273319,0,0,0.7378338575,1.352019548,-0.007040390745,0.01225830428,0,1,0
tmi_loss_of_cooling,,10606.00098,0,0.01225773804,268.4120789,265.343689,-0.09654956311,-13.79279423,0,0,0.7378126979,1.352041125,-0.007040822413,0.01225773804,0,1,0
tmi_loss_of_cooling,,10607.00098,0,0.01225717179,268.4119263,265.343689,-0.09654998779,-13.79285526,0,0,0.7377914786,1.352062702,-0.007041254081,0.01225717179,0,1,0
tmi_loss_of_cooling,,10608.00098,0,0.01225660555,268.4117737,265.3436584,-0.09655041993,-13.7929163,0,0,0.737770319,1.352084279,-0.007041685283,0.01225660555,0,1,0
tmi_loss_of_cooling,,10609.00098,0,0.01225603931,268.4115906,265.3436584,-0.09655084461,-13.79297733,0,0,0.7377491593,1.352105856,-0.007042116951,0.01225603931,0,1,0
tmi_loss_of_cooling,,10610.00098,0,0.01225547306,268.411438,265.3436279,-0.09655127674,-13.79303932,0,0,0.7377279997,1.352127552,-0.007042550948,0.01225547306,0,1,0
tmi_loss_of_cooling,,10611.00098,0,0.01225490682,268.4112854,265.3436279,-0.09655170143,-13.7930994,0,0,0.73770684,1.352149129,-0.007042982616,0.01225490682,0,1,0
tmi_loss_of_cooling,,10612.00098,0,0.01225434057,268.4111328,265.3435974,-0.09655213356,-13.79316139,0,0,0.7376856208,1.352170706,-0.007043413818,0.01225434057,0,1,0
tmi_loss_of_cooling,,10613.00098,0,0.01225377433,268.4109802,265.3435974,-0.09655255824,-13.79322243,0,0,0.7376644611,1.352192283,-0.007043845486,0.01225377433,0,1,0
tmi_loss_of_cooling,,10614.00098,0,0.01225320809,268.4108276,265.3435669,-0.09655298293,-13.79328251,0,0,0.7376433015,1.35221386,-0.007044277154,0.01225320809,0,1,0
tmi_loss_of_cooling,,10615.00098,0,0.01225264184,268.410675,265.3435669,-0.09655341506,-13.7933445,0,0,0.7376221418,1.352235436,-0.007044708356,0.01225264184,0,1,0
tmi_loss_of_cooling,,10616.00098,0,0.0122520756,268.4104919,265.3435364,-0.09655383974,-13.79340553,0,0,0.7376009822,1.352257013,-0.007045140024,0.0122520756,0,1,0
tmi_loss_of_cooling,,10617.00098,0,0.01225150935,268.4103394,265.3435364,-0.09655426443,-13.79346561,0,0,0.7375797629,1.35227859,-0.007045571692,0.01225150935,0,1,0
tmi_loss_of_cooling,,10618.00098,0,0.01225094311,268.4101868,265.3435059,-0.09655469656,-13.7935276,0,0,0.7375586033,1.352300167,-0.00704600336,0.01225094311,0,1,0
tmi_loss_of_cooling,,10619.00098,0,0.01225037687,268.4100342,265.3435059,-0.09655512124,-13.79358864,0,0,0.7375374436,1.352321744,-0.007046434563,0.01225037687,0,1,0
tmi_loss_of_cooling,,10620.00098,0,0.01224981062,268.4098816,265.3434753,-0.09655554593,-13.79364872,0,0,0.737516284,1.352343321,-0.007046866231,0.01224981062,0,1,0
tmi_loss_of_cooling,,10621.00098,0,0.01224924438,268.409729,265.3434753,-0.09655597806,-13.79371071,0,0,0.7374951243,1.352364898,-0.007047297899,0.01224924438,0,1,0
tmi_loss_of_cooling,,10622.00098,0,0.01224867906,268.4095459,265.3434448,-0.09655640274,-13.79377174,0,0,0.7374739647,1.352386475,-0.007047729567,0.01224867906,0,1,0
tmi_loss_of_cooling,,10623.00098,0,0.01224811282,268.4093933,265.3434448,-0.09655682743,-13.79383183,0,0,0.737452805,1.352408051,-0.007048160769,0.01224811282,0,1,0
tmi_loss_of_cooling,,10624.00098,0,0.01224754658,268.4092407,265.3434143,-0.09655725956,-13.79389381,0,0,0.7374316454,1.352429628,-0.007048592437,0.01224754658,0,1,0
tmi_loss_of_cooling,,10625.00098,0,0.01224698126,268.4090881,265.3434143,-0.09655768424,-13.79395485,0,0,0.7374104857,1.352451205,-0.007049024105,0.01224698126,0,1,0
tmi_loss_of_cooling,,10626.00098,0,0.01224641502,268.4089355,265.3433838,-0.09655810893,-13.79401493,0,0,0.7373893261,1.352472782,-0.007049455307,0.01224641502,0,1,0
tmi_loss_of_cooling,,10627.00098,0,0.01224584877,268.408783,265.3433838,-0.09655854106,-13.79407692,0,0,0.7373681068,1.352494359,-0.007049886975,0.01224584877,0,1,0
tmi_loss_of_cooling,,10628.00098,0,0.01224528346,268.4085999,265.3433533,-0.09655896574,-13.79413795,0,0,0.7373469472,1.352515817,-0.007050316315,0.01224528346,0,1,0
tmi_loss_of_cooling,,10629.00098,0,0.01224471722,268.4084473,265.3433228,-0.09655939043,-13.79419804,0,0,0.7373257875,1.352537394,-0.007050747517,0.01224471722,0,1,0
tmi_loss_of_cooling,,10630.00098,0,0.01224415191,268.4082947,265.3433228,-0.09655982256,-13.79426003,0,0,0.7373046279,1.35255897,-0.007051179186,0.01224415191,0,1,0
tmi_loss_of_cooling,,10631.00098,0,0.01224358566,268.4081421,265.3432922,-0.09656024724,-13.79432106,0,0,0.7372834682,1.352580547,-0.007051610854,0.01224358566,0,1,0
tmi_loss_of_cooling,,10632.00098,0,0.01224302035,268.4079895,265.3432922,-0.09656067193,-13.79438114,0,0,0.7372623086,1.352602124,-0.007052042522,0.01224302035,0,1,0
tmi_loss_of_cooling,,10633.00098,0,0.0122424541,268.4078369,265.3432617,-0.09656110406,-13.79444313,0,0,0.7372411489,1.352623582,-0.007052471396,0.0122424541,0,1,0
tmi_loss_of_cooling,,10634.00098,0,0.01224188879,268.4076538,265.3432617,-0.09656152874,-13.79450321,0,0,0.7372199893,1.352645159,-0.007052903064,0.01224188879,0,1,0
tmi_loss_of_cooling,,10635.00098,0,0.01224132255,268.4075012,265.3432312,-0.09656195343,-13.79456425,0,0,0.7371988297,1.352666736,-0.007053334732,0.01224132255,0,1,0
tmi_loss_of_cooling,,10636.00098,0,0.01224075723,268.4073486,265.3432312,-0.09656238556,-13.79462624,0,0,0.73717767,1.352688313,-0.007053765934,0.01224075723,0,1,0
tmi_loss_of_cooling,,10637.00098,0,0.01224019192,268.407196,265.3432007,-0.09656281024,-13.79468632,0,0,0.73715657,1.35270977,-0.007054195274,0.01224019192,0,1,0
tmi_loss_of_cooling,,10638.00098,0,0.01223962568,268.4070435,265.3432007,-0.09656323493,-13.79474735,0,0,0.7371354103,1.352731347,-0.007054626942,0.01223962568,0,1,0
tmi_loss_of_cooling,,10639.00098,0,0.01223906036,268.4068909,265.3431702,-0.09656366706,-13.79480934,0,0,0.7371142507,1.352752924,-0.007055058144,0.01223906036,0,1,0
tmi_loss_of_cooling,,10640.00098,0,0.01223849505,268.4067078,265.3431702,-0.09656408429,-13.79486847,0,0,0.737093091,1.352774382,-0.007055487484,0.01223849505,0,1,0
tmi_loss_of_cooling,,10641.00098,0,0.01223792881,268.4065552,265.3431396,-0.09656451643,-13.79493046,0,0,0.7370719314,1.352795959,-0.007055919152,0.01223792881,0,1,0
tmi_loss_of_cooling,,10642.00098,0,0.01223736349,268.4064026,265.3431396,-0.09656494111,-13.79499149,0,0,0.7370507717,1.352817535,-0.007056350354,0.01223736349,0,1,0
tmi_loss_of_cooling,,10643.00098,0,0.01223679818,268.40625,265.3431091,-0.09656536579,-13.79505157,0,0,0.7370296121,1.352838993,-0.007056779694,0.01223679818,0,1,0
tmi_loss_of_cooling,,10644.00098,0,0.01223623287,268.4060974,265.3431091,-0.09656579792,-13.79511356,0,0,0.7370084524,1.35286057,-0.007057211362,0.01223623287,0,1,0
tmi_loss_of_cooling,,10645.00098,0,0.01223566756,268.4059448,265.3430786,-0.09656622261,-13.7951746,0,0,0.7369872928,1.352882147,-0.007057642564,0.01223566756,0,1,0
tmi_loss_of_cooling,,10646.00098,0,0.01223510224,268.4057922,265.3430786,-0.09656664729,-13.79523468,0,0,0.7369661331,1.352903605,-0.007058071904,0.01223510224,0,1,0
tmi_loss_of_cooling,,10647.00098,0,0.01223453693,268.4056091,265.3430481,-0.09656707942,-13.79529667,0,0,0.7369450331,1.352925181,-0.007058503572,0.01223453693,0,1,0
tmi_loss_of_cooling,,10648.00098,0,0.01223397162,268.4054565,265.3430481,-0.09656749666,-13.7953558,0,0,0.7369238734,1.352946639,-0.007058932446,0.01223397162,0,1,0
tmi_loss_of_cooling,,10649.00098,0,0.01223340631,268.405304,265.3430176,-0.09656792879,-13.79541779,0,0,0.7369027138,1.352968216,-0.007059364114,0.01223340631,0,1,0
tmi_loss_of_cooling,,10650.00098,0,0.01223284099,268.4051514,265.3430176,-0.09656835347,-13.79547882,0,0,0.7368815541,1.352989674,-0.007059793454,0.01223284099,0,1,0
tmi_loss_of_cooling,,10651.00098,0,0.01223227568,268.4049988,265.3429871,-0.09656877816,-13.7955389,0,0,0.7368603945,1.35301125,-0.007060224656,0.01223227568,0,1,0
tmi_loss_of_cooling,,10652.00098,0,0.01223171037,268.4048462,265.3429871,-0.09656920284,-13.79559994,0,0,0.7368392348,1.353032708,-0.007060653996,0.01223171037,0,1,0
tmi_loss_of_cooling,,10653.00098,0,0.01223114505,268.4046631,265.3429565,-0.09656963497,-13.79566193,0,0,0.7368181348,1.353054285,-0.007061085664,0.01223114505,0,1,0
tmi_loss_of_cooling,,10654.00098,0,0.01223057974,268.4045105,265.342926,-0.09657005966,-13.79572201,0,0,0.7367969751,1.353075743,-0.007061514538,0.01223057974,0,1,0
tmi_loss_of_cooling,,10655.00098,0,0.01223001443,268.4043579,265.342926,-0.09657048434,-13.79578304,0,0,0.7367758155,1.35309732,-0.007061946206,0.01223001443,0,1,0
tmi_loss_of_cooling,,10656.00098,0,0.01222944912,268.4042053,265.3428955,-0.09657090902,-13.79584408,0,0,0.7367546558,1.353118777,-0.007062375546,0.01222944912,0,1,0
tmi_loss_of_cooling,,10657.00098,0,0.01222888473,268.4040527,265.3428955,-0.09657133371,-13.79590416,0,0,0.7367335558,1.353140235,-0.00706280442,0.01222888473,0,1,0
tmi_loss_of_cooling,,10658.00098,0,0.01222831942,268.4039001,265.342865,-0.09657176584,-13.79596615,0,0,0.7367123961,1.353161812,-0.007063236088,0.01222831942,0,1,0
tmi_loss_of_cooling,,10659.00098,0,0.01222775411,268.403717,265.342865,-0.09657219052,-13.79602718,0,0,0.7366912365,1.35318327,-0.007063665427,0.01222775411,0,1,0
tmi_loss_of_cooling,,10660.00098,0,0.0122271888,268.4035645,265.3428345,-0.09657261521,-13.79608727,0,0,0.7366700768,1.353204846,-0.00706409663,0.0122271888,0,1,0
tmi_loss_of_cooling,,10661.00098,0,0.01222662441,268.4034119,265.3428345,-0.09657303989,-13.7961483,0,0,0.7366489768,1.353226304,-0.007064525969,0.01222662441,0,1,0
tmi_loss_of_cooling,,10662.00098,0,0.0122260591,268.4032593,265.342804,-0.09657346457,-13.79620838,0,0,0.7366278172,1.353247762,-0.007064955309,0.0122260591,0,1,0
tmi_loss_of_cooling,,10663.00098,0,0.01222549472,268.4031067,265.342804,-0.09657388926,-13.79626942,0,0,0.7366066575,1.353269339,-0.007065386511,0.01222549472,0,1,0
tmi_loss_of_cooling,,10664.00098,0,0.01222492941,268.4029541,265.3427734,-0.09657432139,-13.79633141,0,0,0.7365855575,1.353290796,-0.007065815851,0.01222492941,0,1,0
tmi_loss_of_cooling,,10665.00098,0,0.01222436409,268.4028015,265.3427734,-0.09657474607,-13.79639149,0,0,0.7365643978,1.353312254,-0.007066244725,0.01222436409,0,1,0
tmi_loss_of_cooling,,10666.00098,0,0.01222379971,268.4026184,265.3427429,-0.09657517076,-13.79645252,0,0,0.7365432382,1.353333712,-0.007066674065,0.01222379971,0,1,0
tmi_loss_of_cooling,,10667.00098,0,0.0122232344,268.4024658,265.3427429,-0.09657559544,-13.79651356,0,0,0.7365221381,1.353355289,-0.007067105733,0.0122232344,0,1,0
tmi_loss_of_cooling,,10668.00098,0,0.01222267002,268.4023132,265.3427124,-0.09657602012,-13.79657364,0,0,0.7365009785,1.353376746,-0.007067534607,0.01222267002,0,1,0
tmi_loss_of_cooling,,10669.00098,0,0.01222210471,268.4021606,265.3427124,-0.0965764448,-13.79663467,0,0,0.7364798188,1.353398204,-0.007067963947,0.01222210471,0,1,0
tmi_loss_of_cooling,,10670.00098,0,0.01222154032,268.4020081,265.3426819,-0.09657686949,-13.79669476,0,0,0.7364587188,1.353419662,-0.007068393286,0.01222154032,0,1,0
tmi_loss_of_cooling,,10671.00098,0,0.01222097594,268.4018555,265.3426819,-0.09657729417,-13.79675579,0,0,0.7364375591,1.353441119,-0.00706882216,0.01222097594,0,1,0
tmi_loss_of_cooling,,10672.00098,0,0.01222041063,268.4017029,265.3426514,-0.0965777263,-13.79681778,0,0,0.7364164591,1.353462696,-0.007069253828,0.01222041063,0,1,0
tmi_loss_of_cooling,,10673.00098,0,0.01221984625,268.4015198,265.3426514,-0.09657815099,-13.79687786,0,0,0.7363952994,1.353484154,-0.007069682702,0.01221984625,0,1,0
tmi_loss_of_cooling,,10674.00098,0,0.01221928187,268.4013672,265.3426208,-0.09657857567,-13.7969389,0,0,0.7363741994,1.353505611,-0.007070112042,0.01221928187,0,1,0
tmi_loss_of_cooling,,10675.00098,0,0.01221871655,268.4012146,265.3426208,-0.09657900035,-13.79699993,0,0,0.7363530397,1.353527069,-0.007070541382,0.01221871655,0,1,0
tmi_loss_of_cooling,,10676.00098,0,0.01221815217,268.401062,265.3425903,-0.09657942504,-13.79706001,0,0,0.7363318801,1.353548527,-0.007070970256,0.01221815217,0,1,0
tmi_loss_of_cooling,,10677.00098,0,0.01221758779,268.4009094,265.3425903,-0.09657984972,-13.79712105,0,0,0.73631078,1.353569984,-0.007071399596,0.01221758779,0,1,0
tmi_loss_of_cooling,,10678.00098,0,0.01221702341,268.4007568,265.3425598,-0.0965802744,-13.79718208,0,0,0.7362896204,1.353591442,-0.00707182847,0.01221702341,0,1,0
tmi_loss_of_cooling,,10679.00098,0,0.01221645903,268.4005737,265.3425598,-0.09658069909,-13.79724216,0,0,0.7362685204,1.3536129,-0.007072257809,0.01221645903,0,1,0
tmi_loss_of_cooling,,10680.00098,0,0.01221589372,268.4004211,265.3425293,-0.09658112377,-13.7973032,0,0,0.7362473607,1.353634357,-0.007072687149,0.01221589372,0,1,0
tmi_loss_of_cooling,,10681.00098,0,0.01221532933,268.4002686,265.3424988,-0.09658154845,-13.79736328,0,0,0.7362262607,1.353655815,-0.007073116023,0.01221532933,0,1,0
tmi_loss_of_cooling,,10682.00098,0,0.01221476495,268.400116,265.3424988,-0.09658197314,-13.79742432,0,0,0.736205101,1.353677273,-0.007073545363,0.01221476495,0,1,0
tmi_loss_of_cooling,,10683.00098,0,0.01221420057,268.3999634,265.3424683,-0.09658239782,-13.79748535,0,0,0.736184001,1.35369873,-0.007073974237,0.01221420057,0,1,0
tmi_loss_of_cooling,,10684.00098,0,0.01221363619,268.3998108,265.3424683,-0.09658282995,-13.79754639,0,0,0.7361628413,1.353720188,-0.007074403577,0.01221363619,0,1,0
tmi_loss_of_cooling,,10685.00098,0,0.01221307181,268.3996582,265.3424377,-0.09658324718,-13.79760647,0,0,0.7361417413,1.353741646,-0.007074832916,0.01221307181,0,1,0
tmi_loss_of_cooling,,10686.00098,0,0.01221250743,268.3994751,265.3424377,-0.09658367187,-13.79766655,0,0,0.7361205816,1.353763103,-0.00707526179,0.01221250743,0,1,0
tmi_loss_of_cooling,,10687.00098,0,0.01221194305,268.3993225,265.3424072,-0.09658409655,-13.79772758,0,0,0.7360994816,1.353784561,-0.00707569113,0.01221194305,0,1,0
tmi_loss_of_cooling,,10688.00098,0,0.01221137866,268.3991699,265.3424072,-0.09658452868,-13.79778957,0,0,0.7360783815,1.353806019,-0.007076120004,0.01221137866,0,1,0
tmi_loss_of_cooling,,10689.00098,0,0.01221081521,268.3990173,265.3423767,-0.09658494592,-13.7978487,0,0,0.7360572219,1.353827477,-0.007076549344,0.01221081521,0,1,0
tmi_loss_of_cooling,,10690.00098,0,0.01221025083,268.3988647,265.3423767,-0.09658537805,-13.79791069,0,0,0.7360361218,1.353848934,-0.007076978683,0.01221025083,0,1,0
tmi_loss_of_cooling,,10691.00098,0,0.01220968645,268.3987122,265.3423462,-0.09658579528,-13.79797077,0,0,0.7360149622,1.353870392,-0.007077407558,0.01220968645,0,1,0
tmi_loss_of_cooling,,10692.00098,0,0.01220912207,268.3985596,265.3423462,-0.09658622742,-13.79803181,0,0,0.7359938622,1.35389185,-0.007077836897,0.01220912207,0,1,0
tmi_loss_of_cooling,,10693.00098,0,0.01220855769,268.3983765,265.3423157,-0.09658664465,-13.79809189,0,0,0.7359727621,1.353913188,-0.007078263443,0.01220855769,0,1,0
tmi_loss_of_cooling,,10694.00098,0,0.01220799424,268.3982239,265.3423157,-0.09658707678,-13.79815292,0,0,0.7359516025,1.353934646,-0.007078692783,0.01220799424,0,1,0
tmi_loss_of_cooling,,10695.00098,0,0.01220742986,268.3980713,265.3422852,-0.09658749402,-13.79821301,0,0,0.7359305024,1.353956103,-0.007079122122,0.01220742986,0,1,0
tmi_loss_of_cooling,,10696.00098,0,0.01220686547,268.3979187,265.3422852,-0.09658792615,-13.79827499,0,0,0.7359093428,1.353977561,-0.007079550996,0.01220686547,0,1,0
tmi_loss_of_cooling,,10697.00098,0,0.01220630109,268.3977661,265.3422546,-0.09658834338,-13.79833412,0,0,0.7358882427,1.353999019,-0.007079980336,0.01220630109,0,1,0
tmi_loss_of_cooling,,10698.00098,0,0.01220573764,268.3976135,265.3422546,-0.09658876806,-13.79839516,0,0,0.7358671427,1.354020357,-0.007080406882,0.01220573764,0,1,0
tmi_loss_of_cooling,,10699.00098,0,0.01220517326,268.3974609,265.3422241,-0.09658919275,-13.79845524,0,0,0.735845983,1.354041815,-0.007080836222,0.01220517326,0,1,0
tmi_loss_of_cooling,,10700.00098,0,0.01220460981,268.3972778,265.3422241,-0.09658962488,-13.79851723,0,0,0.735824883,1.354063272,-0.007081265096,0.01220460981,0,1,0
tmi_loss_of_cooling,,10701.00098,0,0.01220404543,268.3971252,265.3421936,-0.09659004211,-13.79857731,0,0,0.7358037829,1.35408473,-0.007081694435,0.01220404543,0,1,0
tmi_loss_of_cooling,,10702.00098,0,0.01220348198,268.3969727,265.3421936,-0.09659047425,-13.79863834,0,0,0.7357826829,1.354106069,-0.007082121447,0.01220348198,0,1,0
tmi_loss_of_cooling,,10703.00098,0,0.0122029176,268.3968201,265.3421631,-0.09659089148,-13.79869843,0,0,0.7357615232,1.354127526,-0.007082550321,0.0122029176,0,1,0
tmi_loss_of_cooling,,10704.00098,0,0.01220235415,268.3966675,265.3421631,-0.09659131616,-13.79875946,0,0,0.7357404232,1.354148984,-0.00708297966,0.01220235415,0,1,0
tmi_loss_of_cooling,,10705.00098,0,0.01220178977,268.3965149,265.3421326,-0.09659174085,-13.79881954,0,0,0.7357193232,1.354170322,-0.007083406206,0.01220178977,0,1,0
tmi_loss_of_cooling,,10706.00098,0,0.01220122632,268.3963623,265.3421326,-0.09659216553,-13.79888058,0,0,0.7356982231,1.35419178,-0.007083835546,0.01220122632,0,1,0
tmi_loss_of_cooling,,10707.00098,0,0.01220066193,268.3961792,265.3421021,-0.09659259021,-13.79894066,0,0,0.7356770635,1.354213119,-0.007084262092,0.01220066193,0,1,0
tmi_loss_of_cooling,,10708.00098,0,0.01220009848,268.3960266,265.3420715,-0.0965930149,-13.79900169,0,0,0.7356559634,1.354234576,-0.007084691431,0.01220009848,0,1,0
tmi_loss_of_cooling,,10709.00098,0,0.01219953503,268.395874,265.3420715,-0.09659343958,-13.79906273,0,0,0.7356348634,1.354256034,-0.007085120305,0.01219953503,0,1,0
tmi_loss_of_cooling,,10710.00098,0,0.01219897065,268.3957214,265.342041,-0.09659386426,-13.79912281,0,0,0.7356137633,1.354277372,-0.007085547317,0.01219897065,0,1,0
tmi_loss_of_cooling,,10711.00098,0,0.0121984072,268.3955688,265.342041,-0.09659428895,-13.79918385,0,0,0.7355926037,1.35429883,-0.007085976657,0.0121984072,0,1,0
tmi_loss_of_cooling,,10712.00098,0,0.01219784375,268.3954163,265.3420105,-0.09659470618,-13.79924297,0,0,0.7355715036,1.354320168,-0.007086403202,0.01219784375,0,1,0
tmi_loss_of_cooling,,10713.00098,0,0.0121972803,268.3952637,265.3420105,-0.09659513831,-13.79930496,0,0,0.7355504036,1.354341626,-0.007086832542,0.0121972803,0,1,0
tmi_loss_of_cooling,,10714.00098,0,0.01219671685,268.3950806,265.34198,-0.09659555554,-13.79936504,0,0,0.7355293036,1.354362965,-0.007087259088,0.01219671685,0,1,0
tmi_loss_of_cooling,,10715.00098,0,0.01219615247,268.394928,265.34198,-0.09659598023,-13.79942513,0,0,0.7355082035,1.354384422,-0.007087688427,0.01219615247,0,1,0
tmi_loss_of_cooling,,10716.00098,0,0.01219558902,268.3947754,265.3419495,-0.09659640491,-13.79948616,0,0,0.7354871035,1.354405761,-0.007088114973,0.01219558902,0,1,0
tmi_loss_of_cooling,,10717.00098,0,0.01219502557,268.3946228,265.3419495,-0.09659682959,-13.79954624,0,0,0.7354659438,1.354427218,-0.007088544313,0.01219502557,0,1,0
tmi_loss_of_cooling,,10718.00098,0,0.01219446212,268.3944702,265.3419189,-0.09659725428,-13.79960728,0,0,0.7354448438,1.354448557,-0.007088970859,0.01219446212,0,1,0
tmi_loss_of_cooling,,10719.00098,0,0.01219389867,268.3943176,265.3419189,-0.09659767896,-13.79966831,0,0,0.7354237437,1.354470015,-0.007089400198,0.01219389867,0,1,0
tmi_loss_of_cooling,,10720.00098,0,0.01219333522,268.394165,265.3418884,-0.09659810364,-13.79972839,0,0,0.7354026437,1.354491353,-0.007089826744,0.01219333522,0,1,0
tmi_loss_of_cooling,,10721.00098,0,0.01219277177,268.3939819,265.3418884,-0.09659852087,-13.79978848,0,0,0.7353815436,1.354512691,-0.007090253755,0.01219277177,0,1,0
tmi_loss_of_cooling,,10722.00098,0,0.01219220832,268.3938293,265.3418579,-0.09659894556,-13.79984856,0,0,0.7353604436,1.354534149,-0.007090682629,0.01219220832,0,1,0
tmi_loss_of_cooling,,10723.00098,0,0.01219164487,268.3936768,265.3418579,-0.09659937024,-13.79990959,0,0,0.7353393435,1.354555488,-0.007091109641,0.01219164487,0,1,0
tmi_loss_of_cooling,,10724.00098,0,0.01219108142,268.3935242,265.3418274,-0.09659979492,-13.79997063,0,0,0.7353182435,1.354576826,-0.007091536187,0.01219108142,0,1,0
tmi_loss_of_cooling,,10725.00098,0,0.01219051797,268.3933716,265.3418274,-0.09660021961,-13.80003071,0,0,0.7352971435,1.354598284,-0.007091965526,0.01219051797,0,1,0
tmi_loss_of_cooling,,10726.00098,0,0.01218995545,268.393219,265.3417969,-0.09660063684,-13.80009079,0,0,0.7352760434,1.354619622,-0.007092392072,0.01218995545,0,1,0
tmi_loss_of_cooling,,10727.00098,0,0.012189392,268.3930664,265.3417969,-0.09660106152,-13.80015087,0,0,0.7352549434,1.354640961,-0.007092819083,0.012189392,0,1,0
tmi_loss_of_cooling,,10728.00098,0,0.01218882855,268.3928833,265.3417664,-0.09660148621,-13.80021191,0,0,0.7352338433,1.354662418,-0.007093248423,0.01218882855,0,1,0
tmi_loss_of_cooling,,10729.00098,0,0.0121882651,268.3927307,265.3417664,-0.09660191089,-13.80027294,0,0,0.7352127433,1.354683757,-0.007093674969,0.0121882651,0,1,0
tmi_loss_of_cooling,,10730.00098,0,0.01218770165,268.3925781,265.3417358,-0.09660233557,-13.80033302,0,0,0.7351916432,1.354705095,-0.007094101515,0.01218770165,0,1,0
tmi_loss_of_cooling,,10731.00098,0,0.01218713913,268.3924255,265.3417358,-0.0966027528,-13.8003931,0,0,0.7351705432,1.354726434,-0.007094528526,0.01218713913,0,1,0
tmi_loss_of_cooling,,10732.00098,0,0.01218657568,268.3922729,265.3417053,-0.09660318494,-13.80045414,0,0,0.7351494431,1.354747891,-0.007094957866,0.01218657568,0,1,0
tmi_loss_of_cooling,,10733.00098,0,0.01218601223,268.3921204,265.3417053,-0.09660360217,-13.80051422,0,0,0.7351283431,1.35476923,-0.007095384412,0.01218601223,0,1,0
tmi_loss_of_cooling,,10734.00098,0,0.01218544971,268.3919678,265.3416748,-0.09660402685,-13.80057526,0,0,0.7351072431,1.354790568,-0.007095811423,0.01218544971,0,1,0
tmi_loss_of_cooling,,10735.00098,0,0.01218488626,268.3917847,265.3416748,-0.09660445154,-13.80063534,0,0,0.735086143,1.354811907,-0.007096237969,0.01218488626,0,1,0
tmi_loss_of_cooling,,10736.00098,0,0.01218432374,268.3916321,265.3416443,-0.09660486877,-13.80069542,0,0,0.735065043,1.354833245,-0.007096664514,0.01218432374,0,1,0
tmi_loss_of_cooling,,10737.00098,0,0.01218376029,268.3914795,265.3416138,-0.0966053009,-13.80075645,0,0,0.7350439429,1.354854703,-0.007097093854,0.01218376029,0,1,0
tmi_loss_of_cooling,,10738.00098,0,0.01218319777,268.3913269,265.3416138,-0.09660571814,-13.80081654,0,0,0.7350228429,1.354876041,-0.007097520865,0.01218319777,0,1,0
tmi_loss_of_cooling,,10739.00098,0,0.01218263432,268.3911743,265.3415833,-0.09660614282,-13.80087757,0,0,0.7350017428,1.35489738,-0.007097947411,0.01218263432,0,1,0
tmi_loss_of_cooling,,10740.00098,0,0.01218207181,268.3910217,265.3415833,-0.0966065675,-13.80093765,0,0,0.7349806428,1.354918718,-0.007098374423,0.01218207181,0,1,0
tmi_loss_of_cooling,,10741.00098,0,0.01218150835,268.3908691,265.3415527,-0.09660699219,-13.80099869,0,0,0.7349595428,1.354940057,-0.007098800968,0.01218150835,0,1,0
tmi_loss_of_cooling,,10742.00098,0,0.01218094584,268.3907166,265.3415527,-0.09660741687,-13.80105877,0,0,0.7349384427,1.354961395,-0.007099227514,0.01218094584,0,1,0
tmi_loss_of_cooling,,10743.00098,0,0.01218038239,268.3905334,265.3415222,-0.0966078341,-13.80111885,0,0,0.7349173427,1.354982734,-0.007099654526,0.01218038239,0,1,0
tmi_loss_of_cooling,,10744.00098,0,0.01217981987,268.3903809,265.3415222,-0.09660825133,-13.80117798,0,0,0.7348963022,1.355004072,-0.007100081071,0.01217981987,0,1,0
tmi_loss_of_cooling,,10745.00098,0,0.01217925735,268.3902283,265.3414917,-0.09660868347,-13.80123997,0,0,0.7348752022,1.355025411,-0.007100508083,0.01217925735,0,1,0
tmi_loss_of_cooling,,10746.00098,0,0.0121786939,268.3900757,265.3414917,-0.0966091007,-13.80130005,0,0,0.7348541021,1.355046749,-0.007100934628,0.0121786939,0,1,0
tmi_loss_of_cooling,,10747.00098,0,0.01217813138,268.3899231,265.3414612,-0.09660952538,-13.80136013,0,0,0.7348330021,1.355068088,-0.00710136164,0.01217813138,0,1,0
tmi_loss_of_cooling,,10748.00098,0,0.01217756886,268.3897705,265.3414612,-0.09660995007,-13.80142117,0,0,0.734811902,1.355089426,-0.007101788186,0.01217756886,0,1,0
tmi_loss_of_cooling,,10749.00098,0,0.01217700634,268.3896179,265.3414307,-0.0966103673,-13.80148029,0,0,0.734790802,1.355110765,-0.007102215197,0.01217700634,0,1,0
tmi_loss_of_cooling,,10750.00098,0,0.01217644382,268.3894348,265.3414307,-0.09661079198,-13.80154133,0,0,0.7347697616,1.355132103,-0.007102641743,0.01217644382,0,1,0
tmi_loss_of_cooling,,10751.00098,0,0.01217588037,268.3892822,265.3414001,-0.09661121666,-13.80160236,0,0,0.7347486615,1.355153441,-0.007103068754,0.01217588037,0,1,0
tmi_loss_of_cooling,,10752.00098,0,0.01217531785,268.3891296,265.3414001,-0.0966116339,-13.80166149,0,0,0.7347275615,1.35517478,-0.0071034953,0.01217531785,0,1,0
tmi_loss_of_cooling,,10753.00098,0,0.01217475533,268.3889771,265.3413696,-0.09661205858,-13.80172253,0,0,0.7347064614,1.355196118,-0.007103922311,0.01217475533,0,1,0
tmi_loss_of_cooling,,10754.00098,0,0.01217419282,268.3888245,265.3413696,-0.09661248326,-13.80178261,0,0,0.734685421,1.355217457,-0.007104348857,0.01217419282,0,1,0
tmi_loss_of_cooling,,10755.00098,0,0.0121736303,268.3886719,265.3413391,-0.0966129005,-13.80184269,0,0,0.7346643209,1.355238676,-0.00710477354,0.0121736303,0,1,0
tmi_loss_of_cooling,,10756.00098,0,0.01217306778,268.3885193,265.3413391,-0.09661332518,-13.80190277,0,0,0.7346432209,1.355260015,-0.007105200086,0.01217306778,0,1,0
tmi_loss_of_cooling,,10757.00098,0,0.01217250526,268.3883667,265.3413086,-0.09661374986,-13.80196381,0,0,0.7346221209,1.355281353,-0.007105627097,0.01217250526,0,1,0
tmi_loss_of_cooling,,10758.00098,0,0.01217194274,268.3881836,265.3413086,-0.09661417454,-13.80202484,0,0,0.7346010804,1.355302691,-0.007106053643,0.01217194274,0,1,0
tmi_loss_of_cooling,,10759.00098,0,0.01217138022,268.388031,265.3412781,-0.09661459923,-13.80208492,0,0,0.7345799804,1.35532403,-0.007106480654,0.01217138022,0,1,0
tmi_loss_of_cooling,,10760.00098,0,0.0121708177,268.3878784,265.3412781,-0.09661501646,-13.802145,0,0,0.7345588803,1.355345368,-0.0071069072,0.0121708177,0,1,0
tmi_loss_of_cooling,,10761.00098,0,0.01217025518,268.3877258,265.3412476,-0.09661543369,-13.80220413,0,0,0.7345378399,1.355366588,-0.007107331418,0.01217025518,0,1,0
tmi_loss_of_cooling,,10762.00098,0,0.0121696936,268.3875732,265.3412476,-0.09661585838,-13.80226517,0,0,0.7345167398,1.355387926,-0.007107758429,0.0121696936,0,1,0
tmi_loss_of_cooling,,10763.00098,0,0.01216913108,268.3874207,265.341217,-0.09661628306,-13.80232525,0,0,0.7344956398,1.355409265,-0.007108184975,0.01216913108,0,1,0
tmi_loss_of_cooling,,10764.00098,0,0.01216856856,268.3872681,265.341217,-0.09661670029,-13.80238533,0,0,0.7344745994,1.355430484,-0.007108609658,0.01216856856,0,1,0
tmi_loss_of_cooling,,10765.00098,0,0.01216800604,268.3871155,265.3411865,-0.09661712497,-13.80244637,0,0,0.7344534993,1.355451822,-0.007109036203,0.01216800604,0,1,0
tmi_loss_of_cooling,,10766.00098,0,0.01216744352,268.3869324,265.341156,-0.09661754966,-13.80250645,0,0,0.7344323993,1.355473161,-0.007109463215,0.01216744352,0,1,0
tmi_loss_of_cooling,,10767.00098,0,0.01216688193,268.3867798,265.341156,-0.09661796689,-13.80256653,0,0,0.7344113588,1.355494499,-0.007109889761,0.01216688193,0,1,0
tmi_loss_of_cooling,,10768.00098,0,0.01216631941,268.3866272,265.3411255,-0.09661839157,-13.80262661,0,0,0.7343902588,1.355515718,-0.007110313978,0.01216631941,0,1,0
tmi_loss_of_cooling,,10769.00098,0,0.0121657569,268.3864746,265.3411255,-0.09661881626,-13.80268764,0,0,0.7343691587,1.355537057,-0.007110740989,0.0121657569,0,1,0
tmi_loss_of_cooling,,10770.00098,0,0.01216519531,268.386322,265.341095,-0.09661923349,-13.80274677,0,0,0.7343481183,1.355558276,-0.007111165207,0.01216519531,0,1,0
tmi_loss_of_cooling,,10771.00098,0,0.01216463279,268.3861694,265.341095,-0.09661965817,-13.80280781,0,0,0.7343270183,1.355579615,-0.007111592218,0.01216463279,0,1,0
tmi_loss_of_cooling,,10772.00098,0,0.0121640712,268.3860168,265.3410645,-0.09662008286,-13.80286884,0,0,0.7343059778,1.355600953,-0.007112018764,0.0121640712,0,1,0
tmi_loss_of_cooling,,10773.00098,0,0.01216350868,268.3858337,265.3410645,-0.09662050009,-13.80292797,0,0,0.7342848778,1.355622172,-0.007112443447,0.01216350868,0,1,0
tmi_loss_of_cooling,,10774.00098,0,0.0121629471,268.3856812,265.3410339,-0.09662092477,-13.80298901,0,0,0.7342637777,1.355643511,-0.007112869993,0.0121629471,0,1,0
tmi_loss_of_cooling,,10775.00098,0,0.01216238458,268.3855286,265.3410339,-0.096621342,-13.80304813,0,0,0.7342427373,1.35566473,-0.00711329421,0.01216238458,0,1,0
tmi_loss_of_cooling,,10776.00098,0,0.01216182299,268.385376,265.3410034,-0.09662176669,-13.80310917,0,0,0.7342216372,1.355686069,-0.007113721222,0.01216182299,0,1,0
tmi_loss_of_cooling,,10777.00098,0,0.01216126047,268.3852234,265.3410034,-0.09662218392,-13.8031683,0,0,0.7342005968,1.355707288,-0.007114145439,0.01216126047,0,1,0
tmi_loss_of_cooling,,10778.00098,0,0.01216069888,268.3850708,265.3409729,-0.0966226086,-13.80322933,0,0,0.7341794968,1.355728626,-0.007114572451,0.01216069888,0,1,0
tmi_loss_of_cooling,,10779.00098,0,0.0121601373,268.3849182,265.3409729,-0.09662303329,-13.80329037,0,0,0.7341584563,1.355749846,-0.007114996668,0.0121601373,0,1,0
tmi_loss_of_cooling,,10780.00098,0,0.01215957478,268.3847656,265.3409424,-0.09662345052,-13.80334949,0,0,0.7341373563,1.355771184,-0.007115423679,0.01215957478,0,1,0
tmi_loss_of_cooling,,10781.00098,0,0.01215901319,268.3845825,265.3409424,-0.09662386775,-13.80340958,0,0,0.7341163158,1.355792403,-0.007115847897,0.01215901319,0,1,0
tmi_loss_of_cooling,,10782.00098,0,0.0121584516,268.3844299,265.3409119,-0.09662429243,-13.80346966,0,0,0.7340952158,1.355813742,-0.007116274443,0.0121584516,0,1,0
tmi_loss_of_cooling,,10783.00098,0,0.01215788908,268.3842773,265.3409119,-0.09662471712,-13.80353069,0,0,0.7340741754,1.355834961,-0.007116699126,0.01215788908,0,1,0
tmi_loss_of_cooling,,10784.00098,0,0.0121573275,268.3841248,265.3408813,-0.09662513435,-13.80358982,0,0,0.7340530753,1.355856299,-0.007117125671,0.0121573275,0,1,0
tmi_loss_of_cooling,,10785.00098,0,0.01215676591,268.3839722,265.3408813,-0.09662555903,-13.80365086,0,0,0.7340320349,1.355877519,-0.007117550354,0.01215676591,0,1,0
tmi_loss_of_cooling,,10786.00098,0,0.01215620432,268.3838196,265.3408508,-0.09662598372,-13.80371189,0,0,0.7340109944,1.355898738,-0.007117974572,0.01215620432,0,1,0
tmi_loss_of_cooling,,10787.00098,0,0.01215564273,268.383667,265.3408508,-0.09662640095,-13.80377102,0,0,0.7339898944,1.355920076,-0.007118401583,0.01215564273,0,1,0
tmi_loss_of_cooling,,10788.00098,0,0.01215508021,268.3835144,265.3408203,-0.09662681818,-13.8038311,0,0,0.733968854,1.355941296,-0.007118825801,0.01215508021,0,1,0
tmi_loss_of_cooling,,10789.00098,0,0.01215451863,268.3833313,265.3408203,-0.09662724286,-13.80389118,0,0,0.7339477539,1.355962515,-0.007119250018,0.01215451863,0,1,0
tmi_loss_of_cooling,,10790.00098,0,0.01215395704,268.3831787,265.3407898,-0.09662766755,-13.80395222,0,0,0.7339267135,1.355983853,-0.00711967703,0.01215395704,0,1,0
tmi_loss_of_cooling,,10791.00098,0,0.01215339545,268.3830261,265.3407898,-0.09662808478,-13.80401134,0,0,0.733905673,1.356005073,-0.007120101247,0.01215339545,0,1,0
tmi_loss_of_cooling,,10792.00098,0,0.01215283386,268.3828735,265.3407593,-0.09662850201,-13.80407143,0,0,0.733884573,1.356026292,-0.007120525464,0.01215283386,0,1,0
tmi_loss_of_cooling,,10793.00098,0,0.01215227228,268.3827209,265.3407593,-0.09662892669,-13.80413151,0,0,0.7338635325,1.35604763,-0.007120952476,0.01215227228,0,1,0
tmi_loss_of_cooling,,10794.00098,0,0.01215171069,268.3825684,265.3407288,-0.09662935138,-13.80419254,0,0,0.7338424325,1.35606885,-0.007121376693,0.01215171069,0,1,0
tmi_loss_of_cooling,,10795.00098,0,0.0121511491,268.3824158,265.3407288,-0.09662976861,-13.80425262,0,0,0.7338213921,1.356090069,-0.007121801376,0.0121511491,0,1,0
tmi_loss_of_cooling,,10796.00098,0,0.01215058845,268.3822632,265.3406982,-0.09663018584,-13.80431175,0,0,0.7338003516,1.356111288,-0.007122225594,0.01215058845,0,1,0
tmi_loss_of_cooling,,10797.00098,0,0.01215002686,268.3821106,265.3406677,-0.09663061053,-13.80437279,0,0,0.7337792516,1.356132507,-0.007122649811,0.01215002686,0,1,0
tmi_loss_of_cooling,,10798.00098,0,0.01214946527,268.3819275,265.3406677,-0.09663103521,-13.80443287,0,0,0.7337582111,1.356153846,-0.007123076823,0.01214946527,0,1,0
tmi_loss_of_cooling,,10799.00098,0,0.01214890368,268.3817749,265.3406372,-0.09663145244,-13.80449295,0,0,0.7337371707,1.356175065,-0.00712350104,0.01214890368,0,1,0
tmi_loss_of_cooling,,10800.00098,0,0.0121483421,268.3816223,265.3406372,-0.09663186967,-13.80455208,0,0,0.7337161303,1.356196284,-0.007123925723,0.0121483421,0,1,0
tmi_loss_of_cooling,,10801.00098,0,0.01214778051,268.3814697,265.3406067,-0.09663229436,-13.80461311,0,0,0.7336950302,1.356217504,-0.007124349941,0.01214778051,0,1,0
tmi_loss_of_cooling,,10802.00098,0,0.01214721985,268.3813171,265.3406067,-0.09663271904,-13.80467415,0,0,0.7336739898,1.356238723,-0.007124774158,0.01214721985,0,1,0
tmi_loss_of_cooling,,10803.00098,0,0.01214665826,268.3811646,265.3405762,-0.09663313627,-13.80473328,0,0,0.7336529493,1.356259942,-0.007125198841,0.01214665826,0,1,0
tmi_loss_of_cooling,,10804.00098,0,0.01214609668,268.381012,265.3405762,-0.0966335535,-13.80479336,0,0,0.7336318493,1.356281161,-0.007125623059,0.01214609668,0,1,0
tmi_loss_of_cooling,,10805.00098,0,0.01214553602,268.3808594,265.3405457,-0.09663397074,-13.80485249,0,0,0.7336108088,1.356302381,-0.007126047276,0.01214553602,0,1,0
tmi_loss_of_cooling,,10806.00098,0,0.01214497443,268.3806763,265.3405457,-0.09663439542,-13.80491352,0,0,0.7335897684,1.356323719,-0.007126474287,0.01214497443,0,1,0
tmi_loss_of_cooling,,10807.00098,0,0.01214441378,268.3805237,265.3405151,-0.0966348201,-13.8049736,0,0,0.733568728,1.356344938,-0.007126898505,0.01214441378,0,1,0
tmi_loss_of_cooling,,10808.00098,0,0.01214385219,268.3803711,265.3405151,-0.09663523734,-13.80503368,0,0,0.7335476875,1.356366158,-0.007127323188,0.01214385219,0,1,0
tmi_loss_of_cooling,,10809.00098,0,0.0121432906,268.3802185,265.3404846,-0.09663565457,-13.80509281,0,0,0.7335265875,1.356387377,-0.007127747405,0.0121432906,0,1,0
tmi_loss_of_cooling,,10810.00098,0,0.01214272995,268.3800659,265.3404846,-0.09663607925,-13.80515385,0,0,0.733505547,1.356408596,-0.007128171623,0.01214272995,0,1,0
tmi_loss_of_cooling,,10811.00098,0,0.01214216836,268.3799133,265.3404541,-0.09663650393,-13.80521488,0,0,0.7334845066,1.356429815,-0.007128596306,0.01214216836,0,1,0
tmi_loss_of_cooling,,10812.00098,0,0.0121416077,268.3797607,265.3404541,-0.09663692117,-13.80527401,0,0,0.7334634662,1.356451035,-0.007129020523,0.0121416077,0,1,0
tmi_loss_of_cooling,,10813.00098,0,0.01214104705,268.3796082,265.3404236,-0.0966373384,-13.80533409,0,0,0.7334424257,1.356472254,-0.007129444741,0.01214104705,0,1,0
tmi_loss_of_cooling,,10814.00098,0,0.01214048546,268.379425,265.3404236,-0.09663775563,-13.80539322,0,0,0.7334213257,1.356493354,-0.007129867096,0.01214048546,0,1,0
tmi_loss_of_cooling,,10815.00098,0,0.0121399248,268.3792725,265.3403931,-0.09663817286,-13.8054533,0,0,0.7334002852,1.356514573,-0.007130291313,0.0121399248,0,1,0
tmi_loss_of_cooling,,10816.00098,0,0.01213936321,268.3791199,265.3403931,-0.09663859755,-13.80551338,0,0,0.7333792448,1.356535792,-0.00713071553,0.01213936321,0,1,0
tmi_loss_of_cooling,,10817.00098,0,0.01213880256,268.3789673,265.3403625,-0.09663902223,-13.80557442,0,0,0.7333582044,1.356557012,-0.007131140213,0.01213880256,0,1,0
tmi_loss_of_cooling,,10818.00098,0,0.0121382419,268.3788147,265.3403625,-0.09663943946,-13.80563354,0,0,0.7333371639,1.356578231,-0.007131564431,0.0121382419,0,1,0
tmi_loss_of_cooling,,10819.00098,0,0.01213768125,268.3786621,265.340332,-0.0966398567,-13.80569363,0,0,0.7333161235,1.35659945,-0.007131988648,0.01213768125,0,1,0
tmi_loss_of_cooling,,10820.00098,0,0.01213711966,268.3785095,265.340332,-0.09664028138,-13.80575371,0,0,0.733295083,1.356620669,-0.007132413331,0.01213711966,0,1,0
tmi_loss_of_cooling,,10821.00098,0,0.012136559,268.3783569,265.3403015,-0.09664069861,-13.80581379,0,0,0.7332740426,1.356641889,-0.007132837549,0.012136559,0,1,0
tmi_loss_of_cooling,,10822.00098,0,0.01213599835,268.3782043,265.3403015,-0.09664112329,-13.80587387,0,0,0.7332530022,1.356662989,-0.007133259438,0.01213599835,0,1,0
tmi_loss_of_cooling,,10823.00098,0,0.01213543769,268.3780212,265.340271,-0.09664154053,-13.80593395,0,0,0.7332319617,1.356684208,-0.007133684121,0.01213543769,0,1,0
tmi_loss_of_cooling,,10824.00098,0,0.01213487703,268.3778687,265.340271,-0.09664195776,-13.80599308,0,0,0.7332109213,1.356705427,-0.007134108339,0.01213487703,0,1,0
tmi_loss_of_cooling,,10825.00098,0,0.01213431638,268.3777161,265.3402405,-0.09664237499,-13.80605316,0,0,0.7331898212,1.356726646,-0.007134532556,0.01213431638,0,1,0
tmi_loss_of_cooling,,10826.00098,0,0.01213375572,268.3775635,265.3402405,-0.09664279968,-13.8061142,0,0,0.7331687808,1.356747746,-0.007134954911,0.01213375572,0,1,0
tmi_loss_of_cooling,,10827.00098,0,0.01213319506,268.3774109,265.34021,-0.09664321691,-13.80617332,0,0,0.7331477404,1.356768966,-0.007135379128,0.01213319506,0,1,0
tmi_loss_of_cooling,,10828.00098,0,0.01213263441,268.3772583,265.3401794,-0.09664364159,-13.80623436,0,0,0.7331266999,1.356790185,-0.007135803346,0.01213263441,0,1,0
tmi_loss_of_cooling,,10829.00098,0,0.01213207375,268.3771057,265.3401794,-0.09664405882,-13.80629349,0,0,0.7331056595,1.356811404,-0.007136228029,0.01213207375,0,1,0
tmi_loss_of_cooling,,10830.00098,0,0.0121315131,268.3769531,265.3401489,-0.09664447606,-13.80635357,0,0,0.733084619,1.356832504,-0.007136649918,0.0121315131,0,1,0
tmi_loss_of_cooling,,10831.00098,0,0.01213095244,268.3768005,265.3401489,-0.09664489329,-13.8064127,0,0,0.7330635786,1.356853724,-0.007137074135,0.01213095244,0,1,0
tmi_loss_of_cooling,,10832.00098,0,0.01213039178,268.3766174,265.3401184,-0.09664531797,-13.80647373,0,0,0.7330425382,1.356874943,-0.007137498818,0.01213039178,0,1,0
tmi_loss_of_cooling,,10833.00098,0,0.01212983113,268.3764648,265.3401184,-0.0966457352,-13.80653286,0,0,0.7330215573,1.356896043,-0.007137920707,0.01212983113,0,1,0
tmi_loss_of_cooling,,10834.00098,0,0.01212927047,268.3763123,265.3400879,-0.09664615244,-13.80659294,0,0,0.7330005169,1.356917262,-0.007138344925,0.01212927047,0,1,0
tmi_loss_of_cooling,,10835.00098,0,0.01212870982,268.3761597,265.3400879,-0.09664657712,-13.80665302,0,0,0.7329794765,1.356938481,-0.007138769608,0.01212870982,0,1,0
tmi_loss_of_cooling,,10836.00098,0,0.01212815009,268.3760071,265.3400574,-0.09664699435,-13.8067131,0,0,0.732958436,1.356959581,-0.007139191497,0.01212815009,0,1,0
tmi_loss_of_cooling,,10837.00098,0,0.01212758943,268.3758545,265.3400574,-0.09664741158,-13.80677223,0,0,0.7329373956,1.356980801,-0.007139615715,0.01212758943,0,1,0
tmi_loss_of_cooling,,10838.00098,0,0.01212702878,268.3757019,265.3400269,-0.09664782882,-13.80683231,0,0,0.7329163551,1.357001901,-0.007140038069,0.01212702878,0,1,0
tmi_loss_of_cooling,,10839.00098,0,0.01212646812,268.3755493,265.3400269,-0.0966482535,-13.80689335,0,0,0.7328953147,1.35702312,-0.007140462287,0.01212646812,0,1,0
tmi_loss_of_cooling,,10840.00098,0,0.0121259084,268.3753967,265.3399963,-0.09664867073,-13.80695248,0,0,0.7328742743,1.35704422,-0.007140884176,0.0121259084,0,1,0
tmi_loss_of_cooling,,10841.00098,0,0.01212534774,268.3752136,265.3399963,-0.09664908797,-13.80701256,0,0,0.7328532338,1.357065439,-0.007141308393,0.01212534774,0,1,0
tmi_loss_of_cooling,,10842.00098,0,0.01212478708,268.375061,265.3399658,-0.09664951265,-13.80707264,0,0,0.7328321934,1.357086539,-0.007141730748,0.01212478708,0,1,0
tmi_loss_of_cooling,,10843.00098,0,0.01212422736,268.3749084,265.3399658,-0.09664992988,-13.80713272,0,0,0.7328111529,1.357107759,-0.007142154966,0.01212422736,0,1,0
tmi_loss_of_cooling,,10844.00098,0,0.0121236667,268.3747559,265.3399353,-0.09665034711,-13.80719185,0,0,0.7327901721,1.357128859,-0.007142576855,0.0121236667,0,1,0
tmi_loss_of_cooling,,10845.00098,0,0.01212310698,268.3746033,265.3399353,-0.09665076435,-13.80725193,0,0,0.7327691317,1.357150078,-0.007143001538,0.01212310698,0,1,0
