scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,10846.00098,0,0.01212254632,268.3744507,265.3399048,-0.09665118158,-13.80731106,0,0,0.7327480912,1.357171178,-0.007143423427,0.01212254632,0,1,0
tmi_loss_of_cooling,,10847.00098,0,0.0121219866,268.3742981,265.3399048,-0.09665160626,-13.80737209,0,0,0.7327270508,1.357192397,-0.007143847644,0.0121219866,0,1,0
tmi_loss_of_cooling,,10848.00098,0,0.01212142594,268.3741455,265.3398743,-0.09665202349,-13.80743122,0,0,0.7327060103,1.357213497,-0.007144269999,0.01212142594,0,1,0
tmi_loss_of_cooling,,10849.00098,0,0.01212086622,268.3739929,265.3398743,-0.09665244073,-13.8074913,0,0,0.7326850295,1.357234597,-0.007144691888,0.01212086622,0,1,0
tmi_loss_of_cooling,,10850.00098,0,0.01212030649,268.3738098,265.3398438,-0.09665286541,-13.80755138,0,0,0.7326639891,1.357255816,-0.007145116106,0.01212030649,0,1,0
tmi_loss_of_cooling,,10851.00098,0,0.01211974584,268.3736572,265.3398438,-0.09665328264,-13.80761147,0,0,0.7326429486,1.357276917,-0.007145537995,0.01211974584,0,1,0
tmi_loss_of_cooling,,10852.00098,0,0.01211918611,268.3735046,265.3398132,-0.09665369987,-13.80767059,0,0,0.7326219082,1.357298017,-0.00714596035,0.01211918611,0,1,0
tmi_loss_of_cooling,,10853.00098,0,0.01211862639,268.3733521,265.3398132,-0.09665411711,-13.80773067,0,0,0.7326008677,1.357319236,-0.007146384567,0.01211862639,0,1,0
tmi_loss_of_cooling,,10854.00098,0,0.01211806573,268.3731995,265.3397827,-0.09665453434,-13.8077898,0,0,0.7325798869,1.357340336,-0.007146806456,0.01211806573,0,1,0
tmi_loss_of_cooling,,10855.00098,0,0.012117506,268.3730469,265.3397827,-0.09665495157,-13.80784988,0,0,0.7325588465,1.357361436,-0.007147228345,0.012117506,0,1,0
tmi_loss_of_cooling,,10856.00098,0,0.01211694628,268.3728943,265.3397522,-0.0966553688,-13.80790901,0,0,0.732537806,1.357382655,-0.007147653028,0.01211694628,0,1,0
tmi_loss_of_cooling,,10857.00098,0,0.01211638656,268.3727417,265.3397522,-0.09665579349,-13.80797005,0,0,0.7325168252,1.357403755,-0.007148074917,0.01211638656,0,1,0
tmi_loss_of_cooling,,10858.00098,0,0.0121158259,268.3725891,265.3397217,-0.09665621072,-13.80803013,0,0,0.7324957848,1.357424855,-0.007148496807,0.0121158259,0,1,0
tmi_loss_of_cooling,,10859.00098,0,0.01211526617,268.372406,265.3397217,-0.09665662795,-13.80808926,0,0,0.7324747443,1.357445955,-0.007148919161,0.01211526617,0,1,0
tmi_loss_of_cooling,,10860.00098,0,0.01211470645,268.3722534,265.3396912,-0.09665705264,-13.80815029,0,0,0.7324537039,1.357467175,-0.007149343379,0.01211470645,0,1,0
tmi_loss_of_cooling,,10861.00098,0,0.01211414672,268.3721008,265.3396912,-0.09665746987,-13.80820942,0,0,0.732432723,1.357488275,-0.007149765268,0.01211414672,0,1,0
tmi_loss_of_cooling,,10862.00098,0,0.012113587,268.3719482,265.3396606,-0.0966578871,-13.8082695,0,0,0.7324116826,1.357509375,-0.007150187157,0.012113587,0,1,0
tmi_loss_of_cooling,,10863.00098,0,0.01211302727,268.3717957,265.3396301,-0.09665830433,-13.80832863,0,0,0.7323906422,1.357530475,-0.007150609512,0.01211302727,0,1,0
tmi_loss_of_cooling,,10864.00098,0,0.01211246755,268.3716431,265.3396301,-0.09665872157,-13.80838871,0,0,0.7323696613,1.357551575,-0.007151031401,0.01211246755,0,1,0
tmi_loss_of_cooling,,10865.00098,0,0.01211190782,268.3714905,265.3395996,-0.0966591388,-13.80844784,0,0,0.7323486209,1.357572675,-0.00715145329,0.01211190782,0,1,0
tmi_loss_of_cooling,,10866.00098,0,0.0121113481,268.3713379,265.3395996,-0.09665955603,-13.80850792,0,0,0.7323276401,1.357593894,-0.007151877508,0.0121113481,0,1,0
tmi_loss_of_cooling,,10867.00098,0,0.01211078838,268.3711853,265.3395691,-0.09665997326,-13.80856705,0,0,0.7323065996,1.357614994,-0.007152299862,0.01211078838,0,1,0
tmi_loss_of_cooling,,10868.00098,0,0.01211022865,268.3710327,265.3395691,-0.0966603905,-13.80862713,0,0,0.7322855592,1.357636094,-0.007152721751,0.01211022865,0,1,0
tmi_loss_of_cooling,,10869.00098,0,0.01210966893,268.3708496,265.3395386,-0.09666080773,-13.80868626,0,0,0.7322645783,1.357657194,-0.007153143641,0.01210966893,0,1,0
tmi_loss_of_cooling,,10870.00098,0,0.01210911013,268.370697,265.3395386,-0.09666122496,-13.80874634,0,0,0.7322435379,1.357678294,-0.00715356553,0.01210911013,0,1,0
tmi_loss_of_cooling,,10871.00098,0,0.01210855041,268.3705444,265.3395081,-0.09666164964,-13.80880642,0,0,0.7322225571,1.357699394,-0.007153987885,0.01210855041,0,1,0
tmi_loss_of_cooling,,10872.00098,0,0.01210799068,268.3703918,265.3395081,-0.09666206688,-13.8088665,0,0,0.7322015166,1.357720494,-0.007154409774,0.01210799068,0,1,0
tmi_loss_of_cooling,,10873.00098,0,0.01210743096,268.3702393,265.3394775,-0.09666248411,-13.80892563,0,0,0.7321804762,1.357741594,-0.007154831663,0.01210743096,0,1,0
tmi_loss_of_cooling,,10874.00098,0,0.01210687123,268.3700867,265.3394775,-0.09666290134,-13.80898571,0,0,0.7321594954,1.357762694,-0.007155253552,0.01210687123,0,1,0
tmi_loss_of_cooling,,10875.00098,0,0.01210631244,268.3699341,265.339447,-0.09666331857,-13.80904484,0,0,0.7321384549,1.357783794,-0.007155675907,0.01210631244,0,1,0
tmi_loss_of_cooling,,10876.00098,0,0.01210575271,268.3697815,265.339447,-0.09666373581,-13.80910492,0,0,0.7321174741,1.357804894,-0.007156097796,0.01210575271,0,1,0
tmi_loss_of_cooling,,10877.00098,0,0.01210519299,268.3696289,265.3394165,-0.09666416049,-13.809165,0,0,0.7320964336,1.357825994,-0.007156519685,0.01210519299,0,1,0
tmi_loss_of_cooling,,10878.00098,0,0.0121046342,268.3694458,265.3394165,-0.09666457027,-13.80922413,0,0,0.7320754528,1.357847095,-0.007156941574,0.0121046342,0,1,0
tmi_loss_of_cooling,,10879.00098,0,0.01210407447,268.3692932,265.339386,-0.09666499496,-13.80928421,0,0,0.7320544124,1.357868195,-0.007157363929,0.01210407447,0,1,0
tmi_loss_of_cooling,,10880.00098,0,0.01210351568,268.3691406,265.339386,-0.09666541219,-13.80934429,0,0,0.7320334315,1.357889295,-0.007157785818,0.01210351568,0,1,0
tmi_loss_of_cooling,,10881.00098,0,0.01210295595,268.368988,265.3393555,-0.09666582942,-13.80940342,0,0,0.7320123911,1.357910395,-0.007158207707,0.01210295595,0,1,0
tmi_loss_of_cooling,,10882.00098,0,0.01210239716,268.3688354,265.3393555,-0.09666624665,-13.8094635,0,0,0.7319914103,1.357931376,-0.007158627268,0.01210239716,0,1,0
tmi_loss_of_cooling,,10883.00098,0,0.01210183743,268.3686829,265.339325,-0.09666666389,-13.80952263,0,0,0.7319703698,1.357952476,-0.007159049157,0.01210183743,0,1,0
tmi_loss_of_cooling,,10884.00098,0,0.01210127864,268.3685303,265.339325,-0.09666708112,-13.80958271,0,0,0.731949389,1.357973576,-0.007159471512,0.01210127864,0,1,0
tmi_loss_of_cooling,,10885.00098,0,0.01210071892,268.3683777,265.3392944,-0.09666749835,-13.80964184,0,0,0.7319284081,1.357994676,-0.007159893401,0.01210071892,0,1,0
tmi_loss_of_cooling,,10886.00098,0,0.01210016012,268.3682251,265.3392944,-0.09666791558,-13.80970192,0,0,0.7319073677,1.358015776,-0.00716031529,0.01210016012,0,1,0
tmi_loss_of_cooling,,10887.00098,0,0.01209960133,268.3680725,265.3392639,-0.09666833282,-13.80976105,0,0,0.7318863869,1.358036876,-0.007160737179,0.01209960133,0,1,0
tmi_loss_of_cooling,,10888.00098,0,0.0120990416,268.3678894,265.3392639,-0.09666875005,-13.80982113,0,0,0.7318653464,1.358057857,-0.00716115674,0.0120990416,0,1,0
tmi_loss_of_cooling,,10889.00098,0,0.01209848281,268.3677368,265.3392334,-0.09666916728,-13.80988026,0,0,0.7318443656,1.358078957,-0.007161579095,0.01209848281,0,1,0
tmi_loss_of_cooling,,10890.00098,0,0.01209792402,268.3675842,265.3392334,-0.09666958451,-13.80994034,0,0,0.7318233848,1.358100057,-0.007162000984,0.01209792402,0,1,0
tmi_loss_of_cooling,,10891.00098,0,0.01209736429,268.3674316,265.3392029,-0.09667000175,-13.80999947,0,0,0.7318023443,1.358121157,-0.007162422873,0.01209736429,0,1,0
tmi_loss_of_cooling,,10892.00098,0,0.0120968055,268.3672791,265.3392029,-0.09667041898,-13.81005955,0,0,0.7317813635,1.358142138,-0.007162842434,0.0120968055,0,1,0
tmi_loss_of_cooling,,10893.00098,0,0.0120962467,268.3671265,265.3391724,-0.09667083621,-13.81011868,0,0,0.731760323,1.358163238,-0.007163264789,0.0120962467,0,1,0
tmi_loss_of_cooling,,10894.00098,0,0.01209568791,268.3669739,265.3391724,-0.09667125344,-13.81017876,0,0,0.7317393422,1.358184338,-0.007163686678,0.01209568791,0,1,0
tmi_loss_of_cooling,,10895.00098,0,0.01209512912,268.3668213,265.3391418,-0.09667167068,-13.81023788,0,0,0.7317183614,1.358205318,-0.007164106239,0.01209512912,0,1,0
tmi_loss_of_cooling,,10896.00098,0,0.01209457032,268.3666687,265.3391418,-0.09667208791,-13.81029797,0,0,0.7316973805,1.358226418,-0.007164528128,0.01209457032,0,1,0
tmi_loss_of_cooling,,10897.00098,0,0.0120940106,268.3665161,265.3391113,-0.09667250514,-13.81035709,0,0,0.7316763401,1.358247519,-0.007164950017,0.0120940106,0,1,0
tmi_loss_of_cooling,,10898.00098,0,0.01209345181,268.366333,265.3390808,-0.09667292237,-13.81041718,0,0,0.7316553593,1.358268499,-0.007165370043,0.01209345181,0,1,0
tmi_loss_of_cooling,,10899.00098,0,0.01209289301,268.3661804,265.3390808,-0.09667333961,-13.8104763,0,0,0.7316343784,1.358289599,-0.007165791932,0.01209289301,0,1,0
tmi_loss_of_cooling,,10900.00098,0,0.01209233422,268.3660278,265.3390503,-0.09667375684,-13.81053638,0,0,0.731613338,1.35831058,-0.007166211493,0.01209233422,0,1,0
tmi_loss_of_cooling,,10901.00098,0,0.01209177542,268.3658752,265.3390503,-0.09667417407,-13.81059551,0,0,0.7315923572,1.35833168,-0.007166633382,0.01209177542,0,1,0
tmi_loss_of_cooling,,10902.00098,0,0.01209121663,268.3657227,265.3390198,-0.0966745913,-13.81065559,0,0,0.7315713763,1.35835278,-0.007167055272,0.01209121663,0,1,0
tmi_loss_of_cooling,,10903.00098,0,0.01209065877,268.3655701,265.3390198,-0.09667500854,-13.81071472,0,0,0.7315503955,1.358373761,-0.007167474832,0.01209065877,0,1,0
tmi_loss_of_cooling,,10904.00098,0,0.01209009998,268.3654175,265.3389893,-0.09667542577,-13.8107748,0,0,0.731529355,1.358394861,-0.007167897187,0.01209009998,0,1,0
tmi_loss_of_cooling,,10905.00098,0,0.01208954118,268.3652649,265.3389893,-0.096675843,-13.81083393,0,0,0.7315083742,1.358415842,-0.007168316748,0.01208954118,0,1,0
tmi_loss_of_cooling,,10906.00098,0,0.01208898239,268.3651123,265.3389587,-0.09667626023,-13.81089401,0,0,0.7314873934,1.358436942,-0.007168738637,0.01208898239,0,1,0
tmi_loss_of_cooling,,10907.00098,0,0.01208842359,268.3649597,265.3389587,-0.09667667747,-13.81095314,0,0,0.7314664125,1.358457923,-0.007169158198,0.01208842359,0,1,0
tmi_loss_of_cooling,,10908.00098,0,0.0120878648,268.3648071,265.3389282,-0.0966770947,-13.81101322,0,0,0.7314453721,1.358479023,-0.007169580087,0.0120878648,0,1,0
tmi_loss_of_cooling,,10909.00098,0,0.01208730694,268.364624,265.3389282,-0.09667750448,-13.8110714,0,0,0.7314243913,1.358500004,-0.007170000114,0.01208730694,0,1,0
tmi_loss_of_cooling,,10910.00098,0,0.01208674815,268.3644714,265.3388977,-0.09667792171,-13.81113148,0,0,0.7314034104,1.358521104,-0.007170422003,0.01208674815,0,1,0
tmi_loss_of_cooling,,10911.00098,0,0.01208618935,268.3643188,265.3388977,-0.09667833894,-13.81119061,0,0,0.7313824296,1.358542085,-0.007170841563,0.01208618935,0,1,0
tmi_loss_of_cooling,,10912.00098,0,0.01208563056,268.3641663,265.3388672,-0.09667875618,-13.81125069,0,0,0.7313614488,1.358563066,-0.007171261124,0.01208563056,0,1,0
tmi_loss_of_cooling,,10913.00098,0,0.0120850727,268.3640137,265.3388672,-0.09667917341,-13.81130981,0,0,0.7313404679,1.358584166,-0.007171683013,0.0120850727,0,1,0
tmi_loss_of_cooling,,10914.00098,0,0.0120845139,268.3638611,265.3388367,-0.09667959064,-13.8113699,0,0,0.7313194275,1.358605146,-0.007172102574,0.0120845139,0,1,0
tmi_loss_of_cooling,,10915.00098,0,0.01208395604,268.3637085,265.3388367,-0.09668000042,-13.81142807,0,0,0.7312984467,1.358626127,-0.007172522601,0.01208395604,0,1,0
tmi_loss_of_cooling,,10916.00098,0,0.01208339725,268.3635559,265.3388062,-0.09668041766,-13.81148815,0,0,0.7312774658,1.358647227,-0.00717294449,0.01208339725,0,1,0
tmi_loss_of_cooling,,10917.00098,0,0.01208283938,268.3634033,265.3388062,-0.09668083489,-13.81154728,0,0,0.731256485,1.358668208,-0.007173364051,0.01208283938,0,1,0
tmi_loss_of_cooling,,10918.00098,0,0.01208228059,268.3632507,265.3387756,-0.09668125212,-13.81160736,0,0,0.7312355042,1.358689189,-0.007173783612,0.01208228059,0,1,0
tmi_loss_of_cooling,,10919.00098,0,0.01208172273,268.3630676,265.3387756,-0.09668166935,-13.81166649,0,0,0.7312145233,1.358710289,-0.007174205501,0.01208172273,0,1,0
tmi_loss_of_cooling,,10920.00098,0,0.01208116394,268.362915,265.3387451,-0.09668208659,-13.81172657,0,0,0.7311935425,1.35873127,-0.007174625061,0.01208116394,0,1,0
tmi_loss_of_cooling,,10921.00098,0,0.01208060607,268.3627625,265.3387451,-0.09668250382,-13.8117857,0,0,0.7311725616,1.358752251,-0.007175044622,0.01208060607,0,1,0
tmi_loss_of_cooling,,10922.00098,0,0.01208004728,268.3626099,265.3387146,-0.09668292105,-13.81184578,0,0,0.7311515808,1.358773351,-0.007175466977,0.01208004728,0,1,0
tmi_loss_of_cooling,,10923.00098,0,0.01207948942,268.3624573,265.3387146,-0.09668333828,-13.81190491,0,0,0.7311306,1.358794332,-0.007175886538,0.01207948942,0,1,0
tmi_loss_of_cooling,,10924.00098,0,0.01207893156,268.3623047,265.3386841,-0.09668375552,-13.81196499,0,0,0.7311096191,1.358815312,-0.007176306099,0.01207893156,0,1,0
tmi_loss_of_cooling,,10925.00098,0,0.01207837276,268.3621521,265.3386841,-0.0966841653,-13.81202316,0,0,0.7310886383,1.358836293,-0.00717672566,0.01207837276,0,1,0
tmi_loss_of_cooling,,10926.00098,0,0.0120778149,268.3619995,265.3386536,-0.09668458253,-13.81208324,0,0,0.7310676575,1.358857274,-0.00717714522,0.0120778149,0,1,0
tmi_loss_of_cooling,,10927.00098,0,0.01207725704,268.3618469,265.3386536,-0.09668499976,-13.81214237,0,0,0.7310466766,1.358878374,-0.007177567109,0.01207725704,0,1,0
tmi_loss_of_cooling,,10928.00098,0,0.01207669824,268.3616943,265.338623,-0.096685417,-13.81220245,0,0,0.7310256958,1.358899355,-0.007177987136,0.01207669824,0,1,0
tmi_loss_of_cooling,,10929.00098,0,0.01207614038,268.3615417,265.338623,-0.09668583423,-13.81226158,0,0,0.731004715,1.358920336,-0.007178406697,0.01207614038,0,1,0
tmi_loss_of_cooling,,10930.00098,0,0.01207558252,268.3613586,265.3385925,-0.09668624401,-13.81231976,0,0,0.7309837341,1.358941317,-0.007178826258,0.01207558252,0,1,0
tmi_loss_of_cooling,,10931.00098,0,0.01207502466,268.3612061,265.3385925,-0.09668666124,-13.81237984,0,0,0.7309627533,1.358962297,-0.007179245818,0.01207502466,0,1,0
tmi_loss_of_cooling,,10932.00098,0,0.01207446679,268.3610535,265.338562,-0.09668707848,-13.81243896,0,0,0.7309417725,1.358983278,-0.007179665379,0.01207446679,0,1,0
tmi_loss_of_cooling,,10933.00098,0,0.01207390893,268.3609009,265.338562,-0.09668749571,-13.81249905,0,0,0.7309207916,1.359004259,-0.00718008494,0.01207390893,0,1,0
tmi_loss_of_cooling,,10934.00098,0,0.01207335107,268.3607483,265.3385315,-0.09668791294,-13.81255817,0,0,0.7308998108,1.35902524,-0.007180504501,0.01207335107,0,1,0
tmi_loss_of_cooling,,10935.00098,0,0.01207279321,268.3605957,265.3385315,-0.09668832272,-13.8126173,0,0,0.73087883,1.359046221,-0.007180924062,0.01207279321,0,1,0
tmi_loss_of_cooling,,10936.00098,0,0.01207223535,268.3604431,265.338501,-0.09668873996,-13.81267643,0,0,0.7308578491,1.359067202,-0.007181344088,0.01207223535,0,1,0
tmi_loss_of_cooling,,10937.00098,0,0.01207167748,268.3602905,265.3384705,-0.09668915719,-13.81273651,0,0,0.7308368683,1.359088182,-0.007181763649,0.01207167748,0,1,0
tmi_loss_of_cooling,,10938.00098,0,0.01207111962,268.3601379,265.3384705,-0.09668957442,-13.81279564,0,0,0.7308158875,1.359109163,-0.00718218321,0.01207111962,0,1,0
tmi_loss_of_cooling,,10939.00098,0,0.01207056176,268.3599854,265.3384399,-0.0966899842,-13.81285477,0,0,0.7307949066,1.359130144,-0.007182602771,0.01207056176,0,1,0
tmi_loss_of_cooling,,10940.00098,0,0.0120700039,268.3598328,265.3384399,-0.09669040143,-13.81291389,0,0,0.7307739258,1.359151125,-0.007183022331,0.0120700039,0,1,0
tmi_loss_of_cooling,,10941.00098,0,0.01206944603,268.3596802,265.3384094,-0.09669081867,-13.81297398,0,0,0.7307529449,1.359172106,-0.007183441892,0.01206944603,0,1,0
tmi_loss_of_cooling,,10942.00098,0,0.01206888817,268.3594971,265.3384094,-0.0966912359,-13.8130331,0,0,0.7307320237,1.359193087,-0.007183861453,0.01206888817,0,1,0
tmi_loss_of_cooling,,10943.00098,0,0.01206833031,268.3593445,265.3383789,-0.09669165313,-13.81309319,0,0,0.7307110429,1.359214067,-0.007184281014,0.01206833031,0,1,0
tmi_loss_of_cooling,,10944.00098,0,0.01206777338,268.3591919,265.3383789,-0.09669206291,-13.81315136,0,0,0.730690062,1.359235048,-0.007184700575,0.01206777338,0,1,0
tmi_loss_of_cooling,,10945.00098,0,0.01206721552,268.3590393,265.3383484,-0.09669248015,-13.81321144,0,0,0.7306690812,1.359256029,-0.007185120601,0.01206721552,0,1,0
tmi_loss_of_cooling,,10946.00098,0,0.01206665765,268.3588867,265.3383484,-0.09669289738,-13.81327057,0,0,0.7306481004,1.35927701,-0.007185540162,0.01206665765,0,1,0
tmi_loss_of_cooling,,10947.00098,0,0.01206609979,268.3587341,265.3383179,-0.09669331461,-13.81333065,0,0,0.7306271195,1.359297991,-0.007185959723,0.01206609979,0,1,0
tmi_loss_of_cooling,,10948.00098,0,0.01206554286,268.3585815,265.3383179,-0.09669372439,-13.81338882,0,0,0.7306061983,1.359318972,-0.007186379284,0.01206554286,0,1,0
tmi_loss_of_cooling,,10949.00098,0,0.012064985,268.358429,265.3382874,-0.09669414163,-13.81344795,0,0,0.7305852175,1.359339833,-0.007186796516,0.012064985,0,1,0
tmi_loss_of_cooling,,10950.00098,0,0.01206442714,268.3582764,265.3382874,-0.09669455886,-13.81350803,0,0,0.7305642366,1.359360814,-0.007187216077,0.01206442714,0,1,0
tmi_loss_of_cooling,,10951.00098,0,0.01206387021,268.3581238,265.3382568,-0.09669497609,-13.81356716,0,0,0.7305432558,1.359381795,-0.007187635638,0.01206387021,0,1,0
tmi_loss_of_cooling,,10952.00098,0,0.01206331234,268.3579712,265.3382568,-0.09669538587,-13.81362629,0,0,0.7305223346,1.359402776,-0.007188055199,0.01206331234,0,1,0
tmi_loss_of_cooling,,10953.00098,0,0.01206275541,268.3577881,265.3382263,-0.09669580311,-13.81368542,0,0,0.7305013537,1.359423757,-0.007188474759,0.01206275541,0,1,0
tmi_loss_of_cooling,,10954.00098,0,0.01206219755,268.3576355,265.3382263,-0.09669621289,-13.81374454,0,0,0.7304803729,1.359444618,-0.007188891992,0.01206219755,0,1,0
tmi_loss_of_cooling,,10955.00098,0,0.01206164062,268.3574829,265.3381958,-0.09669663012,-13.81380367,0,0,0.7304593921,1.359465599,-0.007189312018,0.01206164062,0,1,0
tmi_loss_of_cooling,,10956.00098,0,0.01206108276,268.3573303,265.3381958,-0.09669704735,-13.81386375,0,0,0.7304384708,1.35948658,-0.007189731579,0.01206108276,0,1,0
tmi_loss_of_cooling,,10957.00098,0,0.01206052583,268.3571777,265.3381653,-0.09669746459,-13.81392288,0,0,0.73041749,1.359507442,-0.007190148812,0.01206052583,0,1,0
tmi_loss_of_cooling,,10958.00098,0,0.0120599689,268.3570251,265.3381653,-0.09669787437,-13.81398201,0,0,0.7303965092,1.359528422,-0.007190568373,0.0120599689,0,1,0
tmi_loss_of_cooling,,10959.00098,0,0.01205941103,268.3568726,265.3381348,-0.0966982916,-13.81404114,0,0,0.7303755879,1.359549403,-0.007190987933,0.01205941103,0,1,0
tmi_loss_of_cooling,,10960.00098,0,0.0120588541,268.35672,265.3381348,-0.09669870138,-13.81409931,0,0,0.7303546071,1.359570265,-0.007191405166,0.0120588541,0,1,0
tmi_loss_of_cooling,,10961.00098,0,0.01205829624,268.3565674,265.3381042,-0.09669911861,-13.81415939,0,0,0.7303336263,1.359591246,-0.007191824727,0.01205829624,0,1,0
tmi_loss_of_cooling,,10962.00098,0,0.01205773931,268.3564148,265.3381042,-0.09669953585,-13.81421852,0,0,0.730312705,1.359612226,-0.007192244288,0.01205773931,0,1,0
tmi_loss_of_cooling,,10963.00098,0,0.01205718238,268.3562622,265.3380737,-0.09669995308,-13.8142786,0,0,0.7302917242,1.359633088,-0.00719266152,0.01205718238,0,1,0
tmi_loss_of_cooling,,10964.00098,0,0.01205662545,268.3561096,265.3380737,-0.09670036286,-13.81433678,0,0,0.7302707434,1.359654069,-0.007193081081,0.01205662545,0,1,0
tmi_loss_of_cooling,,10965.00098,0,0.01205606759,268.3559265,265.3380432,-0.09670078009,-13.81439686,0,0,0.7302498221,1.35967505,-0.007193500642,0.01205606759,0,1,0
tmi_loss_of_cooling,,10966.00098,0,0.01205551066,268.3557739,265.3380432,-0.09670118988,-13.81445503,0,0,0.7302288413,1.359695911,-0.007193917874,0.01205551066,0,1,0
tmi_loss_of_cooling,,10967.00098,0,0.01205495372,268.3556213,265.3380127,-0.09670160711,-13.81451511,0,0,0.7302078605,1.359716892,-0.007194337901,0.01205495372,0,1,0
tmi_loss_of_cooling,,10968.00098,0,0.01205439679,268.3554688,265.3380127,-0.09670202434,-13.81457424,0,0,0.7301869392,1.359737754,-0.007194755133,0.01205439679,0,1,0
tmi_loss_of_cooling,,10969.00098,0,0.01205383986,268.3553162,265.3379822,-0.09670244157,-13.81463432,0,0,0.7301659584,1.359758735,-0.007195174694,0.01205383986,0,1,0
tmi_loss_of_cooling,,10970.00098,0,0.01205328293,268.3551636,265.3379822,-0.09670285136,-13.8146925,0,0,0.7301450372,1.359779596,-0.007195591927,0.01205328293,0,1,0
tmi_loss_of_cooling,,10971.00098,0,0.012052726,268.355011,265.3379517,-0.09670326859,-13.81475258,0,0,0.7301240563,1.359800577,-0.007196011487,0.012052726,0,1,0
tmi_loss_of_cooling,,10972.00098,0,0.01205216907,268.3548584,265.3379517,-0.09670367837,-13.81481075,0,0,0.7301031351,1.359821439,-0.00719642872,0.01205216907,0,1,0
tmi_loss_of_cooling,,10973.00098,0,0.01205161214,268.3547058,265.3379211,-0.0967040956,-13.81487083,0,0,0.7300821543,1.35984242,-0.007196848281,0.01205161214,0,1,0
tmi_loss_of_cooling,,10974.00098,0,0.01205105521,268.3545532,265.3379211,-0.09670451283,-13.81492996,0,0,0.730061233,1.359863281,-0.007197265513,0.01205105521,0,1,0
tmi_loss_of_cooling,,10975.00098,0,0.01205049828,268.3544006,265.3378906,-0.09670492262,-13.81498814,0,0,0.7300402522,1.359884143,-0.007197682746,0.01205049828,0,1,0
tmi_loss_of_cooling,,10976.00098,0,0.01204994135,268.354248,265.3378906,-0.09670533985,-13.81504822,0,0,0.7300192714,1.359905124,-0.007198102307,0.01204994135,0,1,0
tmi_loss_of_cooling,,10977.00098,0,0.01204938442,268.3540955,265.3378601,-0.09670574963,-13.81510639,0,0,0.7299983501,1.359925985,-0.007198519539,0.01204938442,0,1,0
tmi_loss_of_cooling,,10978.00098,0,0.01204882748,268.3539124,265.3378296,-0.09670616686,-13.81516647,0,0,0.7299773693,1.359946966,-0.0071989391,0.01204882748,0,1,0
tmi_loss_of_cooling,,10979.00098,0,0.01204827148,268.3537598,265.3378296,-0.0967065841,-13.8152256,0,0,0.7299564481,1.359967828,-0.007199356332,0.01204827148,0,1,0
tmi_loss_of_cooling,,10980.00098,0,0.01204771455,268.3536072,265.3377991,-0.09670699388,-13.81528473,0,0,0.7299355268,1.359988689,-0.007199773565,0.01204771455,0,1,0
tmi_loss_of_cooling,,10981.00098,0,0.01204715762,268.3534546,265.3377991,-0.09670740366,-13.8153429,0,0,0.729914546,1.36000967,-0.007200193126,0.01204715762,0,1,0
tmi_loss_of_cooling,,10982.00098,0,0.01204660069,268.353302,265.3377686,-0.09670782089,-13.81540298,0,0,0.7298936248,1.360030532,-0.007200610358,0.01204660069,0,1,0
tmi_loss_of_cooling,,10983.00098,0,0.01204604469,268.3531494,265.3377686,-0.09670823812,-13.81546211,0,0,0.7298726439,1.360051394,-0.007201027591,0.01204604469,0,1,0
tmi_loss_of_cooling,,10984.00098,0,0.01204548776,268.3529968,265.337738,-0.09670865536,-13.81552219,0,0,0.7298517227,1.360072374,-0.007201447152,0.01204548776,0,1,0
tmi_loss_of_cooling,,10985.00098,0,0.01204493083,268.3528442,265.337738,-0.09670906514,-13.81558037,0,0,0.7298307419,1.360093236,-0.007201864384,0.01204493083,0,1,0
tmi_loss_of_cooling,,10986.00098,0,0.01204437483,268.3526917,265.3377075,-0.09670947492,-13.81563854,0,0,0.7298098207,1.360114098,-0.007202281617,0.01204437483,0,1,0
tmi_loss_of_cooling,,10987.00098,0,0.0120438179,268.3525391,265.3377075,-0.09670989215,-13.81569862,0,0,0.7297888994,1.360134959,-0.007202698849,0.0120438179,0,1,0
tmi_loss_of_cooling,,10988.00098,0,0.01204326097,268.3523865,265.337677,-0.09671030939,-13.81575775,0,0,0.7297679186,1.36015594,-0.00720311841,0.01204326097,0,1,0
tmi_loss_of_cooling,,10989.00098,0,0.01204270497,268.3522339,265.337677,-0.09671071917,-13.81581688,0,0,0.7297469974,1.360176802,-0.007203535642,0.01204270497,0,1,0
tmi_loss_of_cooling,,10990.00098,0,0.01204214804,268.3520813,265.3376465,-0.09671112895,-13.81587505,0,0,0.7297260165,1.360197663,-0.007203952875,0.01204214804,0,1,0
tmi_loss_of_cooling,,10991.00098,0,0.01204159204,268.3518982,265.3376465,-0.09671154618,-13.81593513,0,0,0.7297050953,1.360218525,-0.007204370108,0.01204159204,0,1,0
tmi_loss_of_cooling,,10992.00098,0,0.01204103511,268.3517456,265.337616,-0.09671195596,-13.81599331,0,0,0.7296841741,1.360239387,-0.00720478734,0.01204103511,0,1,0
tmi_loss_of_cooling,,10993.00098,0,0.01204047911,268.351593,265.337616,-0.0967123732,-13.81605244,0,0,0.7296631932,1.360260248,-0.007205204573,0.01204047911,0,1,0
tmi_loss_of_cooling,,10994.00098,0,0.01203992311,268.3514404,265.3375854,-0.09671278298,-13.81611156,0,0,0.729642272,1.360281229,-0.007205624599,0.01203992311,0,1,0
tmi_loss_of_cooling,,10995.00098,0,0.01203936618,268.3512878,265.3375854,-0.09671320021,-13.81617069,0,0,0.7296213508,1.360302091,-0.007206041832,0.01203936618,0,1,0
tmi_loss_of_cooling,,10996.00098,0,0.01203881018,268.3511353,265.3375549,-0.09671361744,-13.81623077,0,0,0.7296003699,1.360322952,-0.007206459064,0.01203881018,0,1,0
tmi_loss_of_cooling,,10997.00098,0,0.01203825418,268.3509827,265.3375549,-0.09671402723,-13.81628895,0,0,0.7295794487,1.360343814,-0.007206876297,0.01203825418,0,1,0
tmi_loss_of_cooling,,10998.00098,0,0.01203769725,268.3508301,265.3375244,-0.09671443701,-13.81634808,0,0,0.7295585275,1.360364676,-0.007207293529,0.01203769725,0,1,0
tmi_loss_of_cooling,,10999.00098,0,0.01203714125,268.3506775,265.3375244,-0.09671485424,-13.8164072,0,0,0.7295375466,1.360385537,-0.007207710762,0.01203714125,0,1,0
tmi_loss_of_cooling,,11000.00098,0,0.01203658525,268.3505249,265.3374939,-0.09671526402,-13.81646633,0,0,0.7295166254,1.360406399,-0.007208127994,0.01203658525,0,1,0
tmi_loss_of_cooling,,11001.00098,0,0.01203602925,268.3503723,265.3374939,-0.09671568125,-13.81652546,0,0,0.7294957042,1.36042726,-0.007208545227,0.01203602925,0,1,0
tmi_loss_of_cooling,,11002.00098,0,0.01203547232,268.3502197,265.3374634,-0.09671609104,-13.81658363,0,0,0.7294747829,1.360448122,-0.007208962459,0.01203547232,0,1,0
tmi_loss_of_cooling,,11003.00098,0,0.01203491632,268.3500671,265.3374634,-0.09671650827,-13.81664371,0,0,0.7294538021,1.360468984,-0.007209379692,0.01203491632,0,1,0
tmi_loss_of_cooling,,11004.00098,0,0.01203436032,268.349884,265.3374329,-0.09671691805,-13.81670189,0,0,0.7294328809,1.360489845,-0.007209796924,0.01203436032,0,1,0
tmi_loss_of_cooling,,11005.00098,0,0.01203380432,268.3497314,265.3374329,-0.09671732783,-13.81676102,0,0,0.7294119596,1.360510707,-0.007210214157,0.01203380432,0,1,0
tmi_loss_of_cooling,,11006.00098,0,0.01203324832,268.3495789,265.3374023,-0.09671774507,-13.81682014,0,0,0.7293910384,1.360531569,-0.007210631389,0.01203324832,0,1,0
tmi_loss_of_cooling,,11007.00098,0,0.01203269232,268.3494263,265.3374023,-0.0967181623,-13.81688023,0,0,0.7293701172,1.36055243,-0.007211048622,0.01203269232,0,1,0
tmi_loss_of_cooling,,11008.00098,0,0.01203213632,268.3492737,265.3373718,-0.09671857208,-13.8169384,0,0,0.7293491364,1.360573292,-0.007211465854,0.01203213632,0,1,0
tmi_loss_of_cooling,,11009.00098,0,0.01203158032,268.3491211,265.3373718,-0.09671898186,-13.81699657,0,0,0.7293282151,1.360594153,-0.007211883087,0.01203158032,0,1,0
tmi_loss_of_cooling,,11010.00098,0,0.01203102432,268.3489685,265.3373413,-0.09671939909,-13.81705666,0,0,0.7293072939,1.360615015,-0.007212300319,0.01203102432,0,1,0
tmi_loss_of_cooling,,11011.00098,0,0.01203046832,268.3488159,265.3373413,-0.09671980888,-13.81711483,0,0,0.7292863727,1.360635757,-0.007212714758,0.01203046832,0,1,0
tmi_loss_of_cooling,,11012.00098,0,0.01202991232,268.3486633,265.3373108,-0.09672021866,-13.81717396,0,0,0.7292654514,1.360656619,-0.00721313199,0.01202991232,0,1,0
tmi_loss_of_cooling,,11013.00098,0,0.01202935632,268.3485107,265.3373108,-0.09672063589,-13.81723309,0,0,0.7292445302,1.360677481,-0.007213549223,0.01202935632,0,1,0
tmi_loss_of_cooling,,11014.00098,0,0.01202880032,268.3483582,265.3372803,-0.09672105312,-13.81729317,0,0,0.7292235494,1.360698342,-0.007213966455,0.01202880032,0,1,0
tmi_loss_of_cooling,,11015.00098,0,0.01202824432,268.3482056,265.3372803,-0.09672146291,-13.81735134,0,0,0.7292026281,1.360719204,-0.007214383688,0.01202824432,0,1,0
tmi_loss_of_cooling,,11016.00098,0,0.01202768926,268.348053,265.3372498,-0.09672187269,-13.81740952,0,0,0.7291817069,1.360740066,-0.00721480092,0.01202768926,0,1,0
tmi_loss_of_cooling,,11017.00098,0,0.01202713326,268.3479004,265.3372498,-0.09672228992,-13.8174696,0,0,0.7291607857,1.360760808,-0.007215215825,0.01202713326,0,1,0
tmi_loss_of_cooling,,11018.00098,0,0.01202657726,268.3477173,265.3372192,-0.0967226997,-13.81752777,0,0,0.7291398644,1.36078167,-0.007215633057,0.01202657726,0,1,0
tmi_loss_of_cooling,,11019.00098,0,0.01202602126,268.3475647,265.3372192,-0.09672310948,-13.8175869,0,0,0.7291189432,1.360802531,-0.00721605029,0.01202602126,0,1,0
tmi_loss_of_cooling,,11020.00098,0,0.01202546619,268.3474121,265.3371887,-0.09672352672,-13.81764603,0,0,0.729098022,1.360823393,-0.007216467522,0.01202546619,0,1,0
tmi_loss_of_cooling,,11021.00098,0,0.01202491019,268.3472595,265.3371887,-0.0967239365,-13.81770515,0,0,0.7290771008,1.360844135,-0.007216882426,0.01202491019,0,1,0
tmi_loss_of_cooling,,11022.00098,0,0.01202435419,268.3471069,265.3371582,-0.09672434628,-13.81776333,0,0,0.7290561795,1.360864997,-0.007217299659,0.01202435419,0,1,0
tmi_loss_of_cooling,,11023.00098,0,0.01202379912,268.3469543,265.3371582,-0.09672476351,-13.81782246,0,0,0.7290352583,1.360885859,-0.007217716891,0.01202379912,0,1,0
tmi_loss_of_cooling,,11024.00098,0,0.01202324312,268.3468018,265.3371277,-0.09672517329,-13.81788158,0,0,0.7290143371,1.360906601,-0.007218131796,0.01202324312,0,1,0
tmi_loss_of_cooling,,11025.00098,0,0.01202268805,268.3466492,265.3370972,-0.09672558308,-13.81793976,0,0,0.7289934158,1.360927463,-0.007218549028,0.01202268805,0,1,0
tmi_loss_of_cooling,,11026.00098,0,0.01202213205,268.3464966,265.3370972,-0.09672600031,-13.81799984,0,0,0.7289724946,1.360948324,-0.007218966261,0.01202213205,0,1,0
tmi_loss_of_cooling,,11027.00098,0,0.01202157699,268.346344,265.3370667,-0.09672641009,-13.81805801,0,0,0.7289515734,1.360969067,-0.007219381165,0.01202157699,0,1,0
tmi_loss_of_cooling,,11028.00098,0,0.01202102099,268.3461914,265.3370667,-0.09672682732,-13.8181181,0,0,0.7289306521,1.360989928,-0.007219798397,0.01202102099,0,1,0
tmi_loss_of_cooling,,11029.00098,0,0.01202046592,268.3460388,265.3370361,-0.09672723711,-13.81817627,0,0,0.7289097309,1.361010671,-0.007220213301,0.01202046592,0,1,0
tmi_loss_of_cooling,,11030.00098,0,0.01201990992,268.3458862,265.3370361,-0.09672764689,-13.81823444,0,0,0.7288888097,1.361031532,-0.007220630534,0.01201990992,0,1,0
tmi_loss_of_cooling,,11031.00098,0,0.01201935485,268.3457336,265.3370056,-0.09672805667,-13.81829357,0,0,0.7288678885,1.361052275,-0.007221045438,0.01201935485,0,1,0
tmi_loss_of_cooling,,11032.00098,0,0.01201879978,268.3455811,265.3370056,-0.0967284739,-13.8183527,0,0,0.7288469672,1.361073136,-0.007221462671,0.01201879978,0,1,0
tmi_loss_of_cooling,,11033.00098,0,0.01201824378,268.3453979,265.3369751,-0.09672888368,-13.81841183,0,0,0.728826046,1.361093998,-0.007221879903,0.01201824378,0,1,0
tmi_loss_of_cooling,,11034.00098,0,0.01201768871,268.3452454,265.3369751,-0.09672929347,-13.81847,0,0,0.7288051248,1.36111474,-0.007222294807,0.01201768871,0,1,0
tmi_loss_of_cooling,,11035.00098,0,0.01201713365,268.3450928,265.3369446,-0.0967297107,-13.81853008,0,0,0.7287842035,1.361135602,-0.00722271204,0.01201713365,0,1,0
tmi_loss_of_cooling,,11036.00098,0,0.01201657858,268.3449402,265.3369446,-0.09673012048,-13.81858826,0,0,0.7287632823,1.361156344,-0.007223126944,0.01201657858,0,1,0
tmi_loss_of_cooling,,11037.00098,0,0.01201602258,268.3447876,265.3369141,-0.09673053026,-13.81864643,0,0,0.7287423611,1.361177087,-0.007223541383,0.01201602258,0,1,0
tmi_loss_of_cooling,,11038.00098,0,0.01201546751,268.344635,265.3369141,-0.09673094749,-13.81870651,0,0,0.7287214398,1.361197948,-0.007223958615,0.01201546751,0,1,0
tmi_loss_of_cooling,,11039.00098,0,0.01201491244,268.3444824,265.3368835,-0.09673135728,-13.81876469,0,0,0.7287005186,1.361218691,-0.007224373519,0.01201491244,0,1,0
tmi_loss_of_cooling,,11040.00098,0,0.01201435737,268.3443298,265.3368835,-0.09673176706,-13.81882381,0,0,0.728679657,1.361239552,-0.007224790752,0.01201435737,0,1,0
tmi_loss_of_cooling,,11041.00098,0,0.0120138023,268.3441772,265.336853,-0.09673217684,-13.81888199,0,0,0.7286587358,1.361260295,-0.007225205656,0.0120138023,0,1,0
tmi_loss_of_cooling,,11042.00098,0,0.01201324724,268.3440247,265.336853,-0.09673259407,-13.81894112,0,0,0.7286378145,1.361281157,-0.007225622889,0.01201324724,0,1,0
tmi_loss_of_cooling,,11043.00098,0,0.01201269217,268.3438721,265.3368225,-0.09673300385,-13.81900024,0,0,0.7286168933,1.361301899,-0.007226037793,0.01201269217,0,1,0
tmi_loss_of_cooling,,11044.00098,0,0.0120121371,268.3437195,265.3368225,-0.09673341364,-13.81905842,0,0,0.7285959721,1.361322641,-0.007226452697,0.0120121371,0,1,0
tmi_loss_of_cooling,,11045.00098,0,0.01201158203,268.3435669,265.336792,-0.09673383087,-13.8191185,0,0,0.7285750508,1.361343503,-0.00722686993,0.01201158203,0,1,0
tmi_loss_of_cooling,,11046.00098,0,0.01201102696,268.3434143,265.336792,-0.09673424065,-13.81917667,0,0,0.7285541892,1.361364245,-0.007227284834,0.01201102696,0,1,0
tmi_loss_of_cooling,,11047.00098,0,0.0120104719,268.3432617,265.3367615,-0.09673465043,-13.8192358,0,0,0.728533268,1.361384988,-0.007227699738,0.0120104719,0,1,0
tmi_loss_of_cooling,,11048.00098,0,0.01200991683,268.3431091,265.3367615,-0.09673506021,-13.81929398,0,0,0.7285123467,1.361405849,-0.007228116971,0.01200991683,0,1,0
tmi_loss_of_cooling,,11049.00098,0,0.01200936176,268.342926,265.336731,-0.09673547745,-13.8193531,0,0,0.7284914255,1.361426592,-0.007228531875,0.01200936176,0,1,0
tmi_loss_of_cooling,,11050.00098,0,0.01200880669,268.3427734,265.336731,-0.09673587978,-13.81941128,0,0,0.7284705043,1.361447334,-0.007228946313,0.01200880669,0,1,0
tmi_loss_of_cooling,,11051.00098,0,0.01200825162,268.3426208,265.3367004,-0.09673629701,-13.81947041,0,0,0.7284496427,1.361468077,-0.007229361217,0.01200825162,0,1,0
tmi_loss_of_cooling,,11052.00098,0,0.01200769655,268.3424683,265.3367004,-0.09673670679,-13.81952953,0,0,0.7284287214,1.361488938,-0.00722977845,0.01200769655,0,1,0
tmi_loss_of_cooling,,11053.00098,0,0.01200714242,268.3423157,265.3366699,-0.09673711658,-13.81958771,0,0,0.7284078002,1.361509681,-0.007230193354,0.01200714242,0,1,0
tmi_loss_of_cooling,,11054.00098,0,0.01200658735,268.3421631,265.3366699,-0.09673753381,-13.81964684,0,0,0.728386879,1.361530423,-0.007230608258,0.01200658735,0,1,0
tmi_loss_of_cooling,,11055.00098,0,0.01200603228,268.3420105,265.3366394,-0.09673793614,-13.81970501,0,0,0.7283660173,1.361551166,-0.007231023163,0.01200603228,0,1,0
tmi_loss_of_cooling,,11056.00098,0,0.01200547721,268.3418579,265.3366394,-0.09673835337,-13.81976414,0,0,0.7283450961,1.361571908,-0.007231438067,0.01200547721,0,1,0
tmi_loss_of_cooling,,11057.00098,0,0.01200492308,268.3417053,265.3366089,-0.09673876315,-13.81982327,0,0,0.7283241749,1.36159265,-0.007231852971,0.01200492308,0,1,0
tmi_loss_of_cooling,,11058.00098,0,0.01200436801,268.3415527,265.3366089,-0.09673917294,-13.81988144,0,0,0.7283033133,1.361613512,-0.007232270204,0.01200436801,0,1,0
tmi_loss_of_cooling,,11059.00098,0,0.01200381294,268.3414001,265.3365784,-0.09673959017,-13.81994057,0,0,0.728282392,1.361634254,-0.007232685108,0.01200381294,0,1,0
tmi_loss_of_cooling,,11060.00098,0,0.0120032588,268.3412476,265.3365784,-0.09673999995,-13.81999969,0,0,0.7282614708,1.361654997,-0.007233099546,0.0120032588,0,1,0
tmi_loss_of_cooling,,11061.00098,0,0.01200270373,268.341095,265.3365479,-0.09674040973,-13.82005787,0,0,0.7282406092,1.361675739,-0.00723351445,0.01200270373,0,1,0
tmi_loss_of_cooling,,11062.00098,0,0.0120021496,268.3409424,265.3365479,-0.09674081951,-13.820117,0,0,0.7282196879,1.361696482,-0.007233929355,0.0120021496,0,1,0
tmi_loss_of_cooling,,11063.00098,0,0.01200159453,268.3407898,265.3365173,-0.0967412293,-13.82017517,0,0,0.7281987667,1.361717224,-0.007234344259,0.01200159453,0,1,0
tmi_loss_of_cooling,,11064.00098,0,0.01200104039,268.3406372,265.3365173,-0.09674163908,-13.82023335,0,0,0.7281779051,1.361737967,-0.007234759163,0.01200104039,0,1,0
tmi_loss_of_cooling,,11065.00098,0,0.01200048532,268.3404846,265.3364868,-0.09674204886,-13.82029247,0,0,0.7281569839,1.361758709,-0.007235174067,0.01200048532,0,1,0
tmi_loss_of_cooling,,11066.00098,0,0.01199993119,268.3403015,265.3364868,-0.09674246609,-13.8203516,0,0,0.7281361222,1.361779451,-0.007235588972,0.01199993119,0,1,0
tmi_loss_of_cooling,,11067.00098,0,0.01199937705,268.3401489,265.3364563,-0.09674286842,-13.82040977,0,0,0.728115201,1.361800194,-0.007236003876,0.01199937705,0,1,0
tmi_loss_of_cooling,,11068.00098,0,0.01199882198,268.3399963,265.3364563,-0.09674328566,-13.8204689,0,0,0.7280942798,1.361820936,-0.00723641878,0.01199882198,0,1,0
tmi_loss_of_cooling,,11069.00098,0,0.01199826784,268.3398438,265.3364258,-0.09674369544,-13.82052708,0,0,0.7280734181,1.361841679,-0.007236833218,0.01199826784,0,1,0
tmi_loss_of_cooling,,11070.00098,0,0.01199771371,268.3396912,265.3364258,-0.09674410522,-13.8205862,0,0,0.7280524969,1.361862421,-0.007237248123,0.01199771371,0,1,0
tmi_loss_of_cooling,,11071.00098,0,0.01199715864,268.3395386,265.3363953,-0.096744515,-13.82064438,0,0,0.7280316353,1.361883163,-0.007237663027,0.01199715864,0,1,0
tmi_loss_of_cooling,,11072.00098,0,0.0119966045,268.339386,265.3363953,-0.09674492478,-13.82070351,0,0,0.7280107141,1.361903906,-0.007238077931,0.0119966045,0,1,0
tmi_loss_of_cooling,,11073.00098,0,0.01199605037,268.3392334,265.3363647,-0.09674534202,-13.82076263,0,0,0.7279898524,1.361924648,-0.007238492835,0.01199605037,0,1,0
tmi_loss_of_cooling,,11074.00098,0,0.01199549623,268.3390808,265.3363342,-0.0967457518,-13.82082081,0,0,0.7279689312,1.361945391,-0.00723890774,0.01199549623,0,1,0
tmi_loss_of_cooling,,11075.00098,0,0.01199494116,268.3389282,265.3363342,-0.09674616158,-13.82087994,0,0,0.7279480696,1.361966133,-0.007239322644,0.01199494116,0,1,0
tmi_loss_of_cooling,,11076.00098,0,0.01199438702,268.3387756,265.3363037,-0.09674656391,-13.82093716,0,0,0.7279271483,1.361986756,-0.007239734754,0.01199438702,0,1,0
tmi_loss_of_cooling,,11077.00098,0,0.01199383289,268.338623,265.3363037,-0.09674698114,-13.82099724,0,0,0.7279062867,1.362007499,-0.007240149658,0.01199383289,0,1,0
tmi_loss_of_cooling,,11078.00098,0,0.01199327875,268.3384705,265.3362732,-0.09674739093,-13.82105541,0,0,0.7278853655,1.362028241,-0.007240564562,0.01199327875,0,1,0
tmi_loss_of_cooling,,11079.00098,0,0.01199272461,268.3383179,265.3362732,-0.09674780071,-13.82111359,0,0,0.7278645039,1.362048984,-0.007240979467,0.01199272461,0,1,0
tmi_loss_of_cooling,,11080.00098,0,0.01199217048,268.3381653,265.3362427,-0.09674821049,-13.82117271,0,0,0.7278435826,1.362069726,-0.007241394371,0.01199217048,0,1,0
tmi_loss_of_cooling,,11081.00098,0,0.01199161634,268.3380127,265.3362427,-0.09674862027,-13.82123089,0,0,0.727822721,1.362090349,-0.007241806947,0.01199161634,0,1,0
tmi_loss_of_cooling,,11082.00098,0,0.0119910622,268.3378601,265.3362122,-0.09674903005,-13.82129002,0,0,0.7278017998,1.362111092,-0.007242221851,0.0119910622,0,1,0
tmi_loss_of_cooling,,11083.00098,0,0.01199050806,268.337677,265.3362122,-0.09674943984,-13.82134819,0,0,0.7277809381,1.362131834,-0.007242636289,0.01199050806,0,1,0
tmi_loss_of_cooling,,11084.00098,0,0.01198995393,268.3375244,265.3361816,-0.09674985707,-13.82140732,0,0,0.7277600169,1.362152576,-0.007243051194,0.01198995393,0,1,0
tmi_loss_of_cooling,,11085.00098,0,0.01198939979,268.3373718,265.3361816,-0.0967502594,-13.82146549,0,0,0.7277391553,1.3621732,-0.00724346377,0.01198939979,0,1,0
tmi_loss_of_cooling,,11086.00098,0,0.01198884565,268.3372192,265.3361511,-0.09675067663,-13.82152462,0,0,0.7277182937,1.362193942,-0.007243878674,0.01198884565,0,1,0
tmi_loss_of_cooling,,11087.00098,0,0.01198829245,268.3370667,265.3361511,-0.09675107896,-13.82158184,0,0,0.7276973724,1.362214684,-0.007244293578,0.01198829245,0,1,0
tmi_loss_of_cooling,,11088.00098,0,0.01198773831,268.3369141,265.3361206,-0.0967514962,-13.82164192,0,0,0.7276765108,1.362235427,-0.007244708482,0.01198773831,0,1,0
tmi_loss_of_cooling,,11089.00098,0,0.01198718417,268.3367615,265.3361206,-0.09675189853,-13.82169914,0,0,0.7276555896,1.36225605,-0.007245121058,0.01198718417,0,1,0
tmi_loss_of_cooling,,11090.00098,0,0.01198663004,268.3366089,265.3360901,-0.09675231576,-13.82175922,0,0,0.727634728,1.362276793,-0.007245535497,0.01198663004,0,1,0
tmi_loss_of_cooling,,11091.00098,0,0.0119860759,268.3364563,265.3360901,-0.09675271809,-13.82181644,0,0,0.7276138663,1.362297416,-0.007245948073,0.0119860759,0,1,0
tmi_loss_of_cooling,,11092.00098,0,0.01198552269,268.3363037,265.3360596,-0.09675313532,-13.82187557,0,0,0.7275929451,1.362318158,-0.007246362977,0.01198552269,0,1,0
tmi_loss_of_cooling,,11093.00098,0,0.01198496856,268.3361511,265.3360596,-0.09675354511,-13.8219347,0,0,0.7275720835,1.362338901,-0.007246777881,0.01198496856,0,1,0
tmi_loss_of_cooling,,11094.00098,0,0.01198441442,268.3359985,265.3360291,-0.09675395489,-13.82199287,0,0,0.7275512218,1.362359524,-0.007247190457,0.01198441442,0,1,0
tmi_loss_of_cooling,,11095.00098,0,0.01198386122,268.3358459,265.3360291,-0.09675435722,-13.82205105,0,0,0.7275303006,1.362380266,-0.007247605361,0.01198386122,0,1,0
tmi_loss_of_cooling,,11096.00098,0,0.01198330708,268.3356934,265.3359985,-0.09675477445,-13.82211018,0,0,0.727509439,1.362400889,-0.007248017471,0.01198330708,0,1,0
tmi_loss_of_cooling,,11097.00098,0,0.01198275387,268.3355408,265.3359985,-0.09675517678,-13.8221674,0,0,0.7274885774,1.362421632,-0.007248432375,0.01198275387,0,1,0
tmi_loss_of_cooling,,11098.00098,0,0.01198219974,268.3353882,265.335968,-0.09675559402,-13.82222748,0,0,0.7274676561,1.362442255,-0.007248844951,0.01198219974,0,1,0
tmi_loss_of_cooling,,11099.00098,0,0.01198164653,268.3352356,265.335968,-0.0967560038,-13.82228565,0,0,0.7274467945,1.362462997,-0.007249259856,0.01198164653,0,1,0
tmi_loss_of_cooling,,11100.00098,0,0.01198109239,268.335083,265.3359375,-0.09675641358,-13.82234478,0,0,0.7274259329,1.362483621,-0.007249672431,0.01198109239,0,1,0
tmi_loss_of_cooling,,11101.00098,0,0.01198053919,268.3349304,265.3359375,-0.09675681591,-13.822402,0,0,0.7274050713,1.362504363,-0.00725008687,0.01198053919,0,1,0
tmi_loss_of_cooling,,11102.00098,0,0.01197998505,268.3347778,265.335907,-0.09675723314,-13.82246113,0,0,0.72738415,1.362524986,-0.007250499446,0.01197998505,0,1,0
tmi_loss_of_cooling,,11103.00098,0,0.01197943185,268.3345947,265.335907,-0.09675763547,-13.8225193,0,0,0.7273632884,1.362545729,-0.00725091435,0.01197943185,0,1,0
tmi_loss_of_cooling,,11104.00098,0,0.01197887771,268.3344421,265.3358765,-0.09675805271,-13.82257843,0,0,0.7273424268,1.362566352,-0.007251326926,0.01197887771,0,1,0
tmi_loss_of_cooling,,11105.00098,0,0.0119783245,268.3342896,265.3358765,-0.09675845504,-13.82263565,0,0,0.7273215652,1.362587094,-0.00725174183,0.0119783245,0,1,0
tmi_loss_of_cooling,,11106.00098,0,0.0119777713,268.334137,265.3358459,-0.09675886482,-13.82269478,0,0,0.7273006439,1.362607718,-0.007252154406,0.0119777713,0,1,0
tmi_loss_of_cooling,,11107.00098,0,0.01197721716,268.3339844,265.3358459,-0.0967592746,-13.82275295,0,0,0.7272797823,1.362628341,-0.007252566516,0.01197721716,0,1,0
tmi_loss_of_cooling,,11108.00098,0,0.01197666395,268.3338318,265.3358154,-0.09675968438,-13.82281208,0,0,0.7272589207,1.362649083,-0.007252981421,0.01197666395,0,1,0
tmi_loss_of_cooling,,11109.00098,0,0.01197611075,268.3336792,265.3358154,-0.09676009417,-13.82287025,0,0,0.727238059,1.362669706,-0.007253393997,0.01197611075,0,1,0
tmi_loss_of_cooling,,11110.00098,0,0.01197555754,268.3335266,265.3357849,-0.09676050395,-13.82292843,0,0,0.7272171974,1.36269033,-0.007253806572,0.01197555754,0,1,0
tmi_loss_of_cooling,,11111.00098,0,0.01197500434,268.333374,265.3357849,-0.09676091373,-13.82298756,0,0,0.7271963358,1.362711072,-0.007254221477,0.01197500434,0,1,0
tmi_loss_of_cooling,,11112.00098,0,0.0119744502,268.3332214,265.3357544,-0.09676132351,-13.82304573,0,0,0.7271754146,1.362731695,-0.007254633587,0.0119744502,0,1,0
tmi_loss_of_cooling,,11113.00098,0,0.011973897,268.3330688,265.3357544,-0.09676173329,-13.8231039,0,0,0.7271545529,1.362752318,-0.007255046163,0.011973897,0,1,0
tmi_loss_of_cooling,,11114.00098,0,0.01197334379,268.3329163,265.3357239,-0.09676214308,-13.82316303,0,0,0.7271336913,1.362773061,-0.007255461067,0.01197334379,0,1,0
tmi_loss_of_cooling,,11115.00098,0,0.01197279058,268.3327637,265.3357239,-0.09676255286,-13.82322121,0,0,0.7271128297,1.362793684,-0.007255873643,0.01197279058,0,1,0
tmi_loss_of_cooling,,11116.00098,0,0.01197223738,268.3326111,265.3356934,-0.09676295519,-13.82327843,0,0,0.7270919681,1.362814307,-0.007256285753,0.01197223738,0,1,0
tmi_loss_of_cooling,,11117.00098,0,0.01197168417,268.3324585,265.3356934,-0.09676337242,-13.82333851,0,0,0.7270711064,1.36283493,-0.007256698329,0.01197168417,0,1,0
tmi_loss_of_cooling,,11118.00098,0,0.01197113097,268.3323059,265.3356628,-0.09676377475,-13.82339573,0,0,0.7270502448,1.362855673,-0.007257113233,0.01197113097,0,1,0
tmi_loss_of_cooling,,11119.00098,0,0.01197057776,268.3321533,265.3356628,-0.09676419199,-13.82345581,0,0,0.7270293832,1.362876296,-0.007257525809,0.01197057776,0,1,0
tmi_loss_of_cooling,,11120.00098,0,0.01197002456,268.3320007,265.3356323,-0.09676459432,-13.82351303,0,0,0.7270085216,1.362896919,-0.007257938385,0.01197002456,0,1,0
tmi_loss_of_cooling,,11121.00098,0,0.01196947135,268.3318481,265.3356323,-0.0967650041,-13.82357121,0,0,0.7269876599,1.362917542,-0.007258350495,0.01196947135,0,1,0
tmi_loss_of_cooling,,11122.00098,0,0.01196891814,268.3316956,265.3356018,-0.09676541388,-13.82363033,0,0,0.7269667983,1.362938166,-0.007258763071,0.01196891814,0,1,0
tmi_loss_of_cooling,,11123.00098,0,0.01196836587,268.331543,265.3356018,-0.09676582366,-13.82368851,0,0,0.7269459367,1.362958789,-0.007259175647,0.01196836587,0,1,0
tmi_loss_of_cooling,,11124.00098,0,0.01196781266,268.3313599,265.3355713,-0.09676622599,-13.82374573,0,0,0.7269250751,1.362979412,-0.007259588223,0.01196781266,0,1,0
tmi_loss_of_cooling,,11125.00098,0,0.01196725946,268.3312073,265.3355713,-0.09676663578,-13.82380486,0,0,0.7269042134,1.363000154,-0.007260003127,0.01196725946,0,1,0
tmi_loss_of_cooling,,11126.00098,0,0.01196670625,268.3310547,265.3355408,-0.09676704556,-13.82386303,0,0,0.7268833518,1.363020778,-0.007260415237,0.01196670625,0,1,0
tmi_loss_of_cooling,,11127.00098,0,0.01196615305,268.3309021,265.3355408,-0.09676745534,-13.82392216,0,0,0.7268624902,1.363041401,-0.007260827813,0.01196615305,0,1,0
tmi_loss_of_cooling,,11128.00098,0,0.01196560077,268.3307495,265.3355103,-0.09676786512,-13.82398033,0,0,0.7268416286,1.363062024,-0.007261240389,0.01196560077,0,1,0
tmi_loss_of_cooling,,11129.00098,0,0.01196504757,268.3305969,265.3355103,-0.0967682749,-13.82403851,0,0,0.7268207669,1.363082647,-0.007261652965,0.01196504757,0,1,0
tmi_loss_of_cooling,,11130.00098,0,0.01196449436,268.3304443,265.3354797,-0.09676867723,-13.82409668,0,0,0.7267999053,1.363103271,-0.007262065075,0.01196449436,0,1,0
tmi_loss_of_cooling,,11131.00098,0,0.01196394209,268.3302917,265.3354797,-0.09676909447,-13.82415581,0,0,0.7267790437,1.363123894,-0.007262477651,0.01196394209,0,1,0
tmi_loss_of_cooling,,11132.00098,0,0.01196338888,268.3301392,265.3354492,-0.0967694968,-13.82421303,0,0,0.726758182,1.363144517,-0.007262890227,0.01196338888,0,1,0
tmi_loss_of_cooling,,11133.00098,0,0.01196283661,268.3299866,265.3354187,-0.09676990658,-13.82427216,0,0,0.7267373204,1.36316514,-0.007263302803,0.01196283661,0,1,0
tmi_loss_of_cooling,,11134.00098,0,0.0119622834,268.329834,265.3354187,-0.09677031636,-13.82433033,0,0,0.7267164588,1.363185763,-0.007263714913,0.0119622834,0,1,0
tmi_loss_of_cooling,,11135.00098,0,0.0119617302,268.3296814,265.3353882,-0.09677072614,-13.82438946,0,0,0.7266955972,1.363206387,-0.007264127489,0.0119617302,0,1,0
