scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,11136.00098,0,0.01196117792,268.3295288,265.3353882,-0.09677113593,-13.82444763,0,0,0.7266747355,1.36322701,-0.007264540065,0.01196117792,0,1,0
tmi_loss_of_cooling,,11137.00098,0,0.01196062472,268.3293762,265.3353577,-0.09677153826,-13.82450485,0,0,0.7266538739,1.363247633,-0.007264952641,0.01196062472,0,1,0
tmi_loss_of_cooling,,11138.00098,0,0.01196007244,268.3292236,265.3353577,-0.09677194804,-13.82456398,0,0,0.7266330123,1.363268137,-0.007265362423,0.01196007244,0,1,0
tmi_loss_of_cooling,,11139.00098,0,0.01195952017,268.329071,265.3353271,-0.09677235782,-13.82462215,0,0,0.7266121507,1.36328876,-0.007265774999,0.01195952017,0,1,0
tmi_loss_of_cooling,,11140.00098,0,0.01195896696,268.3289185,265.3353271,-0.09677276015,-13.82467937,0,0,0.7265913486,1.363309383,-0.007266187575,0.01195896696,0,1,0
tmi_loss_of_cooling,,11141.00098,0,0.01195841469,268.3287659,265.3352966,-0.09677317739,-13.82473946,0,0,0.726570487,1.363330007,-0.007266600151,0.01195841469,0,1,0
tmi_loss_of_cooling,,11142.00098,0,0.01195786241,268.3286133,265.3352966,-0.09677357972,-13.82479668,0,0,0.7265496254,1.36335063,-0.007267012261,0.01195786241,0,1,0
tmi_loss_of_cooling,,11143.00098,0,0.01195730921,268.3284607,265.3352661,-0.0967739895,-13.82485485,0,0,0.7265287638,1.363371253,-0.007267424837,0.01195730921,0,1,0
tmi_loss_of_cooling,,11144.00098,0,0.01195675693,268.3283081,265.3352661,-0.09677439928,-13.82491398,0,0,0.7265079021,1.363391876,-0.007267837413,0.01195675693,0,1,0
tmi_loss_of_cooling,,11145.00098,0,0.01195620466,268.3281555,265.3352356,-0.09677480161,-13.8249712,0,0,0.7264870405,1.36341238,-0.00726824766,0.01195620466,0,1,0
tmi_loss_of_cooling,,11146.00098,0,0.01195565145,268.3280029,265.3352356,-0.09677521139,-13.82502937,0,0,0.7264662385,1.363433003,-0.00726865977,0.01195565145,0,1,0
tmi_loss_of_cooling,,11147.00098,0,0.01195509918,268.3278503,265.3352051,-0.09677562118,-13.8250885,0,0,0.7264453769,1.363453627,-0.007269072346,0.01195509918,0,1,0
tmi_loss_of_cooling,,11148.00098,0,0.01195454691,268.3276672,265.3352051,-0.09677603096,-13.82514668,0,0,0.7264245152,1.36347425,-0.007269484922,0.01195454691,0,1,0
tmi_loss_of_cooling,,11149.00098,0,0.01195399463,268.3275146,265.3351746,-0.09677643329,-13.8252039,0,0,0.7264036536,1.363494754,-0.007269894704,0.01195399463,0,1,0
tmi_loss_of_cooling,,11150.00098,0,0.01195344236,268.3273621,265.3351746,-0.09677684307,-13.82526302,0,0,0.726382792,1.363515377,-0.00727030728,0.01195344236,0,1,0
tmi_loss_of_cooling,,11151.00098,0,0.01195289008,268.3272095,265.335144,-0.09677725285,-13.8253212,0,0,0.72636199,1.363536,-0.007270719856,0.01195289008,0,1,0
tmi_loss_of_cooling,,11152.00098,0,0.01195233781,268.3270569,265.335144,-0.09677766263,-13.82538033,0,0,0.7263411283,1.363556504,-0.007271130104,0.01195233781,0,1,0
tmi_loss_of_cooling,,11153.00098,0,0.01195178553,268.3269043,265.3351135,-0.09677806497,-13.82543755,0,0,0.7263202667,1.363577127,-0.007271542214,0.01195178553,0,1,0
tmi_loss_of_cooling,,11154.00098,0,0.01195123326,268.3267517,265.3351135,-0.09677847475,-13.82549572,0,0,0.7262994051,1.363597751,-0.00727195479,0.01195123326,0,1,0
tmi_loss_of_cooling,,11155.00098,0,0.01195068099,268.3265991,265.335083,-0.09677888453,-13.82555485,0,0,0.7262786031,1.363618255,-0.007272365037,0.01195068099,0,1,0
tmi_loss_of_cooling,,11156.00098,0,0.01195012871,268.3264465,265.335083,-0.09677928686,-13.82561207,0,0,0.7262577415,1.363638878,-0.007272777613,0.01195012871,0,1,0
tmi_loss_of_cooling,,11157.00098,0,0.01194957644,268.3262939,265.3350525,-0.09677969664,-13.82567024,0,0,0.7262368798,1.363659501,-0.007273189723,0.01194957644,0,1,0
tmi_loss_of_cooling,,11158.00098,0,0.01194902416,268.3261414,265.3350525,-0.09678010643,-13.82572937,0,0,0.7262160778,1.363680005,-0.007273599971,0.01194902416,0,1,0
tmi_loss_of_cooling,,11159.00098,0,0.01194847189,268.3259888,265.335022,-0.09678051621,-13.82578754,0,0,0.7261952162,1.363700628,-0.007274012547,0.01194847189,0,1,0
tmi_loss_of_cooling,,11160.00098,0,0.01194791961,268.3258362,265.335022,-0.09678091854,-13.82584476,0,0,0.7261743546,1.363721132,-0.007274422329,0.01194791961,0,1,0
tmi_loss_of_cooling,,11161.00098,0,0.01194736734,268.3256836,265.3349915,-0.09678132832,-13.82590389,0,0,0.7261535525,1.363741755,-0.007274834905,0.01194736734,0,1,0
tmi_loss_of_cooling,,11162.00098,0,0.011946816,268.325531,265.3349915,-0.09678173065,-13.82596111,0,0,0.7261326909,1.363762259,-0.007275245152,0.011946816,0,1,0
tmi_loss_of_cooling,,11163.00098,0,0.01194626372,268.3253784,265.3349609,-0.09678214043,-13.82601929,0,0,0.7261118293,1.363782883,-0.007275657263,0.01194626372,0,1,0
tmi_loss_of_cooling,,11164.00098,0,0.01194571145,268.3252258,265.3349609,-0.09678255022,-13.82607841,0,0,0.7260910273,1.363803387,-0.00727606751,0.01194571145,0,1,0
tmi_loss_of_cooling,,11165.00098,0,0.01194515917,268.3250732,265.3349304,-0.09678296,-13.82613659,0,0,0.7260701656,1.36382401,-0.007276480086,0.01194515917,0,1,0
tmi_loss_of_cooling,,11166.00098,0,0.01194460783,268.3249207,265.3349304,-0.09678336233,-13.82619381,0,0,0.7260493636,1.363844514,-0.007276890334,0.01194460783,0,1,0
tmi_loss_of_cooling,,11167.00098,0,0.01194405556,268.3247681,265.3348999,-0.09678377211,-13.82625294,0,0,0.726028502,1.363865137,-0.007277302444,0.01194405556,0,1,0
tmi_loss_of_cooling,,11168.00098,0,0.01194350421,268.3246155,265.3348999,-0.09678417444,-13.82631016,0,0,0.7260076404,1.363885641,-0.007277712692,0.01194350421,0,1,0
tmi_loss_of_cooling,,11169.00098,0,0.01194295194,268.3244629,265.3348694,-0.09678458422,-13.82636833,0,0,0.7259868383,1.363906264,-0.007278125267,0.01194295194,0,1,0
tmi_loss_of_cooling,,11170.00098,0,0.01194239967,268.3243103,265.3348694,-0.09678499401,-13.82642746,0,0,0.7259659767,1.363926768,-0.007278535049,0.01194239967,0,1,0
tmi_loss_of_cooling,,11171.00098,0,0.01194184832,268.3241577,265.3348389,-0.09678539634,-13.82648468,0,0,0.7259451747,1.363947272,-0.007278945297,0.01194184832,0,1,0
tmi_loss_of_cooling,,11172.00098,0,0.01194129605,268.3240051,265.3348389,-0.09678580612,-13.82654285,0,0,0.7259243131,1.363967896,-0.007279357873,0.01194129605,0,1,0
tmi_loss_of_cooling,,11173.00098,0,0.01194074471,268.3238525,265.3348083,-0.0967862159,-13.82660198,0,0,0.725903511,1.3639884,-0.007279767655,0.01194074471,0,1,0
tmi_loss_of_cooling,,11174.00098,0,0.01194019243,268.3237,265.3348083,-0.09678661823,-13.8266592,0,0,0.7258826494,1.364009023,-0.007280180231,0.01194019243,0,1,0
tmi_loss_of_cooling,,11175.00098,0,0.01193964109,268.3235474,265.3347778,-0.09678702801,-13.82671833,0,0,0.7258618474,1.364029527,-0.007280590478,0.01193964109,0,1,0
tmi_loss_of_cooling,,11176.00098,0,0.01193908975,268.3233643,265.3347778,-0.0967874378,-13.8267765,0,0,0.7258409858,1.364050031,-0.00728100026,0.01193908975,0,1,0
tmi_loss_of_cooling,,11177.00098,0,0.01193853747,268.3232117,265.3347473,-0.09678784013,-13.82683372,0,0,0.7258201838,1.364070654,-0.007281412836,0.01193853747,0,1,0
tmi_loss_of_cooling,,11178.00098,0,0.01193798613,268.3230591,265.3347473,-0.09678824991,-13.82689285,0,0,0.7257993221,1.364091158,-0.007281823084,0.01193798613,0,1,0
tmi_loss_of_cooling,,11179.00098,0,0.01193743479,268.3229065,265.3347168,-0.09678865224,-13.82695007,0,0,0.7257785201,1.364111662,-0.007282232866,0.01193743479,0,1,0
tmi_loss_of_cooling,,11180.00098,0,0.01193688251,268.3227539,265.3347168,-0.09678906202,-13.82700825,0,0,0.7257576585,1.364132166,-0.007282643113,0.01193688251,0,1,0
tmi_loss_of_cooling,,11181.00098,0,0.01193633117,268.3226013,265.3346863,-0.09678946435,-13.82706547,0,0,0.7257368565,1.364152789,-0.007283055689,0.01193633117,0,1,0
tmi_loss_of_cooling,,11182.00098,0,0.01193577982,268.3224487,265.3346863,-0.09678987414,-13.8271246,0,0,0.7257159948,1.364173293,-0.007283465471,0.01193577982,0,1,0
tmi_loss_of_cooling,,11183.00098,0,0.01193522848,268.3222961,265.3346558,-0.09679028392,-13.82718277,0,0,0.7256951928,1.364193797,-0.007283875719,0.01193522848,0,1,0
tmi_loss_of_cooling,,11184.00098,0,0.01193467621,268.3221436,265.3346558,-0.09679068625,-13.82723999,0,0,0.7256743312,1.364214301,-0.007284285966,0.01193467621,0,1,0
tmi_loss_of_cooling,,11185.00098,0,0.01193412486,268.321991,265.3346252,-0.09679108858,-13.82729816,0,0,0.7256535292,1.364234805,-0.007284695748,0.01193412486,0,1,0
tmi_loss_of_cooling,,11186.00098,0,0.01193357352,268.3218384,265.3346252,-0.09679149836,-13.82735634,0,0,0.7256327271,1.364255309,-0.007285105996,0.01193357352,0,1,0
tmi_loss_of_cooling,,11187.00098,0,0.01193302218,268.3216858,265.3345947,-0.09679190814,-13.82741547,0,0,0.7256118655,1.364275932,-0.007285518572,0.01193302218,0,1,0
tmi_loss_of_cooling,,11188.00098,0,0.01193247084,268.3215332,265.3345947,-0.09679231048,-13.82747269,0,0,0.7255910635,1.364296436,-0.007285928354,0.01193247084,0,1,0
tmi_loss_of_cooling,,11189.00098,0,0.01193191949,268.3213806,265.3345642,-0.09679272026,-13.82753086,0,0,0.7255702615,1.36431694,-0.007286338601,0.01193191949,0,1,0
tmi_loss_of_cooling,,11190.00098,0,0.01193136815,268.321228,265.3345642,-0.09679313004,-13.82758999,0,0,0.7255493999,1.364337444,-0.007286748849,0.01193136815,0,1,0
tmi_loss_of_cooling,,11191.00098,0,0.01193081681,268.3210754,265.3345337,-0.09679353237,-13.82764721,0,0,0.7255285978,1.364357948,-0.007287158631,0.01193081681,0,1,0
tmi_loss_of_cooling,,11192.00098,0,0.01193026546,268.3209229,265.3345337,-0.0967939347,-13.82770443,0,0,0.7255077362,1.364378452,-0.007287568878,0.01193026546,0,1,0
tmi_loss_of_cooling,,11193.00098,0,0.01192971412,268.3207703,265.3345032,-0.09679434448,-13.8277626,0,0,0.7254869342,1.364398956,-0.007287979126,0.01192971412,0,1,0
tmi_loss_of_cooling,,11194.00098,0,0.01192916278,268.3206177,265.3345032,-0.09679475427,-13.82782173,0,0,0.7254661322,1.36441946,-0.007288388908,0.01192916278,0,1,0
tmi_loss_of_cooling,,11195.00098,0,0.01192861143,268.3204651,265.3344727,-0.0967951566,-13.82787895,0,0,0.7254452705,1.364439964,-0.007288799156,0.01192861143,0,1,0
tmi_loss_of_cooling,,11196.00098,0,0.01192806009,268.3203125,265.3344727,-0.09679555893,-13.82793617,0,0,0.7254244685,1.364460468,-0.007289209403,0.01192806009,0,1,0
tmi_loss_of_cooling,,11197.00098,0,0.01192750875,268.3201599,265.3344421,-0.09679596871,-13.8279953,0,0,0.7254036665,1.364480972,-0.007289619185,0.01192750875,0,1,0
tmi_loss_of_cooling,,11198.00098,0,0.01192695834,268.3200073,265.3344421,-0.09679637849,-13.82805347,0,0,0.7253828645,1.364501476,-0.007290029433,0.01192695834,0,1,0
tmi_loss_of_cooling,,11199.00098,0,0.01192640699,268.3198547,265.3344116,-0.09679678082,-13.82811069,0,0,0.7253620028,1.36452198,-0.007290439215,0.01192640699,0,1,0
tmi_loss_of_cooling,,11200.00098,0,0.01192585565,268.3197021,265.3344116,-0.09679718316,-13.82816887,0,0,0.7253412008,1.364542484,-0.007290849462,0.01192585565,0,1,0
tmi_loss_of_cooling,,11201.00098,0,0.01192530431,268.3195496,265.3343811,-0.09679759294,-13.82822704,0,0,0.7253203988,1.364562988,-0.00729125971,0.01192530431,0,1,0
tmi_loss_of_cooling,,11202.00098,0,0.0119247539,268.319397,265.3343506,-0.09679800272,-13.82828522,0,0,0.7252995968,1.364583492,-0.007291669492,0.0119247539,0,1,0
tmi_loss_of_cooling,,11203.00098,0,0.01192420255,268.3192444,265.3343506,-0.09679840505,-13.82834339,0,0,0.7252787352,1.364603996,-0.007292079739,0.01192420255,0,1,0
tmi_loss_of_cooling,,11204.00098,0,0.01192365121,268.3190918,265.3343201,-0.09679880738,-13.82840061,0,0,0.7252579331,1.3646245,-0.007292489987,0.01192365121,0,1,0
tmi_loss_of_cooling,,11205.00098,0,0.0119231008,268.3189392,265.3343201,-0.09679921716,-13.82845879,0,0,0.7252371311,1.364645004,-0.007292899769,0.0119231008,0,1,0
tmi_loss_of_cooling,,11206.00098,0,0.01192254946,268.3187866,265.3342896,-0.0967996195,-13.82851696,0,0,0.7252163291,1.364665389,-0.007293307688,0.01192254946,0,1,0
tmi_loss_of_cooling,,11207.00098,0,0.01192199904,268.318634,265.3342896,-0.09680002928,-13.82857513,0,0,0.7251955271,1.364685893,-0.00729371747,0.01192199904,0,1,0
tmi_loss_of_cooling,,11208.00098,0,0.0119214477,268.3184814,265.334259,-0.09680043161,-13.82863235,0,0,0.7251746655,1.364706397,-0.007294127718,0.0119214477,0,1,0
tmi_loss_of_cooling,,11209.00098,0,0.01192089729,268.3183289,265.334259,-0.09680084139,-13.82869148,0,0,0.7251538634,1.364726901,-0.007294537965,0.01192089729,0,1,0
tmi_loss_of_cooling,,11210.00098,0,0.01192034595,268.3181763,265.3342285,-0.09680124372,-13.8287487,0,0,0.7251330614,1.364747405,-0.007294947747,0.01192034595,0,1,0
tmi_loss_of_cooling,,11211.00098,0,0.01191979554,268.3179932,265.3342285,-0.09680164605,-13.82880592,0,0,0.7251122594,1.36476779,-0.007295355666,0.01191979554,0,1,0
tmi_loss_of_cooling,,11212.00098,0,0.01191924419,268.3178406,265.334198,-0.09680205584,-13.82886505,0,0,0.7250914574,1.364788294,-0.007295765914,0.01191924419,0,1,0
tmi_loss_of_cooling,,11213.00098,0,0.01191869378,268.317688,265.334198,-0.09680245817,-13.82892227,0,0,0.7250706553,1.364808798,-0.007296175696,0.01191869378,0,1,0
tmi_loss_of_cooling,,11214.00098,0,0.01191814337,268.3175354,265.3341675,-0.09680286795,-13.82898045,0,0,0.7250497937,1.364829302,-0.007296585944,0.01191814337,0,1,0
tmi_loss_of_cooling,,11215.00098,0,0.01191759203,268.3173828,265.3341675,-0.09680327028,-13.82903862,0,0,0.7250289917,1.364849687,-0.007296993397,0.01191759203,0,1,0
tmi_loss_of_cooling,,11216.00098,0,0.01191704161,268.3172302,265.334137,-0.09680368006,-13.82909679,0,0,0.7250081897,1.364870191,-0.007297403645,0.01191704161,0,1,0
tmi_loss_of_cooling,,11217.00098,0,0.0119164912,268.3170776,265.334137,-0.09680408239,-13.82915401,0,0,0.7249873877,1.364890695,-0.007297813892,0.0119164912,0,1,0
tmi_loss_of_cooling,,11218.00098,0,0.01191593986,268.316925,265.3341064,-0.09680448472,-13.82921124,0,0,0.7249665856,1.364911079,-0.007298221346,0.01191593986,0,1,0
tmi_loss_of_cooling,,11219.00098,0,0.01191538945,268.3167725,265.3341064,-0.09680489451,-13.82927036,0,0,0.7249457836,1.364931583,-0.007298631594,0.01191538945,0,1,0
tmi_loss_of_cooling,,11220.00098,0,0.01191483904,268.3166199,265.3340759,-0.09680529684,-13.82932758,0,0,0.7249249816,1.364952087,-0.007299041376,0.01191483904,0,1,0
tmi_loss_of_cooling,,11221.00098,0,0.01191428863,268.3164673,265.3340759,-0.09680570662,-13.82938576,0,0,0.7249041796,1.364972472,-0.007299449295,0.01191428863,0,1,0
tmi_loss_of_cooling,,11222.00098,0,0.01191373821,268.3163147,265.3340454,-0.09680610895,-13.82944393,0,0,0.7248833776,1.364992976,-0.007299859542,0.01191373821,0,1,0
tmi_loss_of_cooling,,11223.00098,0,0.0119131878,268.3161621,265.3340454,-0.09680651128,-13.82950115,0,0,0.7248625755,1.36501348,-0.007300269324,0.0119131878,0,1,0
tmi_loss_of_cooling,,11224.00098,0,0.01191263739,268.3160095,265.3340149,-0.09680692106,-13.82955933,0,0,0.7248417735,1.365033865,-0.007300677244,0.01191263739,0,1,0
tmi_loss_of_cooling,,11225.00098,0,0.01191208605,268.3158569,265.3340149,-0.0968073234,-13.8296175,0,0,0.7248209715,1.365054369,-0.007301087026,0.01191208605,0,1,0
tmi_loss_of_cooling,,11226.00098,0,0.01191153564,268.3157043,265.3339844,-0.09680772573,-13.82967472,0,0,0.7248001695,1.365074754,-0.007301494945,0.01191153564,0,1,0
tmi_loss_of_cooling,,11227.00098,0,0.01191098522,268.3155518,265.3339844,-0.09680813551,-13.82973289,0,0,0.7247793674,1.365095258,-0.007301905192,0.01191098522,0,1,0
tmi_loss_of_cooling,,11228.00098,0,0.01191043481,268.3153992,265.3339539,-0.09680853784,-13.82979107,0,0,0.7247585654,1.365115643,-0.007302312646,0.01191043481,0,1,0
tmi_loss_of_cooling,,11229.00098,0,0.0119098844,268.3152466,265.3339539,-0.09680894017,-13.82984829,0,0,0.7247377634,1.365136147,-0.007302722894,0.0119098844,0,1,0
tmi_loss_of_cooling,,11230.00098,0,0.01190933492,268.315094,265.3339233,-0.09680934995,-13.82990646,0,0,0.7247169614,1.365156531,-0.007303130347,0.01190933492,0,1,0
tmi_loss_of_cooling,,11231.00098,0,0.01190878451,268.3149414,265.3339233,-0.09680975974,-13.82996559,0,0,0.7246961594,1.365177035,-0.007303540595,0.01190878451,0,1,0
tmi_loss_of_cooling,,11232.00098,0,0.0119082341,268.3147888,265.3338928,-0.09681015462,-13.83002186,0,0,0.7246753573,1.36519742,-0.007303948049,0.0119082341,0,1,0
tmi_loss_of_cooling,,11233.00098,0,0.01190768369,268.3146362,265.3338928,-0.0968105644,-13.83008003,0,0,0.7246545553,1.365217924,-0.007304358296,0.01190768369,0,1,0
tmi_loss_of_cooling,,11234.00098,0,0.01190713327,268.3144836,265.3338623,-0.09681096673,-13.83013725,0,0,0.7246337533,1.365238309,-0.007304766215,0.01190713327,0,1,0
tmi_loss_of_cooling,,11235.00098,0,0.01190658286,268.3143311,265.3338623,-0.09681136906,-13.83019543,0,0,0.7246129513,1.365258694,-0.007305173669,0.01190658286,0,1,0
tmi_loss_of_cooling,,11236.00098,0,0.01190603338,268.3141785,265.3338318,-0.09681177884,-13.8302536,0,0,0.7245921493,1.365279198,-0.007305583917,0.01190603338,0,1,0
tmi_loss_of_cooling,,11237.00098,0,0.01190548297,268.3140259,265.3338318,-0.09681218117,-13.83031082,0,0,0.7245713472,1.365299582,-0.00730599137,0.01190548297,0,1,0
tmi_loss_of_cooling,,11238.00098,0,0.01190493256,268.3138733,265.3338013,-0.09681259096,-13.83036995,0,0,0.7245506048,1.365320086,-0.007306401618,0.01190493256,0,1,0
tmi_loss_of_cooling,,11239.00098,0,0.01190438215,268.3137207,265.3338013,-0.09681299329,-13.83042717,0,0,0.7245298028,1.365340471,-0.007306809071,0.01190438215,0,1,0
tmi_loss_of_cooling,,11240.00098,0,0.01190383267,268.3135681,265.3337708,-0.09681339562,-13.83048439,0,0,0.7245090008,1.365360856,-0.007307216991,0.01190383267,0,1,0
tmi_loss_of_cooling,,11241.00098,0,0.01190328225,268.3134155,265.3337708,-0.09681379795,-13.83054256,0,0,0.7244881988,1.36538136,-0.007307627238,0.01190328225,0,1,0
tmi_loss_of_cooling,,11242.00098,0,0.01190273277,268.3132629,265.3337402,-0.09681420028,-13.83059978,0,0,0.7244673967,1.365401745,-0.007308034692,0.01190273277,0,1,0
tmi_loss_of_cooling,,11243.00098,0,0.01190218236,268.3131104,265.3337402,-0.09681461006,-13.83065796,0,0,0.7244465947,1.36542213,-0.007308442611,0.01190218236,0,1,0
tmi_loss_of_cooling,,11244.00098,0,0.01190163195,268.3129578,265.3337097,-0.0968150124,-13.83071518,0,0,0.7244258523,1.365442514,-0.007308850065,0.01190163195,0,1,0
tmi_loss_of_cooling,,11245.00098,0,0.01190108247,268.3128052,265.3337097,-0.09681542218,-13.83077431,0,0,0.7244050503,1.365463018,-0.007309260312,0.01190108247,0,1,0
tmi_loss_of_cooling,,11246.00098,0,0.01190053206,268.3126526,265.3336792,-0.09681582451,-13.83083153,0,0,0.7243842483,1.365483403,-0.007309667766,0.01190053206,0,1,0
tmi_loss_of_cooling,,11247.00098,0,0.01189998258,268.3125,265.3336792,-0.09681622684,-13.83088875,0,0,0.7243634462,1.365503788,-0.007310075685,0.01189998258,0,1,0
tmi_loss_of_cooling,,11248.00098,0,0.0118994331,268.3123474,265.3336487,-0.09681662917,-13.83094692,0,0,0.7243426442,1.365524173,-0.007310483139,0.0118994331,0,1,0
tmi_loss_of_cooling,,11249.00098,0,0.01189888269,268.3121948,265.3336487,-0.0968170315,-13.83100414,0,0,0.7243219018,1.365544677,-0.007310893387,0.01189888269,0,1,0
tmi_loss_of_cooling,,11250.00098,0,0.01189833321,268.3120422,265.3336182,-0.09681744128,-13.83106232,0,0,0.7243010998,1.365565062,-0.00731130084,0.01189833321,0,1,0
tmi_loss_of_cooling,,11251.00098,0,0.0118977828,268.3118896,265.3336182,-0.09681784362,-13.83112049,0,0,0.7242802978,1.365585446,-0.00731170876,0.0118977828,0,1,0
tmi_loss_of_cooling,,11252.00098,0,0.01189723331,268.3117371,265.3335876,-0.09681824595,-13.83117771,0,0,0.7242594957,1.365605831,-0.007312116679,0.01189723331,0,1,0
tmi_loss_of_cooling,,11253.00098,0,0.01189668383,268.3115845,265.3335876,-0.09681864828,-13.83123493,0,0,0.7242387533,1.365626216,-0.007312524132,0.01189668383,0,1,0
tmi_loss_of_cooling,,11254.00098,0,0.01189613435,268.3114319,265.3335571,-0.09681905806,-13.83129311,0,0,0.7242179513,1.365646601,-0.007312932052,0.01189613435,0,1,0
tmi_loss_of_cooling,,11255.00098,0,0.01189558394,268.3112793,265.3335571,-0.09681946039,-13.83135128,0,0,0.7241971493,1.365666986,-0.007313339505,0.01189558394,0,1,0
tmi_loss_of_cooling,,11256.00098,0,0.01189503446,268.3111267,265.3335266,-0.09681986272,-13.8314085,0,0,0.7241763473,1.36568737,-0.007313747425,0.01189503446,0,1,0
tmi_loss_of_cooling,,11257.00098,0,0.01189448498,268.3109741,265.3335266,-0.09682026505,-13.83146572,0,0,0.7241556048,1.365707874,-0.007314157207,0.01189448498,0,1,0
tmi_loss_of_cooling,,11258.00098,0,0.0118939355,268.3108215,265.3334961,-0.09682066739,-13.8315239,0,0,0.7241348028,1.365728259,-0.007314565126,0.0118939355,0,1,0
tmi_loss_of_cooling,,11259.00098,0,0.01189338602,268.3106689,265.3334961,-0.09682106972,-13.83158112,0,0,0.7241140008,1.365748644,-0.007314972579,0.01189338602,0,1,0
tmi_loss_of_cooling,,11260.00098,0,0.01189283654,268.3105164,265.3334656,-0.0968214795,-13.83163929,0,0,0.7240932584,1.365769029,-0.007315380499,0.01189283654,0,1,0
tmi_loss_of_cooling,,11261.00098,0,0.01189228613,268.3103638,265.3334656,-0.09682188183,-13.83169651,0,0,0.7240724564,1.365789413,-0.007315787952,0.01189228613,0,1,0
tmi_loss_of_cooling,,11262.00098,0,0.01189173665,268.3102112,265.3334351,-0.09682228416,-13.83175468,0,0,0.7240516543,1.365809798,-0.007316195872,0.01189173665,0,1,0
tmi_loss_of_cooling,,11263.00098,0,0.01189118717,268.3100586,265.3334351,-0.09682269394,-13.83181286,0,0,0.7240309119,1.365830183,-0.007316603325,0.01189118717,0,1,0
tmi_loss_of_cooling,,11264.00098,0,0.01189063769,268.309906,265.3334045,-0.09682309628,-13.83187008,0,0,0.7240101099,1.365850568,-0.007317011245,0.01189063769,0,1,0
tmi_loss_of_cooling,,11265.00098,0,0.01189008821,268.3097534,265.3334045,-0.09682349861,-13.83192825,0,0,0.7239893675,1.365870833,-0.00731741637,0.01189008821,0,1,0
tmi_loss_of_cooling,,11266.00098,0,0.01188953873,268.3096008,265.333374,-0.09682390094,-13.83198547,0,0,0.7239685655,1.365891218,-0.007317824289,0.01188953873,0,1,0
tmi_loss_of_cooling,,11267.00098,0,0.01188899018,268.3094482,265.333374,-0.09682430327,-13.83204269,0,0,0.7239477634,1.365911603,-0.007318231743,0.01188899018,0,1,0
tmi_loss_of_cooling,,11268.00098,0,0.0118884407,268.3092957,265.3333435,-0.0968247056,-13.83209991,0,0,0.723927021,1.365931988,-0.007318639662,0.0118884407,0,1,0
tmi_loss_of_cooling,,11269.00098,0,0.01188789122,268.3091125,265.3333435,-0.09682510793,-13.83215809,0,0,0.723906219,1.365952373,-0.007319047116,0.01188789122,0,1,0
tmi_loss_of_cooling,,11270.00098,0,0.01188734174,268.30896,265.333313,-0.09682551026,-13.83221531,0,0,0.7238854766,1.365972757,-0.007319455035,0.01188734174,0,1,0
tmi_loss_of_cooling,,11271.00098,0,0.01188679226,268.3088074,265.333313,-0.09682591259,-13.83227253,0,0,0.7238646746,1.365993142,-0.007319862489,0.01188679226,0,1,0
tmi_loss_of_cooling,,11272.00098,0,0.01188624278,268.3086548,265.3332825,-0.09682632238,-13.83233166,0,0,0.7238439322,1.366013527,-0.007320270408,0.01188624278,0,1,0
tmi_loss_of_cooling,,11273.00098,0,0.01188569423,268.3085022,265.3332825,-0.09682672471,-13.83238888,0,0,0.7238231301,1.366033912,-0.007320677862,0.01188569423,0,1,0
tmi_loss_of_cooling,,11274.00098,0,0.01188514475,268.3083496,265.333252,-0.09682712704,-13.8324461,0,0,0.7238023877,1.366054177,-0.007321083453,0.01188514475,0,1,0
tmi_loss_of_cooling,,11275.00098,0,0.01188459527,268.308197,265.333252,-0.09682752937,-13.83250332,0,0,0.7237815857,1.366074562,-0.007321490906,0.01188459527,0,1,0
tmi_loss_of_cooling,,11276.00098,0,0.01188404672,268.3080444,265.3332214,-0.0968279317,-13.83256149,0,0,0.7237608433,1.366094947,-0.007321898825,0.01188404672,0,1,0
tmi_loss_of_cooling,,11277.00098,0,0.01188349724,268.3078918,265.3332214,-0.09682833403,-13.83261871,0,0,0.7237400413,1.366115332,-0.007322306279,0.01188349724,0,1,0
tmi_loss_of_cooling,,11278.00098,0,0.01188294776,268.3077393,265.3331909,-0.09682873636,-13.83267593,0,0,0.7237192988,1.366135597,-0.00732271187,0.01188294776,0,1,0
tmi_loss_of_cooling,,11279.00098,0,0.01188239921,268.3075867,265.3331909,-0.09682914615,-13.83273506,0,0,0.7236984968,1.366155982,-0.007323119324,0.01188239921,0,1,0
tmi_loss_of_cooling,,11280.00098,0,0.01188184973,268.3074341,265.3331604,-0.09682954848,-13.83279228,0,0,0.7236777544,1.366176367,-0.007323527243,0.01188184973,0,1,0
tmi_loss_of_cooling,,11281.00098,0,0.01188130118,268.3072815,265.3331604,-0.09682995081,-13.8328495,0,0,0.7236569524,1.366196752,-0.007323934697,0.01188130118,0,1,0
tmi_loss_of_cooling,,11282.00098,0,0.0118807517,268.3071289,265.3331299,-0.09683035314,-13.83290672,0,0,0.72363621,1.366217017,-0.007324340288,0.0118807517,0,1,0
tmi_loss_of_cooling,,11283.00098,0,0.01188020315,268.3069763,265.3331299,-0.09683075547,-13.8329649,0,0,0.7236154079,1.366237402,-0.007324747741,0.01188020315,0,1,0
tmi_loss_of_cooling,,11284.00098,0,0.01187965367,268.3068237,265.3330994,-0.0968311578,-13.83302212,0,0,0.7235946655,1.366257787,-0.007325155661,0.01187965367,0,1,0
tmi_loss_of_cooling,,11285.00098,0,0.01187910512,268.3066711,265.3330994,-0.09683156013,-13.83307934,0,0,0.7235738635,1.366278052,-0.007325560786,0.01187910512,0,1,0
tmi_loss_of_cooling,,11286.00098,0,0.01187855564,268.3065186,265.3330688,-0.09683196247,-13.83313751,0,0,0.7235531211,1.366298437,-0.007325968705,0.01187855564,0,1,0
tmi_loss_of_cooling,,11287.00098,0,0.01187800709,268.306366,265.3330688,-0.0968323648,-13.83319473,0,0,0.7235323787,1.366318703,-0.00732637383,0.01187800709,0,1,0
tmi_loss_of_cooling,,11288.00098,0,0.01187745854,268.3062134,265.3330383,-0.09683276713,-13.83325195,0,0,0.7235115767,1.366339087,-0.00732678175,0.01187745854,0,1,0
tmi_loss_of_cooling,,11289.00098,0,0.01187690906,268.3060608,265.3330383,-0.09683316946,-13.83330917,0,0,0.7234908342,1.366359472,-0.007327189203,0.01187690906,0,1,0
tmi_loss_of_cooling,,11290.00098,0,0.01187636051,268.3059082,265.3330078,-0.09683357179,-13.83336735,0,0,0.7234700918,1.366379738,-0.007327594794,0.01187636051,0,1,0
tmi_loss_of_cooling,,11291.00098,0,0.01187581196,268.3057556,265.3330078,-0.09683397412,-13.83342457,0,0,0.7234492898,1.366400123,-0.007328002248,0.01187581196,0,1,0
tmi_loss_of_cooling,,11292.00098,0,0.01187526342,268.305603,265.3329773,-0.09683437645,-13.83348179,0,0,0.7234285474,1.366420388,-0.007328407373,0.01187526342,0,1,0
tmi_loss_of_cooling,,11293.00098,0,0.01187471393,268.3054504,265.3329773,-0.09683477879,-13.83353901,0,0,0.723407805,1.366440773,-0.007328815293,0.01187471393,0,1,0
tmi_loss_of_cooling,,11294.00098,0,0.01187416539,268.3052979,265.3329468,-0.09683518112,-13.83359718,0,0,0.7233870029,1.366461039,-0.007329220418,0.01187416539,0,1,0
tmi_loss_of_cooling,,11295.00098,0,0.01187361684,268.3051453,265.3329468,-0.09683558345,-13.8336544,0,0,0.7233662605,1.366481423,-0.007329628337,0.01187361684,0,1,0
tmi_loss_of_cooling,,11296.00098,0,0.01187306829,268.3049927,265.3329163,-0.09683598578,-13.83371162,0,0,0.7233455181,1.366501689,-0.007330033462,0.01187306829,0,1,0
tmi_loss_of_cooling,,11297.00098,0,0.01187251974,268.3048401,265.3329163,-0.09683638811,-13.83376884,0,0,0.7233247161,1.366522074,-0.007330441382,0.01187251974,0,1,0
tmi_loss_of_cooling,,11298.00098,0,0.01187197119,268.3046875,265.3328857,-0.09683679044,-13.83382702,0,0,0.7233039737,1.366542339,-0.007330846507,0.01187197119,0,1,0
tmi_loss_of_cooling,,11299.00098,0,0.01187142264,268.3045349,265.3328552,-0.09683719277,-13.83388424,0,0,0.7232832313,1.366562605,-0.007331252098,0.01187142264,0,1,0
tmi_loss_of_cooling,,11300.00098,0,0.01187087409,268.3043823,265.3328552,-0.09683759511,-13.83394146,0,0,0.7232624888,1.36658299,-0.007331659552,0.01187087409,0,1,0
tmi_loss_of_cooling,,11301.00098,0,0.01187032554,268.3042297,265.3328247,-0.09683799744,-13.83399963,0,0,0.7232416868,1.366603255,-0.007332065143,0.01187032554,0,1,0
tmi_loss_of_cooling,,11302.00098,0,0.01186977699,268.3040771,265.3328247,-0.09683839977,-13.83405685,0,0,0.7232209444,1.36662364,-0.007332472596,0.01186977699,0,1,0
tmi_loss_of_cooling,,11303.00098,0,0.01186922844,268.3039246,265.3327942,-0.0968388021,-13.83411407,0,0,0.723200202,1.366643906,-0.007332877722,0.01186922844,0,1,0
tmi_loss_of_cooling,,11304.00098,0,0.0118686799,268.303772,265.3327942,-0.09683920443,-13.8341713,0,0,0.7231794596,1.366664171,-0.007333283313,0.0118686799,0,1,0
tmi_loss_of_cooling,,11305.00098,0,0.01186813135,268.3036194,265.3327637,-0.09683960676,-13.83422947,0,0,0.7231586576,1.366684556,-0.007333690766,0.01186813135,0,1,0
tmi_loss_of_cooling,,11306.00098,0,0.0118675828,268.3034668,265.3327637,-0.09684000909,-13.83428669,0,0,0.7231379151,1.366704822,-0.007334096357,0.0118675828,0,1,0
tmi_loss_of_cooling,,11307.00098,0,0.01186703425,268.3033142,265.3327332,-0.09684041142,-13.83434391,0,0,0.7231171727,1.366725087,-0.007334501483,0.01186703425,0,1,0
tmi_loss_of_cooling,,11308.00098,0,0.01186648663,268.3031616,265.3327332,-0.09684081376,-13.83440113,0,0,0.7230964303,1.366745472,-0.007334909402,0.01186648663,0,1,0
tmi_loss_of_cooling,,11309.00098,0,0.01186593808,268.303009,265.3327026,-0.09684121609,-13.8344593,0,0,0.7230756879,1.366765738,-0.007335314527,0.01186593808,0,1,0
tmi_loss_of_cooling,,11310.00098,0,0.01186538953,268.3028564,265.3327026,-0.09684161842,-13.83451653,0,0,0.7230548859,1.366786003,-0.007335720118,0.01186538953,0,1,0
tmi_loss_of_cooling,,11311.00098,0,0.01186484098,268.3027039,265.3326721,-0.09684202075,-13.83457375,0,0,0.7230341434,1.366806269,-0.007336125243,0.01186484098,0,1,0
tmi_loss_of_cooling,,11312.00098,0,0.01186429337,268.3025513,265.3326721,-0.09684242308,-13.83463097,0,0,0.723013401,1.366826653,-0.007336532697,0.01186429337,0,1,0
tmi_loss_of_cooling,,11313.00098,0,0.01186374482,268.3023987,265.3326416,-0.09684282541,-13.83468914,0,0,0.7229926586,1.366846919,-0.007336938288,0.01186374482,0,1,0
tmi_loss_of_cooling,,11314.00098,0,0.01186319627,268.3022461,265.3326416,-0.09684322774,-13.83474636,0,0,0.7229719162,1.366867185,-0.007337343413,0.01186319627,0,1,0
tmi_loss_of_cooling,,11315.00098,0,0.01186264865,268.3020935,265.3326111,-0.09684363008,-13.83480358,0,0,0.7229511738,1.36688745,-0.007337749004,0.01186264865,0,1,0
tmi_loss_of_cooling,,11316.00098,0,0.0118621001,268.3019409,265.3326111,-0.09684403241,-13.83486176,0,0,0.7229304314,1.366907716,-0.00733815413,0.0118621001,0,1,0
tmi_loss_of_cooling,,11317.00098,0,0.01186155248,268.3017883,265.3325806,-0.09684443474,-13.83491898,0,0,0.7229096889,1.366927981,-0.007338559255,0.01186155248,0,1,0
tmi_loss_of_cooling,,11318.00098,0,0.01186100394,268.3016357,265.3325806,-0.09684483707,-13.8349762,0,0,0.7228889465,1.366948366,-0.007338967174,0.01186100394,0,1,0
tmi_loss_of_cooling,,11319.00098,0,0.01186045632,268.3014832,265.33255,-0.0968452394,-13.83503342,0,0,0.7228681445,1.366968632,-0.0073393723,0.01186045632,0,1,0
tmi_loss_of_cooling,,11320.00098,0,0.01185990777,268.3013306,265.33255,-0.09684564173,-13.83509159,0,0,0.7228474021,1.366988897,-0.007339777891,0.01185990777,0,1,0
tmi_loss_of_cooling,,11321.00098,0,0.01185936015,268.301178,265.3325195,-0.09684603661,-13.83514786,0,0,0.7228266597,1.367009163,-0.007340183016,0.01185936015,0,1,0
tmi_loss_of_cooling,,11322.00098,0,0.0118588116,268.3010254,265.3325195,-0.09684643894,-13.83520508,0,0,0.7228059173,1.367029428,-0.007340588607,0.0118588116,0,1,0
tmi_loss_of_cooling,,11323.00098,0,0.01185826398,268.3008728,265.332489,-0.09684684128,-13.8352623,0,0,0.7227851748,1.367049694,-0.007340993732,0.01185826398,0,1,0
tmi_loss_of_cooling,,11324.00098,0,0.01185771544,268.3007202,265.332489,-0.09684724361,-13.83532047,0,0,0.7227644324,1.36706996,-0.007341398858,0.01185771544,0,1,0
tmi_loss_of_cooling,,11325.00098,0,0.01185716782,268.3005676,265.3324585,-0.09684764594,-13.83537769,0,0,0.72274369,1.367090225,-0.007341804449,0.01185716782,0,1,0
tmi_loss_of_cooling,,11326.00098,0,0.0118566202,268.300415,265.3324585,-0.09684804827,-13.83543491,0,0,0.7227229476,1.367110491,-0.007342209574,0.0118566202,0,1,0
tmi_loss_of_cooling,,11327.00098,0,0.01185607258,268.3002625,265.332428,-0.09684844315,-13.83549118,0,0,0.7227022052,1.367130756,-0.007342615165,0.01185607258,0,1,0
tmi_loss_of_cooling,,11328.00098,0,0.01185552403,268.3001099,265.332428,-0.09684884548,-13.83554935,0,0,0.7226814628,1.367151022,-0.00734302029,0.01185552403,0,1,0
tmi_loss_of_cooling,,11329.00098,0,0.01185497642,268.2999573,265.3323975,-0.09684924781,-13.83560658,0,0,0.7226607203,1.367171288,-0.007343425415,0.01185497642,0,1,0
tmi_loss_of_cooling,,11330.00098,0,0.0118544288,268.2998047,265.3323975,-0.09684965014,-13.8356638,0,0,0.7226399779,1.367191553,-0.007343831006,0.0118544288,0,1,0
tmi_loss_of_cooling,,11331.00098,0,0.01185388118,268.2996521,265.3323669,-0.09685005248,-13.83572102,0,0,0.7226192355,1.367211819,-0.007344236132,0.01185388118,0,1,0
tmi_loss_of_cooling,,11332.00098,0,0.01185333356,268.2994995,265.3323669,-0.09685045481,-13.83577919,0,0,0.7225984931,1.367232084,-0.007344641723,0.01185333356,0,1,0
tmi_loss_of_cooling,,11333.00098,0,0.01185278501,268.2993469,265.3323364,-0.09685085714,-13.83583641,0,0,0.7225778103,1.36725235,-0.007345046848,0.01185278501,0,1,0
tmi_loss_of_cooling,,11334.00098,0,0.0118522374,268.2991943,265.3323364,-0.09685125947,-13.83589363,0,0,0.7225570679,1.367272615,-0.007345451973,0.0118522374,0,1,0
tmi_loss_of_cooling,,11335.00098,0,0.01185168978,268.2990417,265.3323059,-0.09685165435,-13.8359499,0,0,0.7225363255,1.367292881,-0.007345857564,0.01185168978,0,1,0
tmi_loss_of_cooling,,11336.00098,0,0.01185114216,268.2988892,265.3323059,-0.09685205668,-13.83600807,0,0,0.722515583,1.367313027,-0.007346260361,0.01185114216,0,1,0
tmi_loss_of_cooling,,11337.00098,0,0.01185059454,268.2987366,265.3322754,-0.09685245901,-13.83606529,0,0,0.7224948406,1.367333293,-0.007346665487,0.01185059454,0,1,0
tmi_loss_of_cooling,,11338.00098,0,0.01185004693,268.298584,265.3322754,-0.09685286134,-13.83612251,0,0,0.7224740982,1.367353559,-0.007347071078,0.01185004693,0,1,0
tmi_loss_of_cooling,,11339.00098,0,0.01184949931,268.2984314,265.3322449,-0.09685325623,-13.83617878,0,0,0.7224533558,1.367373824,-0.007347476203,0.01184949931,0,1,0
tmi_loss_of_cooling,,11340.00098,0,0.01184895169,268.2982788,265.3322449,-0.09685365856,-13.83623695,0,0,0.7224326134,1.36739409,-0.007347881794,0.01184895169,0,1,0
tmi_loss_of_cooling,,11341.00098,0,0.01184840407,268.2981262,265.3322144,-0.09685406089,-13.83629417,0,0,0.722411871,1.367414236,-0.007348284591,0.01184840407,0,1,0
tmi_loss_of_cooling,,11342.00098,0,0.01184785739,268.2979736,265.3322144,-0.09685446322,-13.83635139,0,0,0.7223911881,1.367434502,-0.007348689716,0.01184785739,0,1,0
tmi_loss_of_cooling,,11343.00098,0,0.01184730977,268.297821,265.3321838,-0.09685486555,-13.83640862,0,0,0.7223704457,1.367454767,-0.007349095307,0.01184730977,0,1,0
tmi_loss_of_cooling,,11344.00098,0,0.01184676215,268.2976685,265.3321838,-0.09685526788,-13.83646679,0,0,0.7223497033,1.367475033,-0.007349500433,0.01184676215,0,1,0
tmi_loss_of_cooling,,11345.00098,0,0.01184621453,268.2975159,265.3321533,-0.09685566276,-13.83652306,0,0,0.7223289609,1.367495179,-0.00734990323,0.01184621453,0,1,0
tmi_loss_of_cooling,,11346.00098,0,0.01184566692,268.2973633,265.3321533,-0.09685606509,-13.83658028,0,0,0.7223082185,1.367515445,-0.007350308821,0.01184566692,0,1,0
tmi_loss_of_cooling,,11347.00098,0,0.01184512023,268.2972107,265.3321228,-0.09685646743,-13.8366375,0,0,0.7222875357,1.36753571,-0.007350713946,0.01184512023,0,1,0
tmi_loss_of_cooling,,11348.00098,0,0.01184457261,268.2970581,265.3321228,-0.09685686231,-13.83669376,0,0,0.7222667933,1.367555857,-0.007351116743,0.01184457261,0,1,0
tmi_loss_of_cooling,,11349.00098,0,0.01184402499,268.2969055,265.3320923,-0.09685726464,-13.83675194,0,0,0.7222460508,1.367576122,-0.007351522334,0.01184402499,0,1,0
tmi_loss_of_cooling,,11350.00098,0,0.01184347831,268.2967529,265.3320923,-0.09685766697,-13.83680916,0,0,0.7222253084,1.367596388,-0.007351927459,0.01184347831,0,1,0
tmi_loss_of_cooling,,11351.00098,0,0.01184293069,268.2966003,265.3320618,-0.0968580693,-13.83686638,0,0,0.7222046256,1.367616534,-0.007352330722,0.01184293069,0,1,0
tmi_loss_of_cooling,,11352.00098,0,0.01184238307,268.2964478,265.3320618,-0.09685847163,-13.83692455,0,0,0.7221838832,1.3676368,-0.007352735847,0.01184238307,0,1,0
tmi_loss_of_cooling,,11353.00098,0,0.01184183639,268.2962952,265.3320312,-0.09685887396,-13.83698177,0,0,0.7221631408,1.367657065,-0.007353140973,0.01184183639,0,1,0
tmi_loss_of_cooling,,11354.00098,0,0.01184128877,268.2961426,265.3320312,-0.09685926884,-13.83703804,0,0,0.7221423984,1.367677212,-0.007353544235,0.01184128877,0,1,0
tmi_loss_of_cooling,,11355.00098,0,0.01184074208,268.29599,265.3320007,-0.09685967118,-13.83709526,0,0,0.7221217155,1.367697477,-0.007353949361,0.01184074208,0,1,0
tmi_loss_of_cooling,,11356.00098,0,0.01184019446,268.2958374,265.3320007,-0.09686006606,-13.83715153,0,0,0.7221009731,1.367717624,-0.007354352158,0.01184019446,0,1,0
tmi_loss_of_cooling,,11357.00098,0,0.01183964778,268.2956848,265.3319702,-0.09686046839,-13.8372097,0,0,0.7220802307,1.367737889,-0.007354757749,0.01183964778,0,1,0
tmi_loss_of_cooling,,11358.00098,0,0.01183910016,268.2955322,265.3319702,-0.09686087072,-13.83726692,0,0,0.7220595479,1.367758036,-0.007355160546,0.01183910016,0,1,0
tmi_loss_of_cooling,,11359.00098,0,0.01183855347,268.2953796,265.3319397,-0.09686127305,-13.83732414,0,0,0.7220388055,1.367778301,-0.007355565671,0.01183855347,0,1,0
tmi_loss_of_cooling,,11360.00098,0,0.01183800586,268.2952271,265.3319397,-0.09686166793,-13.83738041,0,0,0.7220180631,1.367798448,-0.007355968934,0.01183800586,0,1,0
tmi_loss_of_cooling,,11361.00098,0,0.01183745917,268.2950745,265.3319092,-0.09686207026,-13.83743858,0,0,0.7219973803,1.367818713,-0.007356374059,0.01183745917,0,1,0
tmi_loss_of_cooling,,11362.00098,0,0.01183691248,268.2949219,265.3319092,-0.09686246514,-13.83749485,0,0,0.7219766378,1.36783886,-0.007356776856,0.01183691248,0,1,0
tmi_loss_of_cooling,,11363.00098,0,0.01183636487,268.2947998,265.3318787,-0.09686286747,-13.83755207,0,0,0.7219558954,1.367859125,-0.007357182447,0.01183636487,0,1,0
tmi_loss_of_cooling,,11364.00098,0,0.01183581818,268.2946472,265.3318787,-0.09686326981,-13.83760929,0,0,0.7219352126,1.367879272,-0.007357585244,0.01183581818,0,1,0
tmi_loss_of_cooling,,11365.00098,0,0.01183527149,268.2944946,265.3318481,-0.09686367214,-13.83766747,0,0,0.7219144702,1.367899537,-0.007357990369,0.01183527149,0,1,0
tmi_loss_of_cooling,,11366.00098,0,0.01183472481,268.294342,265.3318481,-0.09686407447,-13.83772469,0,0,0.7218937278,1.367919683,-0.007358393632,0.01183472481,0,1,0
tmi_loss_of_cooling,,11367.00098,0,0.01183417812,268.2941895,265.3318176,-0.09686446935,-13.83778095,0,0,0.721873045,1.36793983,-0.007358796429,0.01183417812,0,1,0
tmi_loss_of_cooling,,11368.00098,0,0.0118336305,268.2940369,265.3318176,-0.09686487168,-13.83783817,0,0,0.7218523026,1.367960095,-0.007359201554,0.0118336305,0,1,0
tmi_loss_of_cooling,,11369.00098,0,0.01183308382,268.2938843,265.3317871,-0.09686526656,-13.83789444,0,0,0.7218316197,1.367980242,-0.007359604817,0.01183308382,0,1,0
tmi_loss_of_cooling,,11370.00098,0,0.01183253713,268.2937317,265.3317871,-0.09686566889,-13.83795261,0,0,0.7218108773,1.368000388,-0.007360007614,0.01183253713,0,1,0
tmi_loss_of_cooling,,11371.00098,0,0.01183199044,268.2935791,265.3317566,-0.09686607122,-13.83800983,0,0,0.7217901945,1.368020654,-0.007360412739,0.01183199044,0,1,0
tmi_loss_of_cooling,,11372.00098,0,0.01183144376,268.2934265,265.3317566,-0.09686647356,-13.83806705,0,0,0.7217694521,1.3680408,-0.007360816002,0.01183144376,0,1,0
tmi_loss_of_cooling,,11373.00098,0,0.01183089707,268.2932739,265.3317261,-0.09686686844,-13.83812332,0,0,0.7217487693,1.368060946,-0.007361218799,0.01183089707,0,1,0
tmi_loss_of_cooling,,11374.00098,0,0.01183035038,268.2931213,265.3317261,-0.09686727077,-13.8381815,0,0,0.7217280269,1.368081212,-0.007361623924,0.01183035038,0,1,0
tmi_loss_of_cooling,,11375.00098,0,0.0118298037,268.2929688,265.3316956,-0.09686766565,-13.83823776,0,0,0.7217072845,1.368101358,-0.007362027187,0.0118298037,0,1,0
tmi_loss_of_cooling,,11376.00098,0,0.01182925701,268.2928162,265.3316956,-0.09686806798,-13.83829498,0,0,0.7216866016,1.368121505,-0.007362429984,0.01182925701,0,1,0
tmi_loss_of_cooling,,11377.00098,0,0.01182871033,268.2926636,265.331665,-0.09686847031,-13.8383522,0,0,0.7216658592,1.368141651,-0.007362832781,0.01182871033,0,1,0
tmi_loss_of_cooling,,11378.00098,0,0.01182816364,268.292511,265.331665,-0.09686887264,-13.83841038,0,0,0.7216451764,1.368161917,-0.007363238372,0.01182816364,0,1,0
tmi_loss_of_cooling,,11379.00098,0,0.01182761695,268.2923584,265.3316345,-0.09686926752,-13.83846664,0,0,0.7216244936,1.368182063,-0.007363641169,0.01182761695,0,1,0
tmi_loss_of_cooling,,11380.00098,0,0.01182707027,268.2922058,265.3316345,-0.0968696624,-13.83852291,0,0,0.7216037512,1.368202209,-0.007364043966,0.01182707027,0,1,0
tmi_loss_of_cooling,,11381.00098,0,0.01182652451,268.2920532,265.331604,-0.09687006474,-13.83858013,0,0,0.7215830684,1.368222356,-0.007364446763,0.01182652451,0,1,0
tmi_loss_of_cooling,,11382.00098,0,0.01182597782,268.2919006,265.331604,-0.09687046707,-13.83863735,0,0,0.721562326,1.368242502,-0.007364850026,0.01182597782,0,1,0
tmi_loss_of_cooling,,11383.00098,0,0.01182543114,268.291748,265.3315735,-0.09687086195,-13.83869457,0,0,0.7215416431,1.368262649,-0.007365252823,0.01182543114,0,1,0
tmi_loss_of_cooling,,11384.00098,0,0.01182488445,268.2915955,265.3315735,-0.09687126428,-13.83875179,0,0,0.7215209007,1.368282914,-0.007365657948,0.01182488445,0,1,0
tmi_loss_of_cooling,,11385.00098,0,0.0118243387,268.2914429,265.331543,-0.09687165916,-13.83880806,0,0,0.7215002179,1.368303061,-0.007366061211,0.0118243387,0,1,0
tmi_loss_of_cooling,,11386.00098,0,0.01182379201,268.2912903,265.331543,-0.09687206149,-13.83886528,0,0,0.7214795351,1.368323207,-0.007366464008,0.01182379201,0,1,0
tmi_loss_of_cooling,,11387.00098,0,0.01182324532,268.2911377,265.3315125,-0.09687246382,-13.8389225,0,0,0.7214587927,1.368343353,-0.007366866805,0.01182324532,0,1,0
tmi_loss_of_cooling,,11388.00098,0,0.01182269957,268.2909851,265.3315125,-0.0968728587,-13.83897972,0,0,0.7214381099,1.3683635,-0.007367269602,0.01182269957,0,1,0
tmi_loss_of_cooling,,11389.00098,0,0.01182215288,268.2908325,265.3314819,-0.09687326103,-13.83903694,0,0,0.7214173675,1.368383646,-0.007367672864,0.01182215288,0,1,0
tmi_loss_of_cooling,,11390.00098,0,0.01182160713,268.2906799,265.3314819,-0.09687365592,-13.83909321,0,0,0.7213966846,1.368403792,-0.007368075661,0.01182160713,0,1,0
tmi_loss_of_cooling,,11391.00098,0,0.01182106044,268.2905273,265.3314514,-0.09687405825,-13.83915043,0,0,0.7213760018,1.368423939,-0.007368478458,0.01182106044,0,1,0
tmi_loss_of_cooling,,11392.00098,0,0.01182051376,268.2903748,265.3314514,-0.09687446058,-13.8392086,0,0,0.7213552594,1.368444085,-0.007368881721,0.01182051376,0,1,0
tmi_loss_of_cooling,,11393.00098,0,0.011819968,268.2902222,265.3314209,-0.09687485546,-13.83926487,0,0,0.7213345766,1.368464231,-0.007369284518,0.011819968,0,1,0
tmi_loss_of_cooling,,11394.00098,0,0.01181942225,268.2900696,265.3314209,-0.09687525034,-13.83932114,0,0,0.7213138938,1.368484378,-0.007369687315,0.01181942225,0,1,0
tmi_loss_of_cooling,,11395.00098,0,0.01181887556,268.289917,265.3313904,-0.09687565267,-13.83937836,0,0,0.7212931514,1.368504524,-0.007370090112,0.01181887556,0,1,0
tmi_loss_of_cooling,,11396.00098,0,0.0118183298,268.2897644,265.3313904,-0.096876055,-13.83943558,0,0,0.7212724686,1.368524671,-0.007370493375,0.0118183298,0,1,0
tmi_loss_of_cooling,,11397.00098,0,0.01181778312,268.2896118,265.3313599,-0.09687644988,-13.8394928,0,0,0.7212517858,1.368544817,-0.007370896172,0.01181778312,0,1,0
tmi_loss_of_cooling,,11398.00098,0,0.01181723736,268.2894592,265.3313599,-0.09687685221,-13.83955002,0,0,0.7212310433,1.368564963,-0.007371298969,0.01181723736,0,1,0
tmi_loss_of_cooling,,11399.00098,0,0.01181669161,268.2893066,265.3313293,-0.0968772471,-13.83960629,0,0,0.7212103605,1.36858511,-0.007371702231,0.01181669161,0,1,0
tmi_loss_of_cooling,,11400.00098,0,0.01181614492,268.2891541,265.3313293,-0.09687764943,-13.83966351,0,0,0.7211896777,1.368605137,-0.0073721027,0.01181614492,0,1,0
tmi_loss_of_cooling,,11401.00098,0,0.01181559917,268.2890015,265.3312988,-0.09687804431,-13.83971977,0,0,0.7211689949,1.368625283,-0.007372505497,0.01181559917,0,1,0
tmi_loss_of_cooling,,11402.00098,0,0.01181505341,268.2888489,265.3312988,-0.09687843919,-13.83977699,0,0,0.7211482525,1.36864543,-0.007372908294,0.01181505341,0,1,0
tmi_loss_of_cooling,,11403.00098,0,0.01181450766,268.2886963,265.3312683,-0.09687884152,-13.83983421,0,0,0.7211275697,1.368665576,-0.007373311557,0.01181450766,0,1,0
tmi_loss_of_cooling,,11404.00098,0,0.01181396097,268.2885437,265.3312683,-0.09687924385,-13.83989143,0,0,0.7211068869,1.368685722,-0.007373714354,0.01181396097,0,1,0
tmi_loss_of_cooling,,11405.00098,0,0.01181341521,268.2883911,265.3312378,-0.09687963873,-13.8399477,0,0,0.7210862041,1.368705869,-0.007374117151,0.01181341521,0,1,0
tmi_loss_of_cooling,,11406.00098,0,0.01181286946,268.2882385,265.3312378,-0.09688003361,-13.84000397,0,0,0.7210655212,1.368725896,-0.00737451762,0.01181286946,0,1,0
tmi_loss_of_cooling,,11407.00098,0,0.0118123237,268.2880859,265.3312073,-0.09688043594,-13.84006214,0,0,0.7210447788,1.368746042,-0.007374920882,0.0118123237,0,1,0
tmi_loss_of_cooling,,11408.00098,0,0.01181177795,268.2879333,265.3312073,-0.09688083827,-13.84011936,0,0,0.721024096,1.368766189,-0.007375323679,0.01181177795,0,1,0
tmi_loss_of_cooling,,11409.00098,0,0.01181123219,268.2877808,265.3311768,-0.09688123316,-13.84017563,0,0,0.7210034132,1.368786335,-0.007375726476,0.01181123219,0,1,0
tmi_loss_of_cooling,,11410.00098,0,0.01181068644,268.2876282,265.3311768,-0.09688162804,-13.8402319,0,0,0.7209827304,1.368806362,-0.007376126945,0.01181068644,0,1,0
tmi_loss_of_cooling,,11411.00098,0,0.01181014068,268.2874756,265.3311462,-0.09688203037,-13.84029007,0,0,0.7209620476,1.368826509,-0.007376530208,0.01181014068,0,1,0
tmi_loss_of_cooling,,11412.00098,0,0.01180959493,268.287323,265.3311462,-0.0968824327,-13.84034729,0,0,0.7209413648,1.368846655,-0.007376933005,0.01180959493,0,1,0
tmi_loss_of_cooling,,11413.00098,0,0.01180904917,268.2871704,265.3311157,-0.09688282758,-13.84040356,0,0,0.7209206223,1.368866682,-0.007377333473,0.01180904917,0,1,0
tmi_loss_of_cooling,,11414.00098,0,0.01180850342,268.2870178,265.3311157,-0.09688322246,-13.84045982,0,0,0.7208999395,1.368886828,-0.00737773627,0.01180850342,0,1,0
tmi_loss_of_cooling,,11415.00098,0,0.01180795766,268.2868652,265.3310852,-0.09688362479,-13.84051704,0,0,0.7208792567,1.368906975,-0.007378139533,0.01180795766,0,1,0
tmi_loss_of_cooling,,11416.00098,0,0.01180741191,268.2867126,265.3310852,-0.09688401967,-13.84057426,0,0,0.7208585739,1.368927002,-0.007378540002,0.01180741191,0,1,0
tmi_loss_of_cooling,,11417.00098,0,0.01180686615,268.2865601,265.3310547,-0.09688441455,-13.84063053,0,0,0.7208378911,1.368947148,-0.007378942799,0.01180686615,0,1,0
tmi_loss_of_cooling,,11418.00098,0,0.01180632133,268.2864075,265.3310547,-0.09688481688,-13.84068775,0,0,0.7208172083,1.368967295,-0.007379345596,0.01180632133,0,1,0
tmi_loss_of_cooling,,11419.00098,0,0.01180577558,268.2862549,265.3310242,-0.09688521177,-13.84074402,0,0,0.7207965255,1.368987322,-0.007379746065,0.01180577558,0,1,0
tmi_loss_of_cooling,,11420.00098,0,0.01180522982,268.2861328,265.3310242,-0.0968856141,-13.84080124,0,0,0.7207758427,1.369007468,-0.007380149327,0.01180522982,0,1,0
tmi_loss_of_cooling,,11421.00098,0,0.01180468407,268.2859802,265.3309937,-0.09688600898,-13.84085846,0,0,0.7207551599,1.369027495,-0.007380549796,0.01180468407,0,1,0
tmi_loss_of_cooling,,11422.00098,0,0.01180413924,268.2858276,265.3309937,-0.09688641131,-13.84091568,0,0,0.720734477,1.369047642,-0.007380952593,0.01180413924,0,1,0
tmi_loss_of_cooling,,11423.00098,0,0.01180359349,268.285675,265.3309631,-0.09688680619,-13.84097195,0,0,0.7207137942,1.369067669,-0.007381353062,0.01180359349,0,1,0
tmi_loss_of_cooling,,11424.00098,0,0.01180304773,268.2855225,265.3309631,-0.09688720107,-13.84102821,0,0,0.7206931114,1.369087815,-0.007381756324,0.01180304773,0,1,0
tmi_loss_of_cooling,,11425.00098,0,0.01180250291,268.2853699,265.3309326,-0.0968876034,-13.84108543,0,0,0.7206724286,1.369107842,-0.007382156793,0.01180250291,0,1,0
