scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,11426.00098,0,0.01180195715,268.2852173,265.3309326,-0.09688800573,-13.84114361,0,0,0.7206517458,1.369127989,-0.00738255959,0.01180195715,0,1,0
tmi_loss_of_cooling,,11427.00098,0,0.0118014114,268.2850647,265.3309021,-0.09688839316,-13.84119892,0,0,0.720631063,1.369148016,-0.007382960059,0.0118014114,0,1,0
tmi_loss_of_cooling,,11428.00098,0,0.01180086657,268.2849121,265.3309021,-0.0968887955,-13.84125614,0,0,0.7206103802,1.369168162,-0.007383362856,0.01180086657,0,1,0
tmi_loss_of_cooling,,11429.00098,0,0.01180032082,268.2847595,265.3308716,-0.09688919038,-13.84131241,0,0,0.7205896974,1.36918819,-0.00738376379,0.01180032082,0,1,0
tmi_loss_of_cooling,,11430.00098,0,0.011799776,268.2846069,265.3308716,-0.09688959271,-13.84136963,0,0,0.7205690145,1.369208336,-0.007384166587,0.011799776,0,1,0
tmi_loss_of_cooling,,11431.00098,0,0.01179923024,268.2844543,265.3308411,-0.09688998759,-13.8414259,0,0,0.7205483317,1.369228363,-0.007384567056,0.01179923024,0,1,0
tmi_loss_of_cooling,,11432.00098,0,0.01179868542,268.2843018,265.3308411,-0.09689038247,-13.84148312,0,0,0.7205276489,1.36924839,-0.007384967525,0.01179868542,0,1,0
tmi_loss_of_cooling,,11433.00098,0,0.01179814059,268.2841492,265.3308105,-0.0968907848,-13.84154034,0,0,0.7205069661,1.369268537,-0.007385370787,0.01179814059,0,1,0
tmi_loss_of_cooling,,11434.00098,0,0.01179759484,268.2839966,265.3308105,-0.09689117968,-13.8415966,0,0,0.7204862833,1.369288564,-0.007385771256,0.01179759484,0,1,0
tmi_loss_of_cooling,,11435.00098,0,0.01179705001,268.283844,265.33078,-0.09689158201,-13.84165382,0,0,0.7204656005,1.36930871,-0.007386174053,0.01179705001,0,1,0
tmi_loss_of_cooling,,11436.00098,0,0.01179650519,268.2836914,265.33078,-0.09689197689,-13.84171009,0,0,0.7204449177,1.369328737,-0.007386574522,0.01179650519,0,1,0
tmi_loss_of_cooling,,11437.00098,0,0.01179595944,268.2835388,265.3307495,-0.09689237177,-13.84176731,0,0,0.7204242349,1.369348764,-0.00738697499,0.01179595944,0,1,0
tmi_loss_of_cooling,,11438.00098,0,0.01179541461,268.2833862,265.3307495,-0.09689276665,-13.84182358,0,0,0.7204035521,1.369368792,-0.007387375459,0.01179541461,0,1,0
tmi_loss_of_cooling,,11439.00098,0,0.01179486979,268.2832336,265.330719,-0.09689316899,-13.8418808,0,0,0.7203828692,1.369388938,-0.007387778722,0.01179486979,0,1,0
tmi_loss_of_cooling,,11440.00098,0,0.01179432496,268.2830811,265.330719,-0.09689356387,-13.84193707,0,0,0.720362246,1.369408965,-0.00738817919,0.01179432496,0,1,0
tmi_loss_of_cooling,,11441.00098,0,0.01179377921,268.2829285,265.3306885,-0.09689395875,-13.84199333,0,0,0.7203415632,1.369428992,-0.007388579659,0.01179377921,0,1,0
tmi_loss_of_cooling,,11442.00098,0,0.01179323439,268.2827759,265.3306885,-0.09689436108,-13.84205151,0,0,0.7203208804,1.369449139,-0.007388982456,0.01179323439,0,1,0
tmi_loss_of_cooling,,11443.00098,0,0.01179268956,268.2826233,265.330658,-0.09689475596,-13.84210777,0,0,0.7203001976,1.369469166,-0.007389382925,0.01179268956,0,1,0
tmi_loss_of_cooling,,11444.00098,0,0.01179214474,268.2824707,265.330658,-0.09689515829,-13.84216499,0,0,0.7202795148,1.369489193,-0.007389783859,0.01179214474,0,1,0
tmi_loss_of_cooling,,11445.00098,0,0.01179159991,268.2823181,265.3306274,-0.09689554572,-13.84222031,0,0,0.720258832,1.36950922,-0.007390184328,0.01179159991,0,1,0
tmi_loss_of_cooling,,11446.00098,0,0.01179105509,268.2821655,265.3306274,-0.09689594805,-13.84227753,0,0,0.7202382088,1.369529247,-0.007390584797,0.01179105509,0,1,0
tmi_loss_of_cooling,,11447.00098,0,0.01179051027,268.2820129,265.3305969,-0.09689634293,-13.84233475,0,0,0.720217526,1.369549274,-0.007390985265,0.01179051027,0,1,0
tmi_loss_of_cooling,,11448.00098,0,0.01178996544,268.2818604,265.3305969,-0.09689673781,-13.84239101,0,0,0.7201968431,1.369569421,-0.007391388062,0.01178996544,0,1,0
tmi_loss_of_cooling,,11449.00098,0,0.01178942062,268.2817078,265.3305664,-0.09689714015,-13.84244823,0,0,0.7201761603,1.369589448,-0.007391788997,0.01178942062,0,1,0
tmi_loss_of_cooling,,11450.00098,0,0.0117888758,268.2815552,265.3305664,-0.09689753503,-13.8425045,0,0,0.7201555371,1.369609475,-0.007392189465,0.0117888758,0,1,0
tmi_loss_of_cooling,,11451.00098,0,0.01178833097,268.2814026,265.3305359,-0.09689792991,-13.84256077,0,0,0.7201348543,1.369629502,-0.007392589934,0.01178833097,0,1,0
tmi_loss_of_cooling,,11452.00098,0,0.01178778615,268.28125,265.3305359,-0.09689833224,-13.84261799,0,0,0.7201141715,1.369649529,-0.007392990403,0.01178778615,0,1,0
tmi_loss_of_cooling,,11453.00098,0,0.01178724132,268.2810974,265.3305054,-0.09689871967,-13.84267426,0,0,0.7200934887,1.369669557,-0.007393390872,0.01178724132,0,1,0
tmi_loss_of_cooling,,11454.00098,0,0.0117866965,268.2809448,265.3305054,-0.096899122,-13.84273148,0,0,0.7200728655,1.369689584,-0.00739379134,0.0117866965,0,1,0
tmi_loss_of_cooling,,11455.00098,0,0.01178615261,268.2807922,265.3304749,-0.09689951688,-13.84278774,0,0,0.7200521827,1.369709611,-0.007394192275,0.01178615261,0,1,0
tmi_loss_of_cooling,,11456.00098,0,0.01178560778,268.2806702,265.3304749,-0.09689991176,-13.84284401,0,0,0.7200314999,1.369729638,-0.007394592743,0.01178560778,0,1,0
tmi_loss_of_cooling,,11457.00098,0,0.01178506296,268.2805176,265.3304443,-0.09690031409,-13.84290123,0,0,0.7200108171,1.369749665,-0.007394993212,0.01178506296,0,1,0
tmi_loss_of_cooling,,11458.00098,0,0.01178451814,268.280365,265.3304443,-0.09690070897,-13.84295845,0,0,0.7199901938,1.369769692,-0.007395393681,0.01178451814,0,1,0
tmi_loss_of_cooling,,11459.00098,0,0.01178397425,268.2802124,265.3304138,-0.09690110385,-13.84301472,0,0,0.719969511,1.36978972,-0.007395794149,0.01178397425,0,1,0
tmi_loss_of_cooling,,11460.00098,0,0.01178342942,268.2800598,265.3304138,-0.09690149873,-13.84307098,0,0,0.7199488282,1.369809747,-0.007396194618,0.01178342942,0,1,0
tmi_loss_of_cooling,,11461.00098,0,0.0117828846,268.2799072,265.3303833,-0.09690189362,-13.84312725,0,0,0.719928205,1.369829774,-0.007396595087,0.0117828846,0,1,0
tmi_loss_of_cooling,,11462.00098,0,0.01178234071,268.2797546,265.3303833,-0.09690229595,-13.84318447,0,0,0.7199075222,1.369849801,-0.007396996021,0.01178234071,0,1,0
tmi_loss_of_cooling,,11463.00098,0,0.01178179588,268.2796021,265.3303528,-0.09690269083,-13.84324074,0,0,0.7198868394,1.369869828,-0.00739739649,0.01178179588,0,1,0
tmi_loss_of_cooling,,11464.00098,0,0.01178125106,268.2794495,265.3303528,-0.09690308571,-13.84329796,0,0,0.7198662162,1.369889855,-0.007397796959,0.01178125106,0,1,0
tmi_loss_of_cooling,,11465.00098,0,0.01178070717,268.2792969,265.3303223,-0.09690348804,-13.84335518,0,0,0.7198455334,1.369909883,-0.007398197427,0.01178070717,0,1,0
tmi_loss_of_cooling,,11466.00098,0,0.01178016234,268.2791443,265.3303223,-0.09690387547,-13.84341049,0,0,0.7198249102,1.36992991,-0.007398597896,0.01178016234,0,1,0
tmi_loss_of_cooling,,11467.00098,0,0.01177961845,268.2789917,265.3302917,-0.0969042778,-13.84346771,0,0,0.7198042274,1.369949937,-0.007398998365,0.01177961845,0,1,0
tmi_loss_of_cooling,,11468.00098,0,0.01177907363,268.2788391,265.3302917,-0.09690467268,-13.84352398,0,0,0.7197835445,1.369969845,-0.007399396505,0.01177907363,0,1,0
tmi_loss_of_cooling,,11469.00098,0,0.01177852973,268.2786865,265.3302612,-0.09690506756,-13.84358025,0,0,0.7197629213,1.369989872,-0.00739979744,0.01177852973,0,1,0
tmi_loss_of_cooling,,11470.00098,0,0.01177798584,268.2785339,265.3302612,-0.09690546244,-13.84363747,0,0,0.7197422385,1.370009899,-0.007400197908,0.01177798584,0,1,0
tmi_loss_of_cooling,,11471.00098,0,0.01177744102,268.2783813,265.3302307,-0.09690585732,-13.84369373,0,0,0.7197216153,1.370029926,-0.007400598377,0.01177744102,0,1,0
tmi_loss_of_cooling,,11472.00098,0,0.01177689712,268.2782288,265.3302307,-0.09690625966,-13.84375095,0,0,0.7197009325,1.370049953,-0.007400998846,0.01177689712,0,1,0
tmi_loss_of_cooling,,11473.00098,0,0.01177635323,268.2780762,265.3302002,-0.09690665454,-13.84380722,0,0,0.7196803093,1.370069861,-0.007401396986,0.01177635323,0,1,0
tmi_loss_of_cooling,,11474.00098,0,0.01177580841,268.2779236,265.3302002,-0.09690704942,-13.84386349,0,0,0.7196596265,1.370089889,-0.007401797455,0.01177580841,0,1,0
tmi_loss_of_cooling,,11475.00098,0,0.01177526452,268.277771,265.3301697,-0.0969074443,-13.84391975,0,0,0.7196390033,1.370109916,-0.007402197924,0.01177526452,0,1,0
tmi_loss_of_cooling,,11476.00098,0,0.01177472062,268.2776184,265.3301697,-0.09690783918,-13.84397697,0,0,0.7196183205,1.370129943,-0.007402598858,0.01177472062,0,1,0
tmi_loss_of_cooling,,11477.00098,0,0.0117741758,268.2774658,265.3301392,-0.09690823406,-13.84403324,0,0,0.7195976973,1.370149851,-0.007402996998,0.0117741758,0,1,0
tmi_loss_of_cooling,,11478.00098,0,0.01177363191,268.2773132,265.3301392,-0.09690862894,-13.84408951,0,0,0.7195770144,1.370169878,-0.007403397467,0.01177363191,0,1,0
tmi_loss_of_cooling,,11479.00098,0,0.01177308802,268.2771606,265.3301086,-0.09690903127,-13.84414673,0,0,0.7195563912,1.370189905,-0.007403797936,0.01177308802,0,1,0
tmi_loss_of_cooling,,11480.00098,0,0.01177254412,268.2770081,265.3301086,-0.0969094187,-13.84420204,0,0,0.7195357084,1.370209813,-0.007404196076,0.01177254412,0,1,0
tmi_loss_of_cooling,,11481.00098,0,0.01177200023,268.2768555,265.3300781,-0.09690982103,-13.84425926,0,0,0.7195150852,1.37022984,-0.007404596545,0.01177200023,0,1,0
tmi_loss_of_cooling,,11482.00098,0,0.01177145634,268.2767029,265.3300781,-0.09691021591,-13.84431648,0,0,0.7194944024,1.370249867,-0.007404997014,0.01177145634,0,1,0
tmi_loss_of_cooling,,11483.00098,0,0.01177091245,268.2765503,265.3300476,-0.0969106108,-13.84437275,0,0,0.7194737792,1.370269775,-0.007405395154,0.01177091245,0,1,0
tmi_loss_of_cooling,,11484.00098,0,0.01177036855,268.2764282,265.3300476,-0.09691101313,-13.84442997,0,0,0.7194530964,1.370289803,-0.007405796088,0.01177036855,0,1,0
tmi_loss_of_cooling,,11485.00098,0,0.01176982466,268.2762756,265.3300171,-0.09691140056,-13.84448528,0,0,0.7194324732,1.370309711,-0.007406194229,0.01176982466,0,1,0
tmi_loss_of_cooling,,11486.00098,0,0.01176928077,268.276123,265.3300171,-0.09691180289,-13.8445425,0,0,0.71941185,1.370329738,-0.007406594697,0.01176928077,0,1,0
tmi_loss_of_cooling,,11487.00098,0,0.01176873688,268.2759705,265.3299866,-0.09691219032,-13.84459782,0,0,0.7193911672,1.370349646,-0.007406992838,0.01176873688,0,1,0
tmi_loss_of_cooling,,11488.00098,0,0.01176819298,268.2758179,265.3299866,-0.09691259265,-13.84465599,0,0,0.719370544,1.370369673,-0.007407393306,0.01176819298,0,1,0
tmi_loss_of_cooling,,11489.00098,0,0.01176764909,268.2756653,265.3299561,-0.09691298753,-13.84471226,0,0,0.7193498611,1.3703897,-0.007407793775,0.01176764909,0,1,0
tmi_loss_of_cooling,,11490.00098,0,0.0117671052,268.2755127,265.3299561,-0.09691338241,-13.84476852,0,0,0.7193292379,1.370409608,-0.007408191916,0.0117671052,0,1,0
tmi_loss_of_cooling,,11491.00098,0,0.01176656131,268.2753601,265.3299255,-0.09691377729,-13.84482479,0,0,0.7193086147,1.370429635,-0.007408592384,0.01176656131,0,1,0
tmi_loss_of_cooling,,11492.00098,0,0.01176601741,268.2752075,265.3299255,-0.09691417217,-13.84488106,0,0,0.7192879319,1.370449543,-0.007408990525,0.01176601741,0,1,0
tmi_loss_of_cooling,,11493.00098,0,0.01176547445,268.2750549,265.329895,-0.09691456705,-13.84493732,0,0,0.7192673087,1.370469451,-0.007409388665,0.01176547445,0,1,0
tmi_loss_of_cooling,,11494.00098,0,0.01176493056,268.2749023,265.329895,-0.09691496193,-13.84499454,0,0,0.7192466855,1.370489478,-0.007409789599,0.01176493056,0,1,0
tmi_loss_of_cooling,,11495.00098,0,0.01176438667,268.2747498,265.3298645,-0.09691535681,-13.84505081,0,0,0.7192260027,1.370509386,-0.00741018774,0.01176438667,0,1,0
tmi_loss_of_cooling,,11496.00098,0,0.01176384278,268.2745972,265.3298645,-0.0969157517,-13.84510708,0,0,0.7192053795,1.370529413,-0.007410588209,0.01176384278,0,1,0
tmi_loss_of_cooling,,11497.00098,0,0.01176329982,268.2744446,265.329834,-0.09691614658,-13.84516335,0,0,0.7191847563,1.370549321,-0.007410986349,0.01176329982,0,1,0
tmi_loss_of_cooling,,11498.00098,0,0.01176275592,268.274292,265.329834,-0.09691654146,-13.84521961,0,0,0.7191641331,1.370569348,-0.007411386818,0.01176275592,0,1,0
tmi_loss_of_cooling,,11499.00098,0,0.01176221296,268.2741394,265.3298035,-0.09691693634,-13.84527588,0,0,0.7191434503,1.370589256,-0.007411784958,0.01176221296,0,1,0
tmi_loss_of_cooling,,11500.00098,0,0.01176166907,268.2739868,265.3298035,-0.09691733122,-13.84533215,0,0,0.7191228271,1.370609164,-0.007412183098,0.01176166907,0,1,0
tmi_loss_of_cooling,,11501.00098,0,0.01176112518,268.2738342,265.3297729,-0.0969177261,-13.84538937,0,0,0.7191022038,1.370629191,-0.007412583567,0.01176112518,0,1,0
tmi_loss_of_cooling,,11502.00098,0,0.01176058222,268.2736816,265.3297729,-0.09691812098,-13.84544563,0,0,0.719081521,1.370649099,-0.007412981708,0.01176058222,0,1,0
tmi_loss_of_cooling,,11503.00098,0,0.01176003832,268.2735291,265.3297424,-0.09691851586,-13.8455019,0,0,0.7190608978,1.370669007,-0.007413379848,0.01176003832,0,1,0
tmi_loss_of_cooling,,11504.00098,0,0.01175949536,268.2733765,265.3297424,-0.09691891074,-13.84555817,0,0,0.7190402746,1.370689034,-0.007413780317,0.01175949536,0,1,0
tmi_loss_of_cooling,,11505.00098,0,0.01175895147,268.2732239,265.3297119,-0.09691930562,-13.84561443,0,0,0.7190196514,1.370708942,-0.007414178457,0.01175895147,0,1,0
tmi_loss_of_cooling,,11506.00098,0,0.01175840851,268.2730713,265.3297119,-0.0969197005,-13.8456707,0,0,0.7189990282,1.37072885,-0.007414577063,0.01175840851,0,1,0
tmi_loss_of_cooling,,11507.00098,0,0.01175786555,268.2729187,265.3296814,-0.09692009538,-13.84572792,0,0,0.7189783454,1.370748758,-0.007414975204,0.01175786555,0,1,0
tmi_loss_of_cooling,,11508.00098,0,0.01175732166,268.2727966,265.3296814,-0.09692049026,-13.84578419,0,0,0.7189577222,1.370768785,-0.007415375672,0.01175732166,0,1,0
tmi_loss_of_cooling,,11509.00098,0,0.01175677869,268.272644,265.3296509,-0.09692088515,-13.84584045,0,0,0.718937099,1.370788693,-0.007415773813,0.01175677869,0,1,0
tmi_loss_of_cooling,,11510.00098,0,0.0117562348,268.2724915,265.3296509,-0.09692128003,-13.84589672,0,0,0.7189164758,1.370808601,-0.007416171953,0.0117562348,0,1,0
tmi_loss_of_cooling,,11511.00098,0,0.01175569184,268.2723389,265.3296204,-0.09692167491,-13.84595299,0,0,0.7188958526,1.370828509,-0.007416570093,0.01175569184,0,1,0
tmi_loss_of_cooling,,11512.00098,0,0.01175514888,268.2721863,265.3296204,-0.09692206979,-13.84600925,0,0,0.7188752294,1.370848417,-0.007416968234,0.01175514888,0,1,0
tmi_loss_of_cooling,,11513.00098,0,0.01175460592,268.2720337,265.3295898,-0.09692246467,-13.84606552,0,0,0.7188545465,1.370868444,-0.007417368703,0.01175460592,0,1,0
tmi_loss_of_cooling,,11514.00098,0,0.01175406203,268.2718811,265.3295898,-0.09692285955,-13.84612274,0,0,0.7188339233,1.370888352,-0.007417766843,0.01175406203,0,1,0
tmi_loss_of_cooling,,11515.00098,0,0.01175351907,268.2717285,265.3295593,-0.09692325443,-13.84617901,0,0,0.7188133001,1.37090826,-0.007418164983,0.01175351907,0,1,0
tmi_loss_of_cooling,,11516.00098,0,0.0117529761,268.2715759,265.3295593,-0.09692364931,-13.84623528,0,0,0.7187926769,1.370928168,-0.007418563124,0.0117529761,0,1,0
tmi_loss_of_cooling,,11517.00098,0,0.01175243314,268.2714233,265.3295288,-0.09692404419,-13.84629154,0,0,0.7187720537,1.370948076,-0.007418961264,0.01175243314,0,1,0
tmi_loss_of_cooling,,11518.00098,0,0.01175189018,268.2712708,265.3295288,-0.09692443907,-13.84634781,0,0,0.7187514305,1.370967984,-0.007419359405,0.01175189018,0,1,0
tmi_loss_of_cooling,,11519.00098,0,0.01175134722,268.2711182,265.3294983,-0.0969248265,-13.84640312,0,0,0.7187308073,1.370987892,-0.007419757545,0.01175134722,0,1,0
tmi_loss_of_cooling,,11520.00098,0,0.01175080426,268.2709656,265.3294983,-0.09692522883,-13.8464613,0,0,0.7187101841,1.3710078,-0.007420155685,0.01175080426,0,1,0
tmi_loss_of_cooling,,11521.00098,0,0.0117502613,268.270813,265.3294678,-0.09692561626,-13.84651661,0,0,0.7186895609,1.371027708,-0.007420553826,0.0117502613,0,1,0
tmi_loss_of_cooling,,11522.00098,0,0.01174971834,268.2706604,265.3294678,-0.09692601115,-13.84657288,0,0,0.7186689377,1.371047616,-0.007420951966,0.01174971834,0,1,0
tmi_loss_of_cooling,,11523.00098,0,0.01174917538,268.2705078,265.3294373,-0.09692640603,-13.84662914,0,0,0.7186483145,1.371067524,-0.007421350107,0.01174917538,0,1,0
tmi_loss_of_cooling,,11524.00098,0,0.01174863242,268.2703552,265.3294373,-0.09692680091,-13.84668541,0,0,0.7186276913,1.371087432,-0.007421748247,0.01174863242,0,1,0
tmi_loss_of_cooling,,11525.00098,0,0.01174808946,268.2702026,265.3294067,-0.09692719579,-13.84674168,0,0,0.7186070681,1.37110734,-0.007422146853,0.01174808946,0,1,0
tmi_loss_of_cooling,,11526.00098,0,0.01174754649,268.27005,265.3294067,-0.09692759067,-13.84679794,0,0,0.7185864449,1.371127248,-0.007422544993,0.01174754649,0,1,0
tmi_loss_of_cooling,,11527.00098,0,0.01174700353,268.2698975,265.3293762,-0.09692798555,-13.84685421,0,0,0.7185658216,1.371147156,-0.007422943134,0.01174700353,0,1,0
tmi_loss_of_cooling,,11528.00098,0,0.01174646057,268.2697449,265.3293762,-0.09692838043,-13.84691143,0,0,0.7185451984,1.371167064,-0.007423341274,0.01174646057,0,1,0
tmi_loss_of_cooling,,11529.00098,0,0.01174591761,268.2696228,265.3293457,-0.09692877531,-13.8469677,0,0,0.7185245752,1.371186972,-0.007423739415,0.01174591761,0,1,0
tmi_loss_of_cooling,,11530.00098,0,0.01174537558,268.2694702,265.3293457,-0.09692917019,-13.84702396,0,0,0.718503952,1.37120688,-0.007424137555,0.01174537558,0,1,0
tmi_loss_of_cooling,,11531.00098,0,0.01174483262,268.2693176,265.3293152,-0.09692956507,-13.84708023,0,0,0.7184833288,1.371226788,-0.007424535695,0.01174483262,0,1,0
tmi_loss_of_cooling,,11532.00098,0,0.01174428966,268.269165,265.3293152,-0.0969299525,-13.84713554,0,0,0.7184627056,1.371246696,-0.007424933836,0.01174428966,0,1,0
tmi_loss_of_cooling,,11533.00098,0,0.0117437467,268.2690125,265.3292847,-0.09693034738,-13.84719181,0,0,0.7184420824,1.371266484,-0.007425329648,0.0117437467,0,1,0
tmi_loss_of_cooling,,11534.00098,0,0.01174320467,268.2688599,265.3292847,-0.09693074226,-13.84724808,0,0,0.7184214592,1.371286392,-0.007425727788,0.01174320467,0,1,0
tmi_loss_of_cooling,,11535.00098,0,0.01174266171,268.2687073,265.3292542,-0.09693113714,-13.8473053,0,0,0.718400836,1.3713063,-0.007426125929,0.01174266171,0,1,0
tmi_loss_of_cooling,,11536.00098,0,0.01174211875,268.2685547,265.3292542,-0.09693153203,-13.84736156,0,0,0.7183802128,1.371326208,-0.007426524069,0.01174211875,0,1,0
tmi_loss_of_cooling,,11537.00098,0,0.01174157672,268.2684021,265.3292236,-0.09693192691,-13.84741783,0,0,0.7183595896,1.371346116,-0.00742692221,0.01174157672,0,1,0
tmi_loss_of_cooling,,11538.00098,0,0.01174103376,268.2682495,265.3292236,-0.09693232179,-13.8474741,0,0,0.7183389664,1.371366024,-0.00742732035,0.01174103376,0,1,0
tmi_loss_of_cooling,,11539.00098,0,0.01174049173,268.2680969,265.3291931,-0.09693270922,-13.84752941,0,0,0.7183183432,1.371385813,-0.007427716162,0.01174049173,0,1,0
tmi_loss_of_cooling,,11540.00098,0,0.01173994876,268.2679443,265.3291931,-0.0969331041,-13.84758568,0,0,0.71829772,1.371405721,-0.007428114302,0.01173994876,0,1,0
tmi_loss_of_cooling,,11541.00098,0,0.01173940673,268.2677917,265.3291626,-0.09693349898,-13.84764194,0,0,0.7182771564,1.371425629,-0.007428512443,0.01173940673,0,1,0
tmi_loss_of_cooling,,11542.00098,0,0.01173886377,268.2676392,265.3291626,-0.09693389386,-13.84769917,0,0,0.7182565331,1.371445537,-0.007428910583,0.01173886377,0,1,0
tmi_loss_of_cooling,,11543.00098,0,0.01173832174,268.2674866,265.3291321,-0.09693428874,-13.84775543,0,0,0.7182359099,1.371465325,-0.007429306395,0.01173832174,0,1,0
tmi_loss_of_cooling,,11544.00098,0,0.01173777878,268.267334,265.3291321,-0.09693467617,-13.84781075,0,0,0.7182152867,1.371485233,-0.007429704536,0.01173777878,0,1,0
tmi_loss_of_cooling,,11545.00098,0,0.01173723675,268.2671814,265.3291016,-0.0969350785,-13.84786797,0,0,0.7181946635,1.371505141,-0.007430102676,0.01173723675,0,1,0
tmi_loss_of_cooling,,11546.00098,0,0.01173669472,268.2670288,265.3291016,-0.09693546593,-13.84792328,0,0,0.7181740403,1.37152493,-0.007430498488,0.01173669472,0,1,0
tmi_loss_of_cooling,,11547.00098,0,0.01173615176,268.2668762,265.329071,-0.09693586081,-13.84797955,0,0,0.7181534767,1.371544838,-0.007430896629,0.01173615176,0,1,0
tmi_loss_of_cooling,,11548.00098,0,0.01173560973,268.2667236,265.329071,-0.09693625569,-13.84803581,0,0,0.7181328535,1.371564627,-0.007431292441,0.01173560973,0,1,0
tmi_loss_of_cooling,,11549.00098,0,0.0117350677,268.2666016,265.3290405,-0.09693664312,-13.84809113,0,0,0.7181122303,1.371584535,-0.007431690581,0.0117350677,0,1,0
tmi_loss_of_cooling,,11550.00098,0,0.01173452474,268.266449,265.3290405,-0.09693704545,-13.8481493,0,0,0.7180916071,1.371604443,-0.007432088722,0.01173452474,0,1,0
tmi_loss_of_cooling,,11551.00098,0,0.01173398271,268.2662964,265.32901,-0.09693743289,-13.84820461,0,0,0.7180710435,1.371624231,-0.007432484534,0.01173398271,0,1,0
tmi_loss_of_cooling,,11552.00098,0,0.01173344068,268.2661438,265.32901,-0.09693782777,-13.84826088,0,0,0.7180504203,1.371644139,-0.007432882674,0.01173344068,0,1,0
tmi_loss_of_cooling,,11553.00098,0,0.01173289865,268.2659912,265.3289795,-0.09693822265,-13.84831715,0,0,0.7180297971,1.371663928,-0.007433278486,0.01173289865,0,1,0
tmi_loss_of_cooling,,11554.00098,0,0.01173235662,268.2658386,265.3289795,-0.09693861008,-13.84837246,0,0,0.7180091739,1.371683836,-0.007433676627,0.01173235662,0,1,0
tmi_loss_of_cooling,,11555.00098,0,0.01173181459,268.265686,265.328949,-0.09693900496,-13.84842873,0,0,0.7179886103,1.371703625,-0.007434072439,0.01173181459,0,1,0
tmi_loss_of_cooling,,11556.00098,0,0.01173127163,268.2655334,265.328949,-0.09693939984,-13.84848499,0,0,0.7179679871,1.371723533,-0.007434470579,0.01173127163,0,1,0
tmi_loss_of_cooling,,11557.00098,0,0.0117307296,268.2653809,265.3289185,-0.09693978727,-13.84854031,0,0,0.7179473639,1.371743321,-0.007434866391,0.0117307296,0,1,0
tmi_loss_of_cooling,,11558.00098,0,0.01173018757,268.2652283,265.3289185,-0.0969401896,-13.84859848,0,0,0.7179267406,1.371763229,-0.007435264532,0.01173018757,0,1,0
tmi_loss_of_cooling,,11559.00098,0,0.01172964554,268.2650757,265.3288879,-0.09694057703,-13.84865379,0,0,0.717906177,1.371783018,-0.007435660344,0.01172964554,0,1,0
tmi_loss_of_cooling,,11560.00098,0,0.01172910351,268.2649231,265.3288879,-0.09694097191,-13.84871006,0,0,0.7178855538,1.371802926,-0.007436058484,0.01172910351,0,1,0
tmi_loss_of_cooling,,11561.00098,0,0.01172856148,268.2647705,265.3288574,-0.09694136679,-13.84876633,0,0,0.7178649306,1.371822715,-0.007436454296,0.01172856148,0,1,0
tmi_loss_of_cooling,,11562.00098,0,0.01172802038,268.2646179,265.3288574,-0.09694175422,-13.84882164,0,0,0.717844367,1.371842623,-0.007436852437,0.01172802038,0,1,0
tmi_loss_of_cooling,,11563.00098,0,0.01172747836,268.2644653,265.3288269,-0.0969421491,-13.84887791,0,0,0.7178237438,1.371862411,-0.007437248249,0.01172747836,0,1,0
tmi_loss_of_cooling,,11564.00098,0,0.01172693633,268.2643127,265.3288269,-0.09694254398,-13.84893417,0,0,0.7178031802,1.3718822,-0.007437644061,0.01172693633,0,1,0
tmi_loss_of_cooling,,11565.00098,0,0.0117263943,268.2641602,265.3287964,-0.09694293141,-13.84898949,0,0,0.717782557,1.371902108,-0.007438042201,0.0117263943,0,1,0
tmi_loss_of_cooling,,11566.00098,0,0.01172585227,268.2640076,265.3287964,-0.09694332629,-13.84904575,0,0,0.7177619338,1.371921897,-0.007438437548,0.01172585227,0,1,0
tmi_loss_of_cooling,,11567.00098,0,0.01172531024,268.2638855,265.3287659,-0.09694372118,-13.84910297,0,0,0.7177413702,1.371941805,-0.007438836154,0.01172531024,0,1,0
tmi_loss_of_cooling,,11568.00098,0,0.01172476914,268.2637329,265.3287659,-0.09694410861,-13.84915829,0,0,0.717720747,1.371961594,-0.0074392315,0.01172476914,0,1,0
tmi_loss_of_cooling,,11569.00098,0,0.01172422711,268.2635803,265.3287354,-0.09694450349,-13.84921455,0,0,0.7177001834,1.371981382,-0.007439627312,0.01172422711,0,1,0
tmi_loss_of_cooling,,11570.00098,0,0.01172368508,268.2634277,265.3287354,-0.09694489837,-13.84927082,0,0,0.7176795602,1.372001171,-0.007440023124,0.01172368508,0,1,0
tmi_loss_of_cooling,,11571.00098,0,0.01172314305,268.2632751,265.3287048,-0.09694529325,-13.84932709,0,0,0.717658937,1.372021079,-0.007440421265,0.01172314305,0,1,0
tmi_loss_of_cooling,,11572.00098,0,0.01172260195,268.2631226,265.3287048,-0.09694568068,-13.8493824,0,0,0.7176383734,1.372040868,-0.007440817077,0.01172260195,0,1,0
tmi_loss_of_cooling,,11573.00098,0,0.01172205992,268.26297,265.3286743,-0.09694607556,-13.84943867,0,0,0.7176177502,1.372060657,-0.007441212889,0.01172205992,0,1,0
tmi_loss_of_cooling,,11574.00098,0,0.01172151789,268.2628174,265.3286743,-0.09694646299,-13.84949398,0,0,0.7175971866,1.372080445,-0.007441608701,0.01172151789,0,1,0
tmi_loss_of_cooling,,11575.00098,0,0.01172097679,268.2626648,265.3286438,-0.09694686532,-13.84955215,0,0,0.7175765634,1.372100353,-0.007442006841,0.01172097679,0,1,0
tmi_loss_of_cooling,,11576.00098,0,0.01172043476,268.2625122,265.3286438,-0.09694725275,-13.84960747,0,0,0.7175559998,1.372120142,-0.007442402653,0.01172043476,0,1,0
tmi_loss_of_cooling,,11577.00098,0,0.01171989366,268.2623596,265.3286133,-0.09694764018,-13.84966278,0,0,0.7175353765,1.372139931,-0.007442798465,0.01171989366,0,1,0
tmi_loss_of_cooling,,11578.00098,0,0.01171935163,268.262207,265.3286133,-0.09694803506,-13.84971905,0,0,0.7175148129,1.372159719,-0.007443194278,0.01171935163,0,1,0
tmi_loss_of_cooling,,11579.00098,0,0.01171881054,268.2620544,265.3285828,-0.09694842994,-13.84977531,0,0,0.7174941897,1.372179508,-0.00744359009,0.01171881054,0,1,0
tmi_loss_of_cooling,,11580.00098,0,0.01171826851,268.2619019,265.3285828,-0.09694882482,-13.84983158,0,0,0.7174736261,1.372199416,-0.00744398823,0.01171826851,0,1,0
tmi_loss_of_cooling,,11581.00098,0,0.01171772741,268.2617493,265.3285522,-0.09694921225,-13.84988689,0,0,0.7174530029,1.372219205,-0.007444384042,0.01171772741,0,1,0
tmi_loss_of_cooling,,11582.00098,0,0.01171718631,268.2615967,265.3285522,-0.09694960713,-13.84994316,0,0,0.7174324393,1.372238994,-0.007444779854,0.01171718631,0,1,0
tmi_loss_of_cooling,,11583.00098,0,0.01171664428,268.2614441,265.3285217,-0.09694999456,-13.84999847,0,0,0.7174118161,1.372258782,-0.007445175666,0.01171664428,0,1,0
tmi_loss_of_cooling,,11584.00098,0,0.01171610318,268.261322,265.3285217,-0.09695038944,-13.85005474,0,0,0.7173912525,1.372278571,-0.007445571478,0.01171610318,0,1,0
tmi_loss_of_cooling,,11585.00098,0,0.01171556208,268.2611694,265.3284912,-0.09695078433,-13.85011196,0,0,0.7173706889,1.37229836,-0.007445966825,0.01171556208,0,1,0
tmi_loss_of_cooling,,11586.00098,0,0.01171502005,268.2610168,265.3284912,-0.09695117176,-13.85016727,0,0,0.7173500657,1.372318149,-0.007446362637,0.01171502005,0,1,0
tmi_loss_of_cooling,,11587.00098,0,0.01171447895,268.2608643,265.3284607,-0.09695156664,-13.85022354,0,0,0.7173295021,1.372337937,-0.007446758449,0.01171447895,0,1,0
tmi_loss_of_cooling,,11588.00098,0,0.01171393786,268.2607117,265.3284607,-0.09695196152,-13.85027981,0,0,0.7173088789,1.372357726,-0.007447154261,0.01171393786,0,1,0
tmi_loss_of_cooling,,11589.00098,0,0.01171339676,268.2605591,265.3284302,-0.09695234895,-13.85033512,0,0,0.7172883153,1.372377515,-0.007447550073,0.01171339676,0,1,0
tmi_loss_of_cooling,,11590.00098,0,0.01171285473,268.2604065,265.3284302,-0.09695274383,-13.85039139,0,0,0.7172677517,1.372397304,-0.007447945885,0.01171285473,0,1,0
tmi_loss_of_cooling,,11591.00098,0,0.01171231363,268.2602539,265.3283997,-0.09695313126,-13.8504467,0,0,0.7172471285,1.372417092,-0.007448341697,0.01171231363,0,1,0
tmi_loss_of_cooling,,11592.00098,0,0.01171177253,268.2601013,265.3283997,-0.09695352614,-13.85050297,0,0,0.7172265649,1.372436881,-0.00744873751,0.01171177253,0,1,0
tmi_loss_of_cooling,,11593.00098,0,0.01171123143,268.2599487,265.3283691,-0.09695391357,-13.85055828,0,0,0.7172060013,1.37245667,-0.007449133322,0.01171123143,0,1,0
tmi_loss_of_cooling,,11594.00098,0,0.01171069033,268.2597961,265.3283691,-0.09695430845,-13.8506155,0,0,0.7171853781,1.372476459,-0.007449529134,0.01171069033,0,1,0
tmi_loss_of_cooling,,11595.00098,0,0.01171014924,268.2596436,265.3283386,-0.09695470333,-13.85067177,0,0,0.7171648145,1.372496247,-0.007449924946,0.01171014924,0,1,0
tmi_loss_of_cooling,,11596.00098,0,0.01170960814,268.259491,265.3283386,-0.09695509076,-13.85072708,0,0,0.7171442509,1.372516036,-0.007450320758,0.01170960814,0,1,0
tmi_loss_of_cooling,,11597.00098,0,0.01170906704,268.2593384,265.3283081,-0.09695547819,-13.85078239,0,0,0.7171236277,1.372535825,-0.007450716104,0.01170906704,0,1,0
tmi_loss_of_cooling,,11598.00098,0,0.01170852594,268.2591858,265.3283081,-0.09695587307,-13.85083866,0,0,0.7171030641,1.372555614,-0.007451111916,0.01170852594,0,1,0
tmi_loss_of_cooling,,11599.00098,0,0.01170798484,268.2590637,265.3282776,-0.09695626795,-13.85089493,0,0,0.7170825005,1.372575283,-0.0074515054,0.01170798484,0,1,0
tmi_loss_of_cooling,,11600.00098,0,0.01170744374,268.2589111,265.3282776,-0.09695665538,-13.85095024,0,0,0.7170618773,1.372595072,-0.007451901212,0.01170744374,0,1,0
tmi_loss_of_cooling,,11601.00098,0,0.01170690265,268.2587585,265.3282471,-0.09695705026,-13.85100651,0,0,0.7170413136,1.372614861,-0.007452297024,0.01170690265,0,1,0
tmi_loss_of_cooling,,11602.00098,0,0.01170636155,268.258606,265.3282471,-0.09695744514,-13.85106277,0,0,0.71702075,1.372634649,-0.007452692837,0.01170636155,0,1,0
tmi_loss_of_cooling,,11603.00098,0,0.01170582138,268.2584534,265.3282166,-0.09695783257,-13.85111809,0,0,0.7170001864,1.372654438,-0.007453088649,0.01170582138,0,1,0
tmi_loss_of_cooling,,11604.00098,0,0.01170528028,268.2583008,265.3282166,-0.09695822001,-13.8511734,0,0,0.7169795632,1.372674108,-0.007453482132,0.01170528028,0,1,0
tmi_loss_of_cooling,,11605.00098,0,0.01170473918,268.2581482,265.328186,-0.09695861489,-13.85123062,0,0,0.7169589996,1.372693896,-0.007453877944,0.01170473918,0,1,0
tmi_loss_of_cooling,,11606.00098,0,0.01170419808,268.2579956,265.328186,-0.09695900977,-13.85128689,0,0,0.716938436,1.372713685,-0.007454273757,0.01170419808,0,1,0
tmi_loss_of_cooling,,11607.00098,0,0.01170365792,268.257843,265.3281555,-0.0969593972,-13.8513422,0,0,0.7169178724,1.372733474,-0.007454669103,0.01170365792,0,1,0
tmi_loss_of_cooling,,11608.00098,0,0.01170311682,268.2576904,265.3281555,-0.09695978463,-13.85139751,0,0,0.7168973088,1.372753143,-0.007455062587,0.01170311682,0,1,0
tmi_loss_of_cooling,,11609.00098,0,0.01170257572,268.2575378,265.328125,-0.09696017951,-13.85145378,0,0,0.7168766856,1.372772932,-0.007455458399,0.01170257572,0,1,0
tmi_loss_of_cooling,,11610.00098,0,0.01170203555,268.2573853,265.328125,-0.09696057439,-13.85151005,0,0,0.716856122,1.372792721,-0.007455854211,0.01170203555,0,1,0
tmi_loss_of_cooling,,11611.00098,0,0.01170149446,268.2572327,265.3280945,-0.09696096182,-13.85156536,0,0,0.7168355584,1.37281239,-0.007456247695,0.01170149446,0,1,0
tmi_loss_of_cooling,,11612.00098,0,0.01170095336,268.2570801,265.3280945,-0.09696134925,-13.85162067,0,0,0.7168149948,1.372832179,-0.007456643507,0.01170095336,0,1,0
tmi_loss_of_cooling,,11613.00098,0,0.01170041319,268.2569275,265.328064,-0.09696174413,-13.85167694,0,0,0.7167944312,1.372851968,-0.007457039319,0.01170041319,0,1,0
tmi_loss_of_cooling,,11614.00098,0,0.01169987209,268.2568054,265.328064,-0.09696213156,-13.85173225,0,0,0.7167738676,1.372871637,-0.007457432803,0.01169987209,0,1,0
tmi_loss_of_cooling,,11615.00098,0,0.01169933192,268.2566528,265.3280334,-0.09696252644,-13.85178947,0,0,0.7167532444,1.372891426,-0.007457828149,0.01169933192,0,1,0
tmi_loss_of_cooling,,11616.00098,0,0.01169879083,268.2565002,265.3280334,-0.09696291387,-13.85184479,0,0,0.7167326808,1.372911215,-0.007458223961,0.01169879083,0,1,0
tmi_loss_of_cooling,,11617.00098,0,0.01169825066,268.2563477,265.3280029,-0.09696330875,-13.85190105,0,0,0.7167121172,1.372930884,-0.007458617445,0.01169825066,0,1,0
tmi_loss_of_cooling,,11618.00098,0,0.01169770956,268.2561951,265.3280029,-0.09696369618,-13.85195637,0,0,0.7166915536,1.372950673,-0.007459013257,0.01169770956,0,1,0
tmi_loss_of_cooling,,11619.00098,0,0.01169716939,268.2560425,265.3279724,-0.09696409106,-13.85201263,0,0,0.71667099,1.372970343,-0.007459406741,0.01169716939,0,1,0
tmi_loss_of_cooling,,11620.00098,0,0.01169662923,268.2558899,265.3279724,-0.09696447849,-13.85206795,0,0,0.7166504264,1.372990131,-0.007459802553,0.01169662923,0,1,0
tmi_loss_of_cooling,,11621.00098,0,0.01169608813,268.2557373,265.3279419,-0.09696486592,-13.85212326,0,0,0.7166298628,1.373009801,-0.007460196037,0.01169608813,0,1,0
tmi_loss_of_cooling,,11622.00098,0,0.01169554796,268.2555847,265.3279419,-0.0969652608,-13.85217953,0,0,0.7166092992,1.37302959,-0.007460591849,0.01169554796,0,1,0
tmi_loss_of_cooling,,11623.00098,0,0.01169500779,268.2554321,265.3279114,-0.09696564823,-13.85223484,0,0,0.7165887356,1.373049259,-0.007460984867,0.01169500779,0,1,0
tmi_loss_of_cooling,,11624.00098,0,0.0116944667,268.2552795,265.3279114,-0.09696604311,-13.85229111,0,0,0.716568172,1.373069048,-0.007461380679,0.0116944667,0,1,0
tmi_loss_of_cooling,,11625.00098,0,0.01169392653,268.255127,265.3278809,-0.09696643054,-13.85234642,0,0,0.7165476084,1.373088717,-0.007461774163,0.01169392653,0,1,0
tmi_loss_of_cooling,,11626.00098,0,0.01169338636,268.2549744,265.3278809,-0.09696682543,-13.85240364,0,0,0.7165270448,1.373108506,-0.007462169975,0.01169338636,0,1,0
tmi_loss_of_cooling,,11627.00098,0,0.01169284619,268.2548218,265.3278503,-0.09696721286,-13.85245895,0,0,0.7165064812,1.373128176,-0.007462563459,0.01169284619,0,1,0
tmi_loss_of_cooling,,11628.00098,0,0.01169230603,268.2546692,265.3278503,-0.09696760774,-13.85251522,0,0,0.7164859176,1.373147964,-0.007462959271,0.01169230603,0,1,0
tmi_loss_of_cooling,,11629.00098,0,0.01169176586,268.2545471,265.3278198,-0.09696799517,-13.85257053,0,0,0.716465354,1.373167634,-0.007463352289,0.01169176586,0,1,0
tmi_loss_of_cooling,,11630.00098,0,0.01169122476,268.2543945,265.3278198,-0.0969683826,-13.85262585,0,0,0.7164447904,1.373187304,-0.007463745773,0.01169122476,0,1,0
tmi_loss_of_cooling,,11631.00098,0,0.01169068459,268.2542419,265.3277893,-0.09696877748,-13.85268211,0,0,0.7164242268,1.373207092,-0.007464141585,0.01169068459,0,1,0
tmi_loss_of_cooling,,11632.00098,0,0.01169014443,268.2540894,265.3277893,-0.09696916491,-13.85273743,0,0,0.7164036632,1.373226762,-0.007464535069,0.01169014443,0,1,0
tmi_loss_of_cooling,,11633.00098,0,0.01168960426,268.2539368,265.3277588,-0.09696955979,-13.85279369,0,0,0.7163830996,1.373246431,-0.007464928553,0.01168960426,0,1,0
tmi_loss_of_cooling,,11634.00098,0,0.01168906409,268.2537842,265.3277588,-0.09696994722,-13.85284901,0,0,0.716362536,1.37326622,-0.007465324365,0.01168906409,0,1,0
tmi_loss_of_cooling,,11635.00098,0,0.01168852393,268.2536316,265.3277283,-0.09697033465,-13.85290432,0,0,0.7163419724,1.37328589,-0.007465717848,0.01168852393,0,1,0
tmi_loss_of_cooling,,11636.00098,0,0.01168798376,268.253479,265.3277283,-0.09697072208,-13.85295963,0,0,0.7163214087,1.373305559,-0.007466110867,0.01168798376,0,1,0
tmi_loss_of_cooling,,11637.00098,0,0.01168744452,268.2533264,265.3276978,-0.09697111696,-13.8530159,0,0,0.7163008451,1.373325348,-0.007466506679,0.01168744452,0,1,0
tmi_loss_of_cooling,,11638.00098,0,0.01168690436,268.2531738,265.3276978,-0.09697151184,-13.85307312,0,0,0.7162802815,1.373345017,-0.007466900162,0.01168690436,0,1,0
tmi_loss_of_cooling,,11639.00098,0,0.01168636419,268.2530212,265.3276672,-0.09697189927,-13.85312843,0,0,0.7162597179,1.373364687,-0.007467293646,0.01168636419,0,1,0
tmi_loss_of_cooling,,11640.00098,0,0.01168582402,268.2528687,265.3276672,-0.0969722867,-13.85318375,0,0,0.7162392139,1.373384356,-0.00746768713,0.01168582402,0,1,0
tmi_loss_of_cooling,,11641.00098,0,0.01168528385,268.2527161,265.3276367,-0.09697267413,-13.85323906,0,0,0.7162186503,1.373404145,-0.007468082942,0.01168528385,0,1,0
tmi_loss_of_cooling,,11642.00098,0,0.01168474369,268.252594,265.3276367,-0.09697306901,-13.85329533,0,0,0.7161980867,1.373423815,-0.00746847596,0.01168474369,0,1,0
tmi_loss_of_cooling,,11643.00098,0,0.01168420445,268.2524414,265.3276062,-0.09697345644,-13.85335064,0,0,0.7161775231,1.373443484,-0.007468869444,0.01168420445,0,1,0
tmi_loss_of_cooling,,11644.00098,0,0.01168366428,268.2522888,265.3276062,-0.09697385132,-13.85340691,0,0,0.7161569595,1.373463154,-0.007469262928,0.01168366428,0,1,0
tmi_loss_of_cooling,,11645.00098,0,0.01168312412,268.2521362,265.3275757,-0.09697423875,-13.85346222,0,0,0.7161363959,1.373482823,-0.007469656412,0.01168312412,0,1,0
tmi_loss_of_cooling,,11646.00098,0,0.01168258395,268.2519836,265.3275757,-0.09697462618,-13.85351753,0,0,0.7161158919,1.373502493,-0.007470049895,0.01168258395,0,1,0
tmi_loss_of_cooling,,11647.00098,0,0.01168204471,268.2518311,265.3275452,-0.09697501361,-13.85357285,0,0,0.7160953283,1.373522282,-0.007470445242,0.01168204471,0,1,0
tmi_loss_of_cooling,,11648.00098,0,0.01168150455,268.2516785,265.3275452,-0.09697540849,-13.85362911,0,0,0.7160747647,1.373541951,-0.007470838726,0.01168150455,0,1,0
tmi_loss_of_cooling,,11649.00098,0,0.01168096531,268.2515259,265.3275452,-0.09697579592,-13.85368443,0,0,0.7160542011,1.373561621,-0.007471232209,0.01168096531,0,1,0
tmi_loss_of_cooling,,11650.00098,0,0.01168042514,268.2513733,265.3275146,-0.09697619081,-13.85374069,0,0,0.7160336375,1.37358129,-0.007471625693,0.01168042514,0,1,0
tmi_loss_of_cooling,,11651.00098,0,0.01167988591,268.2512207,265.3275146,-0.09697657824,-13.85379601,0,0,0.7160131335,1.37360096,-0.007472019177,0.01167988591,0,1,0
tmi_loss_of_cooling,,11652.00098,0,0.01167934574,268.2510681,265.3274841,-0.09697696567,-13.85385227,0,0,0.7159925699,1.373620629,-0.007472412195,0.01167934574,0,1,0
tmi_loss_of_cooling,,11653.00098,0,0.01167880651,268.2509155,265.3274841,-0.0969773531,-13.85390759,0,0,0.7159720063,1.373640299,-0.007472805679,0.01167880651,0,1,0
tmi_loss_of_cooling,,11654.00098,0,0.01167826634,268.2507629,265.3274536,-0.09697774053,-13.8539629,0,0,0.7159514427,1.373659968,-0.007473199163,0.01167826634,0,1,0
tmi_loss_of_cooling,,11655.00098,0,0.0116777271,268.2506409,265.3274536,-0.09697813541,-13.85401917,0,0,0.7159309387,1.373679638,-0.007473592646,0.0116777271,0,1,0
tmi_loss_of_cooling,,11656.00098,0,0.01167718694,268.2504883,265.3274231,-0.09697852284,-13.85407448,0,0,0.7159103751,1.373699307,-0.00747398613,0.01167718694,0,1,0
tmi_loss_of_cooling,,11657.00098,0,0.0116766477,268.2503357,265.3274231,-0.09697891027,-13.85412979,0,0,0.7158898115,1.373718977,-0.007474379148,0.0116766477,0,1,0
tmi_loss_of_cooling,,11658.00098,0,0.01167610846,268.2501831,265.3273926,-0.09697930515,-13.85418606,0,0,0.7158692479,1.373738647,-0.007474772632,0.01167610846,0,1,0
tmi_loss_of_cooling,,11659.00098,0,0.0116755683,268.2500305,265.3273926,-0.09697969258,-13.85424137,0,0,0.7158487439,1.373758316,-0.007475166116,0.0116755683,0,1,0
tmi_loss_of_cooling,,11660.00098,0,0.01167502906,268.2498779,265.3273621,-0.09698008001,-13.85429668,0,0,0.7158281803,1.373777986,-0.0074755596,0.01167502906,0,1,0
tmi_loss_of_cooling,,11661.00098,0,0.01167448983,268.2497253,265.3273621,-0.09698046744,-13.854352,0,0,0.7158076167,1.373797655,-0.007475953083,0.01167448983,0,1,0
tmi_loss_of_cooling,,11662.00098,0,0.01167394966,268.2495728,265.3273315,-0.09698085487,-13.85440731,0,0,0.7157871127,1.373817325,-0.007476346102,0.01167394966,0,1,0
tmi_loss_of_cooling,,11663.00098,0,0.01167341042,268.2494202,265.3273315,-0.09698124975,-13.85446358,0,0,0.7157665491,1.373836994,-0.007476739585,0.01167341042,0,1,0
tmi_loss_of_cooling,,11664.00098,0,0.01167287119,268.2492676,265.327301,-0.09698163718,-13.85451889,0,0,0.7157459855,1.373856544,-0.007477130741,0.01167287119,0,1,0
tmi_loss_of_cooling,,11665.00098,0,0.01167233195,268.249115,265.327301,-0.09698202461,-13.8545742,0,0,0.7157254815,1.373876214,-0.007477524225,0.01167233195,0,1,0
tmi_loss_of_cooling,,11666.00098,0,0.01167179272,268.2489624,265.3272705,-0.09698241949,-13.85463047,0,0,0.7157049179,1.373895884,-0.007477917708,0.01167179272,0,1,0
tmi_loss_of_cooling,,11667.00098,0,0.01167125348,268.2488098,265.3272705,-0.09698280692,-13.85468674,0,0,0.7156844139,1.373915553,-0.007478310727,0.01167125348,0,1,0
tmi_loss_of_cooling,,11668.00098,0,0.01167071331,268.2486877,265.32724,-0.09698319435,-13.85474205,0,0,0.7156638503,1.373935223,-0.00747870421,0.01167071331,0,1,0
tmi_loss_of_cooling,,11669.00098,0,0.01167017408,268.2485352,265.32724,-0.09698358178,-13.85479736,0,0,0.7156432867,1.373954892,-0.007479097694,0.01167017408,0,1,0
tmi_loss_of_cooling,,11670.00098,0,0.01166963484,268.2483826,265.3272095,-0.09698396921,-13.85485268,0,0,0.7156227827,1.373974442,-0.00747948885,0.01166963484,0,1,0
tmi_loss_of_cooling,,11671.00098,0,0.01166909561,268.24823,265.3272095,-0.09698435664,-13.85490799,0,0,0.7156022191,1.373994112,-0.007479881868,0.01166909561,0,1,0
tmi_loss_of_cooling,,11672.00098,0,0.01166855637,268.2480774,265.327179,-0.09698475152,-13.85496426,0,0,0.7155817151,1.374013782,-0.007480275352,0.01166855637,0,1,0
tmi_loss_of_cooling,,11673.00098,0,0.01166801713,268.2479248,265.327179,-0.09698513895,-13.85501957,0,0,0.7155611515,1.374033451,-0.007480668835,0.01166801713,0,1,0
tmi_loss_of_cooling,,11674.00098,0,0.01166747883,268.2477722,265.3271484,-0.09698552638,-13.85507488,0,0,0.7155406475,1.374053001,-0.007481059991,0.01166747883,0,1,0
tmi_loss_of_cooling,,11675.00098,0,0.01166693959,268.2476196,265.3271484,-0.09698591381,-13.8551302,0,0,0.7155200839,1.374072671,-0.007481453475,0.01166693959,0,1,0
tmi_loss_of_cooling,,11676.00098,0,0.01166640036,268.247467,265.3271179,-0.09698630869,-13.85518646,0,0,0.7154995799,1.37409234,-0.007481846493,0.01166640036,0,1,0
tmi_loss_of_cooling,,11677.00098,0,0.01166586112,268.2473145,265.3271179,-0.09698669612,-13.85524178,0,0,0.7154790163,1.374111891,-0.007482237648,0.01166586112,0,1,0
tmi_loss_of_cooling,,11678.00098,0,0.01166532189,268.2471619,265.3270874,-0.09698708355,-13.85529709,0,0,0.7154585123,1.37413156,-0.007482631132,0.01166532189,0,1,0
tmi_loss_of_cooling,,11679.00098,0,0.01166478265,268.2470093,265.3270874,-0.09698747098,-13.8553524,0,0,0.7154379487,1.37415123,-0.007483024616,0.01166478265,0,1,0
tmi_loss_of_cooling,,11680.00098,0,0.01166424435,268.2468872,265.3270569,-0.09698785841,-13.85540771,0,0,0.7154174447,1.37417078,-0.007483415306,0.01166424435,0,1,0
tmi_loss_of_cooling,,11681.00098,0,0.01166370511,268.2467346,265.3270569,-0.09698824584,-13.85546303,0,0,0.7153968811,1.37419045,-0.007483808789,0.01166370511,0,1,0
tmi_loss_of_cooling,,11682.00098,0,0.01166316587,268.246582,265.3270264,-0.09698863328,-13.85551834,0,0,0.7153763771,1.374210119,-0.007484202273,0.01166316587,0,1,0
tmi_loss_of_cooling,,11683.00098,0,0.01166262664,268.2464294,265.3270264,-0.09698902071,-13.85557365,0,0,0.7153558135,1.37422967,-0.007484593429,0.01166262664,0,1,0
tmi_loss_of_cooling,,11684.00098,0,0.01166208833,268.2462769,265.3269958,-0.09698941559,-13.85562992,0,0,0.7153353095,1.374249339,-0.007484986447,0.01166208833,0,1,0
tmi_loss_of_cooling,,11685.00098,0,0.0116615491,268.2461243,265.3269958,-0.09698980302,-13.85568619,0,0,0.7153147459,1.374268889,-0.007485377602,0.0116615491,0,1,0
tmi_loss_of_cooling,,11686.00098,0,0.01166101079,268.2459717,265.3269653,-0.09699019045,-13.8557415,0,0,0.7152942419,1.374288559,-0.007485771086,0.01166101079,0,1,0
tmi_loss_of_cooling,,11687.00098,0,0.01166047156,268.2458191,265.3269653,-0.09699057788,-13.85579681,0,0,0.7152736783,1.374308109,-0.007486162242,0.01166047156,0,1,0
tmi_loss_of_cooling,,11688.00098,0,0.01165993232,268.2456665,265.3269348,-0.09699096531,-13.85585213,0,0,0.7152531743,1.374327779,-0.00748655526,0.01165993232,0,1,0
tmi_loss_of_cooling,,11689.00098,0,0.01165939402,268.2455139,265.3269348,-0.09699135274,-13.85590744,0,0,0.7152326703,1.374347329,-0.007486946415,0.01165939402,0,1,0
tmi_loss_of_cooling,,11690.00098,0,0.01165885478,268.2453613,265.3269043,-0.09699174762,-13.85596371,0,0,0.7152121067,1.374366999,-0.007487339899,0.01165885478,0,1,0
tmi_loss_of_cooling,,11691.00098,0,0.01165831648,268.2452087,265.3269043,-0.09699213505,-13.85601902,0,0,0.7151916027,1.374386549,-0.007487730589,0.01165831648,0,1,0
tmi_loss_of_cooling,,11692.00098,0,0.01165777724,268.2450867,265.3268738,-0.09699252248,-13.85607433,0,0,0.7151710987,1.374406219,-0.007488124073,0.01165777724,0,1,0
tmi_loss_of_cooling,,11693.00098,0,0.01165723894,268.2449341,265.3268738,-0.09699290991,-13.85612965,0,0,0.7151505351,1.374425769,-0.007488515228,0.01165723894,0,1,0
tmi_loss_of_cooling,,11694.00098,0,0.01165670063,268.2447815,265.3268433,-0.09699329734,-13.85618496,0,0,0.7151300311,1.374445438,-0.007488908712,0.01165670063,0,1,0
tmi_loss_of_cooling,,11695.00098,0,0.0116561614,268.2446289,265.3268433,-0.09699368477,-13.85624027,0,0,0.7151094675,1.374464989,-0.007489299402,0.0116561614,0,1,0
tmi_loss_of_cooling,,11696.00098,0,0.01165562309,268.2444763,265.3268127,-0.0969940722,-13.85629559,0,0,0.7150889635,1.374484539,-0.007489690557,0.01165562309,0,1,0
tmi_loss_of_cooling,,11697.00098,0,0.01165508479,268.2443237,265.3268127,-0.09699445963,-13.8563509,0,0,0.7150684595,1.374504209,-0.007490084041,0.01165508479,0,1,0
tmi_loss_of_cooling,,11698.00098,0,0.01165454555,268.2441711,265.3267822,-0.09699484706,-13.85640621,0,0,0.7150479555,1.374523759,-0.007490475196,0.01165454555,0,1,0
tmi_loss_of_cooling,,11699.00098,0,0.01165400725,268.2440186,265.3267822,-0.09699523449,-13.85646152,0,0,0.7150273919,1.374543309,-0.007490865886,0.01165400725,0,1,0
tmi_loss_of_cooling,,11700.00098,0,0.01165346894,268.243866,265.3267517,-0.09699562192,-13.85651684,0,0,0.7150068879,1.374562979,-0.00749125937,0.01165346894,0,1,0
tmi_loss_of_cooling,,11701.00098,0,0.01165293064,268.2437134,265.3267517,-0.09699600935,-13.85657215,0,0,0.7149863839,1.374582529,-0.007491650525,0.01165293064,0,1,0
tmi_loss_of_cooling,,11702.00098,0,0.01165239234,268.2435608,265.3267212,-0.09699639678,-13.85662746,0,0,0.7149658203,1.374602079,-0.007492041215,0.01165239234,0,1,0
tmi_loss_of_cooling,,11703.00098,0,0.0116518531,268.2434387,265.3267212,-0.09699678421,-13.85668278,0,0,0.7149453163,1.374621749,-0.007492434699,0.0116518531,0,1,0
tmi_loss_of_cooling,,11704.00098,0,0.0116513148,268.2432861,265.3266907,-0.09699717164,-13.85673809,0,0,0.7149248123,1.374641299,-0.007492825855,0.0116513148,0,1,0
tmi_loss_of_cooling,,11705.00098,0,0.01165077649,268.2431335,265.3266907,-0.09699755907,-13.8567934,0,0,0.7149043083,1.37466085,-0.00749321701,0.01165077649,0,1,0
tmi_loss_of_cooling,,11706.00098,0,0.01165023819,268.242981,265.3266602,-0.0969979465,-13.85684872,0,0,0.7148837447,1.3746804,-0.0074936077,0.01165023819,0,1,0
tmi_loss_of_cooling,,11707.00098,0,0.01164969988,268.2428284,265.3266602,-0.09699834138,-13.85690594,0,0,0.7148632407,1.374700069,-0.007494001184,0.01164969988,0,1,0
tmi_loss_of_cooling,,11708.00098,0,0.01164916158,268.2426758,265.3266296,-0.09699872881,-13.85696125,0,0,0.7148427367,1.37471962,-0.007494392339,0.01164916158,0,1,0
tmi_loss_of_cooling,,11709.00098,0,0.01164862327,268.2425232,265.3266296,-0.09699910879,-13.85701466,0,0,0.7148222327,1.37473917,-0.007494783029,0.01164862327,0,1,0
tmi_loss_of_cooling,,11710.00098,0,0.01164808497,268.2423706,265.3265991,-0.09699949622,-13.85707092,0,0,0.7148017287,1.37475872,-0.007495174184,0.01164808497,0,1,0
tmi_loss_of_cooling,,11711.00098,0,0.01164754666,268.242218,265.3265991,-0.09699988365,-13.85712624,0,0,0.7147811651,1.374778271,-0.00749556534,0.01164754666,0,1,0
tmi_loss_of_cooling,,11712.00098,0,0.01164700836,268.2420654,265.3265686,-0.09700027853,-13.8571825,0,0,0.7147606611,1.37479794,-0.007495958824,0.01164700836,0,1,0
tmi_loss_of_cooling,,11713.00098,0,0.01164647005,268.2419128,265.3265686,-0.09700066596,-13.85723782,0,0,0.7147401571,1.374817491,-0.007496349514,0.01164647005,0,1,0
tmi_loss_of_cooling,,11714.00098,0,0.01164593268,268.2417908,265.3265381,-0.09700105339,-13.85729313,0,0,0.7147196531,1.374837041,-0.007496740669,0.01164593268,0,1,0
tmi_loss_of_cooling,,11715.00098,0,0.01164539438,268.2416382,265.3265381,-0.09700144082,-13.85734844,0,0,0.7146991491,1.374856591,-0.007497131824,0.01164539438,0,1,0
