scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,11716.00098,0,0.01164485607,268.2414856,265.3265076,-0.09700182825,-13.85740376,0,0,0.7146786451,1.374876142,-0.007497522514,0.01164485607,0,1,0
tmi_loss_of_cooling,,11717.00098,0,0.01164431777,268.241333,265.3265076,-0.09700221568,-13.85745907,0,0,0.7146581411,1.374895692,-0.00749791367,0.01164431777,0,1,0
tmi_loss_of_cooling,,11718.00098,0,0.01164377946,268.2411804,265.3264771,-0.09700260311,-13.85751438,0,0,0.7146376371,1.374915242,-0.007498304825,0.01164377946,0,1,0
tmi_loss_of_cooling,,11719.00098,0,0.01164324209,268.2410278,265.3264771,-0.09700298309,-13.85756874,0,0,0.7146170735,1.374934793,-0.007498695515,0.01164324209,0,1,0
tmi_loss_of_cooling,,11720.00098,0,0.01164270379,268.2408752,265.3264465,-0.09700337052,-13.85762405,0,0,0.7145965695,1.374954343,-0.007499086671,0.01164270379,0,1,0
tmi_loss_of_cooling,,11721.00098,0,0.01164216548,268.2407227,265.3264465,-0.09700375795,-13.85767937,0,0,0.7145760655,1.374973893,-0.007499477826,0.01164216548,0,1,0
tmi_loss_of_cooling,,11722.00098,0,0.01164162811,268.2405701,265.326416,-0.09700414538,-13.85773468,0,0,0.7145555615,1.374993443,-0.007499868516,0.01164162811,0,1,0
tmi_loss_of_cooling,,11723.00098,0,0.0116410898,268.2404175,265.326416,-0.09700453281,-13.85778999,0,0,0.7145350575,1.375012994,-0.007500259671,0.0116410898,0,1,0
tmi_loss_of_cooling,,11724.00098,0,0.0116405515,268.2402649,265.3263855,-0.09700492024,-13.85784531,0,0,0.7145145535,1.375032544,-0.007500650827,0.0116405515,0,1,0
tmi_loss_of_cooling,,11725.00098,0,0.01164001413,268.2401428,265.3263855,-0.09700530767,-13.85790062,0,0,0.7144940495,1.375052094,-0.007501041517,0.01164001413,0,1,0
tmi_loss_of_cooling,,11726.00098,0,0.01163947582,268.2399902,265.326355,-0.0970056951,-13.85795593,0,0,0.7144735456,1.375071645,-0.007501432672,0.01163947582,0,1,0
tmi_loss_of_cooling,,11727.00098,0,0.01163893845,268.2398376,265.326355,-0.09700608253,-13.85801125,0,0,0.7144530416,1.375091195,-0.007501823828,0.01163893845,0,1,0
tmi_loss_of_cooling,,11728.00098,0,0.01163840014,268.2396851,265.3263245,-0.09700646996,-13.85806656,0,0,0.7144325376,1.375110745,-0.007502214517,0.01163840014,0,1,0
tmi_loss_of_cooling,,11729.00098,0,0.01163786277,268.2395325,265.3263245,-0.0970068574,-13.85812187,0,0,0.7144120336,1.375130296,-0.007502605673,0.01163786277,0,1,0
tmi_loss_of_cooling,,11730.00098,0,0.01163732447,268.2393799,265.3262939,-0.09700724483,-13.85817719,0,0,0.7143915296,1.375149846,-0.007502996828,0.01163732447,0,1,0
tmi_loss_of_cooling,,11731.00098,0,0.01163678709,268.2392273,265.3262939,-0.09700763226,-13.8582325,0,0,0.7143710256,1.375169396,-0.007503387984,0.01163678709,0,1,0
tmi_loss_of_cooling,,11732.00098,0,0.01163624972,268.2390747,265.3262634,-0.09700801969,-13.85828781,0,0,0.7143505216,1.375188828,-0.007503776345,0.01163624972,0,1,0
tmi_loss_of_cooling,,11733.00098,0,0.01163571142,268.2389221,265.3262634,-0.09700840712,-13.85834312,0,0,0.7143300176,1.375208378,-0.007504167501,0.01163571142,0,1,0
tmi_loss_of_cooling,,11734.00098,0,0.01163517404,268.2387695,265.3262329,-0.09700879455,-13.85839844,0,0,0.7143095136,1.375227928,-0.007504558191,0.01163517404,0,1,0
tmi_loss_of_cooling,,11735.00098,0,0.01163463667,268.2386169,265.3262329,-0.09700918198,-13.85845375,0,0,0.7142890096,1.375247478,-0.007504949346,0.01163463667,0,1,0
tmi_loss_of_cooling,,11736.00098,0,0.01163409837,268.2384949,265.3262024,-0.09700956941,-13.85850906,0,0,0.7142685056,1.375267029,-0.007505340502,0.01163409837,0,1,0
tmi_loss_of_cooling,,11737.00098,0,0.01163356099,268.2383423,265.3262024,-0.09700994939,-13.85856342,0,0,0.7142480016,1.37528646,-0.007505728863,0.01163356099,0,1,0
tmi_loss_of_cooling,,11738.00098,0,0.01163302362,268.2381897,265.3261719,-0.09701033682,-13.85861874,0,0,0.7142274976,1.37530601,-0.007506120019,0.01163302362,0,1,0
tmi_loss_of_cooling,,11739.00098,0,0.01163248625,268.2380371,265.3261719,-0.09701072425,-13.85867405,0,0,0.7142070532,1.375325561,-0.007506511174,0.01163248625,0,1,0
tmi_loss_of_cooling,,11740.00098,0,0.01163194887,268.2378845,265.3261414,-0.09701111168,-13.85872936,0,0,0.7141865492,1.375345111,-0.007506901864,0.01163194887,0,1,0
tmi_loss_of_cooling,,11741.00098,0,0.0116314115,268.2377319,265.3261414,-0.09701149166,-13.85878372,0,0,0.7141660452,1.375364542,-0.007507290691,0.0116314115,0,1,0
tmi_loss_of_cooling,,11742.00098,0,0.0116308732,268.2375793,265.3261108,-0.09701187909,-13.85883904,0,0,0.7141455412,1.375384092,-0.007507681847,0.0116308732,0,1,0
tmi_loss_of_cooling,,11743.00098,0,0.01163033582,268.2374268,265.3261108,-0.09701226652,-13.85889435,0,0,0.7141250372,1.375403643,-0.007508072536,0.01163033582,0,1,0
tmi_loss_of_cooling,,11744.00098,0,0.01162979845,268.2372742,265.3260803,-0.09701265395,-13.85894966,0,0,0.7141045332,1.375423074,-0.007508461364,0.01162979845,0,1,0
tmi_loss_of_cooling,,11745.00098,0,0.01162926108,268.2371216,265.3260803,-0.09701304138,-13.85900593,0,0,0.7140840292,1.375442624,-0.007508852519,0.01162926108,0,1,0
tmi_loss_of_cooling,,11746.00098,0,0.0116287237,268.2369995,265.3260803,-0.09701342881,-13.85906124,0,0,0.7140635848,1.375462174,-0.007509243209,0.0116287237,0,1,0
tmi_loss_of_cooling,,11747.00098,0,0.01162818633,268.2368469,265.3260498,-0.09701381624,-13.85911655,0,0,0.7140430808,1.375481606,-0.007509632036,0.01162818633,0,1,0
tmi_loss_of_cooling,,11748.00098,0,0.01162764896,268.2366943,265.3260498,-0.09701420367,-13.85917187,0,0,0.7140225768,1.375501156,-0.007510022726,0.01162764896,0,1,0
tmi_loss_of_cooling,,11749.00098,0,0.01162711158,268.2365417,265.3260193,-0.0970145911,-13.85922718,0,0,0.7140020728,1.375520587,-0.007510411553,0.01162711158,0,1,0
tmi_loss_of_cooling,,11750.00098,0,0.01162657514,268.2363892,265.3260193,-0.09701497108,-13.85928154,0,0,0.7139815688,1.375540137,-0.007510802709,0.01162657514,0,1,0
tmi_loss_of_cooling,,11751.00098,0,0.01162603777,268.2362366,265.3259888,-0.09701535851,-13.85933685,0,0,0.7139611244,1.375559688,-0.007511193398,0.01162603777,0,1,0
tmi_loss_of_cooling,,11752.00098,0,0.0116255004,268.236084,265.3259888,-0.09701574594,-13.85939217,0,0,0.7139406204,1.375579119,-0.007511582226,0.0116255004,0,1,0
tmi_loss_of_cooling,,11753.00098,0,0.01162496302,268.2359314,265.3259583,-0.09701613337,-13.85944748,0,0,0.7139201164,1.375598669,-0.007511973381,0.01162496302,0,1,0
tmi_loss_of_cooling,,11754.00098,0,0.01162442565,268.2357788,265.3259583,-0.09701651335,-13.85950184,0,0,0.7138996124,1.3756181,-0.007512361743,0.01162442565,0,1,0
tmi_loss_of_cooling,,11755.00098,0,0.01162388828,268.2356262,265.3259277,-0.09701690078,-13.85955715,0,0,0.7138791084,1.37563765,-0.007512752898,0.01162388828,0,1,0
tmi_loss_of_cooling,,11756.00098,0,0.01162335183,268.2355042,265.3259277,-0.09701728821,-13.85961246,0,0,0.713858664,1.375657082,-0.00751314126,0.01162335183,0,1,0
tmi_loss_of_cooling,,11757.00098,0,0.01162281446,268.2353516,265.3258972,-0.09701767564,-13.85966778,0,0,0.71383816,1.375676632,-0.007513532415,0.01162281446,0,1,0
tmi_loss_of_cooling,,11758.00098,0,0.01162227709,268.235199,265.3258972,-0.09701806307,-13.85972309,0,0,0.713817656,1.375696063,-0.007513921242,0.01162227709,0,1,0
tmi_loss_of_cooling,,11759.00098,0,0.01162174065,268.2350464,265.3258667,-0.0970184505,-13.8597784,0,0,0.7137972116,1.375715613,-0.007514311932,0.01162174065,0,1,0
tmi_loss_of_cooling,,11760.00098,0,0.01162120327,268.2348938,265.3258667,-0.09701883048,-13.85983276,0,0,0.7137767076,1.375735044,-0.007514700759,0.01162120327,0,1,0
tmi_loss_of_cooling,,11761.00098,0,0.0116206659,268.2347412,265.3258362,-0.09701921791,-13.85988808,0,0,0.7137562037,1.375754476,-0.007515089121,0.0116206659,0,1,0
tmi_loss_of_cooling,,11762.00098,0,0.01162012946,268.2345886,265.3258362,-0.09701960534,-13.85994339,0,0,0.7137357593,1.375774026,-0.007515480276,0.01162012946,0,1,0
tmi_loss_of_cooling,,11763.00098,0,0.01161959209,268.234436,265.3258057,-0.09701998532,-13.85999775,0,0,0.7137152553,1.375793457,-0.007515869103,0.01161959209,0,1,0
tmi_loss_of_cooling,,11764.00098,0,0.01161905564,268.2342834,265.3258057,-0.09702037275,-13.86005306,0,0,0.7136947513,1.375813007,-0.007516259793,0.01161905564,0,1,0
tmi_loss_of_cooling,,11765.00098,0,0.01161851827,268.2341309,265.3257751,-0.09702076018,-13.86010838,0,0,0.7136743069,1.375832438,-0.00751664862,0.01161851827,0,1,0
tmi_loss_of_cooling,,11766.00098,0,0.01161798183,268.2340088,265.3257751,-0.09702114761,-13.86016369,0,0,0.7136538029,1.37585187,-0.007517037448,0.01161798183,0,1,0
tmi_loss_of_cooling,,11767.00098,0,0.01161744446,268.2338562,265.3257446,-0.09702153504,-13.860219,0,0,0.7136332989,1.37587142,-0.007517428137,0.01161744446,0,1,0
tmi_loss_of_cooling,,11768.00098,0,0.01161690801,268.2337036,265.3257446,-0.09702191502,-13.86027336,0,0,0.7136128545,1.375890851,-0.007517816965,0.01161690801,0,1,0
tmi_loss_of_cooling,,11769.00098,0,0.01161637157,268.233551,265.3257141,-0.09702230245,-13.86032867,0,0,0.7135923505,1.375910282,-0.007518205326,0.01161637157,0,1,0
tmi_loss_of_cooling,,11770.00098,0,0.0116158342,268.2333984,265.3257141,-0.09702268243,-13.86038303,0,0,0.7135719061,1.375929713,-0.007518594153,0.0116158342,0,1,0
tmi_loss_of_cooling,,11771.00098,0,0.01161529776,268.2332458,265.3256836,-0.09702306986,-13.86043835,0,0,0.7135514021,1.375949264,-0.007518985309,0.01161529776,0,1,0
tmi_loss_of_cooling,,11772.00098,0,0.01161476132,268.2330933,265.3256836,-0.09702345729,-13.86049366,0,0,0.7135308981,1.375968695,-0.00751937367,0.01161476132,0,1,0
tmi_loss_of_cooling,,11773.00098,0,0.01161422394,268.2329407,265.3256531,-0.09702384472,-13.86054897,0,0,0.7135104537,1.375988126,-0.007519762497,0.01161422394,0,1,0
tmi_loss_of_cooling,,11774.00098,0,0.0116136875,268.2327881,265.3256531,-0.09702423215,-13.86060429,0,0,0.7134899497,1.376007557,-0.007520150859,0.0116136875,0,1,0
tmi_loss_of_cooling,,11775.00098,0,0.01161315106,268.2326355,265.3256226,-0.09702461958,-13.8606596,0,0,0.7134695053,1.376027107,-0.007520542014,0.01161315106,0,1,0
tmi_loss_of_cooling,,11776.00098,0,0.01161261462,268.2325134,265.3256226,-0.09702499956,-13.86071396,0,0,0.7134490013,1.376046538,-0.007520930376,0.01161261462,0,1,0
tmi_loss_of_cooling,,11777.00098,0,0.01161207724,268.2323608,265.325592,-0.09702537954,-13.86076832,0,0,0.7134285569,1.376065969,-0.007521319203,0.01161207724,0,1,0
tmi_loss_of_cooling,,11778.00098,0,0.0116115408,268.2322083,265.325592,-0.09702576697,-13.86082363,0,0,0.7134080529,1.376085401,-0.00752170803,0.0116115408,0,1,0
tmi_loss_of_cooling,,11779.00098,0,0.01161100436,268.2320557,265.3255615,-0.0970261544,-13.86087894,0,0,0.7133876085,1.376104832,-0.007522096392,0.01161100436,0,1,0
tmi_loss_of_cooling,,11780.00098,0,0.01161046792,268.2319031,265.3255615,-0.09702654183,-13.86093426,0,0,0.7133671045,1.376124263,-0.007522485219,0.01161046792,0,1,0
tmi_loss_of_cooling,,11781.00098,0,0.01160993148,268.2317505,265.325531,-0.09702692181,-13.86098862,0,0,0.7133466601,1.376143694,-0.00752287358,0.01160993148,0,1,0
tmi_loss_of_cooling,,11782.00098,0,0.01160939503,268.2315979,265.325531,-0.09702730924,-13.86104393,0,0,0.7133261561,1.376163244,-0.007523264736,0.01160939503,0,1,0
tmi_loss_of_cooling,,11783.00098,0,0.01160885859,268.2314453,265.3255005,-0.09702769667,-13.86109924,0,0,0.7133057117,1.376182675,-0.007523653563,0.01160885859,0,1,0
tmi_loss_of_cooling,,11784.00098,0,0.01160832215,268.2312927,265.3255005,-0.09702807665,-13.8611536,0,0,0.7132852077,1.376202106,-0.007524041925,0.01160832215,0,1,0
tmi_loss_of_cooling,,11785.00098,0,0.01160778571,268.2311707,265.32547,-0.09702846408,-13.86120892,0,0,0.7132647634,1.376221538,-0.007524430752,0.01160778571,0,1,0
tmi_loss_of_cooling,,11786.00098,0,0.01160724927,268.2310181,265.32547,-0.09702885151,-13.86126423,0,0,0.7132442594,1.376240969,-0.007524819113,0.01160724927,0,1,0
tmi_loss_of_cooling,,11787.00098,0,0.01160671283,268.2308655,265.3254395,-0.09702923894,-13.86131954,0,0,0.713223815,1.3762604,-0.00752520794,0.01160671283,0,1,0
tmi_loss_of_cooling,,11788.00098,0,0.01160617638,268.2307129,265.3254395,-0.09702961892,-13.8613739,0,0,0.7132033706,1.376279831,-0.007525596302,0.01160617638,0,1,0
tmi_loss_of_cooling,,11789.00098,0,0.01160563994,268.2305603,265.3254089,-0.0970299989,-13.86142826,0,0,0.7131828666,1.376299262,-0.007525985129,0.01160563994,0,1,0
tmi_loss_of_cooling,,11790.00098,0,0.01160510443,268.2304077,265.3254089,-0.09703038633,-13.86148357,0,0,0.7131624222,1.376318693,-0.007526373491,0.01160510443,0,1,0
tmi_loss_of_cooling,,11791.00098,0,0.01160456799,268.2302551,265.3253784,-0.09703077376,-13.86153889,0,0,0.7131419182,1.376338124,-0.007526762318,0.01160456799,0,1,0
tmi_loss_of_cooling,,11792.00098,0,0.01160403155,268.2301025,265.3253784,-0.09703116119,-13.8615942,0,0,0.7131214738,1.376357555,-0.007527151145,0.01160403155,0,1,0
tmi_loss_of_cooling,,11793.00098,0,0.01160349511,268.22995,265.3253479,-0.09703154117,-13.86164856,0,0,0.7131010294,1.376376987,-0.007527539507,0.01160349511,0,1,0
tmi_loss_of_cooling,,11794.00098,0,0.0116029596,268.2298279,265.3253479,-0.0970319286,-13.86170387,0,0,0.7130805254,1.376396418,-0.007527928334,0.0116029596,0,1,0
tmi_loss_of_cooling,,11795.00098,0,0.01160242315,268.2296753,265.3253174,-0.09703230858,-13.86175823,0,0,0.713060081,1.37641573,-0.007528314367,0.01160242315,0,1,0
tmi_loss_of_cooling,,11796.00098,0,0.01160188671,268.2295227,265.3253174,-0.09703269601,-13.86181355,0,0,0.7130396366,1.376435161,-0.007528703194,0.01160188671,0,1,0
tmi_loss_of_cooling,,11797.00098,0,0.0116013512,268.2293701,265.3252869,-0.09703308344,-13.86186886,0,0,0.7130191326,1.376454592,-0.007529091556,0.0116013512,0,1,0
tmi_loss_of_cooling,,11798.00098,0,0.01160081476,268.2292175,265.3252869,-0.09703346342,-13.86192322,0,0,0.7129986882,1.376474023,-0.007529480383,0.01160081476,0,1,0
tmi_loss_of_cooling,,11799.00098,0,0.01160027832,268.2290649,265.3252563,-0.09703385085,-13.86197853,0,0,0.7129782438,1.376493454,-0.007529868744,0.01160027832,0,1,0
tmi_loss_of_cooling,,11800.00098,0,0.01159974281,268.2289124,265.3252563,-0.09703423083,-13.86203289,0,0,0.7129577398,1.376512885,-0.007530257571,0.01159974281,0,1,0
tmi_loss_of_cooling,,11801.00098,0,0.01159920637,268.2287598,265.3252258,-0.09703461826,-13.8620882,0,0,0.7129372954,1.376532316,-0.007530645933,0.01159920637,0,1,0
tmi_loss_of_cooling,,11802.00098,0,0.01159867086,268.2286072,265.3252258,-0.09703499824,-13.86214256,0,0,0.712916851,1.376551628,-0.007531032432,0.01159867086,0,1,0
tmi_loss_of_cooling,,11803.00098,0,0.01159813441,268.2284851,265.3251953,-0.09703538567,-13.86219788,0,0,0.712896347,1.376571059,-0.007531420793,0.01159813441,0,1,0
tmi_loss_of_cooling,,11804.00098,0,0.0115975989,268.2283325,265.3251953,-0.09703576565,-13.86225224,0,0,0.7128759027,1.37659049,-0.007531809621,0.0115975989,0,1,0
tmi_loss_of_cooling,,11805.00098,0,0.01159706246,268.2281799,265.3251648,-0.09703615308,-13.86230755,0,0,0.7128554583,1.376609921,-0.007532198448,0.01159706246,0,1,0
tmi_loss_of_cooling,,11806.00098,0,0.01159652695,268.2280273,265.3251648,-0.09703654051,-13.86236286,0,0,0.7128350139,1.376629233,-0.007532584481,0.01159652695,0,1,0
tmi_loss_of_cooling,,11807.00098,0,0.01159599144,268.2278748,265.3251343,-0.09703692049,-13.86241722,0,0,0.7128145099,1.376648664,-0.007532973308,0.01159599144,0,1,0
tmi_loss_of_cooling,,11808.00098,0,0.011595455,268.2277222,265.3251343,-0.09703730792,-13.86247253,0,0,0.7127940655,1.376668096,-0.00753336167,0.011595455,0,1,0
tmi_loss_of_cooling,,11809.00098,0,0.01159491949,268.2275696,265.3251038,-0.0970376879,-13.86252594,0,0,0.7127736211,1.376687407,-0.007533748168,0.01159491949,0,1,0
tmi_loss_of_cooling,,11810.00098,0,0.01159438398,268.227417,265.3251038,-0.09703807533,-13.86258221,0,0,0.7127531767,1.376706839,-0.00753413653,0.01159438398,0,1,0
tmi_loss_of_cooling,,11811.00098,0,0.01159384754,268.2272644,265.3250732,-0.09703846276,-13.86263752,0,0,0.7127327323,1.37672627,-0.007534525357,0.01159384754,0,1,0
tmi_loss_of_cooling,,11812.00098,0,0.01159331203,268.2271423,265.3250732,-0.09703884274,-13.86269093,0,0,0.7127122283,1.376745582,-0.00753491139,0.01159331203,0,1,0
tmi_loss_of_cooling,,11813.00098,0,0.01159277651,268.2269897,265.3250427,-0.09703922272,-13.86274529,0,0,0.7126917839,1.376765013,-0.007535300218,0.01159277651,0,1,0
tmi_loss_of_cooling,,11814.00098,0,0.011592241,268.2268372,265.3250427,-0.09703961015,-13.8628006,0,0,0.7126713395,1.376784444,-0.007535688579,0.011592241,0,1,0
tmi_loss_of_cooling,,11815.00098,0,0.01159170549,268.2266846,265.3250122,-0.09703999758,-13.86285591,0,0,0.7126508951,1.376803756,-0.007536075078,0.01159170549,0,1,0
tmi_loss_of_cooling,,11816.00098,0,0.01159116905,268.226532,265.3250122,-0.09704037756,-13.86291027,0,0,0.7126304507,1.376823187,-0.007536463439,0.01159116905,0,1,0
tmi_loss_of_cooling,,11817.00098,0,0.01159063354,268.2263794,265.3250122,-0.09704075754,-13.86296463,0,0,0.7126100063,1.376842499,-0.007536849938,0.01159063354,0,1,0
tmi_loss_of_cooling,,11818.00098,0,0.01159009803,268.2262268,265.3249817,-0.09704114497,-13.86301994,0,0,0.7125895619,1.37686193,-0.0075372383,0.01159009803,0,1,0
tmi_loss_of_cooling,,11819.00098,0,0.01158956252,268.2260742,265.3249817,-0.0970415324,-13.86307526,0,0,0.7125690579,1.376881361,-0.007537627127,0.01158956252,0,1,0
tmi_loss_of_cooling,,11820.00098,0,0.01158902701,268.2259216,265.3249512,-0.09704191238,-13.86312962,0,0,0.7125486135,1.376900673,-0.00753801316,0.01158902701,0,1,0
tmi_loss_of_cooling,,11821.00098,0,0.0115884915,268.2257996,265.3249512,-0.09704229236,-13.86318398,0,0,0.7125281692,1.376920104,-0.007538401987,0.0115884915,0,1,0
tmi_loss_of_cooling,,11822.00098,0,0.01158795599,268.225647,265.3249207,-0.09704267979,-13.86323929,0,0,0.7125077248,1.376939416,-0.007538788021,0.01158795599,0,1,0
tmi_loss_of_cooling,,11823.00098,0,0.01158742048,268.2254944,265.3249207,-0.09704306722,-13.8632946,0,0,0.7124872804,1.376958847,-0.007539176848,0.01158742048,0,1,0
tmi_loss_of_cooling,,11824.00098,0,0.01158688497,268.2253418,265.3248901,-0.0970434472,-13.86334896,0,0,0.712466836,1.376978159,-0.007539562881,0.01158688497,0,1,0
tmi_loss_of_cooling,,11825.00098,0,0.01158634946,268.2251892,265.3248901,-0.09704382718,-13.86340332,0,0,0.7124463916,1.376997471,-0.00753994938,0.01158634946,0,1,0
tmi_loss_of_cooling,,11826.00098,0,0.01158581488,268.2250366,265.3248596,-0.09704421461,-13.86345863,0,0,0.7124259472,1.377016902,-0.007540337741,0.01158581488,0,1,0
tmi_loss_of_cooling,,11827.00098,0,0.01158527937,268.224884,265.3248596,-0.09704459459,-13.86351299,0,0,0.7124055028,1.377036214,-0.00754072424,0.01158527937,0,1,0
tmi_loss_of_cooling,,11828.00098,0,0.01158474386,268.2247314,265.3248291,-0.09704498202,-13.86356831,0,0,0.7123850584,1.377055645,-0.007541112602,0.01158474386,0,1,0
tmi_loss_of_cooling,,11829.00098,0,0.01158420835,268.2246094,265.3248291,-0.097045362,-13.86362267,0,0,0.712364614,1.377074957,-0.007541499101,0.01158420835,0,1,0
tmi_loss_of_cooling,,11830.00098,0,0.01158367284,268.2244568,265.3247986,-0.09704574943,-13.86367798,0,0,0.7123441696,1.377094388,-0.007541887462,0.01158367284,0,1,0
tmi_loss_of_cooling,,11831.00098,0,0.01158313826,268.2243042,265.3247986,-0.09704612941,-13.86373234,0,0,0.7123237252,1.3771137,-0.007542273961,0.01158313826,0,1,0
tmi_loss_of_cooling,,11832.00098,0,0.01158260275,268.2241516,265.3247681,-0.09704650939,-13.8637867,0,0,0.7123032808,1.377133012,-0.007542659994,0.01158260275,0,1,0
tmi_loss_of_cooling,,11833.00098,0,0.01158206724,268.223999,265.3247681,-0.09704689682,-13.86384201,0,0,0.7122828364,1.377152443,-0.007543048821,0.01158206724,0,1,0
tmi_loss_of_cooling,,11834.00098,0,0.01158153173,268.2238464,265.3247375,-0.09704727679,-13.86389637,0,0,0.712262392,1.377171755,-0.007543434855,0.01158153173,0,1,0
tmi_loss_of_cooling,,11835.00098,0,0.01158099715,268.2236938,265.3247375,-0.09704766423,-13.86395168,0,0,0.7122419477,1.377191067,-0.007543821353,0.01158099715,0,1,0
tmi_loss_of_cooling,,11836.00098,0,0.01158046164,268.2235413,265.324707,-0.0970480442,-13.86400604,0,0,0.7122215033,1.377210379,-0.007544207387,0.01158046164,0,1,0
tmi_loss_of_cooling,,11837.00098,0,0.01157992706,268.2233887,265.324707,-0.09704843163,-13.86406136,0,0,0.7122010589,1.37722981,-0.007544596214,0.01157992706,0,1,0
tmi_loss_of_cooling,,11838.00098,0,0.01157939155,268.2232666,265.3246765,-0.09704881161,-13.86411572,0,0,0.7121806145,1.377249122,-0.007544982247,0.01157939155,0,1,0
tmi_loss_of_cooling,,11839.00098,0,0.01157885697,268.223114,265.3246765,-0.09704919159,-13.86417007,0,0,0.7121601701,1.377268434,-0.00754536828,0.01157885697,0,1,0
tmi_loss_of_cooling,,11840.00098,0,0.01157832146,268.2229614,265.324646,-0.09704957902,-13.86422539,0,0,0.7121397257,1.377287745,-0.007545754779,0.01157832146,0,1,0
tmi_loss_of_cooling,,11841.00098,0,0.01157778688,268.2228088,265.324646,-0.097049959,-13.86427975,0,0,0.7121193409,1.377307177,-0.007546143141,0.01157778688,0,1,0
tmi_loss_of_cooling,,11842.00098,0,0.01157725137,268.2226562,265.3246155,-0.09705033898,-13.86433411,0,0,0.7120988965,1.377326488,-0.00754652964,0.01157725137,0,1,0
tmi_loss_of_cooling,,11843.00098,0,0.01157671679,268.2225037,265.3246155,-0.09705072641,-13.86438942,0,0,0.7120784521,1.3773458,-0.007546915673,0.01157671679,0,1,0
tmi_loss_of_cooling,,11844.00098,0,0.01157618128,268.2223511,265.324585,-0.09705110639,-13.86444378,0,0,0.7120580077,1.377365112,-0.007547302172,0.01157618128,0,1,0
tmi_loss_of_cooling,,11845.00098,0,0.0115756467,268.2221985,265.324585,-0.09705148637,-13.86449718,0,0,0.7120375633,1.377384424,-0.007547688205,0.0115756467,0,1,0
tmi_loss_of_cooling,,11846.00098,0,0.01157511212,268.2220764,265.3245544,-0.0970518738,-13.8645525,0,0,0.7120171189,1.377403736,-0.007548074704,0.01157511212,0,1,0
tmi_loss_of_cooling,,11847.00098,0,0.01157457661,268.2219238,265.3245544,-0.09705226123,-13.86460876,0,0,0.7119966745,1.377423167,-0.007548463065,0.01157457661,0,1,0
tmi_loss_of_cooling,,11848.00098,0,0.01157404203,268.2217712,265.3245239,-0.09705264121,-13.86466217,0,0,0.7119762897,1.377442479,-0.007548849564,0.01157404203,0,1,0
tmi_loss_of_cooling,,11849.00098,0,0.01157350745,268.2216187,265.3245239,-0.09705302119,-13.86471653,0,0,0.7119558454,1.377461791,-0.007549235597,0.01157350745,0,1,0
tmi_loss_of_cooling,,11850.00098,0,0.01157297287,268.2214661,265.3244934,-0.09705340862,-13.86477184,0,0,0.711935401,1.377481103,-0.007549622096,0.01157297287,0,1,0
tmi_loss_of_cooling,,11851.00098,0,0.01157243736,268.2213135,265.3244934,-0.0970537886,-13.8648262,0,0,0.7119149566,1.377500415,-0.007550008129,0.01157243736,0,1,0
tmi_loss_of_cooling,,11852.00098,0,0.01157190278,268.2211609,265.3244629,-0.09705416858,-13.86488056,0,0,0.7118945122,1.377519727,-0.007550394163,0.01157190278,0,1,0
tmi_loss_of_cooling,,11853.00098,0,0.0115713682,268.2210083,265.3244629,-0.09705455601,-13.86493587,0,0,0.7118741274,1.377539039,-0.007550780661,0.0115713682,0,1,0
tmi_loss_of_cooling,,11854.00098,0,0.01157083362,268.2208862,265.3244324,-0.09705493599,-13.86499023,0,0,0.711853683,1.377558351,-0.007551166695,0.01157083362,0,1,0
tmi_loss_of_cooling,,11855.00098,0,0.01157029904,268.2207336,265.3244324,-0.09705531597,-13.86504459,0,0,0.7118332386,1.377577662,-0.007551553193,0.01157029904,0,1,0
tmi_loss_of_cooling,,11856.00098,0,0.01156976447,268.2205811,265.3244019,-0.0970557034,-13.86509991,0,0,0.7118127942,1.377596974,-0.007551939227,0.01156976447,0,1,0
tmi_loss_of_cooling,,11857.00098,0,0.01156922989,268.2204285,265.3244019,-0.09705608338,-13.86515427,0,0,0.7117924094,1.377616286,-0.007552325726,0.01156922989,0,1,0
tmi_loss_of_cooling,,11858.00098,0,0.01156869531,268.2202759,265.3243713,-0.09705646336,-13.86520863,0,0,0.711771965,1.377635598,-0.007552711759,0.01156869531,0,1,0
tmi_loss_of_cooling,,11859.00098,0,0.01156816073,268.2201233,265.3243713,-0.09705684334,-13.86526299,0,0,0.7117515206,1.37765491,-0.007553098258,0.01156816073,0,1,0
tmi_loss_of_cooling,,11860.00098,0,0.01156762615,268.2199707,265.3243408,-0.09705722332,-13.86531734,0,0,0.7117310762,1.377674222,-0.007553484291,0.01156762615,0,1,0
tmi_loss_of_cooling,,11861.00098,0,0.01156709157,268.2198181,265.3243408,-0.09705761075,-13.86537266,0,0,0.7117106915,1.377693534,-0.007553870324,0.01156709157,0,1,0
tmi_loss_of_cooling,,11862.00098,0,0.01156655699,268.2196655,265.3243103,-0.09705799073,-13.86542702,0,0,0.7116902471,1.377712846,-0.007554256823,0.01156655699,0,1,0
tmi_loss_of_cooling,,11863.00098,0,0.01156602241,268.2195435,265.3243103,-0.09705837071,-13.86548138,0,0,0.7116698027,1.377732158,-0.007554642856,0.01156602241,0,1,0
tmi_loss_of_cooling,,11864.00098,0,0.01156548783,268.2193909,265.3242798,-0.09705875814,-13.86553669,0,0,0.7116494179,1.37775135,-0.007555027027,0.01156548783,0,1,0
tmi_loss_of_cooling,,11865.00098,0,0.01156495325,268.2192383,265.3242798,-0.09705913812,-13.86559105,0,0,0.7116289735,1.377770662,-0.00755541306,0.01156495325,0,1,0
tmi_loss_of_cooling,,11866.00098,0,0.01156441867,268.2190857,265.3242493,-0.0970595181,-13.86564541,0,0,0.7116085291,1.377789974,-0.007555799093,0.01156441867,0,1,0
tmi_loss_of_cooling,,11867.00098,0,0.01156388503,268.2189331,265.3242493,-0.09705990553,-13.86570072,0,0,0.7115881443,1.377809286,-0.007556185592,0.01156388503,0,1,0
tmi_loss_of_cooling,,11868.00098,0,0.01156335045,268.2187805,265.3242188,-0.09706028551,-13.86575508,0,0,0.7115676999,1.377828598,-0.007556571625,0.01156335045,0,1,0
tmi_loss_of_cooling,,11869.00098,0,0.01156281587,268.2186279,265.3242188,-0.09706066549,-13.86580849,0,0,0.7115472555,1.377847791,-0.007556955796,0.01156281587,0,1,0
tmi_loss_of_cooling,,11870.00098,0,0.01156228129,268.2185059,265.3241882,-0.09706104547,-13.86586285,0,0,0.7115268707,1.377867103,-0.007557341829,0.01156228129,0,1,0
tmi_loss_of_cooling,,11871.00098,0,0.01156174764,268.2183533,265.3241882,-0.09706142545,-13.86591721,0,0,0.7115064263,1.377886415,-0.007557728328,0.01156174764,0,1,0
tmi_loss_of_cooling,,11872.00098,0,0.01156121306,268.2182007,265.3241577,-0.09706181288,-13.86597252,0,0,0.7114860415,1.377905726,-0.007558114361,0.01156121306,0,1,0
tmi_loss_of_cooling,,11873.00098,0,0.01156067848,268.2180481,265.3241577,-0.09706219286,-13.86602688,0,0,0.7114655972,1.377925038,-0.007558500394,0.01156067848,0,1,0
tmi_loss_of_cooling,,11874.00098,0,0.01156014483,268.2178955,265.3241272,-0.09706257284,-13.86608124,0,0,0.7114452124,1.377944231,-0.007558884565,0.01156014483,0,1,0
tmi_loss_of_cooling,,11875.00098,0,0.01155961026,268.2177429,265.3241272,-0.09706296027,-13.86613655,0,0,0.711424768,1.377963543,-0.007559270598,0.01155961026,0,1,0
tmi_loss_of_cooling,,11876.00098,0,0.01155907661,268.2175903,265.3241272,-0.09706334025,-13.86619091,0,0,0.7114043236,1.377982855,-0.007559657097,0.01155907661,0,1,0
tmi_loss_of_cooling,,11877.00098,0,0.01155854203,268.2174377,265.3240967,-0.09706372023,-13.86624527,0,0,0.7113839388,1.378002048,-0.007560040802,0.01155854203,0,1,0
tmi_loss_of_cooling,,11878.00098,0,0.01155800838,268.2173157,265.3240967,-0.09706410021,-13.86629963,0,0,0.7113634944,1.378021359,-0.007560426835,0.01155800838,0,1,0
tmi_loss_of_cooling,,11879.00098,0,0.0115574738,268.2171631,265.3240662,-0.09706448019,-13.86635399,0,0,0.7113431096,1.378040671,-0.007560813334,0.0115574738,0,1,0
tmi_loss_of_cooling,,11880.00098,0,0.01155694015,268.2170105,265.3240662,-0.09706486762,-13.8664093,0,0,0.7113226652,1.378059864,-0.007561197039,0.01155694015,0,1,0
tmi_loss_of_cooling,,11881.00098,0,0.01155640557,268.2168579,265.3240356,-0.0970652476,-13.86646366,0,0,0.7113022804,1.378079176,-0.007561583538,0.01155640557,0,1,0
tmi_loss_of_cooling,,11882.00098,0,0.01155587193,268.2167053,265.3240356,-0.09706562757,-13.86651802,0,0,0.711281836,1.378098369,-0.007561967243,0.01155587193,0,1,0
tmi_loss_of_cooling,,11883.00098,0,0.01155533828,268.2165527,265.3240051,-0.09706600755,-13.86657238,0,0,0.7112614512,1.378117681,-0.007562353276,0.01155533828,0,1,0
tmi_loss_of_cooling,,11884.00098,0,0.0115548037,268.2164001,265.3240051,-0.09706638753,-13.86662674,0,0,0.7112410069,1.378136992,-0.007562739775,0.0115548037,0,1,0
tmi_loss_of_cooling,,11885.00098,0,0.01155427005,268.2162476,265.3239746,-0.09706677496,-13.86668205,0,0,0.7112206221,1.378156185,-0.007563123479,0.01155427005,0,1,0
tmi_loss_of_cooling,,11886.00098,0,0.0115537364,268.2161255,265.3239746,-0.09706715494,-13.86673641,0,0,0.7112001777,1.378175497,-0.007563509978,0.0115537364,0,1,0
tmi_loss_of_cooling,,11887.00098,0,0.01155320276,268.2159729,265.3239441,-0.09706753492,-13.86678982,0,0,0.7111797929,1.37819469,-0.007563893683,0.01155320276,0,1,0
tmi_loss_of_cooling,,11888.00098,0,0.01155266818,268.2158203,265.3239441,-0.0970679149,-13.86684418,0,0,0.7111594081,1.378214002,-0.007564279716,0.01155266818,0,1,0
tmi_loss_of_cooling,,11889.00098,0,0.01155213453,268.2156677,265.3239136,-0.09706829488,-13.86689854,0,0,0.7111389637,1.378233194,-0.007564663887,0.01155213453,0,1,0
tmi_loss_of_cooling,,11890.00098,0,0.01155160088,268.2155151,265.3239136,-0.09706867486,-13.8669529,0,0,0.7111185789,1.378252506,-0.00756504992,0.01155160088,0,1,0
tmi_loss_of_cooling,,11891.00098,0,0.01155106723,268.2153625,265.3238831,-0.09706905484,-13.86700726,0,0,0.7110981345,1.378271699,-0.007565433625,0.01155106723,0,1,0
tmi_loss_of_cooling,,11892.00098,0,0.01155053359,268.21521,265.3238831,-0.09706944227,-13.86706257,0,0,0.7110777497,1.378291011,-0.007565820124,0.01155053359,0,1,0
tmi_loss_of_cooling,,11893.00098,0,0.01154999994,268.2150574,265.3238525,-0.09706982225,-13.86711693,0,0,0.7110573649,1.378310204,-0.007566203829,0.01154999994,0,1,0
tmi_loss_of_cooling,,11894.00098,0,0.01154946629,268.2149353,265.3238525,-0.09707020223,-13.86717129,0,0,0.7110369205,1.378329396,-0.007566587534,0.01154946629,0,1,0
tmi_loss_of_cooling,,11895.00098,0,0.01154893171,268.2147827,265.323822,-0.09707058221,-13.86722565,0,0,0.7110165358,1.378348708,-0.007566974033,0.01154893171,0,1,0
tmi_loss_of_cooling,,11896.00098,0,0.01154839806,268.2146301,265.323822,-0.09707096219,-13.86728001,0,0,0.7109960914,1.378367901,-0.007567357738,0.01154839806,0,1,0
tmi_loss_of_cooling,,11897.00098,0,0.01154786441,268.2144775,265.3237915,-0.09707134217,-13.86733437,0,0,0.7109757066,1.378387213,-0.007567744236,0.01154786441,0,1,0
tmi_loss_of_cooling,,11898.00098,0,0.01154733077,268.214325,265.3237915,-0.09707172215,-13.86738873,0,0,0.7109553218,1.378406405,-0.007568127941,0.01154733077,0,1,0
tmi_loss_of_cooling,,11899.00098,0,0.01154679805,268.2141724,265.323761,-0.09707210213,-13.86744308,0,0,0.7109348774,1.378425598,-0.007568511646,0.01154679805,0,1,0
tmi_loss_of_cooling,,11900.00098,0,0.0115462644,268.2140198,265.323761,-0.09707248956,-13.8674984,0,0,0.7109144926,1.37844491,-0.007568898145,0.0115462644,0,1,0
tmi_loss_of_cooling,,11901.00098,0,0.01154573075,268.2138977,265.3237305,-0.09707286954,-13.86755276,0,0,0.7108941078,1.378464103,-0.00756928185,0.01154573075,0,1,0
tmi_loss_of_cooling,,11902.00098,0,0.01154519711,268.2137451,265.3237305,-0.09707324952,-13.86760712,0,0,0.710873723,1.378483295,-0.007569665555,0.01154519711,0,1,0
tmi_loss_of_cooling,,11903.00098,0,0.01154466346,268.2135925,265.3237,-0.0970736295,-13.86766052,0,0,0.7108532786,1.378502607,-0.007570052054,0.01154466346,0,1,0
tmi_loss_of_cooling,,11904.00098,0,0.01154412981,268.2134399,265.3237,-0.09707400948,-13.86771488,0,0,0.7108328938,1.3785218,-0.007570435759,0.01154412981,0,1,0
tmi_loss_of_cooling,,11905.00098,0,0.01154359709,268.2132874,265.3236694,-0.09707438946,-13.86776924,0,0,0.7108125091,1.378540993,-0.007570819464,0.01154359709,0,1,0
tmi_loss_of_cooling,,11906.00098,0,0.01154306345,268.2131348,265.3236694,-0.09707476944,-13.8678236,0,0,0.7107920647,1.378560185,-0.007571203634,0.01154306345,0,1,0
tmi_loss_of_cooling,,11907.00098,0,0.0115425298,268.2129822,265.3236389,-0.09707514942,-13.86787796,0,0,0.7107716799,1.378579497,-0.007571589667,0.0115425298,0,1,0
tmi_loss_of_cooling,,11908.00098,0,0.01154199615,268.2128296,265.3236389,-0.0970755294,-13.86793232,0,0,0.7107512951,1.37859869,-0.007571973838,0.01154199615,0,1,0
tmi_loss_of_cooling,,11909.00098,0,0.01154146343,268.2127075,265.3236084,-0.09707590938,-13.86798668,0,0,0.7107309103,1.378617883,-0.007572357543,0.01154146343,0,1,0
tmi_loss_of_cooling,,11910.00098,0,0.01154092979,268.2125549,265.3236084,-0.09707629681,-13.86804199,0,0,0.7107105255,1.378637075,-0.007572741248,0.01154092979,0,1,0
tmi_loss_of_cooling,,11911.00098,0,0.01154039614,268.2124023,265.3235779,-0.09707666934,-13.8680954,0,0,0.7106900811,1.378656268,-0.007573125418,0.01154039614,0,1,0
tmi_loss_of_cooling,,11912.00098,0,0.01153986342,268.2122498,265.3235779,-0.09707704931,-13.86814976,0,0,0.7106696963,1.378675461,-0.007573509123,0.01153986342,0,1,0
tmi_loss_of_cooling,,11913.00098,0,0.01153932977,268.2120972,265.3235474,-0.09707742929,-13.86820412,0,0,0.7106493115,1.378694773,-0.007573895156,0.01153932977,0,1,0
tmi_loss_of_cooling,,11914.00098,0,0.01153879706,268.2119446,265.3235474,-0.09707781672,-13.86825943,0,0,0.7106289268,1.378713965,-0.007574279327,0.01153879706,0,1,0
tmi_loss_of_cooling,,11915.00098,0,0.01153826341,268.211792,265.3235168,-0.09707818925,-13.86831188,0,0,0.710608542,1.378733158,-0.007574663032,0.01153826341,0,1,0
tmi_loss_of_cooling,,11916.00098,0,0.01153773069,268.2116699,265.3235168,-0.09707857668,-13.8683672,0,0,0.7105880976,1.378752351,-0.007575046737,0.01153773069,0,1,0
tmi_loss_of_cooling,,11917.00098,0,0.01153719705,268.2115173,265.3234863,-0.09707895666,-13.86842155,0,0,0.7105677128,1.378771544,-0.007575430907,0.01153719705,0,1,0
tmi_loss_of_cooling,,11918.00098,0,0.01153666433,268.2113647,265.3234863,-0.09707933664,-13.86847591,0,0,0.710547328,1.378790736,-0.007575814612,0.01153666433,0,1,0
tmi_loss_of_cooling,,11919.00098,0,0.01153613068,268.2112122,265.3234558,-0.09707970917,-13.86852932,0,0,0.7105269432,1.378809929,-0.007576198317,0.01153613068,0,1,0
tmi_loss_of_cooling,,11920.00098,0,0.01153559797,268.2110596,265.3234558,-0.0970800966,-13.86858463,0,0,0.7105065584,1.378829122,-0.007576582488,0.01153559797,0,1,0
tmi_loss_of_cooling,,11921.00098,0,0.01153506525,268.210907,265.3234253,-0.09708046913,-13.86863804,0,0,0.7104861736,1.378848314,-0.007576966193,0.01153506525,0,1,0
tmi_loss_of_cooling,,11922.00098,0,0.0115345316,268.2107544,265.3234253,-0.09708085656,-13.86869335,0,0,0.7104657888,1.378867507,-0.007577349897,0.0115345316,0,1,0
tmi_loss_of_cooling,,11923.00098,0,0.01153399888,268.2106323,265.3233948,-0.09708123654,-13.86874771,0,0,0.7104454041,1.3788867,-0.007577733602,0.01153399888,0,1,0
tmi_loss_of_cooling,,11924.00098,0,0.01153346617,268.2104797,265.3233948,-0.09708161652,-13.86880207,0,0,0.7104250193,1.378905892,-0.007578117773,0.01153346617,0,1,0
tmi_loss_of_cooling,,11925.00098,0,0.01153293345,268.2103271,265.3233643,-0.09708198905,-13.86885548,0,0,0.7104045749,1.378925085,-0.007578501478,0.01153293345,0,1,0
tmi_loss_of_cooling,,11926.00098,0,0.0115323998,268.2101746,265.3233643,-0.09708237648,-13.86891079,0,0,0.7103841901,1.378944278,-0.007578885183,0.0115323998,0,1,0
tmi_loss_of_cooling,,11927.00098,0,0.01153186709,268.210022,265.3233643,-0.09708275646,-13.86896515,0,0,0.7103638053,1.37896347,-0.007579269353,0.01153186709,0,1,0
tmi_loss_of_cooling,,11928.00098,0,0.01153133437,268.2098694,265.3233337,-0.09708313644,-13.86901951,0,0,0.7103434205,1.378982663,-0.007579653058,0.01153133437,0,1,0
tmi_loss_of_cooling,,11929.00098,0,0.01153080165,268.2097168,265.3233337,-0.09708350897,-13.86907196,0,0,0.7103230357,1.379001856,-0.007580036763,0.01153080165,0,1,0
tmi_loss_of_cooling,,11930.00098,0,0.01153026894,268.2095642,265.3233032,-0.0970838964,-13.86912727,0,0,0.7103026509,1.379021049,-0.007580420934,0.01153026894,0,1,0
tmi_loss_of_cooling,,11931.00098,0,0.01152973622,268.2094421,265.3233032,-0.09708426893,-13.86918068,0,0,0.7102822661,1.379040122,-0.00758080231,0.01152973622,0,1,0
tmi_loss_of_cooling,,11932.00098,0,0.0115292035,268.2092896,265.3232727,-0.09708464891,-13.86923504,0,0,0.7102618814,1.379059315,-0.007581186015,0.0115292035,0,1,0
tmi_loss_of_cooling,,11933.00098,0,0.01152867079,268.209137,265.3232727,-0.09708502889,-13.8692894,0,0,0.7102414966,1.379078507,-0.007581570186,0.01152867079,0,1,0
tmi_loss_of_cooling,,11934.00098,0,0.01152813714,268.2089844,265.3232422,-0.09708541632,-13.86934471,0,0,0.7102211118,1.3790977,-0.007581953891,0.01152813714,0,1,0
tmi_loss_of_cooling,,11935.00098,0,0.01152760535,268.2088318,265.3232422,-0.09708578885,-13.86939812,0,0,0.710200727,1.379116893,-0.007582337596,0.01152760535,0,1,0
tmi_loss_of_cooling,,11936.00098,0,0.01152707264,268.2086792,265.3232117,-0.09708617628,-13.86945343,0,0,0.7101803422,1.379136086,-0.007582721766,0.01152707264,0,1,0
tmi_loss_of_cooling,,11937.00098,0,0.01152653992,268.2085266,265.3232117,-0.09708654881,-13.86950684,0,0,0.7101599574,1.379155159,-0.007583103143,0.01152653992,0,1,0
tmi_loss_of_cooling,,11938.00098,0,0.01152600721,268.2084045,265.3231812,-0.09708692878,-13.8695612,0,0,0.7101395726,1.379174352,-0.007583486848,0.01152600721,0,1,0
tmi_loss_of_cooling,,11939.00098,0,0.01152547449,268.208252,265.3231812,-0.09708730876,-13.86961555,0,0,0.7101192474,1.379193544,-0.007583870552,0.01152547449,0,1,0
tmi_loss_of_cooling,,11940.00098,0,0.01152494177,268.2080994,265.3231506,-0.09708768874,-13.86966896,0,0,0.7100988626,1.379212737,-0.007584254723,0.01152494177,0,1,0
tmi_loss_of_cooling,,11941.00098,0,0.01152440906,268.2079468,265.3231506,-0.09708806872,-13.86972332,0,0,0.7100784779,1.379231811,-0.0075846361,0.01152440906,0,1,0
tmi_loss_of_cooling,,11942.00098,0,0.01152387634,268.2077942,265.3231201,-0.0970884487,-13.86977768,0,0,0.7100580931,1.379251003,-0.007585019805,0.01152387634,0,1,0
tmi_loss_of_cooling,,11943.00098,0,0.01152334455,268.2076416,265.3231201,-0.09708882868,-13.86983204,0,0,0.7100377083,1.379270196,-0.007585403975,0.01152334455,0,1,0
tmi_loss_of_cooling,,11944.00098,0,0.01152281184,268.207489,265.3230896,-0.09708920121,-13.86988544,0,0,0.7100173235,1.379289269,-0.007585785352,0.01152281184,0,1,0
tmi_loss_of_cooling,,11945.00098,0,0.01152227912,268.2073669,265.3230896,-0.09708958864,-13.86994076,0,0,0.7099969387,1.379308462,-0.007586169057,0.01152227912,0,1,0
tmi_loss_of_cooling,,11946.00098,0,0.0115217464,268.2072144,265.3230591,-0.09708996117,-13.86999416,0,0,0.7099765539,1.379327655,-0.007586552761,0.0115217464,0,1,0
tmi_loss_of_cooling,,11947.00098,0,0.01152121462,268.2070618,265.3230591,-0.09709034115,-13.87004852,0,0,0.7099561691,1.379346728,-0.007586934604,0.01152121462,0,1,0
tmi_loss_of_cooling,,11948.00098,0,0.0115206819,268.2069092,265.3230286,-0.09709072113,-13.87010288,0,0,0.7099358439,1.379365921,-0.007587318309,0.0115206819,0,1,0
tmi_loss_of_cooling,,11949.00098,0,0.01152015012,268.2067566,265.3230286,-0.09709110111,-13.87015724,0,0,0.7099154592,1.379384995,-0.007587699685,0.01152015012,0,1,0
tmi_loss_of_cooling,,11950.00098,0,0.0115196174,268.206604,265.322998,-0.09709148109,-13.8702116,0,0,0.7098950744,1.379404187,-0.00758808339,0.0115196174,0,1,0
tmi_loss_of_cooling,,11951.00098,0,0.01151908468,268.2064514,265.322998,-0.09709186107,-13.87026501,0,0,0.7098746896,1.37942338,-0.007588467561,0.01151908468,0,1,0
tmi_loss_of_cooling,,11952.00098,0,0.0115185529,268.2063293,265.3229675,-0.09709224105,-13.87031937,0,0,0.7098543048,1.379442453,-0.007588848937,0.0115185529,0,1,0
tmi_loss_of_cooling,,11953.00098,0,0.01151802018,268.2061768,265.3229675,-0.09709261358,-13.87037277,0,0,0.7098339796,1.379461646,-0.007589232642,0.01151802018,0,1,0
tmi_loss_of_cooling,,11954.00098,0,0.0115174884,268.2060242,265.322937,-0.09709299356,-13.87042713,0,0,0.7098135948,1.37948072,-0.007589614019,0.0115174884,0,1,0
tmi_loss_of_cooling,,11955.00098,0,0.01151695568,268.2058716,265.322937,-0.09709337354,-13.87048149,0,0,0.70979321,1.379499912,-0.007589998189,0.01151695568,0,1,0
tmi_loss_of_cooling,,11956.00098,0,0.0115164239,268.205719,265.3229065,-0.09709375352,-13.87053585,0,0,0.7097728252,1.379518986,-0.007590379566,0.0115164239,0,1,0
tmi_loss_of_cooling,,11957.00098,0,0.01151589211,268.2055664,265.3229065,-0.0970941335,-13.87059021,0,0,0.7097524405,1.379538178,-0.007590763271,0.01151589211,0,1,0
tmi_loss_of_cooling,,11958.00098,0,0.01151535939,268.2054443,265.322876,-0.09709450603,-13.87064362,0,0,0.7097321153,1.379557252,-0.007591144647,0.01151535939,0,1,0
tmi_loss_of_cooling,,11959.00098,0,0.01151482761,268.2052917,265.322876,-0.09709489346,-13.87069893,0,0,0.7097117305,1.379576445,-0.007591528818,0.01151482761,0,1,0
tmi_loss_of_cooling,,11960.00098,0,0.01151429582,268.2051392,265.3228455,-0.09709526598,-13.87075138,0,0,0.7096913457,1.379595518,-0.007591910195,0.01151429582,0,1,0
tmi_loss_of_cooling,,11961.00098,0,0.01151376311,268.2049866,265.3228455,-0.09709564596,-13.87080574,0,0,0.7096710205,1.379614592,-0.007592291571,0.01151376311,0,1,0
tmi_loss_of_cooling,,11962.00098,0,0.01151323132,268.204834,265.3228149,-0.09709602594,-13.8708601,0,0,0.7096506357,1.379633784,-0.007592675742,0.01151323132,0,1,0
tmi_loss_of_cooling,,11963.00098,0,0.01151269954,268.2046814,265.3228149,-0.09709639847,-13.87091351,0,0,0.7096302509,1.379652858,-0.007593057118,0.01151269954,0,1,0
tmi_loss_of_cooling,,11964.00098,0,0.01151216682,268.2045288,265.3227844,-0.0970967859,-13.87096882,0,0,0.7096098661,1.37967205,-0.007593440823,0.01151216682,0,1,0
tmi_loss_of_cooling,,11965.00098,0,0.01151163504,268.2044067,265.3227844,-0.09709715843,-13.87102222,0,0,0.709589541,1.379691124,-0.0075938222,0.01151163504,0,1,0
tmi_loss_of_cooling,,11966.00098,0,0.01151110325,268.2042542,265.3227539,-0.09709753841,-13.87107658,0,0,0.7095691562,1.379710197,-0.007594203576,0.01151110325,0,1,0
tmi_loss_of_cooling,,11967.00098,0,0.01151057146,268.2041016,265.3227539,-0.09709791839,-13.87113094,0,0,0.7095487714,1.37972939,-0.007594587747,0.01151057146,0,1,0
tmi_loss_of_cooling,,11968.00098,0,0.01151003968,268.203949,265.3227234,-0.09709829837,-13.8711853,0,0,0.7095284462,1.379748464,-0.007594969124,0.01151003968,0,1,0
tmi_loss_of_cooling,,11969.00098,0,0.01150950789,268.2037964,265.3227234,-0.09709867835,-13.87123966,0,0,0.7095080614,1.379767537,-0.0075953505,0.01150950789,0,1,0
tmi_loss_of_cooling,,11970.00098,0,0.01150897611,268.2036438,265.3226929,-0.09709905088,-13.87129211,0,0,0.7094877362,1.37978673,-0.007595734205,0.01150897611,0,1,0
tmi_loss_of_cooling,,11971.00098,0,0.01150844432,268.2034912,265.3226929,-0.09709943086,-13.87134647,0,0,0.7094673514,1.379805803,-0.007596116047,0.01150844432,0,1,0
tmi_loss_of_cooling,,11972.00098,0,0.01150791254,268.2033691,265.3226929,-0.09709981084,-13.87140083,0,0,0.7094469666,1.379824877,-0.007596497424,0.01150791254,0,1,0
tmi_loss_of_cooling,,11973.00098,0,0.01150738075,268.2032166,265.3226624,-0.09710018337,-13.87145424,0,0,0.7094266415,1.37984395,-0.007596878801,0.01150738075,0,1,0
tmi_loss_of_cooling,,11974.00098,0,0.01150684897,268.203064,265.3226624,-0.0971005708,-13.87150955,0,0,0.7094062567,1.379863143,-0.007597262505,0.01150684897,0,1,0
tmi_loss_of_cooling,,11975.00098,0,0.01150631718,268.2029114,265.3226318,-0.09710094333,-13.87156296,0,0,0.7093859315,1.379882216,-0.007597644348,0.01150631718,0,1,0
tmi_loss_of_cooling,,11976.00098,0,0.0115057854,268.2027588,265.3226318,-0.09710132331,-13.87161732,0,0,0.7093655467,1.37990129,-0.007598025724,0.0115057854,0,1,0
tmi_loss_of_cooling,,11977.00098,0,0.01150525361,268.2026062,265.3226013,-0.09710170329,-13.87167168,0,0,0.7093451619,1.379920363,-0.007598407101,0.01150525361,0,1,0
tmi_loss_of_cooling,,11978.00098,0,0.01150472183,268.2024536,265.3226013,-0.09710207582,-13.87172508,0,0,0.7093248367,1.379939437,-0.007598788477,0.01150472183,0,1,0
tmi_loss_of_cooling,,11979.00098,0,0.01150419004,268.2023315,265.3225708,-0.09710245579,-13.87177944,0,0,0.7093044519,1.37995851,-0.007599169854,0.01150419004,0,1,0
tmi_loss_of_cooling,,11980.00098,0,0.01150365919,268.202179,265.3225708,-0.09710283577,-13.87183285,0,0,0.7092841268,1.379977703,-0.007599554025,0.01150365919,0,1,0
tmi_loss_of_cooling,,11981.00098,0,0.0115031274,268.2020264,265.3225403,-0.0971032083,-13.87188625,0,0,0.709263742,1.379996777,-0.007599935401,0.0115031274,0,1,0
tmi_loss_of_cooling,,11982.00098,0,0.01150259562,268.2018738,265.3225403,-0.09710358828,-13.87194061,0,0,0.7092434168,1.38001585,-0.007600316778,0.01150259562,0,1,0
tmi_loss_of_cooling,,11983.00098,0,0.01150206383,268.2017212,265.3225098,-0.09710396826,-13.87199497,0,0,0.709223032,1.380034924,-0.007600698154,0.01150206383,0,1,0
tmi_loss_of_cooling,,11984.00098,0,0.01150153298,268.2015686,265.3225098,-0.09710434079,-13.87204838,0,0,0.7092027068,1.380053997,-0.007601079997,0.01150153298,0,1,0
tmi_loss_of_cooling,,11985.00098,0,0.01150100119,268.2014465,265.3224792,-0.09710472077,-13.87210274,0,0,0.709182322,1.380073071,-0.007601461373,0.01150100119,0,1,0
tmi_loss_of_cooling,,11986.00098,0,0.01150046941,268.2012939,265.3224792,-0.09710510075,-13.8721571,0,0,0.7091619968,1.380092144,-0.00760184275,0.01150046941,0,1,0
tmi_loss_of_cooling,,11987.00098,0,0.01149993856,268.2011414,265.3224487,-0.09710547328,-13.8722105,0,0,0.7091416121,1.380111217,-0.007602224126,0.01149993856,0,1,0
tmi_loss_of_cooling,,11988.00098,0,0.01149940677,268.2009888,265.3224487,-0.09710585326,-13.87226391,0,0,0.7091212869,1.380130291,-0.007602605503,0.01149940677,0,1,0
tmi_loss_of_cooling,,11989.00098,0,0.01149887592,268.2008362,265.3224182,-0.09710623324,-13.87231827,0,0,0.7091009021,1.380149364,-0.007602987345,0.01149887592,0,1,0
tmi_loss_of_cooling,,11990.00098,0,0.01149834413,268.2006836,265.3224182,-0.09710660577,-13.87237167,0,0,0.7090805769,1.380168438,-0.007603368722,0.01149834413,0,1,0
tmi_loss_of_cooling,,11991.00098,0,0.01149781328,268.200531,265.3223877,-0.09710698575,-13.87242603,0,0,0.7090602517,1.380187511,-0.007603750098,0.01149781328,0,1,0
tmi_loss_of_cooling,,11992.00098,0,0.01149728149,268.2004089,265.3223877,-0.09710736573,-13.87248039,0,0,0.7090398669,1.380206585,-0.007604131475,0.01149728149,0,1,0
tmi_loss_of_cooling,,11993.00098,0,0.01149675064,268.2002563,265.3223572,-0.09710774571,-13.87253475,0,0,0.7090195417,1.380225658,-0.007604512852,0.01149675064,0,1,0
tmi_loss_of_cooling,,11994.00098,0,0.01149621885,268.2001038,265.3223572,-0.09710812569,-13.87258911,0,0,0.708999157,1.380244732,-0.007604894694,0.01149621885,0,1,0
tmi_loss_of_cooling,,11995.00098,0,0.011495688,268.1999512,265.3223267,-0.09710849822,-13.87264252,0,0,0.7089788318,1.380263805,-0.007605276071,0.011495688,0,1,0
tmi_loss_of_cooling,,11996.00098,0,0.01149515621,268.1997986,265.3223267,-0.0971088782,-13.87269688,0,0,0.7089585066,1.380282879,-0.007605657447,0.01149515621,0,1,0
tmi_loss_of_cooling,,11997.00098,0,0.01149462536,268.199646,265.3222961,-0.09710925817,-13.87275028,0,0,0.7089381218,1.380301952,-0.007606038824,0.01149462536,0,1,0
tmi_loss_of_cooling,,11998.00098,0,0.01149409451,268.1995239,265.3222961,-0.0971096307,-13.87280369,0,0,0.7089177966,1.380320907,-0.007606417872,0.01149409451,0,1,0
tmi_loss_of_cooling,,11999.00098,0,0.01149356365,268.1993713,265.3222656,-0.09711000323,-13.87285709,0,0,0.7088974714,1.38033998,-0.007606799249,0.01149356365,0,1,0
tmi_loss_of_cooling,,12000.00098,0,0.01149303187,268.1992188,265.3222656,-0.09711038321,-13.87291145,0,0,0.7088770866,1.380359054,-0.007607181091,0.01149303187,0,1,0
tmi_loss_of_cooling,,12001.00098,0,0.01149250101,268.1990662,265.3222351,-0.09711076319,-13.87296581,0,0,0.7088567615,1.380378127,-0.007607562467,0.01149250101,0,1,0
tmi_loss_of_cooling,,12002.00098,0,0.01149197016,268.1989136,265.3222351,-0.09711113572,-13.87301922,0,0,0.7088364363,1.380397201,-0.007607943844,0.01149197016,0,1,0
tmi_loss_of_cooling,,12003.00098,0,0.01149143931,268.198761,265.3222046,-0.0971115157,-13.87307358,0,0,0.7088160515,1.380416274,-0.007608325221,0.01149143931,0,1,0
tmi_loss_of_cooling,,12004.00098,0,0.01149090752,268.1986084,265.3222046,-0.09711189568,-13.87312794,0,0,0.7087957263,1.380435228,-0.007608704269,0.01149090752,0,1,0
tmi_loss_of_cooling,,12005.00098,0,0.01149037667,268.1984863,265.3221741,-0.09711226821,-13.87318039,0,0,0.7087754011,1.380454302,-0.007609085646,0.01149037667,0,1,0
