scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,12006.00098,0,0.01148984581,268.1983337,265.3221741,-0.09711264819,-13.87323475,0,0,0.7087550163,1.380473375,-0.007609467488,0.01148984581,0,1,0
tmi_loss_of_cooling,,12007.00098,0,0.01148931496,268.1981812,265.3221436,-0.09711302817,-13.87328911,0,0,0.7087346911,1.380492449,-0.007609848864,0.01148931496,0,1,0
tmi_loss_of_cooling,,12008.00098,0,0.0114887841,268.1980286,265.3221436,-0.0971134007,-13.87334251,0,0,0.708714366,1.380511403,-0.007610227913,0.0114887841,0,1,0
tmi_loss_of_cooling,,12009.00098,0,0.01148825325,268.197876,265.322113,-0.09711378068,-13.87339687,0,0,0.7086940408,1.380530477,-0.007610609289,0.01148825325,0,1,0
tmi_loss_of_cooling,,12010.00098,0,0.0114877224,268.1977234,265.322113,-0.09711415321,-13.87345028,0,0,0.708673656,1.38054955,-0.007610990666,0.0114877224,0,1,0
tmi_loss_of_cooling,,12011.00098,0,0.01148719154,268.1976013,265.3220825,-0.09711453319,-13.87350464,0,0,0.7086533308,1.380568504,-0.007611369714,0.01148719154,0,1,0
tmi_loss_of_cooling,,12012.00098,0,0.01148666069,268.1974487,265.3220825,-0.09711490571,-13.87355709,0,0,0.7086330056,1.380587578,-0.007611751556,0.01148666069,0,1,0
tmi_loss_of_cooling,,12013.00098,0,0.01148612984,268.1972961,265.322052,-0.09711528569,-13.87361145,0,0,0.7086126804,1.380606651,-0.007612132933,0.01148612984,0,1,0
tmi_loss_of_cooling,,12014.00098,0,0.01148559898,268.1971436,265.322052,-0.09711566567,-13.87366581,0,0,0.7085923553,1.380625606,-0.007612511981,0.01148559898,0,1,0
tmi_loss_of_cooling,,12015.00098,0,0.01148506813,268.196991,265.322052,-0.0971160382,-13.87371922,0,0,0.7085719705,1.380644679,-0.007612893358,0.01148506813,0,1,0
tmi_loss_of_cooling,,12016.00098,0,0.0114845382,268.1968384,265.3220215,-0.09711641818,-13.87377357,0,0,0.7085516453,1.380663753,-0.007613274734,0.0114845382,0,1,0
tmi_loss_of_cooling,,12017.00098,0,0.01148400735,268.1967163,265.3220215,-0.09711679071,-13.87382698,0,0,0.7085313201,1.380682707,-0.007613653783,0.01148400735,0,1,0
tmi_loss_of_cooling,,12018.00098,0,0.0114834765,268.1965637,265.321991,-0.09711717069,-13.87388134,0,0,0.7085109949,1.38070178,-0.007614035625,0.0114834765,0,1,0
tmi_loss_of_cooling,,12019.00098,0,0.01148294564,268.1964111,265.321991,-0.09711754322,-13.87393475,0,0,0.7084906697,1.380720735,-0.007614414673,0.01148294564,0,1,0
tmi_loss_of_cooling,,12020.00098,0,0.01148241479,268.1962585,265.3219604,-0.0971179232,-13.87398815,0,0,0.7084703445,1.380739808,-0.00761479605,0.01148241479,0,1,0
tmi_loss_of_cooling,,12021.00098,0,0.01148188487,268.196106,265.3219604,-0.09711830318,-13.87404251,0,0,0.7084500194,1.380758762,-0.007615175098,0.01148188487,0,1,0
tmi_loss_of_cooling,,12022.00098,0,0.01148135401,268.1959534,265.3219299,-0.09711867571,-13.87409592,0,0,0.7084296346,1.380777836,-0.007615556475,0.01148135401,0,1,0
tmi_loss_of_cooling,,12023.00098,0,0.01148082316,268.1958008,265.3219299,-0.09711904824,-13.87414932,0,0,0.7084093094,1.38079679,-0.007615935523,0.01148082316,0,1,0
tmi_loss_of_cooling,,12024.00098,0,0.01148029324,268.1956787,265.3218994,-0.09711942822,-13.87420368,0,0,0.7083889842,1.380815864,-0.0076163169,0.01148029324,0,1,0
tmi_loss_of_cooling,,12025.00098,0,0.01147976238,268.1955261,265.3218994,-0.0971198082,-13.87425804,0,0,0.708368659,1.380834818,-0.007616696414,0.01147976238,0,1,0
tmi_loss_of_cooling,,12026.00098,0,0.01147923246,268.1953735,265.3218689,-0.09712018073,-13.87431145,0,0,0.7083483338,1.380853891,-0.00761707779,0.01147923246,0,1,0
tmi_loss_of_cooling,,12027.00098,0,0.01147870161,268.1952209,265.3218689,-0.09712055326,-13.8743639,0,0,0.7083280087,1.380872846,-0.007617456838,0.01147870161,0,1,0
tmi_loss_of_cooling,,12028.00098,0,0.01147817075,268.1950684,265.3218384,-0.09712093323,-13.87441826,0,0,0.7083076835,1.380891919,-0.007617838215,0.01147817075,0,1,0
tmi_loss_of_cooling,,12029.00098,0,0.01147764083,268.1949158,265.3218384,-0.09712131321,-13.87447262,0,0,0.7082873583,1.380910873,-0.007618217263,0.01147764083,0,1,0
tmi_loss_of_cooling,,12030.00098,0,0.01147710998,268.1947937,265.3218079,-0.09712168574,-13.87452602,0,0,0.7082670331,1.380929828,-0.007618596312,0.01147710998,0,1,0
tmi_loss_of_cooling,,12031.00098,0,0.01147658005,268.1946411,265.3218079,-0.09712205827,-13.87457943,0,0,0.7082467079,1.380948901,-0.007618977688,0.01147658005,0,1,0
tmi_loss_of_cooling,,12032.00098,0,0.01147605013,268.1944885,265.3217773,-0.09712243825,-13.87463379,0,0,0.7082263827,1.380967855,-0.007619356737,0.01147605013,0,1,0
tmi_loss_of_cooling,,12033.00098,0,0.01147551928,268.1943359,265.3217773,-0.09712281078,-13.87468719,0,0,0.7082060575,1.38098681,-0.00761973625,0.01147551928,0,1,0
tmi_loss_of_cooling,,12034.00098,0,0.01147498935,268.1941833,265.3217468,-0.09712319076,-13.87474155,0,0,0.7081857324,1.381005883,-0.007620117627,0.01147498935,0,1,0
tmi_loss_of_cooling,,12035.00098,0,0.0114744585,268.1940308,265.3217468,-0.09712356329,-13.87479401,0,0,0.7081654072,1.381024837,-0.007620496675,0.0114744585,0,1,0
tmi_loss_of_cooling,,12036.00098,0,0.01147392858,268.1939087,265.3217163,-0.09712394327,-13.87484837,0,0,0.708145082,1.381043792,-0.007620875724,0.01147392858,0,1,0
tmi_loss_of_cooling,,12037.00098,0,0.01147339866,268.1937561,265.3217163,-0.09712432325,-13.87490273,0,0,0.7081247568,1.381062865,-0.0076212571,0.01147339866,0,1,0
tmi_loss_of_cooling,,12038.00098,0,0.01147286873,268.1936035,265.3216858,-0.09712469578,-13.87495613,0,0,0.7081044316,1.38108182,-0.007621636149,0.01147286873,0,1,0
tmi_loss_of_cooling,,12039.00098,0,0.01147233788,268.1934509,265.3216858,-0.09712506831,-13.87500954,0,0,0.7080841064,1.381100774,-0.007622015197,0.01147233788,0,1,0
tmi_loss_of_cooling,,12040.00098,0,0.01147180796,268.1932983,265.3216553,-0.09712544084,-13.87506294,0,0,0.7080637813,1.381119728,-0.007622394245,0.01147180796,0,1,0
tmi_loss_of_cooling,,12041.00098,0,0.01147127803,268.1931458,265.3216553,-0.09712582082,-13.8751173,0,0,0.7080434561,1.381138802,-0.007622776087,0.01147127803,0,1,0
tmi_loss_of_cooling,,12042.00098,0,0.01147074811,268.1930237,265.3216248,-0.0971262008,-13.87517071,0,0,0.7080231309,1.381157756,-0.007623155136,0.01147074811,0,1,0
tmi_loss_of_cooling,,12043.00098,0,0.01147021819,268.1928711,265.3216248,-0.09712657332,-13.87522411,0,0,0.7080028057,1.38117671,-0.007623534184,0.01147021819,0,1,0
tmi_loss_of_cooling,,12044.00098,0,0.01146968827,268.1927185,265.3215942,-0.09712694585,-13.87527752,0,0,0.7079824805,1.381195664,-0.007623913232,0.01146968827,0,1,0
tmi_loss_of_cooling,,12045.00098,0,0.01146915741,268.1925659,265.3215942,-0.09712731838,-13.87533092,0,0,0.7079621553,1.381214619,-0.007624292281,0.01146915741,0,1,0
tmi_loss_of_cooling,,12046.00098,0,0.01146862749,268.1924133,265.3215637,-0.09712769836,-13.87538528,0,0,0.7079418898,1.381233692,-0.007624673657,0.01146862749,0,1,0
tmi_loss_of_cooling,,12047.00098,0,0.01146809757,268.1922607,265.3215637,-0.09712807834,-13.87543964,0,0,0.7079215646,1.381252646,-0.007625052705,0.01146809757,0,1,0
tmi_loss_of_cooling,,12048.00098,0,0.01146756765,268.1921387,265.3215332,-0.09712845087,-13.8754921,0,0,0.7079012394,1.381271601,-0.007625431754,0.01146756765,0,1,0
tmi_loss_of_cooling,,12049.00098,0,0.01146703772,268.1919861,265.3215332,-0.0971288234,-13.8755455,0,0,0.7078809142,1.381290555,-0.007625810802,0.01146703772,0,1,0
tmi_loss_of_cooling,,12050.00098,0,0.0114665078,268.1918335,265.3215027,-0.09712919593,-13.87559891,0,0,0.707860589,1.381309509,-0.00762618985,0.0114665078,0,1,0
tmi_loss_of_cooling,,12051.00098,0,0.01146597881,268.1916809,265.3215027,-0.09712957591,-13.87565327,0,0,0.7078402638,1.381328464,-0.007626568899,0.01146597881,0,1,0
tmi_loss_of_cooling,,12052.00098,0,0.01146544889,268.1915283,265.3214722,-0.09712995589,-13.87570763,0,0,0.7078199387,1.381347418,-0.007626948413,0.01146544889,0,1,0
tmi_loss_of_cooling,,12053.00098,0,0.01146491896,268.1913757,265.3214722,-0.09713032842,-13.87576103,0,0,0.7077996731,1.381366372,-0.007627327461,0.01146491896,0,1,0
tmi_loss_of_cooling,,12054.00098,0,0.01146438904,268.1912537,265.3214722,-0.09713070095,-13.87581444,0,0,0.7077793479,1.381385326,-0.007627706509,0.01146438904,0,1,0
tmi_loss_of_cooling,,12055.00098,0,0.01146385912,268.1911011,265.3214417,-0.09713108093,-13.87586784,0,0,0.7077590227,1.381404281,-0.007628085557,0.01146385912,0,1,0
tmi_loss_of_cooling,,12056.00098,0,0.0114633292,268.1909485,265.3214417,-0.09713145345,-13.87592125,0,0,0.7077386975,1.381423235,-0.007628464606,0.0114633292,0,1,0
tmi_loss_of_cooling,,12057.00098,0,0.0114628002,268.1907959,265.3214111,-0.09713182598,-13.87597466,0,0,0.7077183723,1.381442189,-0.007628843654,0.0114628002,0,1,0
tmi_loss_of_cooling,,12058.00098,0,0.01146227028,268.1906433,265.3214111,-0.09713220596,-13.87602901,0,0,0.7076981068,1.381461143,-0.007629222702,0.01146227028,0,1,0
tmi_loss_of_cooling,,12059.00098,0,0.01146174036,268.1904907,265.3213806,-0.09713257849,-13.87608242,0,0,0.7076777816,1.381480098,-0.007629601751,0.01146174036,0,1,0
tmi_loss_of_cooling,,12060.00098,0,0.01146121044,268.1903687,265.3213806,-0.09713295102,-13.87613583,0,0,0.7076574564,1.381499052,-0.007629980799,0.01146121044,0,1,0
tmi_loss_of_cooling,,12061.00098,0,0.01146068145,268.1902161,265.3213501,-0.097133331,-13.87619019,0,0,0.7076371312,1.381518006,-0.007630359847,0.01146068145,0,1,0
tmi_loss_of_cooling,,12062.00098,0,0.01146015152,268.1900635,265.3213501,-0.09713370353,-13.87624264,0,0,0.7076168656,1.381536961,-0.007630738895,0.01146015152,0,1,0
tmi_loss_of_cooling,,12063.00098,0,0.0114596216,268.1899109,265.3213196,-0.09713408351,-13.876297,0,0,0.7075965405,1.381555915,-0.007631117944,0.0114596216,0,1,0
tmi_loss_of_cooling,,12064.00098,0,0.01145909261,268.1897583,265.3213196,-0.09713445604,-13.8763504,0,0,0.7075762153,1.381574869,-0.007631496992,0.01145909261,0,1,0
tmi_loss_of_cooling,,12065.00098,0,0.01145856269,268.1896057,265.3212891,-0.09713482857,-13.87640381,0,0,0.7075559497,1.381593823,-0.007631876506,0.01145856269,0,1,0
tmi_loss_of_cooling,,12066.00098,0,0.0114580337,268.1894836,265.3212891,-0.09713520855,-13.87645817,0,0,0.7075356245,1.381612778,-0.007632255554,0.0114580337,0,1,0
tmi_loss_of_cooling,,12067.00098,0,0.01145750377,268.1893311,265.3212585,-0.09713558108,-13.87651157,0,0,0.7075152993,1.381631613,-0.007632632274,0.01145750377,0,1,0
tmi_loss_of_cooling,,12068.00098,0,0.01145697478,268.1891785,265.3212585,-0.09713595361,-13.87656403,0,0,0.7074950337,1.381650567,-0.007633011322,0.01145697478,0,1,0
tmi_loss_of_cooling,,12069.00098,0,0.01145644486,268.1890259,265.321228,-0.09713633358,-13.87661839,0,0,0.7074747086,1.381669521,-0.007633390371,0.01145644486,0,1,0
tmi_loss_of_cooling,,12070.00098,0,0.01145591587,268.1888733,265.321228,-0.09713670611,-13.87667179,0,0,0.7074543834,1.381688476,-0.007633769419,0.01145591587,0,1,0
tmi_loss_of_cooling,,12071.00098,0,0.01145538688,268.1887207,265.3211975,-0.09713707864,-13.8767252,0,0,0.7074341178,1.38170743,-0.007634148467,0.01145538688,0,1,0
tmi_loss_of_cooling,,12072.00098,0,0.01145485695,268.1885986,265.3211975,-0.09713745117,-13.8767786,0,0,0.7074137926,1.381726265,-0.007634525187,0.01145485695,0,1,0
tmi_loss_of_cooling,,12073.00098,0,0.01145432796,268.188446,265.321167,-0.0971378237,-13.87683105,0,0,0.7073934674,1.381745219,-0.007634904236,0.01145432796,0,1,0
tmi_loss_of_cooling,,12074.00098,0,0.01145379804,268.1882935,265.321167,-0.09713820368,-13.87688541,0,0,0.7073732018,1.381764174,-0.007635283284,0.01145379804,0,1,0
tmi_loss_of_cooling,,12075.00098,0,0.01145326905,268.1881409,265.3211365,-0.09713857621,-13.87693882,0,0,0.7073528767,1.381783128,-0.007635662332,0.01145326905,0,1,0
tmi_loss_of_cooling,,12076.00098,0,0.01145274006,268.1879883,265.3211365,-0.09713894874,-13.87699223,0,0,0.7073326111,1.381801963,-0.007636039052,0.01145274006,0,1,0
tmi_loss_of_cooling,,12077.00098,0,0.01145221107,268.1878662,265.321106,-0.09713932872,-13.87704659,0,0,0.7073122859,1.381820917,-0.0076364181,0.01145221107,0,1,0
tmi_loss_of_cooling,,12078.00098,0,0.01145168114,268.1877136,265.321106,-0.09713970125,-13.87709999,0,0,0.7072919607,1.381839871,-0.007636797149,0.01145168114,0,1,0
tmi_loss_of_cooling,,12079.00098,0,0.01145115215,268.187561,265.3210754,-0.09714007378,-13.8771534,0,0,0.7072716951,1.381858706,-0.007637173869,0.01145115215,0,1,0
tmi_loss_of_cooling,,12080.00098,0,0.01145062316,268.1874084,265.3210754,-0.09714044631,-13.87720585,0,0,0.70725137,1.381877661,-0.007637552917,0.01145062316,0,1,0
tmi_loss_of_cooling,,12081.00098,0,0.01145009417,268.1872559,265.3210449,-0.09714082628,-13.87726021,0,0,0.7072311044,1.381896615,-0.007637931965,0.01145009417,0,1,0
tmi_loss_of_cooling,,12082.00098,0,0.01144956518,268.1871033,265.3210449,-0.09714119881,-13.87731361,0,0,0.7072107792,1.38191545,-0.007638308685,0.01144956518,0,1,0
tmi_loss_of_cooling,,12083.00098,0,0.01144903619,268.1869812,265.3210144,-0.09714157134,-13.87736702,0,0,0.7071905136,1.381934404,-0.007638687734,0.01144903619,0,1,0
tmi_loss_of_cooling,,12084.00098,0,0.0114485072,268.1868286,265.3210144,-0.09714195132,-13.87742138,0,0,0.7071701884,1.381953359,-0.007639066782,0.0114485072,0,1,0
tmi_loss_of_cooling,,12085.00098,0,0.01144797821,268.186676,265.3209839,-0.09714232385,-13.87747478,0,0,0.7071499228,1.381972194,-0.007639443502,0.01144797821,0,1,0
tmi_loss_of_cooling,,12086.00098,0,0.01144744921,268.1865234,265.3209839,-0.09714269638,-13.87752724,0,0,0.7071295977,1.381991148,-0.007639823016,0.01144744921,0,1,0
tmi_loss_of_cooling,,12087.00098,0,0.01144692022,268.1863708,265.3209534,-0.09714306891,-13.87758064,0,0,0.7071093321,1.382009983,-0.00764019927,0.01144692022,0,1,0
tmi_loss_of_cooling,,12088.00098,0,0.01144639123,268.1862183,265.3209534,-0.09714344144,-13.87763405,0,0,0.7070890069,1.382028937,-0.007640578784,0.01144639123,0,1,0
tmi_loss_of_cooling,,12089.00098,0,0.01144586224,268.1860962,265.3209229,-0.09714381397,-13.87768745,0,0,0.7070687413,1.382047772,-0.007640955504,0.01144586224,0,1,0
tmi_loss_of_cooling,,12090.00098,0,0.01144533325,268.1859436,265.3209229,-0.09714419395,-13.87774181,0,0,0.7070484161,1.382066727,-0.007641334552,0.01144533325,0,1,0
tmi_loss_of_cooling,,12091.00098,0,0.01144480426,268.185791,265.3209229,-0.09714456648,-13.87779522,0,0,0.7070281506,1.382085562,-0.007641711272,0.01144480426,0,1,0
tmi_loss_of_cooling,,12092.00098,0,0.01144427527,268.1856384,265.3208923,-0.09714493901,-13.87784767,0,0,0.7070078254,1.382104516,-0.007642090321,0.01144427527,0,1,0
tmi_loss_of_cooling,,12093.00098,0,0.01144374628,268.1854858,265.3208923,-0.09714531153,-13.87790108,0,0,0.7069875598,1.382123351,-0.007642467041,0.01144374628,0,1,0
tmi_loss_of_cooling,,12094.00098,0,0.01144321822,268.1853333,265.3208618,-0.09714569151,-13.87795544,0,0,0.7069672942,1.382142305,-0.007642846089,0.01144321822,0,1,0
tmi_loss_of_cooling,,12095.00098,0,0.01144268923,268.1852112,265.3208618,-0.09714606404,-13.87800884,0,0,0.706946969,1.38216114,-0.007643222809,0.01144268923,0,1,0
tmi_loss_of_cooling,,12096.00098,0,0.01144216023,268.1850586,265.3208313,-0.09714643657,-13.87806225,0,0,0.7069267035,1.382179976,-0.007643599529,0.01144216023,0,1,0
tmi_loss_of_cooling,,12097.00098,0,0.01144163124,268.184906,265.3208313,-0.0971468091,-13.8781147,0,0,0.7069063783,1.38219893,-0.007643978577,0.01144163124,0,1,0
tmi_loss_of_cooling,,12098.00098,0,0.01144110318,268.1847534,265.3208008,-0.09714718163,-13.87816811,0,0,0.7068861127,1.382217765,-0.007644355297,0.01144110318,0,1,0
tmi_loss_of_cooling,,12099.00098,0,0.01144057419,268.1846008,265.3208008,-0.09714755416,-13.87822151,0,0,0.7068658471,1.382236719,-0.007644734345,0.01144057419,0,1,0
tmi_loss_of_cooling,,12100.00098,0,0.0114400452,268.1844788,265.3207703,-0.09714793414,-13.87827587,0,0,0.7068455219,1.382255554,-0.007645111065,0.0114400452,0,1,0
tmi_loss_of_cooling,,12101.00098,0,0.01143951714,268.1843262,265.3207703,-0.09714830667,-13.87832928,0,0,0.7068252563,1.382274389,-0.007645487785,0.01143951714,0,1,0
tmi_loss_of_cooling,,12102.00098,0,0.01143898815,268.1841736,265.3207397,-0.0971486792,-13.87838268,0,0,0.7068049908,1.382293344,-0.007645866834,0.01143898815,0,1,0
tmi_loss_of_cooling,,12103.00098,0,0.01143846009,268.184021,265.3207397,-0.09714905173,-13.87843513,0,0,0.7067846656,1.382312179,-0.007646243554,0.01143846009,0,1,0
tmi_loss_of_cooling,,12104.00098,0,0.0114379311,268.1838684,265.3207092,-0.09714942425,-13.87848854,0,0,0.7067644,1.382331014,-0.007646620274,0.0114379311,0,1,0
tmi_loss_of_cooling,,12105.00098,0,0.01143740304,268.1837158,265.3207092,-0.09714979678,-13.87854195,0,0,0.7067441344,1.382349849,-0.007646996994,0.01143740304,0,1,0
tmi_loss_of_cooling,,12106.00098,0,0.01143687405,268.1835938,265.3206787,-0.09715017676,-13.87859631,0,0,0.7067238092,1.382368803,-0.007647376042,0.01143687405,0,1,0
tmi_loss_of_cooling,,12107.00098,0,0.01143634599,268.1834412,265.3206787,-0.09715054929,-13.87864971,0,0,0.7067035437,1.382387638,-0.007647752762,0.01143634599,0,1,0
tmi_loss_of_cooling,,12108.00098,0,0.011435817,268.1832886,265.3206482,-0.09715092182,-13.87870312,0,0,0.7066832781,1.382406473,-0.007648129482,0.011435817,0,1,0
tmi_loss_of_cooling,,12109.00098,0,0.01143528894,268.183136,265.3206482,-0.09715129435,-13.87875557,0,0,0.7066630125,1.382425308,-0.007648506202,0.01143528894,0,1,0
tmi_loss_of_cooling,,12110.00098,0,0.01143475994,268.1829834,265.3206177,-0.09715166688,-13.87880898,0,0,0.7066426873,1.382444263,-0.00764888525,0.01143475994,0,1,0
tmi_loss_of_cooling,,12111.00098,0,0.01143423188,268.1828613,265.3206177,-0.09715203941,-13.87886238,0,0,0.7066224217,1.382463098,-0.00764926197,0.01143423188,0,1,0
tmi_loss_of_cooling,,12112.00098,0,0.01143370382,268.1827087,265.3205872,-0.09715241194,-13.87891579,0,0,0.7066021562,1.382481933,-0.00764963869,0.01143370382,0,1,0
tmi_loss_of_cooling,,12113.00098,0,0.01143317483,268.1825562,265.3205872,-0.09715278447,-13.87896919,0,0,0.7065818906,1.382500768,-0.00765001541,0.01143317483,0,1,0
tmi_loss_of_cooling,,12114.00098,0,0.01143264677,268.1824036,265.3205566,-0.097153157,-13.87902164,0,0,0.7065615654,1.382519603,-0.007650391664,0.01143264677,0,1,0
tmi_loss_of_cooling,,12115.00098,0,0.01143211871,268.182251,265.3205566,-0.09715352952,-13.87907505,0,0,0.7065412998,1.382538438,-0.007650768384,0.01143211871,0,1,0
tmi_loss_of_cooling,,12116.00098,0,0.01143159065,268.1820984,265.3205261,-0.0971539095,-13.87912941,0,0,0.7065210342,1.382557392,-0.007651147898,0.01143159065,0,1,0
tmi_loss_of_cooling,,12117.00098,0,0.01143106259,268.1819763,265.3205261,-0.09715428203,-13.87918282,0,0,0.7065007687,1.382576227,-0.007651524153,0.01143106259,0,1,0
tmi_loss_of_cooling,,12118.00098,0,0.0114305336,268.1818237,265.3204956,-0.09715465456,-13.87923622,0,0,0.7064805031,1.382595062,-0.007651900873,0.0114305336,0,1,0
tmi_loss_of_cooling,,12119.00098,0,0.01143000554,268.1816711,265.3204956,-0.09715502709,-13.87928963,0,0,0.7064601779,1.382613897,-0.007652277593,0.01143000554,0,1,0
tmi_loss_of_cooling,,12120.00098,0,0.01142947748,268.1815186,265.3204651,-0.09715539962,-13.87934208,0,0,0.7064399123,1.382632732,-0.007652654313,0.01142947748,0,1,0
tmi_loss_of_cooling,,12121.00098,0,0.01142894942,268.181366,265.3204651,-0.09715577215,-13.87939548,0,0,0.7064196467,1.382651567,-0.007653031033,0.01142894942,0,1,0
tmi_loss_of_cooling,,12122.00098,0,0.01142842136,268.1812439,265.3204346,-0.09715614468,-13.87944889,0,0,0.7063993812,1.382670403,-0.007653407753,0.01142842136,0,1,0
tmi_loss_of_cooling,,12123.00098,0,0.0114278933,268.1810913,265.3204346,-0.09715651721,-13.8795023,0,0,0.7063791156,1.382689238,-0.007653784472,0.0114278933,0,1,0
tmi_loss_of_cooling,,12124.00098,0,0.01142736524,268.1809387,265.3204041,-0.09715688974,-13.8795557,0,0,0.70635885,1.382708073,-0.007654161192,0.01142736524,0,1,0
tmi_loss_of_cooling,,12125.00098,0,0.01142683718,268.1807861,265.3204041,-0.09715726227,-13.87960815,0,0,0.7063385844,1.382726908,-0.007654537912,0.01142683718,0,1,0
tmi_loss_of_cooling,,12126.00098,0,0.01142630912,268.1806335,265.3204041,-0.09715763479,-13.87966156,0,0,0.7063183188,1.382745743,-0.007654914632,0.01142630912,0,1,0
tmi_loss_of_cooling,,12127.00098,0,0.01142578106,268.180481,265.3203735,-0.09715800732,-13.87971497,0,0,0.7062979937,1.382764578,-0.007655291352,0.01142578106,0,1,0
tmi_loss_of_cooling,,12128.00098,0,0.011425253,268.1803589,265.3203735,-0.09715837985,-13.87976837,0,0,0.7062777281,1.382783413,-0.007655668072,0.011425253,0,1,0
tmi_loss_of_cooling,,12129.00098,0,0.01142472494,268.1802063,265.320343,-0.09715875238,-13.87982178,0,0,0.7062574625,1.382802248,-0.007656044792,0.01142472494,0,1,0
tmi_loss_of_cooling,,12130.00098,0,0.01142419688,268.1800537,265.320343,-0.09715912491,-13.87987423,0,0,0.7062371969,1.382821083,-0.007656421512,0.01142419688,0,1,0
tmi_loss_of_cooling,,12131.00098,0,0.01142366976,268.1799011,265.3203125,-0.09715949744,-13.87992764,0,0,0.7062169313,1.382839918,-0.007656798232,0.01142366976,0,1,0
tmi_loss_of_cooling,,12132.00098,0,0.0114231417,268.1797485,265.3203125,-0.09715986997,-13.87998104,0,0,0.7061966658,1.382858634,-0.007657172624,0.0114231417,0,1,0
tmi_loss_of_cooling,,12133.00098,0,0.01142261364,268.1796265,265.320282,-0.0971602425,-13.88003445,0,0,0.7061764002,1.382877469,-0.007657549344,0.01142261364,0,1,0
tmi_loss_of_cooling,,12134.00098,0,0.01142208558,268.1794739,265.320282,-0.09716061503,-13.88008785,0,0,0.7061561346,1.382896304,-0.007657926064,0.01142208558,0,1,0
tmi_loss_of_cooling,,12135.00098,0,0.01142155845,268.1793213,265.3202515,-0.09716098756,-13.8801403,0,0,0.706135869,1.382915139,-0.007658302784,0.01142155845,0,1,0
tmi_loss_of_cooling,,12136.00098,0,0.01142103039,268.1791687,265.3202515,-0.09716136009,-13.88019371,0,0,0.7061156034,1.382933974,-0.007658679504,0.01142103039,0,1,0
tmi_loss_of_cooling,,12137.00098,0,0.01142050233,268.1790161,265.3202209,-0.09716173261,-13.88024712,0,0,0.7060953379,1.382952809,-0.007659056224,0.01142050233,0,1,0
tmi_loss_of_cooling,,12138.00098,0,0.0114199752,268.1788635,265.3202209,-0.09716210514,-13.88030052,0,0,0.7060750723,1.382971525,-0.00765943015,0.0114199752,0,1,0
tmi_loss_of_cooling,,12139.00098,0,0.01141944714,268.1787415,265.3201904,-0.09716247767,-13.88035393,0,0,0.7060548067,1.38299036,-0.00765980687,0.01141944714,0,1,0
tmi_loss_of_cooling,,12140.00098,0,0.01141891908,268.1785889,265.3201904,-0.0971628502,-13.88040638,0,0,0.7060345411,1.383009195,-0.00766018359,0.01141891908,0,1,0
tmi_loss_of_cooling,,12141.00098,0,0.01141839195,268.1784363,265.3201599,-0.09716322273,-13.88045979,0,0,0.7060142756,1.38302803,-0.00766056031,0.01141839195,0,1,0
tmi_loss_of_cooling,,12142.00098,0,0.01141786389,268.1782837,265.3201599,-0.09716359526,-13.88051319,0,0,0.70599401,1.383046746,-0.007660934702,0.01141786389,0,1,0
tmi_loss_of_cooling,,12143.00098,0,0.01141733676,268.1781311,265.3201294,-0.09716396779,-13.8805666,0,0,0.7059737444,1.383065581,-0.007661311422,0.01141733676,0,1,0
tmi_loss_of_cooling,,12144.00098,0,0.0114168087,268.178009,265.3201294,-0.09716434032,-13.88062,0,0,0.7059534788,1.383084416,-0.007661688142,0.0114168087,0,1,0
tmi_loss_of_cooling,,12145.00098,0,0.01141628157,268.1778564,265.3200989,-0.09716471285,-13.88067245,0,0,0.7059332132,1.383103251,-0.007662064862,0.01141628157,0,1,0
tmi_loss_of_cooling,,12146.00098,0,0.01141575351,268.1777039,265.3200989,-0.09716508538,-13.88072586,0,0,0.7059130073,1.383121967,-0.007662439253,0.01141575351,0,1,0
tmi_loss_of_cooling,,12147.00098,0,0.01141522638,268.1775513,265.3200684,-0.0971654579,-13.88077927,0,0,0.7058927417,1.383140802,-0.007662815973,0.01141522638,0,1,0
tmi_loss_of_cooling,,12148.00098,0,0.01141469926,268.1773987,265.3200684,-0.09716583043,-13.88083267,0,0,0.7058724761,1.383159637,-0.007663192693,0.01141469926,0,1,0
tmi_loss_of_cooling,,12149.00098,0,0.0114141712,268.1772766,265.3200378,-0.09716620296,-13.88088608,0,0,0.7058522105,1.383178353,-0.007663567085,0.0114141712,0,1,0
tmi_loss_of_cooling,,12150.00098,0,0.01141364407,268.177124,265.3200378,-0.09716657549,-13.88093853,0,0,0.7058319449,1.383197188,-0.007663943805,0.01141364407,0,1,0
tmi_loss_of_cooling,,12151.00098,0,0.01141311694,268.1769714,265.3200073,-0.09716694057,-13.88099098,0,0,0.7058116794,1.383215904,-0.007664317731,0.01141311694,0,1,0
tmi_loss_of_cooling,,12152.00098,0,0.01141258888,268.1768188,265.3200073,-0.0971673131,-13.88104439,0,0,0.7057914138,1.383234739,-0.007664694451,0.01141258888,0,1,0
tmi_loss_of_cooling,,12153.00098,0,0.01141206175,268.1766663,265.3199768,-0.09716768563,-13.88109779,0,0,0.7057711482,1.383253574,-0.007665071171,0.01141206175,0,1,0
tmi_loss_of_cooling,,12154.00098,0,0.01141153462,268.1765137,265.3199768,-0.09716805816,-13.8811512,0,0,0.7057509422,1.38327229,-0.007665445562,0.01141153462,0,1,0
tmi_loss_of_cooling,,12155.00098,0,0.01141100749,268.1763916,265.3199463,-0.09716843069,-13.88120365,0,0,0.7057306767,1.383291125,-0.007665822282,0.01141100749,0,1,0
tmi_loss_of_cooling,,12156.00098,0,0.01141047943,268.176239,265.3199463,-0.09716880322,-13.88125706,0,0,0.7057104111,1.383309841,-0.007666196674,0.01141047943,0,1,0
tmi_loss_of_cooling,,12157.00098,0,0.01140995231,268.1760864,265.3199158,-0.09716917574,-13.88131046,0,0,0.7056901455,1.383328676,-0.007666573394,0.01140995231,0,1,0
tmi_loss_of_cooling,,12158.00098,0,0.01140942518,268.1759338,265.3199158,-0.09716954827,-13.88136387,0,0,0.7056698799,1.383347392,-0.007666947786,0.01140942518,0,1,0
tmi_loss_of_cooling,,12159.00098,0,0.01140889805,268.1757812,265.3199158,-0.0971699208,-13.88141727,0,0,0.7056496739,1.383366227,-0.007667324506,0.01140889805,0,1,0
tmi_loss_of_cooling,,12160.00098,0,0.01140837092,268.1756592,265.3198853,-0.09717029333,-13.88146973,0,0,0.7056294084,1.383384943,-0.007667698897,0.01140837092,0,1,0
tmi_loss_of_cooling,,12161.00098,0,0.01140784379,268.1755066,265.3198853,-0.09717066586,-13.88152313,0,0,0.7056091428,1.383403778,-0.007668075617,0.01140784379,0,1,0
tmi_loss_of_cooling,,12162.00098,0,0.01140731666,268.175354,265.3198547,-0.09717103094,-13.88157558,0,0,0.7055888772,1.383422494,-0.007668449543,0.01140731666,0,1,0
tmi_loss_of_cooling,,12163.00098,0,0.01140678953,268.1752014,265.3198547,-0.09717140347,-13.88162899,0,0,0.7055686712,1.38344121,-0.007668823935,0.01140678953,0,1,0
tmi_loss_of_cooling,,12164.00098,0,0.01140626241,268.1750488,265.3198242,-0.097171776,-13.88168144,0,0,0.7055484056,1.383460045,-0.007669200655,0.01140626241,0,1,0
tmi_loss_of_cooling,,12165.00098,0,0.01140573528,268.1749268,265.3198242,-0.09717214853,-13.88173485,0,0,0.7055281401,1.383478761,-0.007669575047,0.01140573528,0,1,0
tmi_loss_of_cooling,,12166.00098,0,0.01140520815,268.1747742,265.3197937,-0.09717252105,-13.88178825,0,0,0.7055078745,1.383497596,-0.007669951767,0.01140520815,0,1,0
tmi_loss_of_cooling,,12167.00098,0,0.01140468102,268.1746216,265.3197937,-0.09717288613,-13.88184071,0,0,0.7054876685,1.383516312,-0.007670326158,0.01140468102,0,1,0
tmi_loss_of_cooling,,12168.00098,0,0.01140415389,268.174469,265.3197632,-0.09717325866,-13.88189411,0,0,0.7054674029,1.383535028,-0.00767070055,0.01140415389,0,1,0
tmi_loss_of_cooling,,12169.00098,0,0.01140362769,268.1743164,265.3197632,-0.09717363119,-13.88194656,0,0,0.7054471374,1.383553863,-0.00767107727,0.01140362769,0,1,0
tmi_loss_of_cooling,,12170.00098,0,0.01140310057,268.1741943,265.3197327,-0.09717400372,-13.88199997,0,0,0.7054269314,1.383572578,-0.007671451196,0.01140310057,0,1,0
tmi_loss_of_cooling,,12171.00098,0,0.01140257344,268.1740417,265.3197327,-0.09717437625,-13.88205338,0,0,0.7054066658,1.383591294,-0.007671825588,0.01140257344,0,1,0
tmi_loss_of_cooling,,12172.00098,0,0.01140204631,268.1738892,265.3197021,-0.09717474878,-13.88210678,0,0,0.7053864002,1.383610129,-0.007672202308,0.01140204631,0,1,0
tmi_loss_of_cooling,,12173.00098,0,0.01140152011,268.1737366,265.3197021,-0.09717512131,-13.88216019,0,0,0.7053661942,1.383628845,-0.007672576699,0.01140152011,0,1,0
tmi_loss_of_cooling,,12174.00098,0,0.01140099298,268.173584,265.3196716,-0.09717548639,-13.88221169,0,0,0.7053459287,1.383647561,-0.007672951091,0.01140099298,0,1,0
tmi_loss_of_cooling,,12175.00098,0,0.01140046585,268.1734619,265.3196716,-0.09717585891,-13.88226509,0,0,0.7053257227,1.383666277,-0.007673325483,0.01140046585,0,1,0
tmi_loss_of_cooling,,12176.00098,0,0.01139993872,268.1733093,265.3196411,-0.09717623144,-13.8823185,0,0,0.7053054571,1.383685112,-0.007673702203,0.01139993872,0,1,0
tmi_loss_of_cooling,,12177.00098,0,0.01139941253,268.1731567,265.3196411,-0.09717660397,-13.8823719,0,0,0.7052851915,1.383703828,-0.007674076594,0.01139941253,0,1,0
tmi_loss_of_cooling,,12178.00098,0,0.0113988854,268.1730042,265.3196106,-0.09717696905,-13.8824234,0,0,0.7052649856,1.383722544,-0.00767445052,0.0113988854,0,1,0
tmi_loss_of_cooling,,12179.00098,0,0.0113983592,268.1728516,265.3196106,-0.09717734158,-13.88247681,0,0,0.70524472,1.38374126,-0.007674824912,0.0113983592,0,1,0
tmi_loss_of_cooling,,12180.00098,0,0.01139783207,268.1727295,265.3195801,-0.09717771411,-13.88253021,0,0,0.705224514,1.383759975,-0.007675199304,0.01139783207,0,1,0
tmi_loss_of_cooling,,12181.00098,0,0.01139730588,268.1725769,265.3195801,-0.09717808664,-13.88258362,0,0,0.7052042484,1.383778691,-0.007675573695,0.01139730588,0,1,0
tmi_loss_of_cooling,,12182.00098,0,0.01139677875,268.1724243,265.3195496,-0.09717845917,-13.88263702,0,0,0.7051839828,1.383797526,-0.007675950415,0.01139677875,0,1,0
tmi_loss_of_cooling,,12183.00098,0,0.01139625255,268.1722717,265.3195496,-0.0971788317,-13.88268948,0,0,0.7051637769,1.383816242,-0.007676324807,0.01139625255,0,1,0
tmi_loss_of_cooling,,12184.00098,0,0.01139572542,268.1721191,265.319519,-0.09717919677,-13.88274193,0,0,0.7051435113,1.383834958,-0.007676699199,0.01139572542,0,1,0
tmi_loss_of_cooling,,12185.00098,0,0.01139519922,268.1719666,265.319519,-0.0971795693,-13.88279533,0,0,0.7051233053,1.383853674,-0.007677073125,0.01139519922,0,1,0
tmi_loss_of_cooling,,12186.00098,0,0.0113946721,268.1718445,265.3194885,-0.09717994183,-13.88284874,0,0,0.7051030397,1.38387239,-0.007677447516,0.0113946721,0,1,0
tmi_loss_of_cooling,,12187.00098,0,0.0113941459,268.1716919,265.3194885,-0.09718030691,-13.88290024,0,0,0.7050828338,1.383891106,-0.007677821908,0.0113941459,0,1,0
tmi_loss_of_cooling,,12188.00098,0,0.0113936197,268.1715393,265.319458,-0.09718067944,-13.88295364,0,0,0.7050625682,1.383909822,-0.0076781963,0.0113936197,0,1,0
tmi_loss_of_cooling,,12189.00098,0,0.01139309257,268.1713867,265.319458,-0.09718105197,-13.88300705,0,0,0.7050423622,1.383928537,-0.007678570691,0.01139309257,0,1,0
tmi_loss_of_cooling,,12190.00098,0,0.01139256638,268.1712341,265.319458,-0.0971814245,-13.88306046,0,0,0.7050220966,1.383947253,-0.007678945083,0.01139256638,0,1,0
tmi_loss_of_cooling,,12191.00098,0,0.01139204018,268.1711121,265.3194275,-0.09718178958,-13.88311195,0,0,0.7050018907,1.383965969,-0.007679319009,0.01139204018,0,1,0
tmi_loss_of_cooling,,12192.00098,0,0.01139151398,268.1709595,265.3194275,-0.09718216211,-13.88316536,0,0,0.7049816251,1.383984685,-0.007679693401,0.01139151398,0,1,0
tmi_loss_of_cooling,,12193.00098,0,0.01139098685,268.1708069,265.319397,-0.09718253464,-13.88321877,0,0,0.7049614191,1.384003401,-0.007680067793,0.01139098685,0,1,0
tmi_loss_of_cooling,,12194.00098,0,0.01139046066,268.1706543,265.319397,-0.09718289971,-13.88327122,0,0,0.7049412131,1.384022117,-0.007680442184,0.01139046066,0,1,0
tmi_loss_of_cooling,,12195.00098,0,0.01138993446,268.1705017,265.3193665,-0.09718327224,-13.88332462,0,0,0.7049209476,1.384040833,-0.007680816576,0.01138993446,0,1,0
tmi_loss_of_cooling,,12196.00098,0,0.01138940826,268.1703796,265.3193665,-0.09718364477,-13.88337708,0,0,0.7049007416,1.384059548,-0.007681190968,0.01138940826,0,1,0
tmi_loss_of_cooling,,12197.00098,0,0.01138888206,268.1702271,265.3193359,-0.0971840173,-13.88343048,0,0,0.704880476,1.384078264,-0.007681564894,0.01138888206,0,1,0
tmi_loss_of_cooling,,12198.00098,0,0.01138835587,268.1700745,265.3193359,-0.09718438238,-13.88348293,0,0,0.70486027,1.38409698,-0.007681939285,0.01138835587,0,1,0
tmi_loss_of_cooling,,12199.00098,0,0.01138782967,268.1699219,265.3193054,-0.09718475491,-13.88353634,0,0,0.7048400044,1.384115696,-0.007682313677,0.01138782967,0,1,0
tmi_loss_of_cooling,,12200.00098,0,0.01138730347,268.1697693,265.3193054,-0.09718512744,-13.88358879,0,0,0.7048197985,1.384134412,-0.007682688069,0.01138730347,0,1,0
tmi_loss_of_cooling,,12201.00098,0,0.01138677727,268.1696472,265.3192749,-0.09718549997,-13.8836422,0,0,0.7047995925,1.384153128,-0.00768306246,0.01138677727,0,1,0
tmi_loss_of_cooling,,12202.00098,0,0.01138625108,268.1694946,265.3192749,-0.09718586504,-13.88369465,0,0,0.7047793269,1.384171724,-0.007683434524,0.01138625108,0,1,0
tmi_loss_of_cooling,,12203.00098,0,0.01138572488,268.169342,265.3192444,-0.09718623757,-13.88374805,0,0,0.7047591209,1.38419044,-0.00768380845,0.01138572488,0,1,0
tmi_loss_of_cooling,,12204.00098,0,0.01138519868,268.1691895,265.3192444,-0.0971866101,-13.88380146,0,0,0.704738915,1.384209156,-0.007684182841,0.01138519868,0,1,0
tmi_loss_of_cooling,,12205.00098,0,0.01138467249,268.1690369,265.3192139,-0.09718697518,-13.88385296,0,0,0.7047186494,1.384227872,-0.007684557233,0.01138467249,0,1,0
tmi_loss_of_cooling,,12206.00098,0,0.01138414629,268.1689148,265.3192139,-0.09718734771,-13.88390636,0,0,0.7046984434,1.384246588,-0.007684931625,0.01138414629,0,1,0
tmi_loss_of_cooling,,12207.00098,0,0.01138362009,268.1687622,265.3191833,-0.09718771279,-13.88395882,0,0,0.7046782374,1.384265184,-0.007685303688,0.01138362009,0,1,0
tmi_loss_of_cooling,,12208.00098,0,0.01138309482,268.1686096,265.3191833,-0.09718808532,-13.88401222,0,0,0.7046579719,1.3842839,-0.007685677614,0.01138309482,0,1,0
tmi_loss_of_cooling,,12209.00098,0,0.01138256863,268.168457,265.3191528,-0.09718845785,-13.88406467,0,0,0.7046377659,1.384302616,-0.007686052006,0.01138256863,0,1,0
tmi_loss_of_cooling,,12210.00098,0,0.01138204243,268.1683044,265.3191528,-0.09718883038,-13.88411808,0,0,0.7046175599,1.384321332,-0.007686426397,0.01138204243,0,1,0
tmi_loss_of_cooling,,12211.00098,0,0.01138151623,268.1681824,265.3191223,-0.09718919545,-13.88417053,0,0,0.7045973539,1.384339929,-0.007686798461,0.01138151623,0,1,0
tmi_loss_of_cooling,,12212.00098,0,0.01138099097,268.1680298,265.3191223,-0.09718956798,-13.88422394,0,0,0.7045770884,1.384358644,-0.007687172852,0.01138099097,0,1,0
tmi_loss_of_cooling,,12213.00098,0,0.01138046477,268.1678772,265.3190918,-0.09718993306,-13.88427544,0,0,0.7045568824,1.38437736,-0.007687547244,0.01138046477,0,1,0
tmi_loss_of_cooling,,12214.00098,0,0.01137993857,268.1677246,265.3190918,-0.09719030559,-13.88432884,0,0,0.7045366764,1.384395957,-0.007687918842,0.01137993857,0,1,0
tmi_loss_of_cooling,,12215.00098,0,0.01137941331,268.167572,265.3190613,-0.09719067812,-13.88438225,0,0,0.7045164704,1.384414673,-0.007688293234,0.01137941331,0,1,0
tmi_loss_of_cooling,,12216.00098,0,0.01137888711,268.16745,265.3190613,-0.0971910432,-13.8844347,0,0,0.7044962049,1.384433389,-0.007688667625,0.01137888711,0,1,0
tmi_loss_of_cooling,,12217.00098,0,0.01137836091,268.1672974,265.3190308,-0.09719141573,-13.88448715,0,0,0.7044759989,1.384451985,-0.007689039689,0.01137836091,0,1,0
tmi_loss_of_cooling,,12218.00098,0,0.01137783565,268.1671448,265.3190308,-0.09719178081,-13.8845396,0,0,0.7044557929,1.384470701,-0.00768941408,0.01137783565,0,1,0
tmi_loss_of_cooling,,12219.00098,0,0.01137730945,268.1669922,265.3190308,-0.09719215333,-13.88459301,0,0,0.7044355869,1.384489298,-0.007689785678,0.01137730945,0,1,0
tmi_loss_of_cooling,,12220.00098,0,0.01137678418,268.1668701,265.3190002,-0.09719252586,-13.88464642,0,0,0.704415381,1.384508014,-0.00769016007,0.01137678418,0,1,0
tmi_loss_of_cooling,,12221.00098,0,0.01137625799,268.1667175,265.3190002,-0.09719289094,-13.88469791,0,0,0.7043951154,1.38452673,-0.007690534461,0.01137625799,0,1,0
tmi_loss_of_cooling,,12222.00098,0,0.01137573272,268.1665649,265.3189697,-0.09719325602,-13.88475037,0,0,0.7043749094,1.384545326,-0.007690906525,0.01137573272,0,1,0
tmi_loss_of_cooling,,12223.00098,0,0.01137520652,268.1664124,265.3189697,-0.09719362855,-13.88480377,0,0,0.7043547034,1.384564042,-0.007691280451,0.01137520652,0,1,0
tmi_loss_of_cooling,,12224.00098,0,0.01137468126,268.1662598,265.3189392,-0.09719400108,-13.88485718,0,0,0.7043344975,1.384582639,-0.007691652514,0.01137468126,0,1,0
tmi_loss_of_cooling,,12225.00098,0,0.01137415599,268.1661377,265.3189392,-0.09719437361,-13.88490963,0,0,0.7043142915,1.384601355,-0.007692026906,0.01137415599,0,1,0
tmi_loss_of_cooling,,12226.00098,0,0.01137362979,268.1659851,265.3189087,-0.09719473869,-13.88496208,0,0,0.7042940855,1.384619951,-0.007692398969,0.01137362979,0,1,0
tmi_loss_of_cooling,,12227.00098,0,0.01137310453,268.1658325,265.3189087,-0.09719511122,-13.88501549,0,0,0.7042738795,1.384638667,-0.007692773361,0.01137310453,0,1,0
tmi_loss_of_cooling,,12228.00098,0,0.01137257926,268.1656799,265.3188782,-0.09719547629,-13.88506794,0,0,0.7042536139,1.384657264,-0.007693144958,0.01137257926,0,1,0
tmi_loss_of_cooling,,12229.00098,0,0.01137205306,268.1655273,265.3188782,-0.09719584882,-13.88512039,0,0,0.704233408,1.38467598,-0.00769351935,0.01137205306,0,1,0
tmi_loss_of_cooling,,12230.00098,0,0.0113715278,268.1654053,265.3188477,-0.0971962139,-13.88517284,0,0,0.704213202,1.384694576,-0.007693891414,0.0113715278,0,1,0
tmi_loss_of_cooling,,12231.00098,0,0.01137100253,268.1652527,265.3188477,-0.09719658643,-13.88522625,0,0,0.704192996,1.384713173,-0.007694263477,0.01137100253,0,1,0
tmi_loss_of_cooling,,12232.00098,0,0.01137047727,268.1651001,265.3188171,-0.09719695151,-13.8852787,0,0,0.7041727901,1.384731889,-0.007694637403,0.01137047727,0,1,0
tmi_loss_of_cooling,,12233.00098,0,0.011369952,268.1649475,265.3188171,-0.09719732404,-13.88533115,0,0,0.7041525841,1.384750485,-0.007695009466,0.011369952,0,1,0
tmi_loss_of_cooling,,12234.00098,0,0.01136942673,268.1647949,265.3187866,-0.09719769657,-13.88538456,0,0,0.7041323781,1.384769201,-0.007695383858,0.01136942673,0,1,0
tmi_loss_of_cooling,,12235.00098,0,0.01136890054,268.1646729,265.3187866,-0.09719806165,-13.88543701,0,0,0.7041121721,1.384787798,-0.007695755921,0.01136890054,0,1,0
tmi_loss_of_cooling,,12236.00098,0,0.01136837527,268.1645203,265.3187561,-0.09719842672,-13.88548946,0,0,0.7040919662,1.384806395,-0.007696127519,0.01136837527,0,1,0
tmi_loss_of_cooling,,12237.00098,0,0.01136785001,268.1643677,265.3187561,-0.09719879925,-13.88554192,0,0,0.7040717602,1.38482511,-0.007696501911,0.01136785001,0,1,0
tmi_loss_of_cooling,,12238.00098,0,0.01136732474,268.1642151,265.3187256,-0.09719917178,-13.88559532,0,0,0.7040515542,1.384843707,-0.007696873974,0.01136732474,0,1,0
tmi_loss_of_cooling,,12239.00098,0,0.01136679947,268.1640625,265.3187256,-0.09719953686,-13.88564777,0,0,0.7040313482,1.384862304,-0.007697246037,0.01136679947,0,1,0
tmi_loss_of_cooling,,12240.00098,0,0.01136627421,268.1639404,265.3186951,-0.09719990194,-13.88570023,0,0,0.7040111423,1.38488102,-0.007697620429,0.01136627421,0,1,0
tmi_loss_of_cooling,,12241.00098,0,0.01136574894,268.1637878,265.3186951,-0.09720027447,-13.88575268,0,0,0.7039909363,1.384899616,-0.007697992027,0.01136574894,0,1,0
tmi_loss_of_cooling,,12242.00098,0,0.01136522368,268.1636353,265.3186646,-0.097200647,-13.88580608,0,0,0.7039707303,1.384918213,-0.00769836409,0.01136522368,0,1,0
tmi_loss_of_cooling,,12243.00098,0,0.01136469934,268.1634827,265.3186646,-0.09720101207,-13.88585854,0,0,0.7039505243,1.38493681,-0.007698736154,0.01136469934,0,1,0
tmi_loss_of_cooling,,12244.00098,0,0.01136417408,268.1633301,265.318634,-0.09720137715,-13.88591099,0,0,0.7039303184,1.384955525,-0.007699110545,0.01136417408,0,1,0
tmi_loss_of_cooling,,12245.00098,0,0.01136364881,268.163208,265.318634,-0.09720174968,-13.88596344,0,0,0.7039101124,1.384974122,-0.007699482143,0.01136364881,0,1,0
tmi_loss_of_cooling,,12246.00098,0,0.01136312354,268.1630554,265.3186035,-0.09720211476,-13.88601589,0,0,0.7038899064,1.384992719,-0.007699854206,0.01136312354,0,1,0
tmi_loss_of_cooling,,12247.00098,0,0.01136259828,268.1629028,265.3186035,-0.09720248729,-13.8860693,0,0,0.7038697004,1.385011315,-0.00770022627,0.01136259828,0,1,0
tmi_loss_of_cooling,,12248.00098,0,0.01136207301,268.1627502,265.3186035,-0.09720285237,-13.88612175,0,0,0.7038494945,1.385029912,-0.007700597867,0.01136207301,0,1,0
tmi_loss_of_cooling,,12249.00098,0,0.01136154868,268.1626282,265.318573,-0.0972032249,-13.8861742,0,0,0.7038292885,1.385048628,-0.007700972259,0.01136154868,0,1,0
tmi_loss_of_cooling,,12250.00098,0,0.01136102341,268.1624756,265.318573,-0.09720358998,-13.88622665,0,0,0.7038090825,1.385067225,-0.007701344322,0.01136102341,0,1,0
tmi_loss_of_cooling,,12251.00098,0,0.01136049815,268.162323,265.3185425,-0.0972039625,-13.88628006,0,0,0.7037889361,1.385085821,-0.007701716386,0.01136049815,0,1,0
tmi_loss_of_cooling,,12252.00098,0,0.01135997381,268.1621704,265.3185425,-0.09720432758,-13.88633251,0,0,0.7037687302,1.385104418,-0.007702087983,0.01135997381,0,1,0
tmi_loss_of_cooling,,12253.00098,0,0.01135944854,268.1620178,265.318512,-0.09720470011,-13.88638496,0,0,0.7037485242,1.385123014,-0.007702460047,0.01135944854,0,1,0
tmi_loss_of_cooling,,12254.00098,0,0.01135892328,268.1618958,265.318512,-0.09720506519,-13.88643742,0,0,0.7037283182,1.385141611,-0.00770283211,0.01135892328,0,1,0
tmi_loss_of_cooling,,12255.00098,0,0.01135839894,268.1617432,265.3184814,-0.09720543027,-13.88648987,0,0,0.7037081122,1.385160208,-0.007703204174,0.01135839894,0,1,0
tmi_loss_of_cooling,,12256.00098,0,0.01135787368,268.1615906,265.3184814,-0.0972058028,-13.88654327,0,0,0.7036879063,1.385178804,-0.007703575771,0.01135787368,0,1,0
tmi_loss_of_cooling,,12257.00098,0,0.01135734934,268.161438,265.3184509,-0.09720616788,-13.88659477,0,0,0.7036677599,1.385197401,-0.007703947835,0.01135734934,0,1,0
tmi_loss_of_cooling,,12258.00098,0,0.01135682408,268.1612854,265.3184509,-0.09720653296,-13.88664722,0,0,0.7036475539,1.385215998,-0.007704319898,0.01135682408,0,1,0
tmi_loss_of_cooling,,12259.00098,0,0.01135629974,268.1611633,265.3184204,-0.09720690548,-13.88670063,0,0,0.7036273479,1.385234594,-0.007704691496,0.01135629974,0,1,0
tmi_loss_of_cooling,,12260.00098,0,0.01135577448,268.1610107,265.3184204,-0.09720727801,-13.88675404,0,0,0.703607142,1.385253191,-0.007705063559,0.01135577448,0,1,0
tmi_loss_of_cooling,,12261.00098,0,0.01135525014,268.1608582,265.3183899,-0.09720764309,-13.88680553,0,0,0.703586936,1.385271788,-0.007705435622,0.01135525014,0,1,0
tmi_loss_of_cooling,,12262.00098,0,0.01135472488,268.1607056,265.3183899,-0.09720800817,-13.88685799,0,0,0.7035667896,1.385290384,-0.007705807686,0.01135472488,0,1,0
tmi_loss_of_cooling,,12263.00098,0,0.01135420054,268.1605835,265.3183594,-0.0972083807,-13.88691139,0,0,0.7035465837,1.385308981,-0.007706179284,0.01135420054,0,1,0
tmi_loss_of_cooling,,12264.00098,0,0.01135367621,268.1604309,265.3183594,-0.09720874578,-13.88696289,0,0,0.7035263777,1.385327578,-0.007706551347,0.01135367621,0,1,0
tmi_loss_of_cooling,,12265.00098,0,0.01135315094,268.1602783,265.3183289,-0.09720911086,-13.88701534,0,0,0.7035061717,1.385346174,-0.00770692341,0.01135315094,0,1,0
tmi_loss_of_cooling,,12266.00098,0,0.01135262661,268.1601257,265.3183289,-0.09720948339,-13.88706875,0,0,0.7034860253,1.385364771,-0.007707295474,0.01135262661,0,1,0
tmi_loss_of_cooling,,12267.00098,0,0.01135210227,268.1599731,265.3182983,-0.09720984846,-13.8871212,0,0,0.7034658194,1.385383368,-0.007707667071,0.01135210227,0,1,0
tmi_loss_of_cooling,,12268.00098,0,0.01135157701,268.1598511,265.3182983,-0.09721022099,-13.88717365,0,0,0.7034456134,1.385401964,-0.007708039135,0.01135157701,0,1,0
tmi_loss_of_cooling,,12269.00098,0,0.01135105267,268.1596985,265.3182678,-0.09721058607,-13.8872261,0,0,0.7034254074,1.385420561,-0.007708411198,0.01135105267,0,1,0
tmi_loss_of_cooling,,12270.00098,0,0.01135052834,268.1595459,265.3182678,-0.09721095115,-13.88727856,0,0,0.703405261,1.385439038,-0.007708780468,0.01135052834,0,1,0
tmi_loss_of_cooling,,12271.00098,0,0.011350004,268.1593933,265.3182373,-0.09721131623,-13.88733006,0,0,0.7033850551,1.385457635,-0.007709152531,0.011350004,0,1,0
tmi_loss_of_cooling,,12272.00098,0,0.01134947967,268.1592407,265.3182373,-0.09721168876,-13.88738346,0,0,0.7033648491,1.385476232,-0.007709524594,0.01134947967,0,1,0
tmi_loss_of_cooling,,12273.00098,0,0.01134895533,268.1591187,265.3182068,-0.09721206129,-13.88743687,0,0,0.7033447027,1.385494828,-0.007709896192,0.01134895533,0,1,0
tmi_loss_of_cooling,,12274.00098,0,0.011348431,268.1589661,265.3182068,-0.09721242636,-13.88748932,0,0,0.7033244967,1.385513425,-0.007710268255,0.011348431,0,1,0
tmi_loss_of_cooling,,12275.00098,0,0.01134790573,268.1588135,265.3181763,-0.09721279144,-13.88754082,0,0,0.7033042908,1.385531902,-0.00771063799,0.01134790573,0,1,0
tmi_loss_of_cooling,,12276.00098,0,0.0113473814,268.1586609,265.3181763,-0.09721315652,-13.88759327,0,0,0.7032841444,1.385550499,-0.007711009588,0.0113473814,0,1,0
tmi_loss_of_cooling,,12277.00098,0,0.01134685706,268.1585388,265.3181763,-0.09721352905,-13.88764668,0,0,0.7032639384,1.385569096,-0.007711381651,0.01134685706,0,1,0
tmi_loss_of_cooling,,12278.00098,0,0.01134633273,268.1583862,265.3181458,-0.09721389413,-13.88769913,0,0,0.7032437325,1.385587692,-0.007711753715,0.01134633273,0,1,0
tmi_loss_of_cooling,,12279.00098,0,0.01134580839,268.1582336,265.3181458,-0.09721425921,-13.88775063,0,0,0.7032235861,1.38560617,-0.00771212345,0.01134580839,0,1,0
tmi_loss_of_cooling,,12280.00098,0,0.01134528499,268.1580811,265.3181152,-0.09721462429,-13.88780308,0,0,0.7032033801,1.385624766,-0.007712495048,0.01134528499,0,1,0
tmi_loss_of_cooling,,12281.00098,0,0.01134476066,268.1579285,265.3181152,-0.09721499681,-13.88785648,0,0,0.7031832337,1.385643363,-0.007712867111,0.01134476066,0,1,0
tmi_loss_of_cooling,,12282.00098,0,0.01134423632,268.1578064,265.3180847,-0.09721536189,-13.88790798,0,0,0.7031630278,1.38566184,-0.007713236846,0.01134423632,0,1,0
tmi_loss_of_cooling,,12283.00098,0,0.01134371199,268.1576538,265.3180847,-0.09721572697,-13.88796043,0,0,0.7031428218,1.385680437,-0.007713608444,0.01134371199,0,1,0
tmi_loss_of_cooling,,12284.00098,0,0.01134318765,268.1575012,265.3180542,-0.0972160995,-13.88801384,0,0,0.7031226754,1.385699034,-0.007713980507,0.01134318765,0,1,0
tmi_loss_of_cooling,,12285.00098,0,0.01134266332,268.1573486,265.3180542,-0.09721646458,-13.88806629,0,0,0.7031024694,1.385717511,-0.007714350242,0.01134266332,0,1,0
tmi_loss_of_cooling,,12286.00098,0,0.01134213898,268.1572266,265.3180237,-0.09721682966,-13.88811779,0,0,0.7030823231,1.385736108,-0.00771472184,0.01134213898,0,1,0
tmi_loss_of_cooling,,12287.00098,0,0.01134161558,268.157074,265.3180237,-0.09721720219,-13.8881712,0,0,0.7030621171,1.385754585,-0.007715091575,0.01134161558,0,1,0
tmi_loss_of_cooling,,12288.00098,0,0.01134109125,268.1569214,265.3179932,-0.09721756727,-13.88822365,0,0,0.7030419707,1.385773182,-0.007715463638,0.01134109125,0,1,0
tmi_loss_of_cooling,,12289.00098,0,0.01134056691,268.1567688,265.3179932,-0.09721793234,-13.88827515,0,0,0.7030217648,1.385791779,-0.007715835236,0.01134056691,0,1,0
tmi_loss_of_cooling,,12290.00098,0,0.01134004351,268.1566162,265.3179626,-0.09721830487,-13.88832855,0,0,0.7030016184,1.385810256,-0.007716204971,0.01134004351,0,1,0
tmi_loss_of_cooling,,12291.00098,0,0.01133951917,268.1564941,265.3179626,-0.09721866995,-13.888381,0,0,0.7029814124,1.385828853,-0.007716577034,0.01133951917,0,1,0
tmi_loss_of_cooling,,12292.00098,0,0.01133899484,268.1563416,265.3179321,-0.09721903503,-13.88843346,0,0,0.702961266,1.38584733,-0.007716946304,0.01133899484,0,1,0
tmi_loss_of_cooling,,12293.00098,0,0.01133847144,268.156189,265.3179321,-0.09721940756,-13.88848591,0,0,0.7029410601,1.385865927,-0.007717318367,0.01133847144,0,1,0
tmi_loss_of_cooling,,12294.00098,0,0.0113379471,268.1560364,265.3179016,-0.09721976519,-13.88853741,0,0,0.7029209137,1.385884404,-0.007717688102,0.0113379471,0,1,0
tmi_loss_of_cooling,,12295.00098,0,0.0113374237,268.1558838,265.3179016,-0.09722013772,-13.88859081,0,0,0.7029007077,1.385903001,-0.0077180597,0.0113374237,0,1,0
