scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,12296.00098,0,0.01133689936,268.1557617,265.3178711,-0.09722050279,-13.88864326,0,0,0.7028805614,1.385921478,-0.007718429435,0.01133689936,0,1,0
tmi_loss_of_cooling,,12297.00098,0,0.01133637596,268.1556091,265.3178711,-0.09722086787,-13.88869476,0,0,0.7028603554,1.385940075,-0.007718801498,0.01133637596,0,1,0
tmi_loss_of_cooling,,12298.00098,0,0.01133585162,268.1554565,265.3178406,-0.0972212404,-13.88874817,0,0,0.702840209,1.385958552,-0.007719170768,0.01133585162,0,1,0
tmi_loss_of_cooling,,12299.00098,0,0.01133532822,268.155304,265.3178406,-0.09722159803,-13.88879967,0,0,0.7028200626,1.38597703,-0.007719540503,0.01133532822,0,1,0
tmi_loss_of_cooling,,12300.00098,0,0.01133480389,268.1551819,265.3178101,-0.09722197056,-13.88885212,0,0,0.7027998567,1.385995626,-0.007719912566,0.01133480389,0,1,0
tmi_loss_of_cooling,,12301.00098,0,0.01133428048,268.1550293,265.3178101,-0.09722233564,-13.88890457,0,0,0.7027797103,1.386014104,-0.007720281836,0.01133428048,0,1,0
tmi_loss_of_cooling,,12302.00098,0,0.01133375615,268.1548767,265.3177795,-0.09722270072,-13.88895702,0,0,0.7027595043,1.386032701,-0.007720653899,0.01133375615,0,1,0
tmi_loss_of_cooling,,12303.00098,0,0.01133323275,268.1547241,265.3177795,-0.09722307324,-13.88901043,0,0,0.7027393579,1.386051178,-0.007721023168,0.01133323275,0,1,0
tmi_loss_of_cooling,,12304.00098,0,0.01133270934,268.1545715,265.3177795,-0.09722343087,-13.88906097,0,0,0.7027192116,1.386069655,-0.007721392903,0.01133270934,0,1,0
tmi_loss_of_cooling,,12305.00098,0,0.01133218594,268.1544495,265.317749,-0.0972238034,-13.88911438,0,0,0.7026990056,1.386088252,-0.007721764967,0.01133218594,0,1,0
tmi_loss_of_cooling,,12306.00098,0,0.0113316616,268.1542969,265.317749,-0.09722416848,-13.88916683,0,0,0.7026788592,1.38610673,-0.007722134236,0.0113316616,0,1,0
tmi_loss_of_cooling,,12307.00098,0,0.0113311382,268.1541443,265.3177185,-0.09722453356,-13.88921833,0,0,0.7026587129,1.386125207,-0.007722503971,0.0113311382,0,1,0
tmi_loss_of_cooling,,12308.00098,0,0.0113306148,268.1539917,265.3177185,-0.09722490609,-13.88927174,0,0,0.7026385069,1.386143804,-0.007722876035,0.0113306148,0,1,0
tmi_loss_of_cooling,,12309.00098,0,0.01133009139,268.1538696,265.317688,-0.09722527117,-13.88932419,0,0,0.7026183605,1.386162281,-0.007723245304,0.01133009139,0,1,0
tmi_loss_of_cooling,,12310.00098,0,0.01132956799,268.153717,265.317688,-0.09722563624,-13.88937664,0,0,0.7025982141,1.386180758,-0.007723615039,0.01132956799,0,1,0
tmi_loss_of_cooling,,12311.00098,0,0.01132904366,268.1535645,265.3176575,-0.09722600132,-13.88942814,0,0,0.7025780082,1.386199236,-0.007723984774,0.01132904366,0,1,0
tmi_loss_of_cooling,,12312.00098,0,0.01132852025,268.1534119,265.3176575,-0.0972263664,-13.88948059,0,0,0.7025578618,1.386217833,-0.007724356372,0.01132852025,0,1,0
tmi_loss_of_cooling,,12313.00098,0,0.01132799685,268.1532898,265.317627,-0.09722673893,-13.889534,0,0,0.7025377154,1.38623631,-0.007724726107,0.01132799685,0,1,0
tmi_loss_of_cooling,,12314.00098,0,0.01132747345,268.1531372,265.317627,-0.09722709656,-13.88958454,0,0,0.7025175691,1.386254787,-0.007725095376,0.01132747345,0,1,0
tmi_loss_of_cooling,,12315.00098,0,0.01132695004,268.1529846,265.3175964,-0.09722746909,-13.88963795,0,0,0.7024973631,1.386273265,-0.007725465111,0.01132695004,0,1,0
tmi_loss_of_cooling,,12316.00098,0,0.01132642664,268.152832,265.3175964,-0.09722783417,-13.8896904,0,0,0.7024772167,1.386291742,-0.007725834846,0.01132642664,0,1,0
tmi_loss_of_cooling,,12317.00098,0,0.01132590324,268.1526794,265.3175659,-0.09722819924,-13.8897419,0,0,0.7024570704,1.386310339,-0.007726206444,0.01132590324,0,1,0
tmi_loss_of_cooling,,12318.00098,0,0.01132537983,268.1525574,265.3175659,-0.09722856432,-13.88979435,0,0,0.702436924,1.386328816,-0.007726576179,0.01132537983,0,1,0
tmi_loss_of_cooling,,12319.00098,0,0.01132485643,268.1524048,265.3175354,-0.0972289294,-13.8898468,0,0,0.702416718,1.386347294,-0.007726945914,0.01132485643,0,1,0
tmi_loss_of_cooling,,12320.00098,0,0.01132433303,268.1522522,265.3175354,-0.09722930193,-13.88990021,0,0,0.7023965716,1.386365771,-0.007727315184,0.01132433303,0,1,0
tmi_loss_of_cooling,,12321.00098,0,0.01132380962,268.1520996,265.3175049,-0.09722965956,-13.88995075,0,0,0.7023764253,1.386384249,-0.007727684919,0.01132380962,0,1,0
tmi_loss_of_cooling,,12322.00098,0,0.01132328715,268.1519775,265.3175049,-0.09723003209,-13.89000416,0,0,0.7023562789,1.386402726,-0.007728054188,0.01132328715,0,1,0
tmi_loss_of_cooling,,12323.00098,0,0.01132276375,268.151825,265.3174744,-0.09723038971,-13.89005566,0,0,0.7023361325,1.386421204,-0.007728423923,0.01132276375,0,1,0
tmi_loss_of_cooling,,12324.00098,0,0.01132224035,268.1516724,265.3174744,-0.09723076224,-13.89010811,0,0,0.7023159266,1.386439681,-0.007728793658,0.01132224035,0,1,0
tmi_loss_of_cooling,,12325.00098,0,0.01132171694,268.1515198,265.3174438,-0.09723112732,-13.89016056,0,0,0.7022957802,1.386458158,-0.007729162928,0.01132171694,0,1,0
tmi_loss_of_cooling,,12326.00098,0,0.01132119447,268.1513672,265.3174438,-0.0972314924,-13.89021301,0,0,0.7022756338,1.386476636,-0.007729532663,0.01132119447,0,1,0
tmi_loss_of_cooling,,12327.00098,0,0.01132067107,268.1512451,265.3174133,-0.09723185748,-13.89026451,0,0,0.7022554874,1.386495113,-0.007729901932,0.01132067107,0,1,0
tmi_loss_of_cooling,,12328.00098,0,0.01132014766,268.1510925,265.3174133,-0.09723222256,-13.89031696,0,0,0.7022353411,1.386513591,-0.007730271667,0.01132014766,0,1,0
tmi_loss_of_cooling,,12329.00098,0,0.01131962426,268.1509399,265.3174133,-0.09723259509,-13.89037037,0,0,0.7022151947,1.386532068,-0.007730641402,0.01131962426,0,1,0
tmi_loss_of_cooling,,12330.00098,0,0.01131910179,268.1507874,265.3173828,-0.09723295271,-13.89042091,0,0,0.7021950483,1.386550546,-0.007731010672,0.01131910179,0,1,0
tmi_loss_of_cooling,,12331.00098,0,0.01131857838,268.1506653,265.3173828,-0.09723332524,-13.89047432,0,0,0.7021748424,1.386569023,-0.007731380407,0.01131857838,0,1,0
tmi_loss_of_cooling,,12332.00098,0,0.01131805591,268.1505127,265.3173523,-0.09723368287,-13.89052582,0,0,0.702154696,1.386587501,-0.007731749676,0.01131805591,0,1,0
tmi_loss_of_cooling,,12333.00098,0,0.01131753251,268.1503601,265.3173523,-0.0972340554,-13.89057922,0,0,0.7021345496,1.386605978,-0.007732119411,0.01131753251,0,1,0
tmi_loss_of_cooling,,12334.00098,0,0.01131701004,268.1502075,265.3173218,-0.09723441303,-13.89062977,0,0,0.7021144032,1.386624455,-0.007732489146,0.01131701004,0,1,0
tmi_loss_of_cooling,,12335.00098,0,0.01131648663,268.1500854,265.3173218,-0.09723478556,-13.89068317,0,0,0.7020942569,1.386642933,-0.007732858416,0.01131648663,0,1,0
tmi_loss_of_cooling,,12336.00098,0,0.01131596416,268.1499329,265.3172913,-0.09723515064,-13.89073563,0,0,0.7020741105,1.38666141,-0.007733228151,0.01131596416,0,1,0
tmi_loss_of_cooling,,12337.00098,0,0.01131544076,268.1497803,265.3172913,-0.09723551571,-13.89078712,0,0,0.7020539641,1.386679888,-0.00773359742,0.01131544076,0,1,0
tmi_loss_of_cooling,,12338.00098,0,0.01131491829,268.1496277,265.3172607,-0.09723588079,-13.89083958,0,0,0.7020338178,1.386698246,-0.007733964827,0.01131491829,0,1,0
tmi_loss_of_cooling,,12339.00098,0,0.01131439488,268.1494751,265.3172607,-0.09723624587,-13.89089203,0,0,0.7020136714,1.386716723,-0.007734334096,0.01131439488,0,1,0
tmi_loss_of_cooling,,12340.00098,0,0.01131387241,268.149353,265.3172302,-0.09723661095,-13.89094353,0,0,0.701993525,1.386735201,-0.007734703831,0.01131387241,0,1,0
tmi_loss_of_cooling,,12341.00098,0,0.01131334994,268.1492004,265.3172302,-0.09723697603,-13.89099598,0,0,0.7019733787,1.386753678,-0.007735073566,0.01131334994,0,1,0
tmi_loss_of_cooling,,12342.00098,0,0.01131282654,268.1490479,265.3171997,-0.09723734111,-13.89104843,0,0,0.7019532323,1.386772156,-0.007735442836,0.01131282654,0,1,0
tmi_loss_of_cooling,,12343.00098,0,0.01131230406,268.1488953,265.3171997,-0.09723770618,-13.89110088,0,0,0.7019330859,1.386790514,-0.007735810243,0.01131230406,0,1,0
tmi_loss_of_cooling,,12344.00098,0,0.01131178159,268.1487732,265.3171692,-0.09723807126,-13.89115238,0,0,0.7019129395,1.386808991,-0.007736179512,0.01131178159,0,1,0
tmi_loss_of_cooling,,12345.00098,0,0.01131125819,268.1486206,265.3171692,-0.09723843634,-13.89120483,0,0,0.7018927932,1.386827469,-0.007736549247,0.01131125819,0,1,0
tmi_loss_of_cooling,,12346.00098,0,0.01131073572,268.148468,265.3171387,-0.09723880142,-13.89125729,0,0,0.7018726468,1.386845946,-0.007736918982,0.01131073572,0,1,0
tmi_loss_of_cooling,,12347.00098,0,0.01131021325,268.1483154,265.3171387,-0.0972391665,-13.89130878,0,0,0.7018525004,1.386864305,-0.007737285923,0.01131021325,0,1,0
tmi_loss_of_cooling,,12348.00098,0,0.01130969077,268.1481934,265.3171082,-0.09723953158,-13.89136124,0,0,0.7018323541,1.386882782,-0.007737655658,0.01130969077,0,1,0
tmi_loss_of_cooling,,12349.00098,0,0.0113091683,268.1480408,265.3171082,-0.09723989666,-13.89141369,0,0,0.7018122077,1.386901259,-0.007738024928,0.0113091683,0,1,0
tmi_loss_of_cooling,,12350.00098,0,0.01130864583,268.1478882,265.3170776,-0.09724026173,-13.89146519,0,0,0.7017920613,1.386919618,-0.007738392334,0.01130864583,0,1,0
tmi_loss_of_cooling,,12351.00098,0,0.01130812243,268.1477356,265.3170776,-0.09724062681,-13.89151764,0,0,0.701771915,1.386938095,-0.007738761604,0.01130812243,0,1,0
tmi_loss_of_cooling,,12352.00098,0,0.01130759995,268.147583,265.3170471,-0.09724099189,-13.89157009,0,0,0.7017517686,1.386956573,-0.007739131339,0.01130759995,0,1,0
tmi_loss_of_cooling,,12353.00098,0,0.01130707748,268.1474609,265.3170471,-0.09724135697,-13.89162159,0,0,0.7017316818,1.386974931,-0.00773949828,0.01130707748,0,1,0
tmi_loss_of_cooling,,12354.00098,0,0.01130655501,268.1473083,265.3170166,-0.09724172205,-13.89167404,0,0,0.7017115355,1.386993408,-0.007739868015,0.01130655501,0,1,0
tmi_loss_of_cooling,,12355.00098,0,0.01130603254,268.1471558,265.3170166,-0.09724208713,-13.89172649,0,0,0.7016913891,1.387011886,-0.00774023775,0.01130603254,0,1,0
tmi_loss_of_cooling,,12356.00098,0,0.01130551007,268.1470032,265.3170166,-0.0972424522,-13.89177799,0,0,0.7016712427,1.387030244,-0.007740604691,0.01130551007,0,1,0
tmi_loss_of_cooling,,12357.00098,0,0.01130498759,268.1468811,265.3169861,-0.09724281728,-13.89183044,0,0,0.7016510963,1.387048721,-0.007740974426,0.01130498759,0,1,0
tmi_loss_of_cooling,,12358.00098,0,0.01130446605,268.1467285,265.3169861,-0.09724318236,-13.8918829,0,0,0.70163095,1.38706708,-0.007741341367,0.01130446605,0,1,0
tmi_loss_of_cooling,,12359.00098,0,0.01130394358,268.1465759,265.3169556,-0.09724354744,-13.89193535,0,0,0.7016108036,1.387085557,-0.007741711102,0.01130394358,0,1,0
tmi_loss_of_cooling,,12360.00098,0,0.01130342111,268.1464233,265.3169556,-0.09724390507,-13.89198589,0,0,0.7015907168,1.387103915,-0.007742078044,0.01130342111,0,1,0
tmi_loss_of_cooling,,12361.00098,0,0.01130289864,268.1463013,265.316925,-0.0972442776,-13.8920393,0,0,0.7015705705,1.387122393,-0.007742447779,0.01130289864,0,1,0
tmi_loss_of_cooling,,12362.00098,0,0.01130237617,268.1461487,265.316925,-0.09724463522,-13.89208984,0,0,0.7015504241,1.387140751,-0.00774281472,0.01130237617,0,1,0
tmi_loss_of_cooling,,12363.00098,0,0.01130185369,268.1459961,265.3168945,-0.09724500775,-13.89214325,0,0,0.7015302777,1.387159228,-0.007743184455,0.01130185369,0,1,0
tmi_loss_of_cooling,,12364.00098,0,0.01130133215,268.1458435,265.3168945,-0.09724536538,-13.89219475,0,0,0.7015101314,1.387177587,-0.007743551396,0.01130133215,0,1,0
tmi_loss_of_cooling,,12365.00098,0,0.01130080968,268.1457214,265.316864,-0.09724573791,-13.89224815,0,0,0.7014900446,1.387196064,-0.007743921131,0.01130080968,0,1,0
tmi_loss_of_cooling,,12366.00098,0,0.01130028721,268.1455688,265.316864,-0.09724609554,-13.8922987,0,0,0.7014698982,1.387214422,-0.007744288072,0.01130028721,0,1,0
tmi_loss_of_cooling,,12367.00098,0,0.01129976474,268.1454163,265.3168335,-0.09724646062,-13.89235115,0,0,0.7014497519,1.3872329,-0.007744657807,0.01129976474,0,1,0
tmi_loss_of_cooling,,12368.00098,0,0.0112992432,268.1452637,265.3168335,-0.0972468257,-13.8924036,0,0,0.7014296055,1.387251258,-0.007745025214,0.0112992432,0,1,0
tmi_loss_of_cooling,,12369.00098,0,0.01129872072,268.1451111,265.316803,-0.09724719077,-13.8924551,0,0,0.7014095187,1.387269616,-0.007745392155,0.01129872072,0,1,0
tmi_loss_of_cooling,,12370.00098,0,0.01129819918,268.144989,265.316803,-0.09724755585,-13.89250755,0,0,0.7013893723,1.387288094,-0.00774576189,0.01129819918,0,1,0
tmi_loss_of_cooling,,12371.00098,0,0.01129767671,268.1448364,265.3167725,-0.09724792093,-13.89256001,0,0,0.701369226,1.387306452,-0.007746128831,0.01129767671,0,1,0
tmi_loss_of_cooling,,12372.00098,0,0.01129715424,268.1446838,265.3167725,-0.09724828601,-13.8926115,0,0,0.7013490796,1.38732481,-0.007746496238,0.01129715424,0,1,0
tmi_loss_of_cooling,,12373.00098,0,0.0112966327,268.1445312,265.3167419,-0.09724864364,-13.892663,0,0,0.7013289928,1.387343287,-0.007746865507,0.0112966327,0,1,0
tmi_loss_of_cooling,,12374.00098,0,0.01129611023,268.1444092,265.3167419,-0.09724901617,-13.89271641,0,0,0.7013088465,1.387361646,-0.007747232914,0.01129611023,0,1,0
tmi_loss_of_cooling,,12375.00098,0,0.01129558869,268.1442566,265.3167114,-0.09724937379,-13.89276695,0,0,0.7012887001,1.387380004,-0.007747599855,0.01129558869,0,1,0
tmi_loss_of_cooling,,12376.00098,0,0.01129506715,268.144104,265.3167114,-0.09724973887,-13.8928194,0,0,0.7012686133,1.387398481,-0.00774796959,0.01129506715,0,1,0
tmi_loss_of_cooling,,12377.00098,0,0.01129454467,268.1439514,265.3166809,-0.09725010395,-13.89287186,0,0,0.701248467,1.38741684,-0.007748336531,0.01129454467,0,1,0
tmi_loss_of_cooling,,12378.00098,0,0.01129402313,268.1438293,265.3166809,-0.09725046903,-13.89292336,0,0,0.7012283206,1.387435198,-0.007748703938,0.01129402313,0,1,0
tmi_loss_of_cooling,,12379.00098,0,0.01129350066,268.1436768,265.3166809,-0.09725083411,-13.89297581,0,0,0.7012082338,1.387453675,-0.007749073207,0.01129350066,0,1,0
tmi_loss_of_cooling,,12380.00098,0,0.01129297912,268.1435242,265.3166504,-0.09725119174,-13.89302731,0,0,0.7011880875,1.387472034,-0.007749440614,0.01129297912,0,1,0
tmi_loss_of_cooling,,12381.00098,0,0.01129245758,268.1433716,265.3166504,-0.09725155681,-13.8930788,0,0,0.7011679411,1.387490392,-0.007749807555,0.01129245758,0,1,0
tmi_loss_of_cooling,,12382.00098,0,0.01129193511,268.1432495,265.3166199,-0.09725192189,-13.89313126,0,0,0.7011478543,1.38750875,-0.007750174962,0.01129193511,0,1,0
tmi_loss_of_cooling,,12383.00098,0,0.01129141357,268.1430969,265.3166199,-0.09725228697,-13.89318371,0,0,0.701127708,1.387527108,-0.007750541903,0.01129141357,0,1,0
tmi_loss_of_cooling,,12384.00098,0,0.01129089203,268.1429443,265.3165894,-0.09725265205,-13.89323521,0,0,0.7011076212,1.387545586,-0.007750911638,0.01129089203,0,1,0
tmi_loss_of_cooling,,12385.00098,0,0.01129037049,268.1427917,265.3165894,-0.09725301713,-13.89328766,0,0,0.7010874748,1.387563944,-0.007751278579,0.01129037049,0,1,0
tmi_loss_of_cooling,,12386.00098,0,0.01128984895,268.1426697,265.3165588,-0.09725338221,-13.89334011,0,0,0.7010673881,1.387582302,-0.007751645986,0.01128984895,0,1,0
tmi_loss_of_cooling,,12387.00098,0,0.01128932647,268.1425171,265.3165588,-0.09725373983,-13.89339066,0,0,0.7010472417,1.38760066,-0.007752012927,0.01128932647,0,1,0
tmi_loss_of_cooling,,12388.00098,0,0.01128880493,268.1423645,265.3165283,-0.09725410491,-13.89344311,0,0,0.7010270953,1.387619019,-0.007752380334,0.01128880493,0,1,0
tmi_loss_of_cooling,,12389.00098,0,0.01128828339,268.1422119,265.3165283,-0.09725446999,-13.89349556,0,0,0.7010070086,1.387637377,-0.007752747275,0.01128828339,0,1,0
tmi_loss_of_cooling,,12390.00098,0,0.01128776185,268.1420898,265.3164978,-0.09725483507,-13.89354706,0,0,0.7009868622,1.387655735,-0.007753114682,0.01128776185,0,1,0
tmi_loss_of_cooling,,12391.00098,0,0.01128724031,268.1419373,265.3164978,-0.09725520015,-13.89359951,0,0,0.7009667754,1.387674093,-0.007753481623,0.01128724031,0,1,0
tmi_loss_of_cooling,,12392.00098,0,0.01128671877,268.1417847,265.3164673,-0.09725555778,-13.89365101,0,0,0.700946629,1.387692451,-0.00775384903,0.01128671877,0,1,0
tmi_loss_of_cooling,,12393.00098,0,0.01128619723,268.1416321,265.3164673,-0.09725592285,-13.89370251,0,0,0.7009265423,1.38771081,-0.007754215971,0.01128619723,0,1,0
tmi_loss_of_cooling,,12394.00098,0,0.01128567569,268.1414795,265.3164368,-0.09725628793,-13.89375496,0,0,0.7009063959,1.387729168,-0.007754583377,0.01128567569,0,1,0
tmi_loss_of_cooling,,12395.00098,0,0.01128515415,268.1413574,265.3164368,-0.09725664556,-13.89380646,0,0,0.7008863091,1.387747526,-0.007754950318,0.01128515415,0,1,0
tmi_loss_of_cooling,,12396.00098,0,0.01128463261,268.1412048,265.3164062,-0.09725701809,-13.89385891,0,0,0.7008661628,1.387765884,-0.007755317725,0.01128463261,0,1,0
tmi_loss_of_cooling,,12397.00098,0,0.01128411107,268.1410522,265.3164062,-0.09725737572,-13.89391041,0,0,0.700846076,1.387784243,-0.007755684666,0.01128411107,0,1,0
tmi_loss_of_cooling,,12398.00098,0,0.01128358953,268.1408997,265.3163757,-0.0972577408,-13.89396286,0,0,0.7008259296,1.387802601,-0.007756052073,0.01128358953,0,1,0
tmi_loss_of_cooling,,12399.00098,0,0.01128306799,268.1407776,265.3163757,-0.09725810587,-13.89401436,0,0,0.7008058429,1.387820959,-0.007756419014,0.01128306799,0,1,0
tmi_loss_of_cooling,,12400.00098,0,0.01128254738,268.140625,265.3163452,-0.0972584635,-13.89406586,0,0,0.7007857561,1.387839317,-0.007756785955,0.01128254738,0,1,0
tmi_loss_of_cooling,,12401.00098,0,0.01128202584,268.1404724,265.3163452,-0.09725882858,-13.89411831,0,0,0.7007656097,1.387857676,-0.007757153362,0.01128202584,0,1,0
tmi_loss_of_cooling,,12402.00098,0,0.0112815043,268.1403198,265.3163147,-0.09725919366,-13.89416981,0,0,0.700745523,1.387876034,-0.007757520303,0.0112815043,0,1,0
tmi_loss_of_cooling,,12403.00098,0,0.01128098276,268.1401978,265.3163147,-0.09725955874,-13.89422226,0,0,0.7007253766,1.387894392,-0.00775788771,0.01128098276,0,1,0
tmi_loss_of_cooling,,12404.00098,0,0.01128046215,268.1400452,265.3163147,-0.09725992382,-13.89427471,0,0,0.7007052898,1.38791275,-0.007758254651,0.01128046215,0,1,0
tmi_loss_of_cooling,,12405.00098,0,0.01127994061,268.1398926,265.3162842,-0.09726028144,-13.89432526,0,0,0.7006851435,1.387931108,-0.007758622058,0.01127994061,0,1,0
tmi_loss_of_cooling,,12406.00098,0,0.01127941906,268.13974,265.3162842,-0.09726064652,-13.89437771,0,0,0.7006650567,1.387949467,-0.007758988999,0.01127941906,0,1,0
tmi_loss_of_cooling,,12407.00098,0,0.01127889846,268.1396179,265.3162537,-0.0972610116,-13.89443016,0,0,0.7006449699,1.387967825,-0.007759356406,0.01127889846,0,1,0
tmi_loss_of_cooling,,12408.00098,0,0.01127837691,268.1394653,265.3162537,-0.09726136923,-13.89448071,0,0,0.7006248236,1.387986064,-0.007759721018,0.01127837691,0,1,0
tmi_loss_of_cooling,,12409.00098,0,0.01127785537,268.1393127,265.3162231,-0.09726173431,-13.89453316,0,0,0.7006047368,1.388004422,-0.007760088425,0.01127785537,0,1,0
tmi_loss_of_cooling,,12410.00098,0,0.01127733476,268.1391602,265.3162231,-0.09726209939,-13.89458561,0,0,0.70058465,1.38802278,-0.007760455366,0.01127733476,0,1,0
tmi_loss_of_cooling,,12411.00098,0,0.01127681322,268.1390381,265.3161926,-0.09726245701,-13.89463615,0,0,0.7005645037,1.388041139,-0.007760822773,0.01127681322,0,1,0
tmi_loss_of_cooling,,12412.00098,0,0.01127629261,268.1388855,265.3161926,-0.09726282209,-13.89468861,0,0,0.7005444169,1.388059378,-0.007761187386,0.01127629261,0,1,0
tmi_loss_of_cooling,,12413.00098,0,0.01127577107,268.1387329,265.3161621,-0.09726318717,-13.89474106,0,0,0.7005243301,1.388077736,-0.007761554327,0.01127577107,0,1,0
tmi_loss_of_cooling,,12414.00098,0,0.01127525046,268.1385803,265.3161621,-0.0972635448,-13.8947916,0,0,0.7005041838,1.388096094,-0.007761921734,0.01127525046,0,1,0
tmi_loss_of_cooling,,12415.00098,0,0.01127472892,268.1384583,265.3161316,-0.09726391733,-13.89484501,0,0,0.700484097,1.388114452,-0.007762288675,0.01127472892,0,1,0
tmi_loss_of_cooling,,12416.00098,0,0.01127420831,268.1383057,265.3161316,-0.09726427495,-13.89489555,0,0,0.7004640102,1.388132691,-0.007762653753,0.01127420831,0,1,0
tmi_loss_of_cooling,,12417.00098,0,0.01127368771,268.1381531,265.3161011,-0.09726463258,-13.89494705,0,0,0.7004439235,1.38815105,-0.007763020694,0.01127368771,0,1,0
tmi_loss_of_cooling,,12418.00098,0,0.01127316616,268.1380005,265.3161011,-0.09726499766,-13.8949995,0,0,0.7004237771,1.388169408,-0.007763388101,0.01127316616,0,1,0
tmi_loss_of_cooling,,12419.00098,0,0.01127264556,268.1378784,265.3160706,-0.09726536274,-13.895051,0,0,0.7004036903,1.388187647,-0.007763752714,0.01127264556,0,1,0
tmi_loss_of_cooling,,12420.00098,0,0.01127212495,268.1377258,265.3160706,-0.09726572037,-13.8951025,0,0,0.7003836036,1.388206005,-0.007764120121,0.01127212495,0,1,0
tmi_loss_of_cooling,,12421.00098,0,0.01127160341,268.1375732,265.31604,-0.09726608545,-13.89515495,0,0,0.7003635168,1.388224363,-0.007764487062,0.01127160341,0,1,0
tmi_loss_of_cooling,,12422.00098,0,0.0112710828,268.1374207,265.31604,-0.09726645052,-13.89520645,0,0,0.7003433704,1.388242602,-0.007764851674,0.0112710828,0,1,0
tmi_loss_of_cooling,,12423.00098,0,0.01127056219,268.1372986,265.3160095,-0.09726680815,-13.89525795,0,0,0.7003232837,1.388260961,-0.007765219081,0.01127056219,0,1,0
tmi_loss_of_cooling,,12424.00098,0,0.01127004158,268.137146,265.3160095,-0.09726717323,-13.8953104,0,0,0.7003031969,1.388279319,-0.007765586022,0.01127004158,0,1,0
tmi_loss_of_cooling,,12425.00098,0,0.01126952004,268.1369934,265.315979,-0.09726753831,-13.8953619,0,0,0.7002831101,1.388297558,-0.007765951101,0.01126952004,0,1,0
tmi_loss_of_cooling,,12426.00098,0,0.01126899943,268.1368408,265.315979,-0.09726789594,-13.8954134,0,0,0.7002630234,1.388315916,-0.007766318042,0.01126899943,0,1,0
tmi_loss_of_cooling,,12427.00098,0,0.01126847882,268.1367188,265.315979,-0.09726826102,-13.89546585,0,0,0.700242877,1.388334155,-0.00776668312,0.01126847882,0,1,0
tmi_loss_of_cooling,,12428.00098,0,0.01126795821,268.1365662,265.3159485,-0.09726862609,-13.89551735,0,0,0.7002227902,1.388352513,-0.007767050061,0.01126795821,0,1,0
tmi_loss_of_cooling,,12429.00098,0,0.0112674376,268.1364136,265.3159485,-0.09726898372,-13.89556885,0,0,0.7002027035,1.388370752,-0.007767414674,0.0112674376,0,1,0
tmi_loss_of_cooling,,12430.00098,0,0.01126691699,268.136261,265.315918,-0.0972693488,-13.8956213,0,0,0.7001826167,1.388389111,-0.007767782081,0.01126691699,0,1,0
tmi_loss_of_cooling,,12431.00098,0,0.01126639638,268.1361389,265.315918,-0.09726971388,-13.8956728,0,0,0.7001625299,1.38840735,-0.007768146694,0.01126639638,0,1,0
tmi_loss_of_cooling,,12432.00098,0,0.01126587577,268.1359863,265.3158875,-0.09727007151,-13.8957243,0,0,0.7001424432,1.388425708,-0.0077685141,0.01126587577,0,1,0
tmi_loss_of_cooling,,12433.00098,0,0.01126535516,268.1358337,265.3158875,-0.09727043658,-13.89577579,0,0,0.7001222968,1.388443947,-0.007768878713,0.01126535516,0,1,0
tmi_loss_of_cooling,,12434.00098,0,0.01126483455,268.1356812,265.3158569,-0.09727080166,-13.89582825,0,0,0.70010221,1.388462305,-0.00776924612,0.01126483455,0,1,0
tmi_loss_of_cooling,,12435.00098,0,0.01126431394,268.1355591,265.3158569,-0.09727115929,-13.89587975,0,0,0.7000821233,1.388480544,-0.007769610733,0.01126431394,0,1,0
tmi_loss_of_cooling,,12436.00098,0,0.01126379333,268.1354065,265.3158264,-0.09727151692,-13.89593029,0,0,0.7000620365,1.388498783,-0.007769975346,0.01126379333,0,1,0
tmi_loss_of_cooling,,12437.00098,0,0.01126327273,268.1352539,265.3158264,-0.097271882,-13.89598274,0,0,0.7000419497,1.388517141,-0.007770342752,0.01126327273,0,1,0
tmi_loss_of_cooling,,12438.00098,0,0.01126275212,268.1351013,265.3157959,-0.09727224708,-13.89603519,0,0,0.700021863,1.38853538,-0.007770707365,0.01126275212,0,1,0
tmi_loss_of_cooling,,12439.00098,0,0.01126223244,268.1349792,265.3157959,-0.0972726047,-13.89608574,0,0,0.7000017762,1.388553739,-0.007771074772,0.01126223244,0,1,0
tmi_loss_of_cooling,,12440.00098,0,0.01126171183,268.1348267,265.3157654,-0.09727296978,-13.89613819,0,0,0.6999816895,1.388571978,-0.007771439385,0.01126171183,0,1,0
tmi_loss_of_cooling,,12441.00098,0,0.01126119122,268.1346741,265.3157654,-0.09727332741,-13.89618874,0,0,0.6999616027,1.388590217,-0.007771803997,0.01126119122,0,1,0
tmi_loss_of_cooling,,12442.00098,0,0.01126067061,268.1345215,265.3157349,-0.09727369249,-13.89624119,0,0,0.6999415159,1.388608575,-0.007772171404,0.01126067061,0,1,0
tmi_loss_of_cooling,,12443.00098,0,0.01126015093,268.1343994,265.3157349,-0.09727405012,-13.89629269,0,0,0.6999214292,1.388626814,-0.007772536017,0.01126015093,0,1,0
tmi_loss_of_cooling,,12444.00098,0,0.01125963032,268.1342468,265.3157043,-0.09727441519,-13.89634418,0,0,0.6999013424,1.388645053,-0.007772901095,0.01125963032,0,1,0
tmi_loss_of_cooling,,12445.00098,0,0.01125910971,268.1340942,265.3157043,-0.09727477282,-13.89639568,0,0,0.6998812556,1.388663292,-0.007773265708,0.01125910971,0,1,0
tmi_loss_of_cooling,,12446.00098,0,0.01125859004,268.1339417,265.3156738,-0.0972751379,-13.89644814,0,0,0.6998611689,1.38868165,-0.007773632649,0.01125859004,0,1,0
tmi_loss_of_cooling,,12447.00098,0,0.01125806943,268.1338196,265.3156738,-0.09727550298,-13.89649963,0,0,0.6998410821,1.388699889,-0.007773997728,0.01125806943,0,1,0
tmi_loss_of_cooling,,12448.00098,0,0.01125754882,268.133667,265.3156433,-0.09727586061,-13.89655113,0,0,0.6998209953,1.388718128,-0.007774362341,0.01125754882,0,1,0
tmi_loss_of_cooling,,12449.00098,0,0.01125702914,268.1335144,265.3156433,-0.09727622569,-13.89660358,0,0,0.6998009086,1.388736367,-0.007774726953,0.01125702914,0,1,0
tmi_loss_of_cooling,,12450.00098,0,0.01125650853,268.1333618,265.3156433,-0.09727658331,-13.89665413,0,0,0.6997808218,1.388754725,-0.00777509436,0.01125650853,0,1,0
tmi_loss_of_cooling,,12451.00098,0,0.01125598885,268.1332397,265.3156128,-0.09727694839,-13.89670658,0,0,0.699760735,1.388772964,-0.007775458973,0.01125598885,0,1,0
tmi_loss_of_cooling,,12452.00098,0,0.01125546824,268.1330872,265.3156128,-0.09727730602,-13.89675713,0,0,0.6997406483,1.388791203,-0.007775824051,0.01125546824,0,1,0
tmi_loss_of_cooling,,12453.00098,0,0.01125494856,268.1329346,265.3155823,-0.0972776711,-13.89680958,0,0,0.6997205615,1.388809443,-0.007776188664,0.01125494856,0,1,0
tmi_loss_of_cooling,,12454.00098,0,0.01125442889,268.132782,265.3155823,-0.09727802873,-13.89686108,0,0,0.6997004747,1.388827682,-0.007776553277,0.01125442889,0,1,0
tmi_loss_of_cooling,,12455.00098,0,0.01125390828,268.1326599,265.3155518,-0.09727839381,-13.89691257,0,0,0.699680388,1.38884604,-0.007776920684,0.01125390828,0,1,0
tmi_loss_of_cooling,,12456.00098,0,0.0112533886,268.1325073,265.3155518,-0.09727875143,-13.89696407,0,0,0.6996603012,1.388864279,-0.007777285296,0.0112533886,0,1,0
tmi_loss_of_cooling,,12457.00098,0,0.01125286799,268.1323547,265.3155212,-0.09727911651,-13.89701653,0,0,0.699640274,1.388882518,-0.007777650375,0.01125286799,0,1,0
tmi_loss_of_cooling,,12458.00098,0,0.01125234831,268.1322021,265.3155212,-0.09727947414,-13.89706707,0,0,0.6996201873,1.388900757,-0.007778014988,0.01125234831,0,1,0
tmi_loss_of_cooling,,12459.00098,0,0.01125182863,268.1320801,265.3154907,-0.09727983922,-13.89711952,0,0,0.6996001005,1.388918996,-0.0077783796,0.01125182863,0,1,0
tmi_loss_of_cooling,,12460.00098,0,0.01125130896,268.1319275,265.3154907,-0.09728019685,-13.89717102,0,0,0.6995800138,1.388937235,-0.007778744679,0.01125130896,0,1,0
tmi_loss_of_cooling,,12461.00098,0,0.01125078835,268.1317749,265.3154602,-0.09728056192,-13.89722252,0,0,0.699559927,1.388955474,-0.007779109292,0.01125078835,0,1,0
tmi_loss_of_cooling,,12462.00098,0,0.01125026867,268.1316528,265.3154602,-0.09728091955,-13.89727402,0,0,0.6995398402,1.388973713,-0.007779473905,0.01125026867,0,1,0
tmi_loss_of_cooling,,12463.00098,0,0.01124974899,268.1315002,265.3154297,-0.09728127718,-13.89732456,0,0,0.6995197535,1.388991952,-0.007779838983,0.01124974899,0,1,0
tmi_loss_of_cooling,,12464.00098,0,0.01124922931,268.1313477,265.3154297,-0.09728164226,-13.89737701,0,0,0.6994997263,1.389010191,-0.007780203596,0.01124922931,0,1,0
tmi_loss_of_cooling,,12465.00098,0,0.01124870963,268.1311951,265.3153992,-0.09728200734,-13.89742947,0,0,0.6994796395,1.38902843,-0.007780568209,0.01124870963,0,1,0
tmi_loss_of_cooling,,12466.00098,0,0.01124818902,268.131073,265.3153992,-0.09728236496,-13.89748001,0,0,0.6994595528,1.389046669,-0.007780933287,0.01124818902,0,1,0
tmi_loss_of_cooling,,12467.00098,0,0.01124766935,268.1309204,265.3153687,-0.09728272259,-13.89753151,0,0,0.699439466,1.389064908,-0.0077812979,0.01124766935,0,1,0
tmi_loss_of_cooling,,12468.00098,0,0.01124714967,268.1307678,265.3153687,-0.09728308767,-13.89758396,0,0,0.6994193792,1.389083147,-0.007781662978,0.01124714967,0,1,0
tmi_loss_of_cooling,,12469.00098,0,0.01124662999,268.1306152,265.3153381,-0.0972834453,-13.89763451,0,0,0.6993993521,1.389101386,-0.007782027591,0.01124662999,0,1,0
tmi_loss_of_cooling,,12470.00098,0,0.01124611031,268.1304932,265.3153381,-0.09728381038,-13.89768696,0,0,0.6993792653,1.389119625,-0.007782392204,0.01124611031,0,1,0
tmi_loss_of_cooling,,12471.00098,0,0.01124559063,268.1303406,265.3153076,-0.097284168,-13.8977375,0,0,0.6993591785,1.389137864,-0.007782757282,0.01124559063,0,1,0
tmi_loss_of_cooling,,12472.00098,0,0.01124507096,268.130188,265.3153076,-0.09728453308,-13.89778996,0,0,0.6993390918,1.389156103,-0.007783121895,0.01124507096,0,1,0
tmi_loss_of_cooling,,12473.00098,0,0.01124455128,268.1300354,265.3153076,-0.09728489071,-13.89784145,0,0,0.6993190646,1.389174223,-0.00778348418,0.01124455128,0,1,0
tmi_loss_of_cooling,,12474.00098,0,0.0112440316,268.1299133,265.3152771,-0.09728524834,-13.897892,0,0,0.6992989779,1.389192462,-0.007783849258,0.0112440316,0,1,0
tmi_loss_of_cooling,,12475.00098,0,0.01124351192,268.1297607,265.3152771,-0.09728561342,-13.89794445,0,0,0.6992788911,1.389210701,-0.007784213871,0.01124351192,0,1,0
tmi_loss_of_cooling,,12476.00098,0,0.01124299318,268.1296082,265.3152466,-0.09728597105,-13.897995,0,0,0.6992588639,1.38922894,-0.007784578484,0.01124299318,0,1,0
tmi_loss_of_cooling,,12477.00098,0,0.0112424735,268.1294556,265.3152466,-0.09728632867,-13.89804649,0,0,0.6992387772,1.389247179,-0.007784943562,0.0112424735,0,1,0
tmi_loss_of_cooling,,12478.00098,0,0.01124195382,268.1293335,265.3152161,-0.09728669375,-13.89809895,0,0,0.6992186904,1.389265418,-0.007785308175,0.01124195382,0,1,0
tmi_loss_of_cooling,,12479.00098,0,0.01124143414,268.1291809,265.3152161,-0.09728705138,-13.89814949,0,0,0.6991986632,1.389283538,-0.007785670459,0.01124143414,0,1,0
tmi_loss_of_cooling,,12480.00098,0,0.01124091446,268.1290283,265.3151855,-0.09728741646,-13.89820194,0,0,0.6991785765,1.389301777,-0.007786035538,0.01124091446,0,1,0
tmi_loss_of_cooling,,12481.00098,0,0.01124039572,268.1288757,265.3151855,-0.09728777409,-13.89825344,0,0,0.6991584897,1.389320016,-0.007786400151,0.01124039572,0,1,0
tmi_loss_of_cooling,,12482.00098,0,0.01123987604,268.1287537,265.315155,-0.09728813171,-13.89830399,0,0,0.6991384625,1.389338255,-0.007786764763,0.01123987604,0,1,0
tmi_loss_of_cooling,,12483.00098,0,0.01123935636,268.1286011,265.315155,-0.09728849679,-13.89835644,0,0,0.6991183758,1.389356375,-0.007787127513,0.01123935636,0,1,0
tmi_loss_of_cooling,,12484.00098,0,0.01123883761,268.1284485,265.3151245,-0.09728885442,-13.89840698,0,0,0.699098289,1.389374614,-0.007787492126,0.01123883761,0,1,0
tmi_loss_of_cooling,,12485.00098,0,0.01123831794,268.1283264,265.3151245,-0.0972892195,-13.89845943,0,0,0.6990782619,1.389392853,-0.007787856739,0.01123831794,0,1,0
tmi_loss_of_cooling,,12486.00098,0,0.01123779826,268.1281738,265.315094,-0.09728957713,-13.89851093,0,0,0.6990581751,1.389411092,-0.007788221817,0.01123779826,0,1,0
tmi_loss_of_cooling,,12487.00098,0,0.01123727951,268.1280212,265.315094,-0.09728993475,-13.89856148,0,0,0.6990380883,1.389429212,-0.007788584102,0.01123727951,0,1,0
tmi_loss_of_cooling,,12488.00098,0,0.01123675983,268.1278687,265.3150635,-0.09729029238,-13.89861298,0,0,0.6990180612,1.389447451,-0.007788948715,0.01123675983,0,1,0
tmi_loss_of_cooling,,12489.00098,0,0.01123624109,268.1277466,265.3150635,-0.09729065746,-13.89866447,0,0,0.6989979744,1.38946557,-0.007789311465,0.01123624109,0,1,0
tmi_loss_of_cooling,,12490.00098,0,0.01123572141,268.127594,265.315033,-0.09729101509,-13.89871597,0,0,0.6989779472,1.389483809,-0.007789676078,0.01123572141,0,1,0
tmi_loss_of_cooling,,12491.00098,0,0.01123520266,268.1274414,265.315033,-0.09729138017,-13.89876842,0,0,0.6989578605,1.389502048,-0.00779004069,0.01123520266,0,1,0
tmi_loss_of_cooling,,12492.00098,0,0.01123468298,268.1272888,265.3150024,-0.09729173779,-13.89881897,0,0,0.6989378333,1.389520168,-0.007790402975,0.01123468298,0,1,0
tmi_loss_of_cooling,,12493.00098,0,0.01123416424,268.1271667,265.3150024,-0.09729209542,-13.89887047,0,0,0.6989177465,1.389538407,-0.007790768053,0.01123416424,0,1,0
tmi_loss_of_cooling,,12494.00098,0,0.01123364549,268.1270142,265.3150024,-0.09729245305,-13.89892101,0,0,0.6988977194,1.389556527,-0.007791130338,0.01123364549,0,1,0
tmi_loss_of_cooling,,12495.00098,0,0.01123312581,268.1268616,265.3149719,-0.09729281813,-13.89897346,0,0,0.6988776326,1.389574766,-0.007791494951,0.01123312581,0,1,0
tmi_loss_of_cooling,,12496.00098,0,0.01123260707,268.126709,265.3149719,-0.09729317576,-13.89902496,0,0,0.6988576055,1.389593005,-0.007791860029,0.01123260707,0,1,0
tmi_loss_of_cooling,,12497.00098,0,0.01123208739,268.1265869,265.3149414,-0.09729354084,-13.89907646,0,0,0.6988375187,1.389611125,-0.007792222314,0.01123208739,0,1,0
tmi_loss_of_cooling,,12498.00098,0,0.01123156864,268.1264343,265.3149414,-0.09729389846,-13.89912796,0,0,0.6988174915,1.389629364,-0.007792586926,0.01123156864,0,1,0
tmi_loss_of_cooling,,12499.00098,0,0.0112310499,268.1262817,265.3149109,-0.09729425609,-13.89917946,0,0,0.6987974048,1.389647484,-0.007792949677,0.0112310499,0,1,0
tmi_loss_of_cooling,,12500.00098,0,0.01123053115,268.1261292,265.3149109,-0.09729461372,-13.89923,0,0,0.6987773776,1.389665723,-0.007793314289,0.01123053115,0,1,0
tmi_loss_of_cooling,,12501.00098,0,0.01123001147,268.1260071,265.3148804,-0.0972949788,-13.89928246,0,0,0.6987572908,1.389683843,-0.007793676574,0.01123001147,0,1,0
tmi_loss_of_cooling,,12502.00098,0,0.01122949272,268.1258545,265.3148804,-0.09729533643,-13.899333,0,0,0.6987372637,1.389702082,-0.007794041652,0.01122949272,0,1,0
tmi_loss_of_cooling,,12503.00098,0,0.01122897398,268.1257019,265.3148499,-0.09729569405,-13.8993845,0,0,0.6987171769,1.389720201,-0.007794403937,0.01122897398,0,1,0
tmi_loss_of_cooling,,12504.00098,0,0.01122845523,268.1255798,265.3148499,-0.09729605913,-13.89943695,0,0,0.6986971498,1.389738321,-0.007794766221,0.01122845523,0,1,0
tmi_loss_of_cooling,,12505.00098,0,0.01122793648,268.1254272,265.3148193,-0.09729641676,-13.8994875,0,0,0.698677063,1.38975656,-0.007795130834,0.01122793648,0,1,0
tmi_loss_of_cooling,,12506.00098,0,0.01122741774,268.1252747,265.3148193,-0.09729677439,-13.89953899,0,0,0.6986570358,1.38977468,-0.007795493584,0.01122741774,0,1,0
tmi_loss_of_cooling,,12507.00098,0,0.01122689899,268.1251221,265.3147888,-0.09729713202,-13.89958954,0,0,0.6986370087,1.389792919,-0.007795858197,0.01122689899,0,1,0
tmi_loss_of_cooling,,12508.00098,0,0.01122638024,268.125,265.3147888,-0.09729748964,-13.89964104,0,0,0.6986169219,1.389811039,-0.007796220481,0.01122638024,0,1,0
tmi_loss_of_cooling,,12509.00098,0,0.0112258615,268.1248474,265.3147583,-0.09729785472,-13.89969349,0,0,0.6985968947,1.389829159,-0.007796583232,0.0112258615,0,1,0
tmi_loss_of_cooling,,12510.00098,0,0.01122534275,268.1246948,265.3147583,-0.09729821235,-13.89974403,0,0,0.698576808,1.389847398,-0.007796947844,0.01122534275,0,1,0
tmi_loss_of_cooling,,12511.00098,0,0.011224824,268.1245422,265.3147278,-0.09729856998,-13.89979553,0,0,0.6985567808,1.389865518,-0.007797310129,0.011224824,0,1,0
tmi_loss_of_cooling,,12512.00098,0,0.01122430526,268.1244202,265.3147278,-0.09729893506,-13.89984703,0,0,0.6985367537,1.389883637,-0.007797672413,0.01122430526,0,1,0
tmi_loss_of_cooling,,12513.00098,0,0.01122378651,268.1242676,265.3146973,-0.09729929268,-13.89989853,0,0,0.6985166669,1.389901876,-0.007798037492,0.01122378651,0,1,0
tmi_loss_of_cooling,,12514.00098,0,0.01122326776,268.124115,265.3146973,-0.09729965031,-13.89995003,0,0,0.6984966397,1.389919996,-0.007798399776,0.01122326776,0,1,0
tmi_loss_of_cooling,,12515.00098,0,0.01122274902,268.1239929,265.3146667,-0.09730000794,-13.90000057,0,0,0.6984766126,1.389938116,-0.007798762061,0.01122274902,0,1,0
tmi_loss_of_cooling,,12516.00098,0,0.01122223027,268.1238403,265.3146667,-0.09730036557,-13.90005207,0,0,0.6984565258,1.389956236,-0.007799124345,0.01122223027,0,1,0
tmi_loss_of_cooling,,12517.00098,0,0.01122171246,268.1236877,265.3146667,-0.09730073065,-13.90010357,0,0,0.6984364986,1.389974475,-0.007799489424,0.01122171246,0,1,0
tmi_loss_of_cooling,,12518.00098,0,0.01122119371,268.1235352,265.3146362,-0.09730108827,-13.90015507,0,0,0.6984164715,1.389992595,-0.007799851708,0.01122119371,0,1,0
tmi_loss_of_cooling,,12519.00098,0,0.01122067496,268.1234131,265.3146362,-0.0973014459,-13.90020657,0,0,0.6983964443,1.390010715,-0.007800213993,0.01122067496,0,1,0
tmi_loss_of_cooling,,12520.00098,0,0.01122015622,268.1232605,265.3146057,-0.09730180353,-13.90025711,0,0,0.6983763576,1.390028834,-0.007800576743,0.01122015622,0,1,0
tmi_loss_of_cooling,,12521.00098,0,0.0112196384,268.1231079,265.3146057,-0.09730216116,-13.90030861,0,0,0.6983563304,1.390046954,-0.007800939027,0.0112196384,0,1,0
tmi_loss_of_cooling,,12522.00098,0,0.01121911965,268.1229553,265.3145752,-0.09730252624,-13.90036011,0,0,0.6983363032,1.390065074,-0.007801301312,0.01121911965,0,1,0
tmi_loss_of_cooling,,12523.00098,0,0.01121860091,268.1228333,265.3145752,-0.09730288386,-13.90041161,0,0,0.6983162165,1.390083313,-0.007801665924,0.01121860091,0,1,0
tmi_loss_of_cooling,,12524.00098,0,0.01121808309,268.1226807,265.3145447,-0.09730324149,-13.9004631,0,0,0.6982961893,1.390101433,-0.007802028675,0.01121808309,0,1,0
tmi_loss_of_cooling,,12525.00098,0,0.01121756434,268.1225281,265.3145447,-0.09730359912,-13.90051365,0,0,0.6982761621,1.390119553,-0.007802390959,0.01121756434,0,1,0
tmi_loss_of_cooling,,12526.00098,0,0.0112170456,268.1223755,265.3145142,-0.09730395675,-13.90056515,0,0,0.698256135,1.390137672,-0.007802753244,0.0112170456,0,1,0
tmi_loss_of_cooling,,12527.00098,0,0.01121652778,268.1222534,265.3145142,-0.09730431437,-13.90061569,0,0,0.6982361078,1.390155792,-0.007803115528,0.01121652778,0,1,0
tmi_loss_of_cooling,,12528.00098,0,0.01121600904,268.1221008,265.3144836,-0.097304672,-13.90066719,0,0,0.6982160211,1.390173912,-0.007803478278,0.01121600904,0,1,0
tmi_loss_of_cooling,,12529.00098,0,0.01121549122,268.1219482,265.3144836,-0.09730502963,-13.90071774,0,0,0.6981959939,1.390192032,-0.007803840563,0.01121549122,0,1,0
tmi_loss_of_cooling,,12530.00098,0,0.01121497247,268.1218262,265.3144531,-0.09730539471,-13.90077019,0,0,0.6981759667,1.390210152,-0.007804202847,0.01121497247,0,1,0
tmi_loss_of_cooling,,12531.00098,0,0.01121445466,268.1216736,265.3144531,-0.09730575234,-13.90082169,0,0,0.6981559396,1.390228271,-0.007804565132,0.01121445466,0,1,0
tmi_loss_of_cooling,,12532.00098,0,0.01121393684,268.121521,265.3144226,-0.09730610996,-13.90087223,0,0,0.6981359124,1.390246391,-0.007804927882,0.01121393684,0,1,0
tmi_loss_of_cooling,,12533.00098,0,0.0112134181,268.1213684,265.3144226,-0.09730646759,-13.90092373,0,0,0.6981158853,1.390264511,-0.007805290166,0.0112134181,0,1,0
tmi_loss_of_cooling,,12534.00098,0,0.01121290028,268.1212463,265.3143921,-0.09730683267,-13.90097523,0,0,0.6980957985,1.390282631,-0.007805652451,0.01121290028,0,1,0
tmi_loss_of_cooling,,12535.00098,0,0.01121238153,268.1210938,265.3143921,-0.0973071903,-13.90102673,0,0,0.6980757713,1.390300751,-0.007806014735,0.01121238153,0,1,0
tmi_loss_of_cooling,,12536.00098,0,0.01121186372,268.1209412,265.3143616,-0.09730754793,-13.90107822,0,0,0.6980557442,1.390318871,-0.00780637702,0.01121186372,0,1,0
tmi_loss_of_cooling,,12537.00098,0,0.0112113459,268.1207886,265.3143616,-0.09730790555,-13.90112877,0,0,0.698035717,1.39033699,-0.00780673977,0.0112113459,0,1,0
tmi_loss_of_cooling,,12538.00098,0,0.01121082809,268.1206665,265.3143616,-0.09730826318,-13.90118027,0,0,0.6980156898,1.39035511,-0.007807102054,0.01121082809,0,1,0
tmi_loss_of_cooling,,12539.00098,0,0.01121030934,268.1205139,265.3143311,-0.09730862081,-13.90123081,0,0,0.6979956627,1.39037323,-0.007807464339,0.01121030934,0,1,0
tmi_loss_of_cooling,,12540.00098,0,0.01120979153,268.1203613,265.3143311,-0.09730897844,-13.90128231,0,0,0.6979756355,1.39039135,-0.007807826623,0.01120979153,0,1,0
tmi_loss_of_cooling,,12541.00098,0,0.01120927371,268.1202393,265.3143005,-0.09730933607,-13.90133286,0,0,0.6979556084,1.39040947,-0.007808189373,0.01120927371,0,1,0
tmi_loss_of_cooling,,12542.00098,0,0.0112087559,268.1200867,265.3143005,-0.09730969369,-13.90138435,0,0,0.6979355812,1.390427589,-0.007808551658,0.0112087559,0,1,0
tmi_loss_of_cooling,,12543.00098,0,0.01120823808,268.1199341,265.31427,-0.09731005132,-13.90143585,0,0,0.697915554,1.390445709,-0.007808913942,0.01120823808,0,1,0
tmi_loss_of_cooling,,12544.00098,0,0.01120771933,268.1197815,265.31427,-0.09731040895,-13.9014864,0,0,0.6978954673,1.39046371,-0.007809273899,0.01120771933,0,1,0
tmi_loss_of_cooling,,12545.00098,0,0.01120720152,268.1196594,265.3142395,-0.09731076658,-13.9015379,0,0,0.6978754401,1.39048183,-0.007809636649,0.01120720152,0,1,0
tmi_loss_of_cooling,,12546.00098,0,0.0112066837,268.1195068,265.3142395,-0.09731113166,-13.90158939,0,0,0.697855413,1.390499949,-0.007809998933,0.0112066837,0,1,0
tmi_loss_of_cooling,,12547.00098,0,0.01120616589,268.1193542,265.314209,-0.09731148928,-13.90164089,0,0,0.6978353858,1.390518069,-0.007810361218,0.01120616589,0,1,0
tmi_loss_of_cooling,,12548.00098,0,0.01120564807,268.1192322,265.314209,-0.09731184691,-13.90169239,0,0,0.6978153586,1.390536189,-0.007810723502,0.01120564807,0,1,0
tmi_loss_of_cooling,,12549.00098,0,0.01120513026,268.1190796,265.3141785,-0.09731220454,-13.90174294,0,0,0.6977953315,1.39055419,-0.007811083458,0.01120513026,0,1,0
tmi_loss_of_cooling,,12550.00098,0,0.01120461244,268.118927,265.3141785,-0.09731256217,-13.90179443,0,0,0.6977753043,1.390572309,-0.007811446209,0.01120461244,0,1,0
tmi_loss_of_cooling,,12551.00098,0,0.01120409463,268.1187744,265.3141479,-0.0973129198,-13.90184498,0,0,0.6977552772,1.390590429,-0.007811808493,0.01120409463,0,1,0
tmi_loss_of_cooling,,12552.00098,0,0.01120357774,268.1186523,265.3141479,-0.09731327742,-13.90189648,0,0,0.69773525,1.390608549,-0.007812170777,0.01120357774,0,1,0
tmi_loss_of_cooling,,12553.00098,0,0.01120305993,268.1184998,265.3141174,-0.09731363505,-13.90194702,0,0,0.6977152228,1.39062655,-0.007812530734,0.01120305993,0,1,0
tmi_loss_of_cooling,,12554.00098,0,0.01120254211,268.1183472,265.3141174,-0.09731399268,-13.90199852,0,0,0.6976952553,1.39064467,-0.007812893018,0.01120254211,0,1,0
tmi_loss_of_cooling,,12555.00098,0,0.0112020243,268.1181946,265.3140869,-0.09731435031,-13.90205002,0,0,0.6976752281,1.390662789,-0.007813255303,0.0112020243,0,1,0
tmi_loss_of_cooling,,12556.00098,0,0.01120150648,268.1180725,265.3140869,-0.09731470793,-13.90210056,0,0,0.697655201,1.39068079,-0.007813615724,0.01120150648,0,1,0
tmi_loss_of_cooling,,12557.00098,0,0.01120098867,268.1179199,265.3140869,-0.09731506556,-13.90215206,0,0,0.6976351738,1.39069891,-0.007813978009,0.01120098867,0,1,0
tmi_loss_of_cooling,,12558.00098,0,0.01120047178,268.1177673,265.3140564,-0.09731542319,-13.90220261,0,0,0.6976151466,1.39071703,-0.007814340293,0.01120047178,0,1,0
tmi_loss_of_cooling,,12559.00098,0,0.01119995397,268.1176453,265.3140564,-0.09731578082,-13.9022541,0,0,0.6975951195,1.39073503,-0.007814700715,0.01119995397,0,1,0
tmi_loss_of_cooling,,12560.00098,0,0.01119943615,268.1174927,265.3140259,-0.0973161459,-13.90230656,0,0,0.6975750923,1.39075315,-0.007815063,0.01119943615,0,1,0
tmi_loss_of_cooling,,12561.00098,0,0.01119891927,268.1173401,265.3140259,-0.09731649607,-13.90235615,0,0,0.6975550652,1.390771151,-0.00781542249,0.01119891927,0,1,0
tmi_loss_of_cooling,,12562.00098,0,0.01119840145,268.1171875,265.3139954,-0.0973168537,-13.90240765,0,0,0.697535038,1.39078927,-0.007815784775,0.01119840145,0,1,0
tmi_loss_of_cooling,,12563.00098,0,0.01119788364,268.1170654,265.3139954,-0.09731721878,-13.90245914,0,0,0.6975150108,1.39080739,-0.007816147991,0.01119788364,0,1,0
tmi_loss_of_cooling,,12564.00098,0,0.01119736675,268.1169128,265.3139648,-0.09731756896,-13.90250969,0,0,0.6974950433,1.390825391,-0.007816507481,0.01119736675,0,1,0
tmi_loss_of_cooling,,12565.00098,0,0.01119684894,268.1167603,265.3139648,-0.09731793404,-13.90256119,0,0,0.6974750161,1.390843511,-0.007816869766,0.01119684894,0,1,0
tmi_loss_of_cooling,,12566.00098,0,0.01119633205,268.1166382,265.3139343,-0.09731828421,-13.90261173,0,0,0.697454989,1.390861511,-0.007817230187,0.01119633205,0,1,0
tmi_loss_of_cooling,,12567.00098,0,0.01119581424,268.1164856,265.3139343,-0.09731864929,-13.90266418,0,0,0.6974349618,1.390879631,-0.007817592472,0.01119581424,0,1,0
tmi_loss_of_cooling,,12568.00098,0,0.01119529735,268.116333,265.3139038,-0.09731899947,-13.90271378,0,0,0.6974149346,1.390897632,-0.007817952894,0.01119529735,0,1,0
tmi_loss_of_cooling,,12569.00098,0,0.01119477954,268.1161804,265.3139038,-0.09731936455,-13.90276623,0,0,0.6973949075,1.390915751,-0.007818315178,0.01119477954,0,1,0
tmi_loss_of_cooling,,12570.00098,0,0.01119426265,268.1160583,265.3138733,-0.09731971473,-13.90281582,0,0,0.6973749399,1.390933752,-0.007818674669,0.01119426265,0,1,0
tmi_loss_of_cooling,,12571.00098,0,0.01119374484,268.1159058,265.3138733,-0.09732007235,-13.90286732,0,0,0.6973549128,1.390951872,-0.007819036953,0.01119374484,0,1,0
tmi_loss_of_cooling,,12572.00098,0,0.01119322795,268.1157532,265.3138428,-0.09732042998,-13.90291786,0,0,0.6973348856,1.390969872,-0.007819397375,0.01119322795,0,1,0
tmi_loss_of_cooling,,12573.00098,0,0.01119271014,268.1156311,265.3138428,-0.09732078761,-13.90296936,0,0,0.6973148584,1.390987873,-0.007819756866,0.01119271014,0,1,0
tmi_loss_of_cooling,,12574.00098,0,0.01119219325,268.1154785,265.3138123,-0.09732114524,-13.90301991,0,0,0.6972948909,1.391005993,-0.007820120081,0.01119219325,0,1,0
tmi_loss_of_cooling,,12575.00098,0,0.01119167637,268.1153259,265.3138123,-0.09732150286,-13.9030714,0,0,0.6972748637,1.391023993,-0.007820479572,0.01119167637,0,1,0
tmi_loss_of_cooling,,12576.00098,0,0.01119115949,268.1151733,265.3137817,-0.09732186049,-13.9031229,0,0,0.6972548366,1.391042113,-0.007820841856,0.01119115949,0,1,0
tmi_loss_of_cooling,,12577.00098,0,0.01119064167,268.1150513,265.3137817,-0.09732221812,-13.90317345,0,0,0.6972348094,1.391060114,-0.007821202278,0.01119064167,0,1,0
tmi_loss_of_cooling,,12578.00098,0,0.01119012479,268.1148987,265.3137817,-0.09732257575,-13.90322495,0,0,0.6972148418,1.391078115,-0.007821561769,0.01119012479,0,1,0
tmi_loss_of_cooling,,12579.00098,0,0.0111896079,268.1147461,265.3137512,-0.09732293338,-13.90327549,0,0,0.6971948147,1.391096234,-0.007821924053,0.0111896079,0,1,0
tmi_loss_of_cooling,,12580.00098,0,0.01118909102,268.114624,265.3137512,-0.09732328355,-13.90332603,0,0,0.6971747875,1.391114235,-0.007822284475,0.01118909102,0,1,0
tmi_loss_of_cooling,,12581.00098,0,0.0111885732,268.1144714,265.3137207,-0.09732364118,-13.90337658,0,0,0.69715482,1.391132236,-0.007822644897,0.0111885732,0,1,0
tmi_loss_of_cooling,,12582.00098,0,0.01118805632,268.1143188,265.3137207,-0.09732399881,-13.90342808,0,0,0.6971347928,1.391150355,-0.007823007181,0.01118805632,0,1,0
tmi_loss_of_cooling,,12583.00098,0,0.01118753944,268.1141663,265.3136902,-0.09732435644,-13.90347862,0,0,0.6971147656,1.391168356,-0.007823366672,0.01118753944,0,1,0
tmi_loss_of_cooling,,12584.00098,0,0.01118702255,268.1140442,265.3136902,-0.09732471406,-13.90353012,0,0,0.6970947981,1.391186357,-0.007823727094,0.01118702255,0,1,0
tmi_loss_of_cooling,,12585.00098,0,0.01118650567,268.1138916,265.3136597,-0.09732507169,-13.90358162,0,0,0.6970747709,1.391204357,-0.007824086584,0.01118650567,0,1,0
