scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,12586.00098,0,0.01118598878,268.113739,265.3136597,-0.09732542932,-13.90363216,0,0,0.6970547438,1.391222477,-0.0078244498,0.01118598878,0,1,0
tmi_loss_of_cooling,,12587.00098,0,0.0111854719,268.1135864,265.3136292,-0.09732578695,-13.90368366,0,0,0.6970347762,1.391240478,-0.00782480929,0.0111854719,0,1,0
tmi_loss_of_cooling,,12588.00098,0,0.01118495502,268.1134644,265.3136292,-0.09732614458,-13.90373421,0,0,0.6970147491,1.391258478,-0.007825169712,0.01118495502,0,1,0
tmi_loss_of_cooling,,12589.00098,0,0.01118443813,268.1133118,265.3135986,-0.0973265022,-13.90378571,0,0,0.6969947219,1.391276479,-0.007825529203,0.01118443813,0,1,0
tmi_loss_of_cooling,,12590.00098,0,0.01118392125,268.1131592,265.3135986,-0.09732685983,-13.90383625,0,0,0.6969747543,1.391294479,-0.007825889625,0.01118392125,0,1,0
tmi_loss_of_cooling,,12591.00098,0,0.01118340436,268.1130371,265.3135681,-0.09732721746,-13.90388775,0,0,0.6969547272,1.391312599,-0.007826251909,0.01118340436,0,1,0
tmi_loss_of_cooling,,12592.00098,0,0.01118288748,268.1128845,265.3135681,-0.09732757509,-13.90393925,0,0,0.6969347596,1.3913306,-0.0078266114,0.01118288748,0,1,0
tmi_loss_of_cooling,,12593.00098,0,0.01118237153,268.1127319,265.3135376,-0.09732792526,-13.90398884,0,0,0.6969147325,1.3913486,-0.007826971821,0.01118237153,0,1,0
tmi_loss_of_cooling,,12594.00098,0,0.01118185464,268.1125793,265.3135376,-0.09732828289,-13.90404034,0,0,0.6968947053,1.391366601,-0.007827332243,0.01118185464,0,1,0
tmi_loss_of_cooling,,12595.00098,0,0.01118133776,268.1124573,265.3135071,-0.09732864052,-13.90409088,0,0,0.6968747377,1.391384602,-0.007827691734,0.01118133776,0,1,0
tmi_loss_of_cooling,,12596.00098,0,0.01118082087,268.1123047,265.3135071,-0.09732899815,-13.90414238,0,0,0.6968547106,1.391402602,-0.007828052156,0.01118082087,0,1,0
tmi_loss_of_cooling,,12597.00098,0,0.01118030399,268.1121521,265.3134766,-0.09732934833,-13.90419197,0,0,0.696834743,1.391420603,-0.007828411646,0.01118030399,0,1,0
tmi_loss_of_cooling,,12598.00098,0,0.01117978804,268.11203,265.3134766,-0.09732970595,-13.90424347,0,0,0.6968147159,1.391438603,-0.007828772068,0.01117978804,0,1,0
tmi_loss_of_cooling,,12599.00098,0,0.01117927115,268.1118774,265.3134766,-0.09733006358,-13.90429401,0,0,0.6967947483,1.391456604,-0.007829131559,0.01117927115,0,1,0
tmi_loss_of_cooling,,12600.00098,0,0.01117875427,268.1117249,265.313446,-0.09733042121,-13.90434551,0,0,0.6967747211,1.391474605,-0.00782949198,0.01117875427,0,1,0
tmi_loss_of_cooling,,12601.00098,0,0.01117823832,268.1116028,265.313446,-0.09733077884,-13.90439701,0,0,0.6967547536,1.391492605,-0.007829851471,0.01117823832,0,1,0
tmi_loss_of_cooling,,12602.00098,0,0.01117772143,268.1114502,265.3134155,-0.09733113647,-13.90444756,0,0,0.6967347264,1.391510606,-0.007830211893,0.01117772143,0,1,0
tmi_loss_of_cooling,,12603.00098,0,0.01117720455,268.1112976,265.3134155,-0.09733149409,-13.90449905,0,0,0.6967147589,1.391528606,-0.007830572315,0.01117720455,0,1,0
tmi_loss_of_cooling,,12604.00098,0,0.0111766886,268.111145,265.313385,-0.09733184427,-13.90454865,0,0,0.6966947317,1.391546607,-0.007830931805,0.0111766886,0,1,0
tmi_loss_of_cooling,,12605.00098,0,0.01117617171,268.1110229,265.313385,-0.0973322019,-13.90460014,0,0,0.6966747642,1.391564608,-0.007831292227,0.01117617171,0,1,0
tmi_loss_of_cooling,,12606.00098,0,0.01117565576,268.1108704,265.3133545,-0.09733255953,-13.90465069,0,0,0.696654737,1.391582608,-0.007831651717,0.01117565576,0,1,0
tmi_loss_of_cooling,,12607.00098,0,0.01117513888,268.1107178,265.3133545,-0.0973329097,-13.90470123,0,0,0.6966347694,1.391600609,-0.007832012139,0.01117513888,0,1,0
tmi_loss_of_cooling,,12608.00098,0,0.01117462292,268.1105957,265.313324,-0.09733326733,-13.90475178,0,0,0.6966148019,1.391618609,-0.00783237163,0.01117462292,0,1,0
tmi_loss_of_cooling,,12609.00098,0,0.01117410604,268.1104431,265.313324,-0.09733362496,-13.90480328,0,0,0.6965947747,1.39163661,-0.007832732052,0.01117410604,0,1,0
tmi_loss_of_cooling,,12610.00098,0,0.01117359009,268.1102905,265.3132935,-0.09733398259,-13.90485382,0,0,0.6965748072,1.391654611,-0.007833092473,0.01117359009,0,1,0
tmi_loss_of_cooling,,12611.00098,0,0.01117307413,268.1101379,265.3132935,-0.09733434021,-13.90490532,0,0,0.69655478,1.391672611,-0.007833451964,0.01117307413,0,1,0
tmi_loss_of_cooling,,12612.00098,0,0.01117255725,268.1100159,265.3132629,-0.09733469784,-13.90495682,0,0,0.6965348125,1.391690493,-0.007833809592,0.01117255725,0,1,0
tmi_loss_of_cooling,,12613.00098,0,0.0111720413,268.1098633,265.3132629,-0.09733504802,-13.90500641,0,0,0.6965148449,1.391708493,-0.007834170014,0.0111720413,0,1,0
tmi_loss_of_cooling,,12614.00098,0,0.01117152534,268.1097107,265.3132324,-0.09733540565,-13.90505791,0,0,0.6964948177,1.391726494,-0.007834529504,0.01117152534,0,1,0
tmi_loss_of_cooling,,12615.00098,0,0.01117100846,268.1095886,265.3132324,-0.09733576328,-13.90510845,0,0,0.6964748502,1.391744494,-0.007834889926,0.01117100846,0,1,0
tmi_loss_of_cooling,,12616.00098,0,0.01117049251,268.109436,265.3132019,-0.09733611345,-13.905159,0,0,0.6964548826,1.391762495,-0.007835249417,0.01117049251,0,1,0
tmi_loss_of_cooling,,12617.00098,0,0.01116997655,268.1092834,265.3132019,-0.09733647108,-13.90520954,0,0,0.6964348555,1.391780496,-0.007835609838,0.01116997655,0,1,0
tmi_loss_of_cooling,,12618.00098,0,0.0111694606,268.1091309,265.3132019,-0.09733682871,-13.90526104,0,0,0.6964148879,1.391798377,-0.007835967466,0.0111694606,0,1,0
tmi_loss_of_cooling,,12619.00098,0,0.01116894372,268.1090088,265.3131714,-0.09733718634,-13.90531158,0,0,0.6963949203,1.391816378,-0.007836326957,0.01116894372,0,1,0
tmi_loss_of_cooling,,12620.00098,0,0.01116842777,268.1088562,265.3131714,-0.09733754396,-13.90536308,0,0,0.6963748932,1.391834378,-0.007836687379,0.01116842777,0,1,0
tmi_loss_of_cooling,,12621.00098,0,0.01116791181,268.1087036,265.3131409,-0.09733790159,-13.90541363,0,0,0.6963549256,1.391852379,-0.0078370478,0.01116791181,0,1,0
tmi_loss_of_cooling,,12622.00098,0,0.01116739586,268.1085815,265.3131409,-0.09733825177,-13.90546417,0,0,0.6963349581,1.39187026,-0.007837405428,0.01116739586,0,1,0
tmi_loss_of_cooling,,12623.00098,0,0.01116687991,268.108429,265.3131104,-0.0973386094,-13.90551567,0,0,0.6963149309,1.391888261,-0.007837764919,0.01116687991,0,1,0
tmi_loss_of_cooling,,12624.00098,0,0.01116636395,268.1082764,265.3131104,-0.09733895957,-13.90556526,0,0,0.6962949634,1.391906261,-0.007838125341,0.01116636395,0,1,0
tmi_loss_of_cooling,,12625.00098,0,0.011165848,268.1081238,265.3130798,-0.0973393172,-13.90561676,0,0,0.6962749958,1.391924143,-0.007838482969,0.011165848,0,1,0
tmi_loss_of_cooling,,12626.00098,0,0.01116533205,268.1080017,265.3130798,-0.09733967483,-13.9056673,0,0,0.6962550282,1.391942143,-0.007838842459,0.01116533205,0,1,0
tmi_loss_of_cooling,,12627.00098,0,0.0111648161,268.1078491,265.3130493,-0.09734003246,-13.9057188,0,0,0.6962350011,1.391960144,-0.007839202881,0.0111648161,0,1,0
tmi_loss_of_cooling,,12628.00098,0,0.01116430014,268.1076965,265.3130493,-0.09734038264,-13.90576839,0,0,0.6962150335,1.391978025,-0.007839560509,0.01116430014,0,1,0
tmi_loss_of_cooling,,12629.00098,0,0.01116378419,268.1075745,265.3130188,-0.09734074026,-13.90581989,0,0,0.696195066,1.391996026,-0.007839919999,0.01116378419,0,1,0
tmi_loss_of_cooling,,12630.00098,0,0.01116326824,268.1074219,265.3130188,-0.09734109044,-13.90586948,0,0,0.6961750984,1.392013907,-0.007840277627,0.01116326824,0,1,0
tmi_loss_of_cooling,,12631.00098,0,0.01116275229,268.1072693,265.3129883,-0.09734144807,-13.90592098,0,0,0.6961550713,1.392031908,-0.007840638049,0.01116275229,0,1,0
tmi_loss_of_cooling,,12632.00098,0,0.01116223633,268.1071472,265.3129883,-0.0973418057,-13.90597153,0,0,0.6961351037,1.392049909,-0.007840997539,0.01116223633,0,1,0
tmi_loss_of_cooling,,12633.00098,0,0.01116172038,268.1069946,265.3129578,-0.09734216332,-13.90602303,0,0,0.6961151361,1.39206779,-0.007841355167,0.01116172038,0,1,0
tmi_loss_of_cooling,,12634.00098,0,0.01116120536,268.106842,265.3129578,-0.09734252095,-13.90607357,0,0,0.6960951686,1.392085791,-0.007841715589,0.01116120536,0,1,0
tmi_loss_of_cooling,,12635.00098,0,0.01116068941,268.1066895,265.3129272,-0.09734287113,-13.90612411,0,0,0.696075201,1.392103672,-0.007842073217,0.01116068941,0,1,0
tmi_loss_of_cooling,,12636.00098,0,0.01116017345,268.1065674,265.3129272,-0.09734322876,-13.90617466,0,0,0.6960551739,1.392121673,-0.007842433639,0.01116017345,0,1,0
tmi_loss_of_cooling,,12637.00098,0,0.0111596575,268.1064148,265.3129272,-0.09734357893,-13.9062252,0,0,0.6960352063,1.392139554,-0.007842791267,0.0111596575,0,1,0
tmi_loss_of_cooling,,12638.00098,0,0.01115914248,268.1062622,265.3128967,-0.09734393656,-13.90627575,0,0,0.6960152388,1.392157555,-0.007843150757,0.01115914248,0,1,0
tmi_loss_of_cooling,,12639.00098,0,0.01115862653,268.1061401,265.3128967,-0.09734429419,-13.90632725,0,0,0.6959952712,1.392175436,-0.007843508385,0.01115862653,0,1,0
tmi_loss_of_cooling,,12640.00098,0,0.01115811057,268.1059875,265.3128662,-0.09734465182,-13.90637875,0,0,0.6959753036,1.392193437,-0.007843868807,0.01115811057,0,1,0
tmi_loss_of_cooling,,12641.00098,0,0.01115759555,268.105835,265.3128662,-0.097345002,-13.90642834,0,0,0.6959553361,1.392211318,-0.007844226435,0.01115759555,0,1,0
tmi_loss_of_cooling,,12642.00098,0,0.0111570796,268.1057129,265.3128357,-0.09734535217,-13.90647888,0,0,0.6959353685,1.392229199,-0.007844584063,0.0111570796,0,1,0
tmi_loss_of_cooling,,12643.00098,0,0.01115656458,268.1055603,265.3128357,-0.0973457098,-13.90652943,0,0,0.695915401,1.3922472,-0.007844943553,0.01115656458,0,1,0
tmi_loss_of_cooling,,12644.00098,0,0.01115604863,268.1054077,265.3128052,-0.09734606743,-13.90658092,0,0,0.6958954334,1.392265081,-0.007845301181,0.01115604863,0,1,0
tmi_loss_of_cooling,,12645.00098,0,0.01115553267,268.1052551,265.3128052,-0.09734642506,-13.90663147,0,0,0.6958754063,1.392283082,-0.007845661603,0.01115553267,0,1,0
tmi_loss_of_cooling,,12646.00098,0,0.01115501765,268.1051331,265.3127747,-0.09734677523,-13.90668201,0,0,0.6958554387,1.392300963,-0.007846019231,0.01115501765,0,1,0
tmi_loss_of_cooling,,12647.00098,0,0.0111545017,268.1049805,265.3127747,-0.09734712541,-13.90673161,0,0,0.6958354712,1.392318845,-0.007846376859,0.0111545017,0,1,0
tmi_loss_of_cooling,,12648.00098,0,0.01115398668,268.1048279,265.3127441,-0.09734748304,-13.9067831,0,0,0.6958155036,1.392336845,-0.007846736349,0.01115398668,0,1,0
tmi_loss_of_cooling,,12649.00098,0,0.01115347166,268.1047058,265.3127441,-0.09734784067,-13.90683365,0,0,0.695795536,1.392354727,-0.007847093977,0.01115347166,0,1,0
tmi_loss_of_cooling,,12650.00098,0,0.0111529557,268.1045532,265.3127136,-0.09734819829,-13.90688515,0,0,0.6957755685,1.392372608,-0.007847451605,0.0111529557,0,1,0
tmi_loss_of_cooling,,12651.00098,0,0.01115244068,268.1044006,265.3127136,-0.09734854847,-13.90693474,0,0,0.6957556009,1.392390609,-0.007847812027,0.01115244068,0,1,0
tmi_loss_of_cooling,,12652.00098,0,0.01115192566,268.1042786,265.3126831,-0.0973489061,-13.90698624,0,0,0.6957356334,1.39240849,-0.007848169655,0.01115192566,0,1,0
tmi_loss_of_cooling,,12653.00098,0,0.01115140971,268.104126,265.3126831,-0.09734925628,-13.90703583,0,0,0.6957156658,1.392426372,-0.007848527282,0.01115140971,0,1,0
tmi_loss_of_cooling,,12654.00098,0,0.01115089469,268.1039734,265.3126526,-0.0973496139,-13.90708733,0,0,0.6956956983,1.392444253,-0.00784888491,0.01115089469,0,1,0
tmi_loss_of_cooling,,12655.00098,0,0.01115037967,268.1038208,265.3126526,-0.09734997153,-13.90713882,0,0,0.6956757307,1.392462254,-0.007849245332,0.01115037967,0,1,0
tmi_loss_of_cooling,,12656.00098,0,0.01114986371,268.1036987,265.3126526,-0.09735032171,-13.90718842,0,0,0.6956557631,1.392480135,-0.00784960296,0.01114986371,0,1,0
tmi_loss_of_cooling,,12657.00098,0,0.01114934869,268.1035461,265.3126221,-0.09735067189,-13.90723801,0,0,0.6956357956,1.392498016,-0.007849960588,0.01114934869,0,1,0
tmi_loss_of_cooling,,12658.00098,0,0.01114883367,268.1033936,265.3126221,-0.09735102952,-13.90728951,0,0,0.695615828,1.392515898,-0.007850318216,0.01114883367,0,1,0
tmi_loss_of_cooling,,12659.00098,0,0.01114831865,268.1032715,265.3125916,-0.09735138714,-13.907341,0,0,0.6955958605,1.392533779,-0.007850675844,0.01114831865,0,1,0
tmi_loss_of_cooling,,12660.00098,0,0.01114780363,268.1031189,265.3125916,-0.09735174477,-13.90739155,0,0,0.6955759525,1.39255178,-0.007851035334,0.01114780363,0,1,0
tmi_loss_of_cooling,,12661.00098,0,0.01114728861,268.1029663,265.312561,-0.09735209495,-13.90744209,0,0,0.695555985,1.392569661,-0.007851392962,0.01114728861,0,1,0
tmi_loss_of_cooling,,12662.00098,0,0.01114677265,268.1028442,265.312561,-0.09735244513,-13.90749168,0,0,0.6955360174,1.392587543,-0.00785175059,0.01114677265,0,1,0
tmi_loss_of_cooling,,12663.00098,0,0.01114625763,268.1026917,265.3125305,-0.09735280275,-13.90754318,0,0,0.6955160499,1.392605424,-0.007852108218,0.01114625763,0,1,0
tmi_loss_of_cooling,,12664.00098,0,0.01114574261,268.1025391,265.3125305,-0.09735316038,-13.90759373,0,0,0.6954960823,1.392623305,-0.007852465846,0.01114574261,0,1,0
tmi_loss_of_cooling,,12665.00098,0,0.01114522759,268.1023865,265.3125,-0.09735351056,-13.90764427,0,0,0.6954761147,1.392641187,-0.007852823474,0.01114522759,0,1,0
tmi_loss_of_cooling,,12666.00098,0,0.01114471257,268.1022644,265.3125,-0.09735386074,-13.90769386,0,0,0.6954561472,1.392659068,-0.007853181101,0.01114471257,0,1,0
tmi_loss_of_cooling,,12667.00098,0,0.01114419755,268.1021118,265.3124695,-0.09735421836,-13.90774536,0,0,0.6954361796,1.39267695,-0.007853538729,0.01114419755,0,1,0
tmi_loss_of_cooling,,12668.00098,0,0.01114368346,268.1019592,265.3124695,-0.09735456854,-13.90779495,0,0,0.6954162121,1.392694831,-0.007853896357,0.01114368346,0,1,0
tmi_loss_of_cooling,,12669.00098,0,0.01114316843,268.1018372,265.312439,-0.09735492617,-13.90784645,0,0,0.6953963041,1.392712712,-0.007854253985,0.01114316843,0,1,0
tmi_loss_of_cooling,,12670.00098,0,0.01114265341,268.1016846,265.312439,-0.09735527635,-13.90789604,0,0,0.6953763366,1.392730594,-0.007854611613,0.01114265341,0,1,0
tmi_loss_of_cooling,,12671.00098,0,0.01114213839,268.101532,265.3124084,-0.09735563397,-13.90794754,0,0,0.695356369,1.392748475,-0.007854969241,0.01114213839,0,1,0
tmi_loss_of_cooling,,12672.00098,0,0.01114162337,268.1014099,265.3124084,-0.0973559916,-13.90799809,0,0,0.6953364015,1.392766356,-0.007855326869,0.01114162337,0,1,0
tmi_loss_of_cooling,,12673.00098,0,0.01114110835,268.1012573,265.3123779,-0.09735634178,-13.90804863,0,0,0.6953164339,1.392784238,-0.007855684496,0.01114110835,0,1,0
tmi_loss_of_cooling,,12674.00098,0,0.01114059333,268.1011047,265.3123779,-0.09735669196,-13.90809822,0,0,0.695296526,1.392802119,-0.007856042124,0.01114059333,0,1,0
tmi_loss_of_cooling,,12675.00098,0,0.01114007924,268.1009521,265.3123779,-0.09735704958,-13.90814972,0,0,0.6952765584,1.392820001,-0.007856399752,0.01114007924,0,1,0
tmi_loss_of_cooling,,12676.00098,0,0.01113956422,268.1008301,265.3123474,-0.09735740721,-13.90820026,0,0,0.6952565908,1.392837882,-0.00785675738,0.01113956422,0,1,0
tmi_loss_of_cooling,,12677.00098,0,0.01113904919,268.1006775,265.3123474,-0.09735775739,-13.90825081,0,0,0.6952366233,1.392855763,-0.007857115008,0.01113904919,0,1,0
tmi_loss_of_cooling,,12678.00098,0,0.0111385351,268.1005249,265.3123169,-0.09735810757,-13.9083004,0,0,0.6952166557,1.392873645,-0.007857472636,0.0111385351,0,1,0
tmi_loss_of_cooling,,12679.00098,0,0.01113802008,268.1004028,265.3123169,-0.09735846519,-13.9083519,0,0,0.6951967478,1.392891526,-0.007857830264,0.01113802008,0,1,0
tmi_loss_of_cooling,,12680.00098,0,0.01113750506,268.1002502,265.3122864,-0.09735881537,-13.90840149,0,0,0.6951767802,1.392909408,-0.007858187892,0.01113750506,0,1,0
tmi_loss_of_cooling,,12681.00098,0,0.01113699097,268.1000977,265.3122864,-0.097359173,-13.90845299,0,0,0.6951568127,1.392927289,-0.007858545519,0.01113699097,0,1,0
tmi_loss_of_cooling,,12682.00098,0,0.01113647595,268.0999756,265.3122559,-0.09735952318,-13.90850258,0,0,0.6951369047,1.392945051,-0.007858901285,0.01113647595,0,1,0
tmi_loss_of_cooling,,12683.00098,0,0.01113596186,268.099823,265.3122559,-0.09735988081,-13.90855408,0,0,0.6951169372,1.392962933,-0.007859258913,0.01113596186,0,1,0
tmi_loss_of_cooling,,12684.00098,0,0.01113544684,268.0996704,265.3122253,-0.09736023098,-13.90860367,0,0,0.6950969696,1.392980814,-0.00785961654,0.01113544684,0,1,0
tmi_loss_of_cooling,,12685.00098,0,0.01113493275,268.0995178,265.3122253,-0.09736058116,-13.90865421,0,0,0.695077002,1.392998695,-0.007859974168,0.01113493275,0,1,0
tmi_loss_of_cooling,,12686.00098,0,0.01113441773,268.0993958,265.3121948,-0.09736093879,-13.90870476,0,0,0.6950570941,1.393016577,-0.007860331796,0.01113441773,0,1,0
tmi_loss_of_cooling,,12687.00098,0,0.01113390364,268.0992432,265.3121948,-0.09736128896,-13.9087553,0,0,0.6950371265,1.393034339,-0.00786068663,0.01113390364,0,1,0
tmi_loss_of_cooling,,12688.00098,0,0.01113338862,268.0990906,265.3121643,-0.09736163914,-13.90880489,0,0,0.695017159,1.39305222,-0.007861044258,0.01113338862,0,1,0
tmi_loss_of_cooling,,12689.00098,0,0.01113287453,268.0989685,265.3121643,-0.09736199677,-13.90885639,0,0,0.694997251,1.393070102,-0.007861401886,0.01113287453,0,1,0
tmi_loss_of_cooling,,12690.00098,0,0.0111323595,268.0988159,265.3121338,-0.0973623544,-13.90890694,0,0,0.6949772835,1.393087983,-0.007861759514,0.0111323595,0,1,0
tmi_loss_of_cooling,,12691.00098,0,0.01113184541,268.0986633,265.3121338,-0.09736270458,-13.90895748,0,0,0.6949573755,1.393105745,-0.007862114348,0.01113184541,0,1,0
tmi_loss_of_cooling,,12692.00098,0,0.01113133132,268.0985413,265.3121338,-0.09736305475,-13.90900707,0,0,0.694937408,1.393123627,-0.007862471975,0.01113133132,0,1,0
tmi_loss_of_cooling,,12693.00098,0,0.0111308163,268.0983887,265.3121033,-0.09736341238,-13.90905857,0,0,0.6949174404,1.393141508,-0.007862829603,0.0111308163,0,1,0
tmi_loss_of_cooling,,12694.00098,0,0.01113030221,268.0982361,265.3121033,-0.09736376256,-13.90910816,0,0,0.6948975325,1.39315927,-0.007863185368,0.01113030221,0,1,0
tmi_loss_of_cooling,,12695.00098,0,0.01112978812,268.098114,265.3120728,-0.09736411273,-13.90915871,0,0,0.6948775649,1.393177152,-0.007863542996,0.01112978812,0,1,0
tmi_loss_of_cooling,,12696.00098,0,0.01112927403,268.0979614,265.3120728,-0.09736447036,-13.90920925,0,0,0.6948575974,1.393195033,-0.007863900624,0.01112927403,0,1,0
tmi_loss_of_cooling,,12697.00098,0,0.01112875994,268.0978088,265.3120422,-0.09736482054,-13.9092598,0,0,0.6948376894,1.393212795,-0.007864255458,0.01112875994,0,1,0
tmi_loss_of_cooling,,12698.00098,0,0.01112824492,268.0976868,265.3120422,-0.09736517817,-13.90931034,0,0,0.6948177218,1.393230677,-0.007864613086,0.01112824492,0,1,0
tmi_loss_of_cooling,,12699.00098,0,0.01112773083,268.0975342,265.3120117,-0.09736552835,-13.90936089,0,0,0.6947978139,1.393248439,-0.007864968851,0.01112773083,0,1,0
tmi_loss_of_cooling,,12700.00098,0,0.01112721674,268.0973816,265.3120117,-0.09736588597,-13.90941143,0,0,0.6947778463,1.39326632,-0.007865326479,0.01112721674,0,1,0
tmi_loss_of_cooling,,12701.00098,0,0.01112670265,268.097229,265.3119812,-0.09736623615,-13.90946198,0,0,0.6947579384,1.393284202,-0.007865684107,0.01112670265,0,1,0
tmi_loss_of_cooling,,12702.00098,0,0.01112618856,268.0971069,265.3119812,-0.09736658633,-13.90951157,0,0,0.6947379708,1.393301964,-0.007866038941,0.01112618856,0,1,0
tmi_loss_of_cooling,,12703.00098,0,0.01112567447,268.0969543,265.3119507,-0.09736694396,-13.90956306,0,0,0.6947180629,1.393319845,-0.007866396569,0.01112567447,0,1,0
tmi_loss_of_cooling,,12704.00098,0,0.01112516038,268.0968018,265.3119507,-0.09736729413,-13.90961266,0,0,0.6946980953,1.393337607,-0.007866752334,0.01112516038,0,1,0
tmi_loss_of_cooling,,12705.00098,0,0.01112464629,268.0966797,265.3119202,-0.09736764431,-13.9096632,0,0,0.6946781874,1.393355489,-0.007867109962,0.01112464629,0,1,0
tmi_loss_of_cooling,,12706.00098,0,0.0111241322,268.0965271,265.3119202,-0.09736800194,-13.90971375,0,0,0.6946582198,1.393373251,-0.007867464796,0.0111241322,0,1,0
tmi_loss_of_cooling,,12707.00098,0,0.01112361811,268.0963745,265.3118896,-0.09736835212,-13.90976429,0,0,0.6946383119,1.393391132,-0.007867822424,0.01112361811,0,1,0
tmi_loss_of_cooling,,12708.00098,0,0.01112310402,268.0962524,265.3118896,-0.09736870229,-13.90981388,0,0,0.6946183443,1.393408895,-0.007868177257,0.01112310402,0,1,0
tmi_loss_of_cooling,,12709.00098,0,0.01112258993,268.0960999,265.3118591,-0.09736905992,-13.90986538,0,0,0.6945984364,1.393426776,-0.007868534885,0.01112258993,0,1,0
tmi_loss_of_cooling,,12710.00098,0,0.01112207584,268.0959473,265.3118591,-0.0973694101,-13.90991497,0,0,0.6945784688,1.393444538,-0.007868890651,0.01112207584,0,1,0
tmi_loss_of_cooling,,12711.00098,0,0.01112156268,268.0958252,265.3118591,-0.09736976027,-13.90996552,0,0,0.6945585608,1.39346242,-0.007869248278,0.01112156268,0,1,0
tmi_loss_of_cooling,,12712.00098,0,0.01112104859,268.0956726,265.3118286,-0.0973701179,-13.91001606,0,0,0.6945385933,1.393480182,-0.007869603112,0.01112104859,0,1,0
tmi_loss_of_cooling,,12713.00098,0,0.0111205345,268.09552,265.3118286,-0.09737046808,-13.9100666,0,0,0.6945186853,1.393497944,-0.007869958878,0.0111205345,0,1,0
tmi_loss_of_cooling,,12714.00098,0,0.01112002041,268.0953674,265.3117981,-0.09737081826,-13.9101162,0,0,0.6944987774,1.393515825,-0.007870316505,0.01112002041,0,1,0
tmi_loss_of_cooling,,12715.00098,0,0.01111950632,268.0952454,265.3117981,-0.09737117589,-13.91016769,0,0,0.6944788098,1.393533587,-0.007870671339,0.01111950632,0,1,0
tmi_loss_of_cooling,,12716.00098,0,0.01111899316,268.0950928,265.3117676,-0.09737151861,-13.91021633,0,0,0.6944589019,1.39355135,-0.007871027105,0.01111899316,0,1,0
tmi_loss_of_cooling,,12717.00098,0,0.01111847907,268.0949402,265.3117676,-0.09737187624,-13.91026783,0,0,0.6944389343,1.393569231,-0.007871384732,0.01111847907,0,1,0
tmi_loss_of_cooling,,12718.00098,0,0.01111796498,268.0948181,265.3117371,-0.09737222642,-13.91031742,0,0,0.6944190264,1.393586993,-0.007871739566,0.01111796498,0,1,0
tmi_loss_of_cooling,,12719.00098,0,0.01111745182,268.0946655,265.3117371,-0.09737257659,-13.91036797,0,0,0.6943991184,1.393604755,-0.007872095332,0.01111745182,0,1,0
tmi_loss_of_cooling,,12720.00098,0,0.01111693773,268.0945129,265.3117065,-0.09737293422,-13.91041851,0,0,0.6943791509,1.393622637,-0.007872452959,0.01111693773,0,1,0
tmi_loss_of_cooling,,12721.00098,0,0.01111642458,268.0943909,265.3117065,-0.0973732844,-13.91046906,0,0,0.6943592429,1.393640399,-0.007872807793,0.01111642458,0,1,0
tmi_loss_of_cooling,,12722.00098,0,0.01111591049,268.0942383,265.311676,-0.09737363458,-13.91051865,0,0,0.694339335,1.393658161,-0.007873162627,0.01111591049,0,1,0
tmi_loss_of_cooling,,12723.00098,0,0.0111153964,268.0940857,265.311676,-0.0973739922,-13.91057014,0,0,0.6943193674,1.393675923,-0.007873518392,0.0111153964,0,1,0
tmi_loss_of_cooling,,12724.00098,0,0.01111488324,268.0939636,265.3116455,-0.09737434238,-13.91061974,0,0,0.6942994595,1.393693805,-0.00787387602,0.01111488324,0,1,0
tmi_loss_of_cooling,,12725.00098,0,0.01111437008,268.093811,265.3116455,-0.09737469256,-13.91067028,0,0,0.6942795515,1.393711567,-0.007874230854,0.01111437008,0,1,0
tmi_loss_of_cooling,,12726.00098,0,0.01111385599,268.0936584,265.311615,-0.09737505019,-13.91072083,0,0,0.694259584,1.393729329,-0.007874586619,0.01111385599,0,1,0
tmi_loss_of_cooling,,12727.00098,0,0.01111334283,268.0935364,265.311615,-0.09737539291,-13.91077042,0,0,0.694239676,1.393747091,-0.007874941453,0.01111334283,0,1,0
tmi_loss_of_cooling,,12728.00098,0,0.01111282874,268.0933838,265.311615,-0.09737575054,-13.91082096,0,0,0.694219768,1.393764973,-0.007875299081,0.01111282874,0,1,0
tmi_loss_of_cooling,,12729.00098,0,0.01111231558,268.0932312,265.3115845,-0.09737610072,-13.91087151,0,0,0.6941998601,1.393782735,-0.007875654846,0.01111231558,0,1,0
tmi_loss_of_cooling,,12730.00098,0,0.01111180149,268.0931091,265.3115845,-0.0973764509,-13.9109211,0,0,0.6941798925,1.393800497,-0.00787600968,0.01111180149,0,1,0
tmi_loss_of_cooling,,12731.00098,0,0.01111128833,268.0929565,265.311554,-0.09737680852,-13.9109726,0,0,0.6941599846,1.393818259,-0.007876365446,0.01111128833,0,1,0
tmi_loss_of_cooling,,12732.00098,0,0.01111077517,268.092804,265.311554,-0.0973771587,-13.91102219,0,0,0.6941400766,1.393836021,-0.007876720279,0.01111077517,0,1,0
tmi_loss_of_cooling,,12733.00098,0,0.01111026201,268.0926514,265.3115234,-0.09737750888,-13.91107273,0,0,0.6941201687,1.393853784,-0.007877075113,0.01111026201,0,1,0
tmi_loss_of_cooling,,12734.00098,0,0.01110974792,268.0925293,265.3115234,-0.09737785906,-13.91112232,0,0,0.6941002011,1.393871546,-0.007877430879,0.01110974792,0,1,0
tmi_loss_of_cooling,,12735.00098,0,0.01110923477,268.0923767,265.3114929,-0.09737820923,-13.91117191,0,0,0.6940802932,1.393889308,-0.007877785712,0.01110923477,0,1,0
tmi_loss_of_cooling,,12736.00098,0,0.01110872161,268.0922241,265.3114929,-0.09737856686,-13.91122341,0,0,0.6940603852,1.39390707,-0.007878141478,0.01110872161,0,1,0
tmi_loss_of_cooling,,12737.00098,0,0.01110820845,268.0921021,265.3114624,-0.09737891704,-13.911273,0,0,0.6940404773,1.393924832,-0.007878496312,0.01110820845,0,1,0
tmi_loss_of_cooling,,12738.00098,0,0.01110769529,268.0919495,265.3114624,-0.09737926722,-13.91132355,0,0,0.6940205693,1.393942714,-0.007878853939,0.01110769529,0,1,0
tmi_loss_of_cooling,,12739.00098,0,0.0111071812,268.0917969,265.3114319,-0.09737962484,-13.91137409,0,0,0.6940006614,1.393960476,-0.007879209705,0.0111071812,0,1,0
tmi_loss_of_cooling,,12740.00098,0,0.01110666804,268.0916748,265.3114319,-0.09737996757,-13.91142368,0,0,0.6939806938,1.393978238,-0.007879564539,0.01110666804,0,1,0
tmi_loss_of_cooling,,12741.00098,0,0.01110615488,268.0915222,265.3114014,-0.0973803252,-13.91147423,0,0,0.6939607859,1.393996,-0.007879919372,0.01110615488,0,1,0
tmi_loss_of_cooling,,12742.00098,0,0.01110564172,268.0913696,265.3114014,-0.09738067538,-13.91152477,0,0,0.6939408779,1.394013762,-0.007880275138,0.01110564172,0,1,0
tmi_loss_of_cooling,,12743.00098,0,0.01110512856,268.0912476,265.3113708,-0.09738102555,-13.91157436,0,0,0.69392097,1.394031405,-0.007880628109,0.01110512856,0,1,0
tmi_loss_of_cooling,,12744.00098,0,0.01110461541,268.091095,265.3113708,-0.09738137573,-13.91162491,0,0,0.693901062,1.394049168,-0.007880982943,0.01110461541,0,1,0
tmi_loss_of_cooling,,12745.00098,0,0.01110410225,268.0909424,265.3113403,-0.09738172591,-13.9116745,0,0,0.6938811541,1.39406693,-0.007881338708,0.01110410225,0,1,0
tmi_loss_of_cooling,,12746.00098,0,0.01110358909,268.0908203,265.3113403,-0.09738207608,-13.91172504,0,0,0.6938612461,1.394084692,-0.007881693542,0.01110358909,0,1,0
tmi_loss_of_cooling,,12747.00098,0,0.01110307593,268.0906677,265.3113403,-0.09738242626,-13.91177464,0,0,0.6938412786,1.394102454,-0.007882049307,0.01110307593,0,1,0
tmi_loss_of_cooling,,12748.00098,0,0.0111025637,268.0905151,265.3113098,-0.09738278389,-13.91182613,0,0,0.6938213706,1.394120216,-0.007882404141,0.0111025637,0,1,0
tmi_loss_of_cooling,,12749.00098,0,0.01110205054,268.0903931,265.3113098,-0.09738313407,-13.91187572,0,0,0.6938014627,1.394137979,-0.007882758975,0.01110205054,0,1,0
tmi_loss_of_cooling,,12750.00098,0,0.01110153738,268.0902405,265.3112793,-0.09738348424,-13.91192627,0,0,0.6937815547,1.394155741,-0.00788311474,0.01110153738,0,1,0
tmi_loss_of_cooling,,12751.00098,0,0.01110102423,268.0900879,265.3112793,-0.09738383442,-13.91197586,0,0,0.6937616467,1.394173503,-0.007883469574,0.01110102423,0,1,0
tmi_loss_of_cooling,,12752.00098,0,0.01110051107,268.0899658,265.3112488,-0.0973841846,-13.91202641,0,0,0.6937417388,1.394191146,-0.007883822545,0.01110051107,0,1,0
tmi_loss_of_cooling,,12753.00098,0,0.01109999791,268.0898132,265.3112488,-0.09738453478,-13.912076,0,0,0.6937218308,1.394208908,-0.007884178311,0.01109999791,0,1,0
tmi_loss_of_cooling,,12754.00098,0,0.01109948568,268.0896606,265.3112183,-0.09738488495,-13.91212559,0,0,0.6937019229,1.39422667,-0.007884533145,0.01109948568,0,1,0
tmi_loss_of_cooling,,12755.00098,0,0.01109897252,268.0895081,265.3112183,-0.09738524258,-13.91217709,0,0,0.6936820149,1.394244432,-0.00788488891,0.01109897252,0,1,0
tmi_loss_of_cooling,,12756.00098,0,0.01109845936,268.089386,265.3111877,-0.09738559276,-13.91222668,0,0,0.693662107,1.394262195,-0.007885243744,0.01109845936,0,1,0
tmi_loss_of_cooling,,12757.00098,0,0.01109794714,268.0892334,265.3111877,-0.09738594294,-13.91227722,0,0,0.693642199,1.394279838,-0.007885596715,0.01109794714,0,1,0
tmi_loss_of_cooling,,12758.00098,0,0.01109743398,268.0890808,265.3111572,-0.09738628566,-13.91232586,0,0,0.6936222911,1.3942976,-0.007885951549,0.01109743398,0,1,0
tmi_loss_of_cooling,,12759.00098,0,0.01109692082,268.0889587,265.3111572,-0.09738664329,-13.91237736,0,0,0.6936023831,1.394315362,-0.007886307314,0.01109692082,0,1,0
tmi_loss_of_cooling,,12760.00098,0,0.01109640859,268.0888062,265.3111267,-0.09738699347,-13.91242695,0,0,0.6935824752,1.394333124,-0.007886662148,0.01109640859,0,1,0
tmi_loss_of_cooling,,12761.00098,0,0.01109589543,268.0886536,265.3111267,-0.09738734365,-13.91247749,0,0,0.6935625672,1.394350767,-0.007887015119,0.01109589543,0,1,0
tmi_loss_of_cooling,,12762.00098,0,0.0110953832,268.0885315,265.3110962,-0.09738769382,-13.91252708,0,0,0.6935426593,1.394368529,-0.007887369953,0.0110953832,0,1,0
tmi_loss_of_cooling,,12763.00098,0,0.01109487005,268.0883789,265.3110962,-0.097388044,-13.91257763,0,0,0.6935227513,1.394386292,-0.007887725718,0.01109487005,0,1,0
tmi_loss_of_cooling,,12764.00098,0,0.01109435782,268.0882263,265.3110962,-0.09738840163,-13.91262817,0,0,0.6935028434,1.394403934,-0.00788807869,0.01109435782,0,1,0
tmi_loss_of_cooling,,12765.00098,0,0.01109384466,268.0881042,265.3110657,-0.09738874435,-13.91267776,0,0,0.6934829354,1.394421697,-0.007888433523,0.01109384466,0,1,0
tmi_loss_of_cooling,,12766.00098,0,0.01109333243,268.0879517,265.3110657,-0.09738910198,-13.91272831,0,0,0.6934630871,1.394439459,-0.007888789289,0.01109333243,0,1,0
tmi_loss_of_cooling,,12767.00098,0,0.01109281927,268.0877991,265.3110352,-0.09738944471,-13.91277695,0,0,0.6934431791,1.394457102,-0.00788914226,0.01109281927,0,1,0
tmi_loss_of_cooling,,12768.00098,0,0.01109230705,268.087677,265.3110352,-0.09738980234,-13.91282845,0,0,0.6934232712,1.394474864,-0.007889497094,0.01109230705,0,1,0
tmi_loss_of_cooling,,12769.00098,0,0.01109179482,268.0875244,265.3110046,-0.09739014506,-13.91287708,0,0,0.6934033632,1.394492507,-0.007889850065,0.01109179482,0,1,0
tmi_loss_of_cooling,,12770.00098,0,0.01109128166,268.0873718,265.3110046,-0.09739050269,-13.91292858,0,0,0.6933834553,1.394510269,-0.007890204899,0.01109128166,0,1,0
tmi_loss_of_cooling,,12771.00098,0,0.01109076943,268.0872498,265.3109741,-0.09739085287,-13.91297817,0,0,0.6933635473,1.394528031,-0.007890560664,0.01109076943,0,1,0
tmi_loss_of_cooling,,12772.00098,0,0.01109025721,268.0870972,265.3109741,-0.09739120305,-13.91302872,0,0,0.6933436394,1.394545674,-0.007890913635,0.01109025721,0,1,0
tmi_loss_of_cooling,,12773.00098,0,0.01108974405,268.0869446,265.3109436,-0.09739155322,-13.91307831,0,0,0.6933237314,1.394563437,-0.007891268469,0.01108974405,0,1,0
tmi_loss_of_cooling,,12774.00098,0,0.01108923182,268.0868225,265.3109436,-0.0973919034,-13.91312885,0,0,0.6933038831,1.394581079,-0.007891621441,0.01108923182,0,1,0
tmi_loss_of_cooling,,12775.00098,0,0.01108871959,268.0866699,265.3109131,-0.09739225358,-13.91317844,0,0,0.6932839751,1.394598842,-0.007891976275,0.01108871959,0,1,0
tmi_loss_of_cooling,,12776.00098,0,0.01108820736,268.0865173,265.3109131,-0.09739260375,-13.91322899,0,0,0.6932640672,1.394616485,-0.007892329246,0.01108820736,0,1,0
tmi_loss_of_cooling,,12777.00098,0,0.01108769514,268.0863953,265.3108826,-0.09739295393,-13.91327858,0,0,0.6932441592,1.394634247,-0.007892685011,0.01108769514,0,1,0
tmi_loss_of_cooling,,12778.00098,0,0.01108718291,268.0862427,265.3108826,-0.09739330411,-13.91332912,0,0,0.6932242513,1.39465189,-0.007893037982,0.01108718291,0,1,0
tmi_loss_of_cooling,,12779.00098,0,0.01108666975,268.0860901,265.3108521,-0.09739365429,-13.91337872,0,0,0.6932044029,1.394669652,-0.007893392816,0.01108666975,0,1,0
tmi_loss_of_cooling,,12780.00098,0,0.01108615752,268.085968,265.3108521,-0.09739400446,-13.91342831,0,0,0.693184495,1.394687295,-0.007893745787,0.01108615752,0,1,0
tmi_loss_of_cooling,,12781.00098,0,0.0110856453,268.0858154,265.3108521,-0.09739435464,-13.91347885,0,0,0.693164587,1.394704938,-0.007894098759,0.0110856453,0,1,0
tmi_loss_of_cooling,,12782.00098,0,0.01108513307,268.0856628,265.3108215,-0.09739470482,-13.91352844,0,0,0.6931446791,1.3947227,-0.007894453593,0.01108513307,0,1,0
tmi_loss_of_cooling,,12783.00098,0,0.01108462084,268.0855408,265.3108215,-0.097395055,-13.91357899,0,0,0.6931248307,1.394740343,-0.007894806564,0.01108462084,0,1,0
tmi_loss_of_cooling,,12784.00098,0,0.01108410861,268.0853882,265.310791,-0.09739540517,-13.91362858,0,0,0.6931049228,1.394758105,-0.007895162329,0.01108410861,0,1,0
tmi_loss_of_cooling,,12785.00098,0,0.01108359639,268.0852356,265.310791,-0.09739575535,-13.91367912,0,0,0.6930850148,1.394775748,-0.007895514369,0.01108359639,0,1,0
tmi_loss_of_cooling,,12786.00098,0,0.01108308416,268.0851135,265.3107605,-0.09739610553,-13.91372871,0,0,0.6930651069,1.394793391,-0.00789586734,0.01108308416,0,1,0
tmi_loss_of_cooling,,12787.00098,0,0.01108257286,268.0849609,265.3107605,-0.09739645571,-13.91377926,0,0,0.6930452585,1.394811153,-0.007896223105,0.01108257286,0,1,0
tmi_loss_of_cooling,,12788.00098,0,0.01108206064,268.0848083,265.31073,-0.09739680588,-13.91382885,0,0,0.6930253506,1.394828796,-0.007896576077,0.01108206064,0,1,0
tmi_loss_of_cooling,,12789.00098,0,0.01108154841,268.0846863,265.31073,-0.09739715606,-13.91387939,0,0,0.6930054426,1.394846439,-0.007896929048,0.01108154841,0,1,0
tmi_loss_of_cooling,,12790.00098,0,0.01108103618,268.0845337,265.3106995,-0.09739750624,-13.91392899,0,0,0.6929855943,1.394864082,-0.007897281088,0.01108103618,0,1,0
tmi_loss_of_cooling,,12791.00098,0,0.01108052395,268.0843811,265.3106995,-0.09739784896,-13.91397762,0,0,0.6929656863,1.394881845,-0.007897636853,0.01108052395,0,1,0
tmi_loss_of_cooling,,12792.00098,0,0.01108001173,268.084259,265.3106689,-0.09739820659,-13.91402912,0,0,0.6929457784,1.394899487,-0.007897989824,0.01108001173,0,1,0
tmi_loss_of_cooling,,12793.00098,0,0.01107950043,268.0841064,265.3106689,-0.09739854932,-13.91407776,0,0,0.69292593,1.39491713,-0.007898342796,0.01107950043,0,1,0
tmi_loss_of_cooling,,12794.00098,0,0.0110789882,268.0839539,265.3106384,-0.0973988995,-13.9141283,0,0,0.6929060221,1.394934773,-0.007898694836,0.0110789882,0,1,0
tmi_loss_of_cooling,,12795.00098,0,0.01107847597,268.0838318,265.3106384,-0.09739924967,-13.91417789,0,0,0.6928861141,1.394952536,-0.007899050601,0.01107847597,0,1,0
tmi_loss_of_cooling,,12796.00098,0,0.01107796468,268.0836792,265.3106079,-0.0973996073,-13.91422939,0,0,0.6928662658,1.394970179,-0.007899403572,0.01107796468,0,1,0
tmi_loss_of_cooling,,12797.00098,0,0.01107745245,268.0835266,265.3106079,-0.09739995003,-13.91427803,0,0,0.6928463578,1.394987822,-0.007899756543,0.01107745245,0,1,0
tmi_loss_of_cooling,,12798.00098,0,0.01107694022,268.0834045,265.3106079,-0.0974003002,-13.91432858,0,0,0.6928264499,1.395005465,-0.007900109515,0.01107694022,0,1,0
tmi_loss_of_cooling,,12799.00098,0,0.01107642893,268.083252,265.3105774,-0.09740065038,-13.91437817,0,0,0.6928066015,1.395023108,-0.007900461555,0.01107642893,0,1,0
tmi_loss_of_cooling,,12800.00098,0,0.0110759167,268.0830994,265.3105774,-0.09740100056,-13.91442776,0,0,0.6927866936,1.39504087,-0.00790081732,0.0110759167,0,1,0
tmi_loss_of_cooling,,12801.00098,0,0.0110754054,268.0829773,265.3105469,-0.09740135074,-13.9144783,0,0,0.6927668452,1.395058513,-0.007901170291,0.0110754054,0,1,0
tmi_loss_of_cooling,,12802.00098,0,0.01107489318,268.0828247,265.3105469,-0.09740170091,-13.91452789,0,0,0.6927469373,1.395076156,-0.007901523262,0.01107489318,0,1,0
tmi_loss_of_cooling,,12803.00098,0,0.01107438188,268.0826721,265.3105164,-0.09740205109,-13.91457844,0,0,0.6927270889,1.395093799,-0.007901876234,0.01107438188,0,1,0
tmi_loss_of_cooling,,12804.00098,0,0.01107386965,268.08255,265.3105164,-0.09740239382,-13.91462708,0,0,0.692707181,1.395111442,-0.007902228273,0.01107386965,0,1,0
tmi_loss_of_cooling,,12805.00098,0,0.01107335836,268.0823975,265.3104858,-0.09740275145,-13.91467857,0,0,0.692687273,1.395129085,-0.007902581245,0.01107335836,0,1,0
tmi_loss_of_cooling,,12806.00098,0,0.01107284613,268.0822449,265.3104858,-0.09740309417,-13.91472721,0,0,0.6926674247,1.395146728,-0.007902934216,0.01107284613,0,1,0
tmi_loss_of_cooling,,12807.00098,0,0.01107233483,268.0821228,265.3104553,-0.09740344435,-13.91477776,0,0,0.6926475167,1.395164371,-0.007903287187,0.01107233483,0,1,0
tmi_loss_of_cooling,,12808.00098,0,0.01107182261,268.0819702,265.3104553,-0.09740379453,-13.91482735,0,0,0.6926276684,1.395182014,-0.007903640158,0.01107182261,0,1,0
tmi_loss_of_cooling,,12809.00098,0,0.01107131131,268.0818176,265.3104248,-0.0974041447,-13.91487694,0,0,0.6926077604,1.395199656,-0.00790399313,0.01107131131,0,1,0
tmi_loss_of_cooling,,12810.00098,0,0.01107080001,268.0816956,265.3104248,-0.09740449488,-13.91492748,0,0,0.6925879121,1.395217299,-0.007904346101,0.01107080001,0,1,0
tmi_loss_of_cooling,,12811.00098,0,0.01107028872,268.081543,265.3103943,-0.09740483761,-13.91497612,0,0,0.6925680041,1.395234942,-0.007904699072,0.01107028872,0,1,0
tmi_loss_of_cooling,,12812.00098,0,0.01106977649,268.0813904,265.3103943,-0.09740519524,-13.91502762,0,0,0.6925481558,1.395252585,-0.007905051112,0.01106977649,0,1,0
tmi_loss_of_cooling,,12813.00098,0,0.01106926519,268.0812683,265.3103638,-0.09740553796,-13.91507626,0,0,0.6925283074,1.395270228,-0.007905404083,0.01106926519,0,1,0
tmi_loss_of_cooling,,12814.00098,0,0.0110687539,268.0811157,265.3103638,-0.09740588814,-13.9151268,0,0,0.6925083995,1.395287871,-0.007905757055,0.0110687539,0,1,0
tmi_loss_of_cooling,,12815.00098,0,0.0110682426,268.0809631,265.3103638,-0.09740623832,-13.91517639,0,0,0.6924885511,1.395305514,-0.007906110026,0.0110682426,0,1,0
tmi_loss_of_cooling,,12816.00098,0,0.01106773037,268.0808411,265.3103333,-0.09740658849,-13.91522694,0,0,0.6924686432,1.395323157,-0.007906462997,0.01106773037,0,1,0
tmi_loss_of_cooling,,12817.00098,0,0.01106721908,268.0806885,265.3103333,-0.09740693867,-13.91527653,0,0,0.6924487948,1.3953408,-0.007906815968,0.01106721908,0,1,0
tmi_loss_of_cooling,,12818.00098,0,0.01106670778,268.0805359,265.3103027,-0.0974072814,-13.91532516,0,0,0.6924288869,1.395358443,-0.00790716894,0.01106670778,0,1,0
tmi_loss_of_cooling,,12819.00098,0,0.01106619649,268.0804138,265.3103027,-0.09740763903,-13.91537666,0,0,0.6924090385,1.395376086,-0.007907521911,0.01106619649,0,1,0
tmi_loss_of_cooling,,12820.00098,0,0.01106568519,268.0802612,265.3102722,-0.09740798175,-13.9154253,0,0,0.6923891902,1.39539361,-0.007907872088,0.01106568519,0,1,0
tmi_loss_of_cooling,,12821.00098,0,0.01106517389,268.0801086,265.3102722,-0.09740833193,-13.91547585,0,0,0.6923692822,1.395411253,-0.00790822506,0.01106517389,0,1,0
tmi_loss_of_cooling,,12822.00098,0,0.0110646626,268.0799866,265.3102417,-0.09740868211,-13.91552544,0,0,0.6923494339,1.395428896,-0.007908578031,0.0110646626,0,1,0
tmi_loss_of_cooling,,12823.00098,0,0.0110641513,268.079834,265.3102417,-0.09740903229,-13.91557598,0,0,0.6923295259,1.395446539,-0.007908931002,0.0110641513,0,1,0
tmi_loss_of_cooling,,12824.00098,0,0.01106364001,268.0796814,265.3102112,-0.09740938246,-13.91562557,0,0,0.6923096776,1.395464182,-0.007909283042,0.01106364001,0,1,0
tmi_loss_of_cooling,,12825.00098,0,0.01106312871,268.0795593,265.3102112,-0.09740972519,-13.91567421,0,0,0.6922898293,1.395481706,-0.007909634151,0.01106312871,0,1,0
tmi_loss_of_cooling,,12826.00098,0,0.01106261741,268.0794067,265.3101807,-0.09741007537,-13.91572475,0,0,0.6922699213,1.395499349,-0.007909987122,0.01106261741,0,1,0
tmi_loss_of_cooling,,12827.00098,0,0.01106210612,268.0792542,265.3101807,-0.09741042554,-13.91577435,0,0,0.692250073,1.395516992,-0.007910340093,0.01106210612,0,1,0
tmi_loss_of_cooling,,12828.00098,0,0.01106159482,268.0791321,265.3101501,-0.09741076827,-13.91582394,0,0,0.6922302246,1.395534635,-0.007910692133,0.01106159482,0,1,0
tmi_loss_of_cooling,,12829.00098,0,0.01106108446,268.0789795,265.3101501,-0.09741111845,-13.91587353,0,0,0.6922103167,1.395552158,-0.007911043242,0.01106108446,0,1,0
tmi_loss_of_cooling,,12830.00098,0,0.01106057316,268.0788269,265.3101196,-0.09741146863,-13.91592407,0,0,0.6921904683,1.395569801,-0.007911396213,0.01106057316,0,1,0
tmi_loss_of_cooling,,12831.00098,0,0.01106006186,268.0787048,265.3101196,-0.0974118188,-13.91597366,0,0,0.69217062,1.395587444,-0.007911748253,0.01106006186,0,1,0
tmi_loss_of_cooling,,12832.00098,0,0.01105955057,268.0785522,265.3101196,-0.09741216898,-13.91602325,0,0,0.6921507716,1.395605087,-0.007912101224,0.01105955057,0,1,0
tmi_loss_of_cooling,,12833.00098,0,0.0110590402,268.0783997,265.3100891,-0.09741251171,-13.91607285,0,0,0.6921308637,1.395622611,-0.007912452333,0.0110590402,0,1,0
tmi_loss_of_cooling,,12834.00098,0,0.01105852891,268.0782776,265.3100891,-0.09741286188,-13.91612244,0,0,0.6921110153,1.395640254,-0.007912805304,0.01105852891,0,1,0
tmi_loss_of_cooling,,12835.00098,0,0.01105801761,268.078125,265.3100586,-0.09741321206,-13.91617298,0,0,0.692091167,1.395657778,-0.007913155481,0.01105801761,0,1,0
tmi_loss_of_cooling,,12836.00098,0,0.01105750632,268.0779724,265.3100586,-0.09741355479,-13.91622162,0,0,0.6920713186,1.395675421,-0.007913508452,0.01105750632,0,1,0
tmi_loss_of_cooling,,12837.00098,0,0.01105699595,268.0778503,265.3100281,-0.09741391242,-13.91627312,0,0,0.6920514107,1.395693064,-0.007913861424,0.01105699595,0,1,0
tmi_loss_of_cooling,,12838.00098,0,0.01105648465,268.0776978,265.3100281,-0.09741425514,-13.91632175,0,0,0.6920315623,1.395710588,-0.007914211601,0.01105648465,0,1,0
tmi_loss_of_cooling,,12839.00098,0,0.01105597429,268.0775452,265.3099976,-0.09741460532,-13.91637135,0,0,0.692011714,1.39572823,-0.007914564572,0.01105597429,0,1,0
tmi_loss_of_cooling,,12840.00098,0,0.01105546299,268.0774231,265.3099976,-0.0974149555,-13.91642189,0,0,0.6919918656,1.395745754,-0.00791491475,0.01105546299,0,1,0
tmi_loss_of_cooling,,12841.00098,0,0.01105495263,268.0772705,265.309967,-0.09741529822,-13.91647053,0,0,0.6919719577,1.395763397,-0.007915267721,0.01105495263,0,1,0
tmi_loss_of_cooling,,12842.00098,0,0.01105444133,268.0771179,265.309967,-0.0974156484,-13.91652107,0,0,0.6919521093,1.39578104,-0.007915620692,0.01105444133,0,1,0
tmi_loss_of_cooling,,12843.00098,0,0.01105393097,268.0769958,265.3099365,-0.09741599858,-13.91657066,0,0,0.691932261,1.395798564,-0.007915970869,0.01105393097,0,1,0
tmi_loss_of_cooling,,12844.00098,0,0.01105341967,268.0768433,265.3099365,-0.0974163413,-13.9166193,0,0,0.6919124126,1.395816207,-0.007916323841,0.01105341967,0,1,0
tmi_loss_of_cooling,,12845.00098,0,0.01105290931,268.0766907,265.309906,-0.09741669148,-13.91666985,0,0,0.6918925643,1.395833731,-0.007916674018,0.01105290931,0,1,0
tmi_loss_of_cooling,,12846.00098,0,0.01105239801,268.0765686,265.309906,-0.09741704166,-13.91671944,0,0,0.691872716,1.395851374,-0.007917026989,0.01105239801,0,1,0
tmi_loss_of_cooling,,12847.00098,0,0.01105188765,268.076416,265.309906,-0.09741738439,-13.91676903,0,0,0.6918528676,1.395868897,-0.007917378098,0.01105188765,0,1,0
tmi_loss_of_cooling,,12848.00098,0,0.01105137728,268.0762634,265.3098755,-0.09741774201,-13.91681957,0,0,0.6918329597,1.39588654,-0.007917731069,0.01105137728,0,1,0
tmi_loss_of_cooling,,12849.00098,0,0.01105086599,268.0761414,265.3098755,-0.09741808474,-13.91686916,0,0,0.6918131113,1.395904064,-0.007918081246,0.01105086599,0,1,0
tmi_loss_of_cooling,,12850.00098,0,0.01105035562,268.0759888,265.309845,-0.09741842747,-13.9169178,0,0,0.691793263,1.395921588,-0.007918431424,0.01105035562,0,1,0
tmi_loss_of_cooling,,12851.00098,0,0.01104984526,268.0758362,265.309845,-0.09741877764,-13.91696739,0,0,0.6917734146,1.395939231,-0.007918784395,0.01104984526,0,1,0
tmi_loss_of_cooling,,12852.00098,0,0.01104933396,268.0757141,265.3098145,-0.09741912782,-13.91701794,0,0,0.6917535663,1.395956755,-0.007919134572,0.01104933396,0,1,0
tmi_loss_of_cooling,,12853.00098,0,0.0110488236,268.0755615,265.3098145,-0.097419478,-13.91706753,0,0,0.6917337179,1.395974398,-0.007919487543,0.0110488236,0,1,0
tmi_loss_of_cooling,,12854.00098,0,0.01104831323,268.0754089,265.3097839,-0.09741982818,-13.91711807,0,0,0.6917138696,1.395991921,-0.007919838652,0.01104831323,0,1,0
tmi_loss_of_cooling,,12855.00098,0,0.01104780287,268.0752869,265.3097839,-0.0974201709,-13.91716671,0,0,0.6916940212,1.396009445,-0.007920188829,0.01104780287,0,1,0
tmi_loss_of_cooling,,12856.00098,0,0.0110472925,268.0751343,265.3097534,-0.09742051363,-13.91721535,0,0,0.6916741729,1.396027088,-0.007920541801,0.0110472925,0,1,0
tmi_loss_of_cooling,,12857.00098,0,0.01104678214,268.0749817,265.3097534,-0.09742086381,-13.91726589,0,0,0.6916543245,1.396044612,-0.007920891978,0.01104678214,0,1,0
tmi_loss_of_cooling,,12858.00098,0,0.01104627084,268.0748596,265.3097229,-0.09742121398,-13.91731548,0,0,0.6916344762,1.396062136,-0.007921242155,0.01104627084,0,1,0
tmi_loss_of_cooling,,12859.00098,0,0.01104576048,268.074707,265.3097229,-0.09742155671,-13.91736507,0,0,0.6916146278,1.396079779,-0.007921595126,0.01104576048,0,1,0
tmi_loss_of_cooling,,12860.00098,0,0.01104525011,268.0745544,265.3096924,-0.09742190689,-13.91741467,0,0,0.6915947795,1.396097302,-0.007921946235,0.01104525011,0,1,0
tmi_loss_of_cooling,,12861.00098,0,0.01104473975,268.0744324,265.3096924,-0.09742225707,-13.91746521,0,0,0.6915749311,1.396114826,-0.007922296412,0.01104473975,0,1,0
tmi_loss_of_cooling,,12862.00098,0,0.01104422938,268.0742798,265.3096619,-0.09742259979,-13.91751385,0,0,0.6915550828,1.39613235,-0.00792264659,0.01104422938,0,1,0
tmi_loss_of_cooling,,12863.00098,0,0.01104371902,268.0741577,265.3096619,-0.09742294997,-13.91756344,0,0,0.6915352345,1.396149993,-0.007922999561,0.01104371902,0,1,0
tmi_loss_of_cooling,,12864.00098,0,0.01104320865,268.0740051,265.3096619,-0.09742330015,-13.91761398,0,0,0.6915153861,1.396167517,-0.007923349738,0.01104320865,0,1,0
tmi_loss_of_cooling,,12865.00098,0,0.01104269829,268.0738525,265.3096313,-0.09742364287,-13.91766262,0,0,0.6914955378,1.39618504,-0.007923700847,0.01104269829,0,1,0
tmi_loss_of_cooling,,12866.00098,0,0.01104218885,268.0737305,265.3096313,-0.09742399305,-13.91771317,0,0,0.6914756894,1.396202564,-0.007924051024,0.01104218885,0,1,0
tmi_loss_of_cooling,,12867.00098,0,0.01104167849,268.0735779,265.3096008,-0.09742433578,-13.9177618,0,0,0.6914558411,1.396220088,-0.007924401201,0.01104167849,0,1,0
tmi_loss_of_cooling,,12868.00098,0,0.01104116812,268.0734253,265.3096008,-0.09742468596,-13.91781139,0,0,0.6914359927,1.396237731,-0.007924754173,0.01104116812,0,1,0
tmi_loss_of_cooling,,12869.00098,0,0.01104065776,268.0733032,265.3095703,-0.09742503613,-13.91786194,0,0,0.6914161444,1.396255255,-0.007925105281,0.01104065776,0,1,0
tmi_loss_of_cooling,,12870.00098,0,0.01104014739,268.0731506,265.3095703,-0.09742537886,-13.91791058,0,0,0.691396296,1.396272779,-0.007925455458,0.01104014739,0,1,0
tmi_loss_of_cooling,,12871.00098,0,0.01103963703,268.072998,265.3095398,-0.09742572904,-13.91796112,0,0,0.6913764477,1.396290302,-0.007925805636,0.01103963703,0,1,0
tmi_loss_of_cooling,,12872.00098,0,0.0110391276,268.072876,265.3095398,-0.09742607176,-13.91800976,0,0,0.6913565993,1.396307826,-0.007926156744,0.0110391276,0,1,0
tmi_loss_of_cooling,,12873.00098,0,0.01103861723,268.0727234,265.3095093,-0.09742642194,-13.9180603,0,0,0.691336751,1.39632535,-0.007926506922,0.01103861723,0,1,0
tmi_loss_of_cooling,,12874.00098,0,0.01103810687,268.0725708,265.3095093,-0.09742677212,-13.91810989,0,0,0.6913169026,1.396342874,-0.007926857099,0.01103810687,0,1,0
tmi_loss_of_cooling,,12875.00098,0,0.01103759743,268.0724487,265.3094788,-0.09742711484,-13.91815853,0,0,0.6912971139,1.396360397,-0.007927208208,0.01103759743,0,1,0
tmi_loss_of_cooling,,12876.00098,0,0.01103708707,268.0722961,265.3094788,-0.09742745757,-13.91820812,0,0,0.6912772655,1.396377921,-0.007927558385,0.01103708707,0,1,0
