scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,12877.00098,0,0.0110365767,268.0721436,265.3094482,-0.09742780775,-13.91825771,0,0,0.6912574172,1.396395445,-0.007927908562,0.0110365767,0,1,0
tmi_loss_of_cooling,,12878.00098,0,0.01103606727,268.0720215,265.3094482,-0.09742815793,-13.91830826,0,0,0.6912375689,1.396412969,-0.007928258739,0.01103606727,0,1,0
tmi_loss_of_cooling,,12879.00098,0,0.0110355569,268.0718689,265.3094482,-0.09742850065,-13.9183569,0,0,0.6912177205,1.396430492,-0.007928609848,0.0110355569,0,1,0
tmi_loss_of_cooling,,12880.00098,0,0.01103504747,268.0717163,265.3094177,-0.09742884338,-13.91840553,0,0,0.6911978722,1.396448016,-0.007928960025,0.01103504747,0,1,0
tmi_loss_of_cooling,,12881.00098,0,0.01103453711,268.0715942,265.3094177,-0.09742919356,-13.91845608,0,0,0.6911780834,1.39646554,-0.007929310203,0.01103453711,0,1,0
tmi_loss_of_cooling,,12882.00098,0,0.01103402767,268.0714417,265.3093872,-0.09742954373,-13.91850567,0,0,0.6911582351,1.396483064,-0.007929661311,0.01103402767,0,1,0
tmi_loss_of_cooling,,12883.00098,0,0.01103351731,268.0712891,265.3093872,-0.09742988646,-13.91855431,0,0,0.6911383867,1.396500587,-0.007930011488,0.01103351731,0,1,0
tmi_loss_of_cooling,,12884.00098,0,0.01103300788,268.071167,265.3093567,-0.09743023664,-13.91860485,0,0,0.6911185384,1.396518111,-0.007930361666,0.01103300788,0,1,0
tmi_loss_of_cooling,,12885.00098,0,0.01103249751,268.0710144,265.3093567,-0.09743058681,-13.91865444,0,0,0.69109869,1.396535635,-0.007930712774,0.01103249751,0,1,0
tmi_loss_of_cooling,,12886.00098,0,0.01103198808,268.0708923,265.3093262,-0.09743092954,-13.91870403,0,0,0.6910789013,1.396553159,-0.007931062952,0.01103198808,0,1,0
tmi_loss_of_cooling,,12887.00098,0,0.01103147864,268.0707397,265.3093262,-0.09743127227,-13.91875267,0,0,0.6910590529,1.396570683,-0.007931413129,0.01103147864,0,1,0
tmi_loss_of_cooling,,12888.00098,0,0.01103096828,268.0705872,265.3092957,-0.09743162245,-13.91880322,0,0,0.6910392046,1.396588206,-0.007931764238,0.01103096828,0,1,0
tmi_loss_of_cooling,,12889.00098,0,0.01103045885,268.0704651,265.3092957,-0.09743197262,-13.91885281,0,0,0.6910193563,1.39660573,-0.007932114415,0.01103045885,0,1,0
tmi_loss_of_cooling,,12890.00098,0,0.01102994941,268.0703125,265.3092651,-0.09743231535,-13.91890144,0,0,0.6909995675,1.396623254,-0.007932464592,0.01102994941,0,1,0
tmi_loss_of_cooling,,12891.00098,0,0.01102943905,268.0701599,265.3092651,-0.09743265808,-13.91895103,0,0,0.6909797192,1.396640658,-0.007932812907,0.01102943905,0,1,0
tmi_loss_of_cooling,,12892.00098,0,0.01102892961,268.0700378,265.3092346,-0.09743300825,-13.91900063,0,0,0.6909598708,1.396658182,-0.007933163084,0.01102892961,0,1,0
tmi_loss_of_cooling,,12893.00098,0,0.01102842018,268.0698853,265.3092346,-0.09743335843,-13.91905117,0,0,0.6909400821,1.396675706,-0.007933514193,0.01102842018,0,1,0
tmi_loss_of_cooling,,12894.00098,0,0.01102791075,268.0697327,265.3092041,-0.09743370116,-13.91909981,0,0,0.6909202337,1.39669323,-0.00793386437,0.01102791075,0,1,0
tmi_loss_of_cooling,,12895.00098,0,0.01102740131,268.0696106,265.3092041,-0.09743404388,-13.91914845,0,0,0.6909003854,1.396710753,-0.007934214547,0.01102740131,0,1,0
tmi_loss_of_cooling,,12896.00098,0,0.01102689095,268.069458,265.3092041,-0.09743439406,-13.91919899,0,0,0.6908805966,1.396728158,-0.007934562862,0.01102689095,0,1,0
tmi_loss_of_cooling,,12897.00098,0,0.01102638151,268.0693054,265.3091736,-0.09743473679,-13.91924763,0,0,0.6908607483,1.396745682,-0.007934913039,0.01102638151,0,1,0
tmi_loss_of_cooling,,12898.00098,0,0.01102587208,268.0691833,265.3091736,-0.09743508697,-13.91929817,0,0,0.6908408999,1.396763206,-0.007935264148,0.01102587208,0,1,0
tmi_loss_of_cooling,,12899.00098,0,0.01102536265,268.0690308,265.3091431,-0.09743542969,-13.91934681,0,0,0.6908211112,1.396780729,-0.007935614325,0.01102536265,0,1,0
tmi_loss_of_cooling,,12900.00098,0,0.01102485321,268.0688782,265.3091431,-0.09743577242,-13.91939545,0,0,0.6908012629,1.396798134,-0.00793596264,0.01102485321,0,1,0
tmi_loss_of_cooling,,12901.00098,0,0.01102434378,268.0687561,265.3091125,-0.0974361226,-13.91944599,0,0,0.6907814145,1.396815658,-0.007936312817,0.01102434378,0,1,0
tmi_loss_of_cooling,,12902.00098,0,0.01102383435,268.0686035,265.3091125,-0.09743647277,-13.91949558,0,0,0.6907616258,1.396833181,-0.007936662994,0.01102383435,0,1,0
tmi_loss_of_cooling,,12903.00098,0,0.01102332491,268.0684509,265.309082,-0.0974368155,-13.91954422,0,0,0.6907417774,1.396850586,-0.007937011309,0.01102332491,0,1,0
tmi_loss_of_cooling,,12904.00098,0,0.01102281548,268.0683289,265.309082,-0.09743715823,-13.91959381,0,0,0.6907219887,1.39686811,-0.007937362418,0.01102281548,0,1,0
tmi_loss_of_cooling,,12905.00098,0,0.01102230605,268.0681763,265.3090515,-0.0974375084,-13.9196434,0,0,0.6907021403,1.396885633,-0.007937712595,0.01102230605,0,1,0
tmi_loss_of_cooling,,12906.00098,0,0.01102179661,268.0680542,265.3090515,-0.09743785858,-13.91969395,0,0,0.690682292,1.396903038,-0.00793806091,0.01102179661,0,1,0
tmi_loss_of_cooling,,12907.00098,0,0.01102128811,268.0679016,265.309021,-0.09743820131,-13.91974258,0,0,0.6906625032,1.396920562,-0.007938411087,0.01102128811,0,1,0
tmi_loss_of_cooling,,12908.00098,0,0.01102077868,268.067749,265.309021,-0.09743854403,-13.91979122,0,0,0.6906426549,1.396938086,-0.007938761264,0.01102077868,0,1,0
tmi_loss_of_cooling,,12909.00098,0,0.01102026924,268.067627,265.3089905,-0.09743888676,-13.91984081,0,0,0.6906228662,1.39695549,-0.007939109579,0.01102026924,0,1,0
tmi_loss_of_cooling,,12910.00098,0,0.01101975981,268.0674744,265.3089905,-0.09743923694,-13.9198904,0,0,0.6906030178,1.396973014,-0.007939459756,0.01101975981,0,1,0
tmi_loss_of_cooling,,12911.00098,0,0.01101925038,268.0673218,265.3089905,-0.09743957967,-13.91993999,0,0,0.6905832291,1.396990418,-0.007939808071,0.01101925038,0,1,0
tmi_loss_of_cooling,,12912.00098,0,0.01101874188,268.0671997,265.30896,-0.09743992984,-13.91998959,0,0,0.6905633807,1.397007942,-0.007940158248,0.01101874188,0,1,0
tmi_loss_of_cooling,,12913.00098,0,0.01101823244,268.0670471,265.30896,-0.09744027257,-13.92003822,0,0,0.690543592,1.397025347,-0.007940506563,0.01101823244,0,1,0
tmi_loss_of_cooling,,12914.00098,0,0.01101772301,268.0668945,265.3089294,-0.0974406153,-13.92008781,0,0,0.6905237436,1.397042871,-0.007940857671,0.01101772301,0,1,0
tmi_loss_of_cooling,,12915.00098,0,0.01101721451,268.0667725,265.3089294,-0.09744096547,-13.92013741,0,0,0.6905039549,1.397060275,-0.007941205055,0.01101721451,0,1,0
tmi_loss_of_cooling,,12916.00098,0,0.01101670507,268.0666199,265.3088989,-0.09744131565,-13.92018795,0,0,0.6904841065,1.397077799,-0.007941556163,0.01101670507,0,1,0
tmi_loss_of_cooling,,12917.00098,0,0.01101619564,268.0664673,265.3088989,-0.09744165838,-13.92023659,0,0,0.6904643178,1.397095203,-0.007941903546,0.01101619564,0,1,0
tmi_loss_of_cooling,,12918.00098,0,0.01101568714,268.0663452,265.3088684,-0.0974420011,-13.92028522,0,0,0.6904444695,1.397112727,-0.007942254655,0.01101568714,0,1,0
tmi_loss_of_cooling,,12919.00098,0,0.0110151777,268.0661926,265.3088684,-0.09744234383,-13.92033482,0,0,0.6904246807,1.397130132,-0.007942602038,0.0110151777,0,1,0
tmi_loss_of_cooling,,12920.00098,0,0.0110146692,268.0660706,265.3088379,-0.09744269401,-13.92038441,0,0,0.6904048324,1.397147655,-0.007942953147,0.0110146692,0,1,0
tmi_loss_of_cooling,,12921.00098,0,0.01101415977,268.065918,265.3088379,-0.09744303674,-13.92043304,0,0,0.6903850436,1.39716506,-0.007943301462,0.01101415977,0,1,0
tmi_loss_of_cooling,,12922.00098,0,0.01101365127,268.0657654,265.3088074,-0.09744337946,-13.92048264,0,0,0.6903652549,1.397182465,-0.007943648845,0.01101365127,0,1,0
tmi_loss_of_cooling,,12923.00098,0,0.01101314183,268.0656433,265.3088074,-0.09744372964,-13.92053223,0,0,0.6903454065,1.397199988,-0.007943999954,0.01101314183,0,1,0
tmi_loss_of_cooling,,12924.00098,0,0.01101263333,268.0654907,265.3087769,-0.09744407237,-13.92058086,0,0,0.6903256178,1.397217393,-0.007944347337,0.01101263333,0,1,0
tmi_loss_of_cooling,,12925.00098,0,0.0110121239,268.0653381,265.3087769,-0.09744441509,-13.92063046,0,0,0.6903057694,1.397234797,-0.007944695652,0.0110121239,0,1,0
tmi_loss_of_cooling,,12926.00098,0,0.0110116154,268.0652161,265.3087769,-0.09744476527,-13.92068005,0,0,0.6902859807,1.397252321,-0.007945045829,0.0110116154,0,1,0
tmi_loss_of_cooling,,12927.00098,0,0.01101110689,268.0650635,265.3087463,-0.097445108,-13.92072964,0,0,0.690266192,1.397269726,-0.007945394143,0.01101110689,0,1,0
tmi_loss_of_cooling,,12928.00098,0,0.01101059746,268.0649109,265.3087463,-0.09744545817,-13.92077923,0,0,0.6902463436,1.39728713,-0.007945742458,0.01101059746,0,1,0
tmi_loss_of_cooling,,12929.00098,0,0.01101008896,268.0647888,265.3087158,-0.0974458009,-13.92082787,0,0,0.6902265549,1.397304654,-0.007946092635,0.01101008896,0,1,0
tmi_loss_of_cooling,,12930.00098,0,0.01100958046,268.0646362,265.3087158,-0.09744614363,-13.92087746,0,0,0.6902067661,1.397322059,-0.00794644095,0.01100958046,0,1,0
tmi_loss_of_cooling,,12931.00098,0,0.01100907102,268.0644836,265.3086853,-0.09744648635,-13.92092609,0,0,0.6901869178,1.397339463,-0.007946789265,0.01100907102,0,1,0
tmi_loss_of_cooling,,12932.00098,0,0.01100856252,268.0643616,265.3086853,-0.09744683653,-13.92097664,0,0,0.690167129,1.397356868,-0.007947137579,0.01100856252,0,1,0
tmi_loss_of_cooling,,12933.00098,0,0.01100805402,268.064209,265.3086548,-0.09744717926,-13.92102528,0,0,0.6901473403,1.397374392,-0.007947487757,0.01100805402,0,1,0
tmi_loss_of_cooling,,12934.00098,0,0.01100754552,268.0640869,265.3086548,-0.09744752944,-13.92107487,0,0,0.690127492,1.397391796,-0.007947836071,0.01100754552,0,1,0
tmi_loss_of_cooling,,12935.00098,0,0.01100703701,268.0639343,265.3086243,-0.09744787216,-13.92112446,0,0,0.6901077032,1.397409201,-0.007948183455,0.01100703701,0,1,0
tmi_loss_of_cooling,,12936.00098,0,0.01100652851,268.0637817,265.3086243,-0.09744821489,-13.9211731,0,0,0.6900879145,1.397426605,-0.007948531769,0.01100652851,0,1,0
tmi_loss_of_cooling,,12937.00098,0,0.01100601908,268.0636597,265.3085938,-0.09744855762,-13.92122173,0,0,0.6900680661,1.397444129,-0.007948881947,0.01100601908,0,1,0
tmi_loss_of_cooling,,12938.00098,0,0.01100551058,268.0635071,265.3085938,-0.09744890034,-13.92127132,0,0,0.6900482774,1.397461534,-0.007949230261,0.01100551058,0,1,0
tmi_loss_of_cooling,,12939.00098,0,0.01100500207,268.0633545,265.3085632,-0.09744925052,-13.92132092,0,0,0.6900284886,1.397478938,-0.007949578576,0.01100500207,0,1,0
tmi_loss_of_cooling,,12940.00098,0,0.01100449357,268.0632324,265.3085632,-0.09744959325,-13.92137051,0,0,0.6900086999,1.397496343,-0.00794992689,0.01100449357,0,1,0
tmi_loss_of_cooling,,12941.00098,0,0.01100398507,268.0630798,265.3085327,-0.09744993597,-13.92141914,0,0,0.6899888515,1.397513747,-0.007950275205,0.01100398507,0,1,0
tmi_loss_of_cooling,,12942.00098,0,0.01100347657,268.0629272,265.3085327,-0.09745028615,-13.92146873,0,0,0.6899690628,1.397531152,-0.007950622588,0.01100347657,0,1,0
tmi_loss_of_cooling,,12943.00098,0,0.01100296807,268.0628052,265.3085327,-0.09745062888,-13.92151833,0,0,0.6899492741,1.397548556,-0.007950970903,0.01100296807,0,1,0
tmi_loss_of_cooling,,12944.00098,0,0.01100245956,268.0626526,265.3085022,-0.0974509716,-13.92156696,0,0,0.6899294853,1.397565961,-0.007951319218,0.01100245956,0,1,0
tmi_loss_of_cooling,,12945.00098,0,0.01100195199,268.0625305,265.3085022,-0.09745131433,-13.9216156,0,0,0.689909637,1.397583365,-0.007951667532,0.01100195199,0,1,0
tmi_loss_of_cooling,,12946.00098,0,0.01100144349,268.0623779,265.3084717,-0.09745166451,-13.92166615,0,0,0.6898898482,1.397600889,-0.00795201771,0.01100144349,0,1,0
tmi_loss_of_cooling,,12947.00098,0,0.01100093499,268.0622253,265.3084717,-0.09745200723,-13.92171478,0,0,0.6898700595,1.397618294,-0.007952366024,0.01100093499,0,1,0
tmi_loss_of_cooling,,12948.00098,0,0.01100042649,268.0621033,265.3084412,-0.09745234996,-13.92176342,0,0,0.6898502707,1.397635698,-0.007952713408,0.01100042649,0,1,0
tmi_loss_of_cooling,,12949.00098,0,0.01099991798,268.0619507,265.3084412,-0.09745270014,-13.92181396,0,0,0.689830482,1.397653103,-0.007953061722,0.01099991798,0,1,0
tmi_loss_of_cooling,,12950.00098,0,0.01099940948,268.0617981,265.3084106,-0.09745304286,-13.9218626,0,0,0.6898106933,1.397670507,-0.007953410037,0.01099940948,0,1,0
tmi_loss_of_cooling,,12951.00098,0,0.01099890191,268.061676,265.3084106,-0.09745338559,-13.92191219,0,0,0.6897908449,1.397687912,-0.007953758352,0.01099890191,0,1,0
tmi_loss_of_cooling,,12952.00098,0,0.01099839341,268.0615234,265.3083801,-0.09745372832,-13.92196083,0,0,0.6897710562,1.397705317,-0.007954105735,0.01099839341,0,1,0
tmi_loss_of_cooling,,12953.00098,0,0.01099788491,268.0613708,265.3083801,-0.09745407104,-13.92200947,0,0,0.6897512674,1.397722602,-0.007954452187,0.01099788491,0,1,0
tmi_loss_of_cooling,,12954.00098,0,0.01099737734,268.0612488,265.3083496,-0.09745441377,-13.92205906,0,0,0.6897314787,1.397740006,-0.00795479957,0.01099737734,0,1,0
tmi_loss_of_cooling,,12955.00098,0,0.01099686883,268.0610962,265.3083496,-0.0974547565,-13.9221077,0,0,0.6897116899,1.397757411,-0.007955147885,0.01099686883,0,1,0
tmi_loss_of_cooling,,12956.00098,0,0.01099636033,268.0609741,265.3083191,-0.09745510668,-13.92215729,0,0,0.6896919012,1.397774816,-0.007955496199,0.01099636033,0,1,0
tmi_loss_of_cooling,,12957.00098,0,0.01099585276,268.0608215,265.3083191,-0.0974554494,-13.92220688,0,0,0.6896721125,1.39779222,-0.007955844514,0.01099585276,0,1,0
tmi_loss_of_cooling,,12958.00098,0,0.01099534426,268.0606689,265.3083191,-0.09745579213,-13.92225552,0,0,0.6896523237,1.397809625,-0.007956191897,0.01099534426,0,1,0
tmi_loss_of_cooling,,12959.00098,0,0.01099483669,268.0605469,265.3082886,-0.09745614231,-13.92230606,0,0,0.689632535,1.397827029,-0.007956540212,0.01099483669,0,1,0
tmi_loss_of_cooling,,12960.00098,0,0.01099432819,268.0603943,265.3082886,-0.09745648503,-13.9223547,0,0,0.6896127462,1.397844434,-0.007956888527,0.01099432819,0,1,0
tmi_loss_of_cooling,,12961.00098,0,0.01099382062,268.0602417,265.3082581,-0.09745682776,-13.92240334,0,0,0.6895929575,1.397861838,-0.007957236841,0.01099382062,0,1,0
tmi_loss_of_cooling,,12962.00098,0,0.01099331211,268.0601196,265.3082581,-0.09745717049,-13.92245293,0,0,0.6895731688,1.397879124,-0.007957582362,0.01099331211,0,1,0
tmi_loss_of_cooling,,12963.00098,0,0.01099280454,268.059967,265.3082275,-0.09745751321,-13.92250156,0,0,0.68955338,1.397896528,-0.007957930677,0.01099280454,0,1,0
tmi_loss_of_cooling,,12964.00098,0,0.01099229604,268.0598145,265.3082275,-0.09745785594,-13.9225502,0,0,0.6895335913,1.397913933,-0.00795827806,0.01099229604,0,1,0
tmi_loss_of_cooling,,12965.00098,0,0.01099178847,268.0596924,265.308197,-0.09745819867,-13.92259979,0,0,0.6895137429,1.397931337,-0.007958626375,0.01099178847,0,1,0
tmi_loss_of_cooling,,12966.00098,0,0.01099127997,268.0595398,265.308197,-0.09745854884,-13.92264938,0,0,0.6894939542,1.397948742,-0.007958974689,0.01099127997,0,1,0
tmi_loss_of_cooling,,12967.00098,0,0.0109907724,268.0594177,265.3081665,-0.09745888412,-13.92269707,0,0,0.689474225,1.397966027,-0.00795932021,0.0109907724,0,1,0
tmi_loss_of_cooling,,12968.00098,0,0.01099026483,268.0592651,265.3081665,-0.0974592343,-13.92274761,0,0,0.6894544363,1.397983432,-0.007959668525,0.01099026483,0,1,0
tmi_loss_of_cooling,,12969.00098,0,0.01098975632,268.0591125,265.308136,-0.09745957702,-13.92279625,0,0,0.6894346476,1.398000836,-0.007960016839,0.01098975632,0,1,0
tmi_loss_of_cooling,,12970.00098,0,0.01098924875,268.0589905,265.308136,-0.09745991975,-13.92284489,0,0,0.6894148588,1.398018122,-0.00796036236,0.01098924875,0,1,0
tmi_loss_of_cooling,,12971.00098,0,0.01098874118,268.0588379,265.3081055,-0.09746026248,-13.92289448,0,0,0.6893950701,1.398035526,-0.007960710675,0.01098874118,0,1,0
tmi_loss_of_cooling,,12972.00098,0,0.01098823361,268.0586853,265.3081055,-0.0974606052,-13.92294312,0,0,0.6893752813,1.398052931,-0.007961058058,0.01098823361,0,1,0
tmi_loss_of_cooling,,12973.00098,0,0.01098772604,268.0585632,265.3081055,-0.09746095538,-13.92299366,0,0,0.6893554926,1.398070335,-0.007961406372,0.01098772604,0,1,0
tmi_loss_of_cooling,,12974.00098,0,0.01098721754,268.0584106,265.308075,-0.09746129811,-13.9230423,0,0,0.6893357038,1.398087621,-0.007961751893,0.01098721754,0,1,0
tmi_loss_of_cooling,,12975.00098,0,0.01098670997,268.0582886,265.308075,-0.09746164083,-13.92309093,0,0,0.6893159151,1.398105025,-0.007962100208,0.01098670997,0,1,0
tmi_loss_of_cooling,,12976.00098,0,0.0109862024,268.058136,265.3080444,-0.09746198356,-13.92314053,0,0,0.6892961264,1.398122311,-0.007962445728,0.0109862024,0,1,0
tmi_loss_of_cooling,,12977.00098,0,0.01098569483,268.0579834,265.3080444,-0.09746232629,-13.92318916,0,0,0.6892763376,1.398139715,-0.007962794043,0.01098569483,0,1,0
tmi_loss_of_cooling,,12978.00098,0,0.01098518725,268.0578613,265.3080139,-0.09746266901,-13.9232378,0,0,0.6892565489,1.39815712,-0.007963142358,0.01098518725,0,1,0
tmi_loss_of_cooling,,12979.00098,0,0.01098467968,268.0577087,265.3080139,-0.09746301174,-13.92328739,0,0,0.6892367601,1.398174405,-0.007963487878,0.01098467968,0,1,0
tmi_loss_of_cooling,,12980.00098,0,0.01098417211,268.0575562,265.3079834,-0.09746335447,-13.92333603,0,0,0.6892169714,1.39819181,-0.007963836193,0.01098417211,0,1,0
tmi_loss_of_cooling,,12981.00098,0,0.01098366454,268.0574341,265.3079834,-0.0974636972,-13.92338467,0,0,0.6891972423,1.398209095,-0.007964181714,0.01098366454,0,1,0
tmi_loss_of_cooling,,12982.00098,0,0.01098315697,268.0572815,265.3079529,-0.09746403992,-13.92343426,0,0,0.6891774535,1.3982265,-0.007964530028,0.01098315697,0,1,0
tmi_loss_of_cooling,,12983.00098,0,0.0109826494,268.0571289,265.3079529,-0.09746438265,-13.92348289,0,0,0.6891576648,1.398243785,-0.007964875549,0.0109826494,0,1,0
tmi_loss_of_cooling,,12984.00098,0,0.01098214183,268.0570068,265.3079224,-0.09746472538,-13.92353153,0,0,0.689137876,1.398261189,-0.007965223864,0.01098214183,0,1,0
tmi_loss_of_cooling,,12985.00098,0,0.01098163426,268.0568542,265.3079224,-0.0974650681,-13.92358112,0,0,0.6891180873,1.398278475,-0.007965569384,0.01098163426,0,1,0
tmi_loss_of_cooling,,12986.00098,0,0.01098112669,268.0567322,265.3078918,-0.09746541083,-13.92362976,0,0,0.6890982985,1.398295879,-0.007965917699,0.01098112669,0,1,0
tmi_loss_of_cooling,,12987.00098,0,0.01098061912,268.0565796,265.3078918,-0.09746575356,-13.9236784,0,0,0.6890785694,1.398313165,-0.00796626322,0.01098061912,0,1,0
tmi_loss_of_cooling,,12988.00098,0,0.01098011248,268.056427,265.3078918,-0.09746610373,-13.92372894,0,0,0.6890587807,1.398330569,-0.007966611534,0.01098011248,0,1,0
tmi_loss_of_cooling,,12989.00098,0,0.01097960491,268.0563049,265.3078613,-0.09746643901,-13.92377663,0,0,0.6890389919,1.398347855,-0.007966957055,0.01097960491,0,1,0
tmi_loss_of_cooling,,12990.00098,0,0.01097909734,268.0561523,265.3078613,-0.09746678919,-13.92382622,0,0,0.6890192032,1.398365259,-0.00796730537,0.01097909734,0,1,0
tmi_loss_of_cooling,,12991.00098,0,0.01097858977,268.0559998,265.3078308,-0.09746713191,-13.92387581,0,0,0.688999474,1.398382545,-0.00796765089,0.01097858977,0,1,0
tmi_loss_of_cooling,,12992.00098,0,0.01097808313,268.0558777,265.3078308,-0.09746747464,-13.92392445,0,0,0.6889796853,1.39839983,-0.007967996411,0.01097808313,0,1,0
tmi_loss_of_cooling,,12993.00098,0,0.01097757556,268.0557251,265.3078003,-0.09746781737,-13.92397308,0,0,0.6889598966,1.398417234,-0.007968344726,0.01097757556,0,1,0
tmi_loss_of_cooling,,12994.00098,0,0.01097706798,268.055603,265.3078003,-0.09746816009,-13.92402267,0,0,0.6889401078,1.39843452,-0.007968690246,0.01097706798,0,1,0
tmi_loss_of_cooling,,12995.00098,0,0.01097656135,268.0554504,265.3077698,-0.09746850282,-13.92407131,0,0,0.6889203787,1.398451924,-0.007969038561,0.01097656135,0,1,0
tmi_loss_of_cooling,,12996.00098,0,0.01097605377,268.0552979,265.3077698,-0.09746884555,-13.92411995,0,0,0.6889005899,1.39846921,-0.007969384082,0.01097605377,0,1,0
tmi_loss_of_cooling,,12997.00098,0,0.0109755462,268.0551758,265.3077393,-0.09746918827,-13.92416954,0,0,0.6888808012,1.398486495,-0.007969729602,0.0109755462,0,1,0
tmi_loss_of_cooling,,12998.00098,0,0.01097503956,268.0550232,265.3077393,-0.097469531,-13.92421818,0,0,0.6888610721,1.3985039,-0.007970077917,0.01097503956,0,1,0
tmi_loss_of_cooling,,12999.00098,0,0.01097453199,268.0548706,265.3077087,-0.09746987373,-13.92426682,0,0,0.6888412833,1.398521185,-0.007970423438,0.01097453199,0,1,0
tmi_loss_of_cooling,,13000.00098,0,0.01097402535,268.0547485,265.3077087,-0.09747021645,-13.92431641,0,0,0.6888214946,1.39853847,-0.007970768958,0.01097402535,0,1,0
tmi_loss_of_cooling,,13001.00098,0,0.01097351778,268.0545959,265.3077087,-0.09747055173,-13.92436409,0,0,0.6888017058,1.398555756,-0.007971114479,0.01097351778,0,1,0
tmi_loss_of_cooling,,13002.00098,0,0.01097301114,268.0544739,265.3076782,-0.09747090191,-13.92441368,0,0,0.6887819767,1.39857316,-0.007971462794,0.01097301114,0,1,0
tmi_loss_of_cooling,,13003.00098,0,0.01097250357,268.0543213,265.3076782,-0.09747124463,-13.92446327,0,0,0.688762188,1.398590446,-0.007971808314,0.01097250357,0,1,0
tmi_loss_of_cooling,,13004.00098,0,0.01097199693,268.0541687,265.3076477,-0.09747158736,-13.92451191,0,0,0.6887424588,1.398607731,-0.007972154766,0.01097199693,0,1,0
tmi_loss_of_cooling,,13005.00098,0,0.01097149029,268.0540466,265.3076477,-0.09747193009,-13.92456055,0,0,0.6887226701,1.398625016,-0.007972500287,0.01097149029,0,1,0
tmi_loss_of_cooling,,13006.00098,0,0.01097098272,268.053894,265.3076172,-0.09747227281,-13.92461014,0,0,0.6887028813,1.398642421,-0.007972848602,0.01097098272,0,1,0
tmi_loss_of_cooling,,13007.00098,0,0.01097047608,268.0537415,265.3076172,-0.09747261554,-13.92465878,0,0,0.6886831522,1.398659706,-0.007973194122,0.01097047608,0,1,0
tmi_loss_of_cooling,,13008.00098,0,0.01096996944,268.0536194,265.3075867,-0.09747295827,-13.92470837,0,0,0.6886633635,1.398676991,-0.007973539643,0.01096996944,0,1,0
tmi_loss_of_cooling,,13009.00098,0,0.01096946187,268.0534668,265.3075867,-0.09747329354,-13.92475605,0,0,0.6886435747,1.398694277,-0.007973885164,0.01096946187,0,1,0
tmi_loss_of_cooling,,13010.00098,0,0.01096895523,268.0533447,265.3075562,-0.09747363627,-13.92480469,0,0,0.6886238456,1.398711562,-0.007974230684,0.01096895523,0,1,0
tmi_loss_of_cooling,,13011.00098,0,0.01096844859,268.0531921,265.3075562,-0.097473979,-13.92485332,0,0,0.6886040568,1.398728848,-0.007974577136,0.01096844859,0,1,0
tmi_loss_of_cooling,,13012.00098,0,0.01096794195,268.0530396,265.3075256,-0.09747432172,-13.92490292,0,0,0.6885843277,1.398746133,-0.007974922657,0.01096794195,0,1,0
tmi_loss_of_cooling,,13013.00098,0,0.01096743438,268.0529175,265.3075256,-0.09747466445,-13.92495155,0,0,0.688564539,1.398763418,-0.007975268178,0.01096743438,0,1,0
tmi_loss_of_cooling,,13014.00098,0,0.01096692774,268.0527649,265.3074951,-0.09747500718,-13.92500019,0,0,0.6885448098,1.398780823,-0.007975616492,0.01096692774,0,1,0
tmi_loss_of_cooling,,13015.00098,0,0.0109664211,268.0526123,265.3074951,-0.0974753499,-13.92504978,0,0,0.6885250211,1.398798108,-0.007975962013,0.0109664211,0,1,0
tmi_loss_of_cooling,,13016.00098,0,0.01096591447,268.0524902,265.3074951,-0.09747569263,-13.92509842,0,0,0.6885052919,1.398815393,-0.007976307534,0.01096591447,0,1,0
tmi_loss_of_cooling,,13017.00098,0,0.01096540783,268.0523376,265.3074646,-0.09747603536,-13.92514706,0,0,0.6884855032,1.398832679,-0.007976653054,0.01096540783,0,1,0
tmi_loss_of_cooling,,13018.00098,0,0.01096490119,268.0522156,265.3074646,-0.09747637808,-13.92519665,0,0,0.6884657741,1.398849964,-0.007976999506,0.01096490119,0,1,0
tmi_loss_of_cooling,,13019.00098,0,0.01096439455,268.052063,265.3074341,-0.09747672081,-13.92524529,0,0,0.6884459853,1.398867249,-0.007977345027,0.01096439455,0,1,0
tmi_loss_of_cooling,,13020.00098,0,0.01096388791,268.0519104,265.3074341,-0.09747706354,-13.92529392,0,0,0.6884262562,1.398884535,-0.007977690548,0.01096388791,0,1,0
tmi_loss_of_cooling,,13021.00098,0,0.01096338127,268.0517883,265.3074036,-0.09747740626,-13.92534351,0,0,0.6884064674,1.39890182,-0.007978036068,0.01096338127,0,1,0
tmi_loss_of_cooling,,13022.00098,0,0.01096287463,268.0516357,265.3074036,-0.09747774899,-13.92539215,0,0,0.6883867383,1.398919106,-0.007978381589,0.01096287463,0,1,0
tmi_loss_of_cooling,,13023.00098,0,0.01096236799,268.0514832,265.307373,-0.09747809172,-13.92544079,0,0,0.6883669496,1.398936391,-0.007978728041,0.01096236799,0,1,0
tmi_loss_of_cooling,,13024.00098,0,0.01096186135,268.0513611,265.307373,-0.09747843444,-13.92549038,0,0,0.6883472204,1.398953676,-0.007979073562,0.01096186135,0,1,0
tmi_loss_of_cooling,,13025.00098,0,0.01096135471,268.0512085,265.3073425,-0.09747877717,-13.92553902,0,0,0.6883274317,1.398970962,-0.007979419082,0.01096135471,0,1,0
tmi_loss_of_cooling,,13026.00098,0,0.01096084807,268.0510864,265.3073425,-0.09747911245,-13.9255867,0,0,0.6883077025,1.398988128,-0.00797976274,0.01096084807,0,1,0
tmi_loss_of_cooling,,13027.00098,0,0.01096034143,268.0509338,265.307312,-0.09747945517,-13.92563629,0,0,0.6882879138,1.399005413,-0.007980108261,0.01096034143,0,1,0
tmi_loss_of_cooling,,13028.00098,0,0.01095983572,268.0507812,265.307312,-0.0974797979,-13.92568493,0,0,0.6882681847,1.399022698,-0.007980453782,0.01095983572,0,1,0
tmi_loss_of_cooling,,13029.00098,0,0.01095932908,268.0506592,265.3072815,-0.09748014063,-13.92573357,0,0,0.6882484555,1.399039984,-0.007980799302,0.01095932908,0,1,0
tmi_loss_of_cooling,,13030.00098,0,0.01095882244,268.0505066,265.3072815,-0.09748048335,-13.92578316,0,0,0.6882286668,1.399057269,-0.007981144823,0.01095882244,0,1,0
tmi_loss_of_cooling,,13031.00098,0,0.0109583158,268.0503845,265.3072815,-0.09748082608,-13.92583179,0,0,0.6882089376,1.399074554,-0.007981491275,0.0109583158,0,1,0
tmi_loss_of_cooling,,13032.00098,0,0.0109578101,268.0502319,265.307251,-0.09748116136,-13.92587948,0,0,0.6881892085,1.39909184,-0.007981836796,0.0109578101,0,1,0
tmi_loss_of_cooling,,13033.00098,0,0.01095730346,268.0500793,265.307251,-0.09748150408,-13.92592907,0,0,0.6881694198,1.399109006,-0.007982179523,0.01095730346,0,1,0
tmi_loss_of_cooling,,13034.00098,0,0.01095679682,268.0499573,265.3072205,-0.09748184681,-13.92597771,0,0,0.6881496906,1.399126291,-0.007982525975,0.01095679682,0,1,0
tmi_loss_of_cooling,,13035.00098,0,0.01095629111,268.0498047,265.3072205,-0.09748218954,-13.92602634,0,0,0.6881299019,1.399143577,-0.007982871495,0.01095629111,0,1,0
tmi_loss_of_cooling,,13036.00098,0,0.01095578447,268.0496521,265.3071899,-0.09748253226,-13.92607594,0,0,0.6881101727,1.399160862,-0.007983217016,0.01095578447,0,1,0
tmi_loss_of_cooling,,13037.00098,0,0.01095527783,268.04953,265.3071899,-0.09748287499,-13.92612457,0,0,0.6880904436,1.399178147,-0.007983562537,0.01095527783,0,1,0
tmi_loss_of_cooling,,13038.00098,0,0.01095477212,268.0493774,265.3071594,-0.09748321027,-13.92617226,0,0,0.6880706549,1.399195313,-0.007983906195,0.01095477212,0,1,0
tmi_loss_of_cooling,,13039.00098,0,0.01095426548,268.0492554,265.3071594,-0.09748356044,-13.9262228,0,0,0.6880509257,1.399212599,-0.007984251715,0.01095426548,0,1,0
tmi_loss_of_cooling,,13040.00098,0,0.01095375977,268.0491028,265.3071289,-0.09748389572,-13.92627048,0,0,0.6880311966,1.399229884,-0.007984597236,0.01095375977,0,1,0
tmi_loss_of_cooling,,13041.00098,0,0.01095325314,268.0489502,265.3071289,-0.09748423845,-13.92631912,0,0,0.6880114675,1.39924705,-0.007984940894,0.01095325314,0,1,0
tmi_loss_of_cooling,,13042.00098,0,0.01095274743,268.0488281,265.3070984,-0.09748458117,-13.92636871,0,0,0.6879916787,1.399264336,-0.007985286415,0.01095274743,0,1,0
tmi_loss_of_cooling,,13043.00098,0,0.01095224079,268.0486755,265.3070984,-0.09748491645,-13.9264164,0,0,0.6879719496,1.399281621,-0.007985631935,0.01095224079,0,1,0
tmi_loss_of_cooling,,13044.00098,0,0.01095173508,268.0485535,265.3070679,-0.09748525918,-13.92646503,0,0,0.6879522204,1.399298787,-0.007985975593,0.01095173508,0,1,0
tmi_loss_of_cooling,,13045.00098,0,0.01095122937,268.0484009,265.3070679,-0.0974856019,-13.92651367,0,0,0.6879324913,1.399316072,-0.007986321114,0.01095122937,0,1,0
tmi_loss_of_cooling,,13046.00098,0,0.01095072273,268.0482483,265.3070679,-0.09748594463,-13.92656326,0,0,0.6879127026,1.399333358,-0.007986666635,0.01095072273,0,1,0
tmi_loss_of_cooling,,13047.00098,0,0.01095021702,268.0481262,265.3070374,-0.09748628736,-13.9266119,0,0,0.6878929734,1.399350524,-0.007987010293,0.01095021702,0,1,0
tmi_loss_of_cooling,,13048.00098,0,0.01094971132,268.0479736,265.3070374,-0.09748663008,-13.92666054,0,0,0.6878732443,1.399367809,-0.007987355813,0.01094971132,0,1,0
tmi_loss_of_cooling,,13049.00098,0,0.01094920468,268.047821,265.3070068,-0.09748696536,-13.92670918,0,0,0.6878535151,1.399384975,-0.007987699471,0.01094920468,0,1,0
tmi_loss_of_cooling,,13050.00098,0,0.01094869897,268.047699,265.3070068,-0.09748730808,-13.92675781,0,0,0.6878337264,1.399402261,-0.007988044992,0.01094869897,0,1,0
tmi_loss_of_cooling,,13051.00098,0,0.01094819326,268.0475464,265.3069763,-0.09748765081,-13.92680645,0,0,0.6878139973,1.399419546,-0.007988390513,0.01094819326,0,1,0
tmi_loss_of_cooling,,13052.00098,0,0.01094768755,268.0474243,265.3069763,-0.09748798609,-13.92685509,0,0,0.6877942681,1.399436712,-0.007988734171,0.01094768755,0,1,0
tmi_loss_of_cooling,,13053.00098,0,0.01094718091,268.0472717,265.3069458,-0.09748832881,-13.92690372,0,0,0.687774539,1.399453998,-0.007989079691,0.01094718091,0,1,0
tmi_loss_of_cooling,,13054.00098,0,0.0109466752,268.0471191,265.3069458,-0.09748867154,-13.92695236,0,0,0.6877548099,1.399471164,-0.007989423349,0.0109466752,0,1,0
tmi_loss_of_cooling,,13055.00098,0,0.0109461695,268.0469971,265.3069153,-0.09748901427,-13.92700195,0,0,0.6877350807,1.399488449,-0.00798976887,0.0109461695,0,1,0
tmi_loss_of_cooling,,13056.00098,0,0.01094566379,268.0468445,265.3069153,-0.09748935699,-13.92705059,0,0,0.687715292,1.399505615,-0.007990112528,0.01094566379,0,1,0
tmi_loss_of_cooling,,13057.00098,0,0.01094515808,268.0467224,265.3068848,-0.09748969972,-13.92709923,0,0,0.6876955628,1.399522901,-0.007990458049,0.01094515808,0,1,0
tmi_loss_of_cooling,,13058.00098,0,0.01094465237,268.0465698,265.3068848,-0.097490035,-13.92714787,0,0,0.6876758337,1.399540067,-0.007990800776,0.01094465237,0,1,0
tmi_loss_of_cooling,,13059.00098,0,0.01094414666,268.0464172,265.3068848,-0.09749037772,-13.9271965,0,0,0.6876561046,1.399557352,-0.007991147228,0.01094414666,0,1,0
tmi_loss_of_cooling,,13060.00098,0,0.01094364095,268.0462952,265.3068542,-0.097490713,-13.92724419,0,0,0.6876363754,1.399574518,-0.007991489954,0.01094364095,0,1,0
tmi_loss_of_cooling,,13061.00098,0,0.01094313525,268.0461426,265.3068542,-0.09749105573,-13.92729282,0,0,0.6876166463,1.399591684,-0.007991833612,0.01094313525,0,1,0
tmi_loss_of_cooling,,13062.00098,0,0.01094262954,268.04599,265.3068237,-0.09749139845,-13.92734241,0,0,0.6875969172,1.39960897,-0.007992179133,0.01094262954,0,1,0
tmi_loss_of_cooling,,13063.00098,0,0.01094212383,268.0458679,265.3068237,-0.09749174118,-13.92739105,0,0,0.687577188,1.399626136,-0.007992522791,0.01094212383,0,1,0
tmi_loss_of_cooling,,13064.00098,0,0.01094161812,268.0457153,265.3067932,-0.09749208391,-13.92743969,0,0,0.6875574589,1.399643421,-0.007992868312,0.01094161812,0,1,0
tmi_loss_of_cooling,,13065.00098,0,0.01094111241,268.0455933,265.3067932,-0.09749241918,-13.92748833,0,0,0.6875377297,1.399660587,-0.00799321197,0.01094111241,0,1,0
tmi_loss_of_cooling,,13066.00098,0,0.01094060671,268.0454407,265.3067627,-0.09749275446,-13.92753601,0,0,0.6875180006,1.399677753,-0.007993554696,0.01094060671,0,1,0
tmi_loss_of_cooling,,13067.00098,0,0.01094010193,268.0452881,265.3067627,-0.09749309719,-13.92758465,0,0,0.6874982119,1.399695039,-0.007993900217,0.01094010193,0,1,0
tmi_loss_of_cooling,,13068.00098,0,0.01093959622,268.045166,265.3067322,-0.09749343991,-13.92763424,0,0,0.6874784827,1.399712205,-0.007994243875,0.01093959622,0,1,0
tmi_loss_of_cooling,,13069.00098,0,0.01093909051,268.0450134,265.3067322,-0.09749378264,-13.92768288,0,0,0.6874587536,1.399729371,-0.007994587533,0.01093909051,0,1,0
tmi_loss_of_cooling,,13070.00098,0,0.0109385848,268.0448914,265.3067017,-0.09749411792,-13.92773056,0,0,0.6874390244,1.399746537,-0.00799493026,0.0109385848,0,1,0
tmi_loss_of_cooling,,13071.00098,0,0.0109380791,268.0447388,265.3067017,-0.09749446064,-13.9277792,0,0,0.6874192953,1.399763823,-0.007995276712,0.0109380791,0,1,0
tmi_loss_of_cooling,,13072.00098,0,0.01093757432,268.0445862,265.3066711,-0.09749480337,-13.92782879,0,0,0.6873995662,1.399780989,-0.007995619439,0.01093757432,0,1,0
tmi_loss_of_cooling,,13073.00098,0,0.01093706861,268.0444641,265.3066711,-0.09749513865,-13.92787647,0,0,0.687379837,1.399798155,-0.007995963097,0.01093706861,0,1,0
tmi_loss_of_cooling,,13074.00098,0,0.0109365629,268.0443115,265.3066711,-0.09749548137,-13.92792511,0,0,0.6873601079,1.399815321,-0.007996305823,0.0109365629,0,1,0
tmi_loss_of_cooling,,13075.00098,0,0.01093605813,268.0441589,265.3066406,-0.0974958241,-13.9279747,0,0,0.6873404384,1.399832606,-0.007996652275,0.01093605813,0,1,0
tmi_loss_of_cooling,,13076.00098,0,0.01093555242,268.0440369,265.3066406,-0.09749616683,-13.92802334,0,0,0.6873207092,1.399849772,-0.007996995002,0.01093555242,0,1,0
tmi_loss_of_cooling,,13077.00098,0,0.01093504764,268.0438843,265.3066101,-0.0974965021,-13.92807102,0,0,0.6873009801,1.399866939,-0.00799733866,0.01093504764,0,1,0
tmi_loss_of_cooling,,13078.00098,0,0.01093454193,268.0437622,265.3066101,-0.09749684483,-13.92812061,0,0,0.687281251,1.399884105,-0.007997682318,0.01093454193,0,1,0
tmi_loss_of_cooling,,13079.00098,0,0.01093403716,268.0436096,265.3065796,-0.0974971801,-13.9281683,0,0,0.6872615218,1.399901271,-0.007998025045,0.01093403716,0,1,0
tmi_loss_of_cooling,,13080.00098,0,0.01093353145,268.043457,265.3065796,-0.09749752283,-13.92821693,0,0,0.6872417927,1.399918556,-0.007998370565,0.01093353145,0,1,0
tmi_loss_of_cooling,,13081.00098,0,0.01093302667,268.043335,265.3065491,-0.09749786556,-13.92826653,0,0,0.6872220635,1.399935722,-0.007998714224,0.01093302667,0,1,0
tmi_loss_of_cooling,,13082.00098,0,0.01093252096,268.0431824,265.3065491,-0.09749820828,-13.92831516,0,0,0.6872023344,1.399952888,-0.007999057882,0.01093252096,0,1,0
tmi_loss_of_cooling,,13083.00098,0,0.01093201619,268.0430603,265.3065186,-0.09749854356,-13.92836285,0,0,0.6871826053,1.399970055,-0.007999400608,0.01093201619,0,1,0
tmi_loss_of_cooling,,13084.00098,0,0.01093151048,268.0429077,265.3065186,-0.09749887884,-13.92841053,0,0,0.6871628761,1.399987221,-0.007999744266,0.01093151048,0,1,0
tmi_loss_of_cooling,,13085.00098,0,0.0109310057,268.0427551,265.306488,-0.09749922156,-13.92846012,0,0,0.687143147,1.400004387,-0.008000087924,0.0109310057,0,1,0
tmi_loss_of_cooling,,13086.00098,0,0.01093049999,268.0426331,265.306488,-0.09749956429,-13.92850876,0,0,0.6871234775,1.400021553,-0.008000430651,0.01093049999,0,1,0
tmi_loss_of_cooling,,13087.00098,0,0.01092999522,268.0424805,265.306488,-0.09749990702,-13.9285574,0,0,0.6871037483,1.400038719,-0.008000774309,0.01092999522,0,1,0
tmi_loss_of_cooling,,13088.00098,0,0.01092949044,268.0423584,265.3064575,-0.09750024229,-13.92860603,0,0,0.6870840192,1.400055885,-0.008001117967,0.01092949044,0,1,0
tmi_loss_of_cooling,,13089.00098,0,0.01092898566,268.0422058,265.3064575,-0.09750057757,-13.92865372,0,0,0.68706429,1.400073051,-0.008001460694,0.01092898566,0,1,0
tmi_loss_of_cooling,,13090.00098,0,0.01092847995,268.0420532,265.306427,-0.0975009203,-13.92870235,0,0,0.6870445609,1.400090218,-0.008001804352,0.01092847995,0,1,0
tmi_loss_of_cooling,,13091.00098,0,0.01092797518,268.0419312,265.306427,-0.09750126302,-13.92875099,0,0,0.6870248318,1.400107384,-0.008002147079,0.01092797518,0,1,0
tmi_loss_of_cooling,,13092.00098,0,0.0109274704,268.0417786,265.3063965,-0.0975015983,-13.92879963,0,0,0.6870051622,1.40012455,-0.008002490737,0.0109274704,0,1,0
tmi_loss_of_cooling,,13093.00098,0,0.01092696562,268.0416565,265.3063965,-0.09750194103,-13.92884827,0,0,0.6869854331,1.400141716,-0.008002834395,0.01092696562,0,1,0
tmi_loss_of_cooling,,13094.00098,0,0.01092646085,268.0415039,265.306366,-0.0975022763,-13.92889595,0,0,0.686965704,1.400158882,-0.008003177121,0.01092646085,0,1,0
tmi_loss_of_cooling,,13095.00098,0,0.01092595514,268.0413513,265.306366,-0.09750261903,-13.92894554,0,0,0.6869459748,1.400176048,-0.008003520779,0.01092595514,0,1,0
tmi_loss_of_cooling,,13096.00098,0,0.01092545036,268.0412292,265.3063354,-0.09750296175,-13.92899418,0,0,0.6869262457,1.400193214,-0.008003864437,0.01092545036,0,1,0
tmi_loss_of_cooling,,13097.00098,0,0.01092494559,268.0410767,265.3063354,-0.09750329703,-13.92904186,0,0,0.6869065762,1.400210381,-0.008004207164,0.01092494559,0,1,0
tmi_loss_of_cooling,,13098.00098,0,0.01092444081,268.0409546,265.3063049,-0.09750363976,-13.9290905,0,0,0.686886847,1.400227547,-0.008004550822,0.01092444081,0,1,0
tmi_loss_of_cooling,,13099.00098,0,0.01092393603,268.040802,265.3063049,-0.09750397503,-13.92913914,0,0,0.6868671179,1.400244713,-0.00800489448,0.01092393603,0,1,0
tmi_loss_of_cooling,,13100.00098,0,0.01092343125,268.0406494,265.3062744,-0.09750431776,-13.92918777,0,0,0.6868474483,1.40026176,-0.008005235344,0.01092343125,0,1,0
tmi_loss_of_cooling,,13101.00098,0,0.01092292648,268.0405273,265.3062744,-0.09750465304,-13.92923546,0,0,0.6868277192,1.400278926,-0.008005578071,0.01092292648,0,1,0
tmi_loss_of_cooling,,13102.00098,0,0.0109224217,268.0403748,265.3062744,-0.09750499576,-13.92928505,0,0,0.6868079901,1.400296092,-0.008005921729,0.0109224217,0,1,0
tmi_loss_of_cooling,,13103.00098,0,0.01092191692,268.0402527,265.3062439,-0.09750533104,-13.92933273,0,0,0.6867882609,1.400313258,-0.008006265387,0.01092191692,0,1,0
tmi_loss_of_cooling,,13104.00098,0,0.01092141215,268.0401001,265.3062439,-0.09750567377,-13.92938137,0,0,0.6867685914,1.400330424,-0.008006608114,0.01092141215,0,1,0
tmi_loss_of_cooling,,13105.00098,0,0.01092090737,268.0399475,265.3062134,-0.09750601649,-13.92943096,0,0,0.6867488623,1.40034759,-0.008006951772,0.01092090737,0,1,0
tmi_loss_of_cooling,,13106.00098,0,0.01092040353,268.0398254,265.3062134,-0.09750635177,-13.92947865,0,0,0.6867291331,1.400364637,-0.008007292636,0.01092040353,0,1,0
tmi_loss_of_cooling,,13107.00098,0,0.01091989875,268.0396729,265.3061829,-0.09750668705,-13.92952633,0,0,0.6867094636,1.400381804,-0.008007636294,0.01091989875,0,1,0
tmi_loss_of_cooling,,13108.00098,0,0.01091939397,268.0395508,265.3061829,-0.09750702977,-13.92957497,0,0,0.6866897345,1.40039897,-0.00800797902,0.01091939397,0,1,0
tmi_loss_of_cooling,,13109.00098,0,0.01091888919,268.0393982,265.3061523,-0.0975073725,-13.92962456,0,0,0.6866700053,1.400416136,-0.008008322679,0.01091888919,0,1,0
tmi_loss_of_cooling,,13110.00098,0,0.01091838442,268.0392456,265.3061523,-0.09750770777,-13.92967224,0,0,0.6866503358,1.400433183,-0.008008663543,0.01091838442,0,1,0
tmi_loss_of_cooling,,13111.00098,0,0.01091788057,268.0391235,265.3061218,-0.09750804305,-13.92971992,0,0,0.6866306067,1.400450349,-0.008009007201,0.01091788057,0,1,0
tmi_loss_of_cooling,,13112.00098,0,0.0109173758,268.0389709,265.3061218,-0.09750838578,-13.92976856,0,0,0.6866109371,1.400467515,-0.008009349927,0.0109173758,0,1,0
tmi_loss_of_cooling,,13113.00098,0,0.01091687102,268.0388184,265.3060913,-0.09750872105,-13.9298172,0,0,0.686591208,1.400484562,-0.008009690791,0.01091687102,0,1,0
tmi_loss_of_cooling,,13114.00098,0,0.01091636717,268.0386963,265.3060913,-0.09750906378,-13.92986584,0,0,0.6865714788,1.400501728,-0.008010034449,0.01091636717,0,1,0
tmi_loss_of_cooling,,13115.00098,0,0.0109158624,268.0385437,265.3060913,-0.09750939906,-13.92991352,0,0,0.6865518093,1.400518894,-0.008010378107,0.0109158624,0,1,0
tmi_loss_of_cooling,,13116.00098,0,0.01091535762,268.0384216,265.3060608,-0.09750974178,-13.92996311,0,0,0.6865320802,1.400535941,-0.008010718971,0.01091535762,0,1,0
tmi_loss_of_cooling,,13117.00098,0,0.01091485377,268.038269,265.3060608,-0.09751008451,-13.93001175,0,0,0.6865124106,1.400553107,-0.008011061698,0.01091485377,0,1,0
tmi_loss_of_cooling,,13118.00098,0,0.010914349,268.0381165,265.3060303,-0.09751041979,-13.93005943,0,0,0.6864926815,1.400570273,-0.008011405356,0.010914349,0,1,0
tmi_loss_of_cooling,,13119.00098,0,0.01091384515,268.0379944,265.3060303,-0.09751075506,-13.93010712,0,0,0.686473012,1.40058732,-0.00801174622,0.01091384515,0,1,0
tmi_loss_of_cooling,,13120.00098,0,0.01091334037,268.0378418,265.3059998,-0.09751109779,-13.93015671,0,0,0.6864532828,1.400604486,-0.008012089878,0.01091334037,0,1,0
tmi_loss_of_cooling,,13121.00098,0,0.01091283653,268.0377197,265.3059998,-0.09751143306,-13.93020439,0,0,0.6864335537,1.400621533,-0.008012430742,0.01091283653,0,1,0
tmi_loss_of_cooling,,13122.00098,0,0.01091233175,268.0375671,265.3059692,-0.09751177579,-13.93025303,0,0,0.6864138842,1.4006387,-0.008012773469,0.01091233175,0,1,0
tmi_loss_of_cooling,,13123.00098,0,0.01091182791,268.0374146,265.3059692,-0.09751211107,-13.93030071,0,0,0.686394155,1.400655746,-0.008013114333,0.01091182791,0,1,0
tmi_loss_of_cooling,,13124.00098,0,0.01091132406,268.0372925,265.3059387,-0.09751245379,-13.9303503,0,0,0.6863744855,1.400672913,-0.008013457991,0.01091132406,0,1,0
tmi_loss_of_cooling,,13125.00098,0,0.01091081928,268.0371399,265.3059387,-0.09751278907,-13.93039799,0,0,0.6863547564,1.40068996,-0.008013798855,0.01091081928,0,1,0
tmi_loss_of_cooling,,13126.00098,0,0.01091031544,268.0370178,265.3059082,-0.09751312435,-13.93044567,0,0,0.6863350868,1.400707126,-0.008014142513,0.01091031544,0,1,0
tmi_loss_of_cooling,,13127.00098,0,0.01090981066,268.0368652,265.3059082,-0.09751346707,-13.93049526,0,0,0.6863154173,1.400724173,-0.008014483377,0.01090981066,0,1,0
tmi_loss_of_cooling,,13128.00098,0,0.01090930682,268.0367432,265.3059082,-0.0975138098,-13.9305439,0,0,0.6862956882,1.400741339,-0.008014827035,0.01090930682,0,1,0
tmi_loss_of_cooling,,13129.00098,0,0.01090880297,268.0365906,265.3058777,-0.09751414508,-13.93059158,0,0,0.6862760186,1.400758386,-0.008015167899,0.01090880297,0,1,0
tmi_loss_of_cooling,,13130.00098,0,0.01090829913,268.036438,265.3058777,-0.09751448035,-13.93063927,0,0,0.6862562895,1.400775552,-0.008015510626,0.01090829913,0,1,0
tmi_loss_of_cooling,,13131.00098,0,0.01090779435,268.0363159,265.3058472,-0.09751482308,-13.93068886,0,0,0.6862366199,1.400792599,-0.00801585149,0.01090779435,0,1,0
tmi_loss_of_cooling,,13132.00098,0,0.0109072905,268.0361633,265.3058472,-0.09751515836,-13.93073654,0,0,0.6862168908,1.400809765,-0.008016195148,0.0109072905,0,1,0
tmi_loss_of_cooling,,13133.00098,0,0.01090678666,268.0360413,265.3058167,-0.09751549363,-13.93078423,0,0,0.6861972213,1.400826812,-0.008016536012,0.01090678666,0,1,0
tmi_loss_of_cooling,,13134.00098,0,0.01090628281,268.0358887,265.3058167,-0.09751583636,-13.93083286,0,0,0.6861774921,1.400843859,-0.008016876876,0.01090628281,0,1,0
tmi_loss_of_cooling,,13135.00098,0,0.01090577897,268.0357361,265.3057861,-0.09751617163,-13.9308815,0,0,0.6861578226,1.400861025,-0.008017220534,0.01090577897,0,1,0
tmi_loss_of_cooling,,13136.00098,0,0.01090527512,268.035614,265.3057861,-0.09751650691,-13.93092918,0,0,0.6861381531,1.400878072,-0.008017561398,0.01090527512,0,1,0
tmi_loss_of_cooling,,13137.00098,0,0.01090477128,268.0354614,265.3057556,-0.09751684964,-13.93097782,0,0,0.6861184239,1.400895119,-0.008017902263,0.01090477128,0,1,0
tmi_loss_of_cooling,,13138.00098,0,0.01090426743,268.0353394,265.3057556,-0.09751719236,-13.93102741,0,0,0.6860987544,1.400912285,-0.008018245921,0.01090426743,0,1,0
tmi_loss_of_cooling,,13139.00098,0,0.01090376265,268.0351868,265.3057251,-0.09751752019,-13.93107414,0,0,0.6860790849,1.400929332,-0.008018586785,0.01090376265,0,1,0
tmi_loss_of_cooling,,13140.00098,0,0.01090325881,268.0350342,265.3057251,-0.09751786292,-13.93112278,0,0,0.6860593557,1.400946379,-0.008018927649,0.01090325881,0,1,0
tmi_loss_of_cooling,,13141.00098,0,0.01090275496,268.0349121,265.3056946,-0.09751820564,-13.93117142,0,0,0.6860396862,1.400963545,-0.008019270375,0.01090275496,0,1,0
tmi_loss_of_cooling,,13142.00098,0,0.01090225205,268.0347595,265.3056946,-0.09751853347,-13.9312191,0,0,0.6860200167,1.400980592,-0.008019611239,0.01090225205,0,1,0
tmi_loss_of_cooling,,13143.00098,0,0.0109017482,268.0346375,265.3056946,-0.09751887619,-13.93126774,0,0,0.6860002875,1.400997639,-0.008019953035,0.0109017482,0,1,0
tmi_loss_of_cooling,,13144.00098,0,0.01090124436,268.0344849,265.3056641,-0.09751921147,-13.93131542,0,0,0.685980618,1.401014686,-0.008020293899,0.01090124436,0,1,0
tmi_loss_of_cooling,,13145.00098,0,0.01090074051,268.0343323,265.3056641,-0.09751954675,-13.93136311,0,0,0.6859609485,1.401031852,-0.008020636626,0.01090074051,0,1,0
tmi_loss_of_cooling,,13146.00098,0,0.01090023667,268.0342102,265.3056335,-0.09751988947,-13.9314127,0,0,0.6859412193,1.401048899,-0.00802097749,0.01090023667,0,1,0
tmi_loss_of_cooling,,13147.00098,0,0.01089973282,268.0340576,265.3056335,-0.0975202322,-13.93146133,0,0,0.6859215498,1.401065946,-0.008021318354,0.01089973282,0,1,0
tmi_loss_of_cooling,,13148.00098,0,0.01089922898,268.0339355,265.305603,-0.09752056003,-13.93150806,0,0,0.6859018803,1.401082993,-0.008021659218,0.01089922898,0,1,0
tmi_loss_of_cooling,,13149.00098,0,0.01089872606,268.033783,265.305603,-0.09752090275,-13.9315567,0,0,0.6858822107,1.401100039,-0.008022001013,0.01089872606,0,1,0
tmi_loss_of_cooling,,13150.00098,0,0.01089822222,268.0336304,265.3055725,-0.09752123803,-13.93160534,0,0,0.6858624816,1.401117086,-0.008022341877,0.01089822222,0,1,0
tmi_loss_of_cooling,,13151.00098,0,0.01089771837,268.0335083,265.3055725,-0.09752157331,-13.93165302,0,0,0.6858428121,1.401134253,-0.008022684604,0.01089771837,0,1,0
tmi_loss_of_cooling,,13152.00098,0,0.01089721452,268.0333557,265.305542,-0.09752191603,-13.93170166,0,0,0.6858231425,1.401151299,-0.008023025468,0.01089721452,0,1,0
tmi_loss_of_cooling,,13153.00098,0,0.01089671161,268.0332336,265.305542,-0.09752225876,-13.93175125,0,0,0.685803473,1.401168346,-0.008023366332,0.01089671161,0,1,0
tmi_loss_of_cooling,,13154.00098,0,0.01089620776,268.0330811,265.3055115,-0.09752258658,-13.93179798,0,0,0.6857837439,1.401185393,-0.008023708127,0.01089620776,0,1,0
tmi_loss_of_cooling,,13155.00098,0,0.01089570392,268.0329285,265.3055115,-0.09752292931,-13.93184662,0,0,0.6857640743,1.40120244,-0.008024048992,0.01089570392,0,1,0
tmi_loss_of_cooling,,13156.00098,0,0.01089520101,268.0328064,265.3055115,-0.09752326459,-13.9318943,0,0,0.6857444048,1.401219487,-0.008024389856,0.01089520101,0,1,0
tmi_loss_of_cooling,,13157.00098,0,0.01089469716,268.0326538,265.305481,-0.09752359986,-13.93194199,0,0,0.6857247353,1.401236534,-0.00802473072,0.01089469716,0,1,0
tmi_loss_of_cooling,,13158.00098,0,0.01089419425,268.0325317,265.305481,-0.09752394259,-13.93199158,0,0,0.6857050657,1.401253581,-0.008025071584,0.01089419425,0,1,0
tmi_loss_of_cooling,,13159.00098,0,0.0108936904,268.0323792,265.3054504,-0.09752427787,-13.93203926,0,0,0.6856853366,1.401270628,-0.008025412448,0.0108936904,0,1,0
tmi_loss_of_cooling,,13160.00098,0,0.01089318749,268.0322266,265.3054504,-0.09752461314,-13.93208694,0,0,0.6856656671,1.401287675,-0.008025753312,0.01089318749,0,1,0
tmi_loss_of_cooling,,13161.00098,0,0.01089268364,268.0321045,265.3054199,-0.09752495587,-13.93213654,0,0,0.6856459975,1.401304722,-0.008026094176,0.01089268364,0,1,0
tmi_loss_of_cooling,,13162.00098,0,0.01089218073,268.0319519,265.3054199,-0.09752529114,-13.93218422,0,0,0.685626328,1.401321769,-0.00802643504,0.01089218073,0,1,0
tmi_loss_of_cooling,,13163.00098,0,0.01089167688,268.0318298,265.3053894,-0.09752562642,-13.9322319,0,0,0.6856066585,1.401338816,-0.008026775904,0.01089167688,0,1,0
tmi_loss_of_cooling,,13164.00098,0,0.01089117397,268.0316772,265.3053894,-0.0975259617,-13.93227959,0,0,0.6855869889,1.401355863,-0.008027116768,0.01089117397,0,1,0
tmi_loss_of_cooling,,13165.00098,0,0.01089067012,268.0315552,265.3053589,-0.09752629697,-13.93232727,0,0,0.6855673194,1.40137291,-0.008027457632,0.01089067012,0,1,0
tmi_loss_of_cooling,,13166.00098,0,0.01089016721,268.0314026,265.3053589,-0.0975266397,-13.93237686,0,0,0.6855476499,1.401389956,-0.008027798496,0.01089016721,0,1,0
