scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,13167.00098,0,0.01088966429,268.03125,265.3053284,-0.09752697498,-13.93242455,0,0,0.6855279207,1.401407003,-0.008028140292,0.01088966429,0,1,0
tmi_loss_of_cooling,,13168.00098,0,0.01088916138,268.0311279,265.3053284,-0.09752731025,-13.93247223,0,0,0.6855082512,1.40142405,-0.008028481156,0.01088916138,0,1,0
tmi_loss_of_cooling,,13169.00098,0,0.01088865753,268.0309753,265.3053284,-0.09752765298,-13.93252182,0,0,0.6854885817,1.401441097,-0.00802882202,0.01088865753,0,1,0
tmi_loss_of_cooling,,13170.00098,0,0.01088815462,268.0308533,265.3052979,-0.0975279808,-13.93256855,0,0,0.6854689121,1.401458025,-0.00802916009,0.01088815462,0,1,0
tmi_loss_of_cooling,,13171.00098,0,0.0108876517,268.0307007,265.3052979,-0.09752832353,-13.93261719,0,0,0.6854492426,1.401475072,-0.008029500954,0.0108876517,0,1,0
tmi_loss_of_cooling,,13172.00098,0,0.01088714879,268.0305481,265.3052673,-0.09752865881,-13.93266487,0,0,0.6854295731,1.401492119,-0.008029841818,0.01088714879,0,1,0
tmi_loss_of_cooling,,13173.00098,0,0.01088664494,268.030426,265.3052673,-0.09752899408,-13.93271255,0,0,0.6854099035,1.401509166,-0.008030182682,0.01088664494,0,1,0
tmi_loss_of_cooling,,13174.00098,0,0.01088614203,268.0302734,265.3052368,-0.09752933681,-13.93276215,0,0,0.685390234,1.401526213,-0.008030524477,0.01088614203,0,1,0
tmi_loss_of_cooling,,13175.00098,0,0.01088563912,268.0301514,265.3052368,-0.09752967209,-13.93280983,0,0,0.6853705645,1.40154326,-0.008030865341,0.01088563912,0,1,0
tmi_loss_of_cooling,,13176.00098,0,0.0108851362,268.0299988,265.3052063,-0.09753000736,-13.93285751,0,0,0.6853508949,1.401560187,-0.008031203412,0.0108851362,0,1,0
tmi_loss_of_cooling,,13177.00098,0,0.01088463329,268.0298462,265.3052063,-0.09753034264,-13.9329052,0,0,0.6853312254,1.401577234,-0.008031544276,0.01088463329,0,1,0
tmi_loss_of_cooling,,13178.00098,0,0.01088413037,268.0297241,265.3051758,-0.09753067791,-13.93295383,0,0,0.6853115559,1.401594281,-0.00803188514,0.01088413037,0,1,0
tmi_loss_of_cooling,,13179.00098,0,0.01088362746,268.0295715,265.3051758,-0.09753102064,-13.93300247,0,0,0.6852918863,1.401611328,-0.008032226004,0.01088362746,0,1,0
tmi_loss_of_cooling,,13180.00098,0,0.01088312455,268.0294495,265.3051453,-0.09753135592,-13.93305016,0,0,0.6852722168,1.401628256,-0.008032565005,0.01088312455,0,1,0
tmi_loss_of_cooling,,13181.00098,0,0.01088262163,268.0292969,265.3051453,-0.09753169119,-13.93309784,0,0,0.6852525473,1.401645303,-0.008032905869,0.01088262163,0,1,0
tmi_loss_of_cooling,,13182.00098,0,0.01088211872,268.0291748,265.3051453,-0.09753202647,-13.93314648,0,0,0.6852328777,1.40166235,-0.008033246733,0.01088211872,0,1,0
tmi_loss_of_cooling,,13183.00098,0,0.0108816158,268.0290222,265.3051147,-0.09753236175,-13.93319416,0,0,0.6852132082,1.401679277,-0.008033585735,0.0108816158,0,1,0
tmi_loss_of_cooling,,13184.00098,0,0.01088111289,268.0288696,265.3051147,-0.09753270447,-13.9332428,0,0,0.6851935387,1.401696324,-0.008033926599,0.01088111289,0,1,0
tmi_loss_of_cooling,,13185.00098,0,0.01088060997,268.0287476,265.3050842,-0.09753303975,-13.93329144,0,0,0.6851738691,1.401713371,-0.008034267463,0.01088060997,0,1,0
tmi_loss_of_cooling,,13186.00098,0,0.01088010706,268.028595,265.3050842,-0.09753337502,-13.93333912,0,0,0.6851542592,1.401730299,-0.008034605533,0.01088010706,0,1,0
tmi_loss_of_cooling,,13187.00098,0,0.01087960415,268.0284729,265.3050537,-0.0975337103,-13.9333868,0,0,0.6851345897,1.401747346,-0.008034946397,0.01087960415,0,1,0
tmi_loss_of_cooling,,13188.00098,0,0.01087910216,268.0283203,265.3050537,-0.09753404558,-13.93343449,0,0,0.6851149201,1.401764393,-0.008035287261,0.01087910216,0,1,0
tmi_loss_of_cooling,,13189.00098,0,0.01087859925,268.0281677,265.3050232,-0.09753438085,-13.93348217,0,0,0.6850952506,1.401781321,-0.008035626262,0.01087859925,0,1,0
tmi_loss_of_cooling,,13190.00098,0,0.01087809633,268.0280457,265.3050232,-0.09753471613,-13.93353081,0,0,0.6850755811,1.401798368,-0.008035967126,0.01087809633,0,1,0
tmi_loss_of_cooling,,13191.00098,0,0.01087759342,268.0278931,265.3049927,-0.09753505886,-13.93357944,0,0,0.6850559115,1.401815295,-0.008036306128,0.01087759342,0,1,0
tmi_loss_of_cooling,,13192.00098,0,0.01087709144,268.027771,265.3049927,-0.09753538668,-13.93362617,0,0,0.685036242,1.401832342,-0.008036646992,0.01087709144,0,1,0
tmi_loss_of_cooling,,13193.00098,0,0.01087658852,268.0276184,265.3049622,-0.09753572941,-13.93367481,0,0,0.6850165725,1.401849389,-0.008036987856,0.01087658852,0,1,0
tmi_loss_of_cooling,,13194.00098,0,0.01087608561,268.0274658,265.3049622,-0.09753606468,-13.93372345,0,0,0.6849969625,1.401866317,-0.008037325926,0.01087608561,0,1,0
tmi_loss_of_cooling,,13195.00098,0,0.01087558363,268.0273438,265.3049622,-0.09753639996,-13.93377113,0,0,0.684977293,1.401883364,-0.00803766679,0.01087558363,0,1,0
tmi_loss_of_cooling,,13196.00098,0,0.01087508071,268.0271912,265.3049316,-0.09753673524,-13.93381882,0,0,0.6849576235,1.401900291,-0.008038005792,0.01087508071,0,1,0
tmi_loss_of_cooling,,13197.00098,0,0.01087457873,268.0270691,265.3049316,-0.09753707051,-13.9338665,0,0,0.6849379539,1.401917338,-0.008038346656,0.01087457873,0,1,0
tmi_loss_of_cooling,,13198.00098,0,0.01087407582,268.0269165,265.3049011,-0.09753740579,-13.93391514,0,0,0.6849182844,1.401934266,-0.008038684726,0.01087407582,0,1,0
tmi_loss_of_cooling,,13199.00098,0,0.0108735729,268.0267944,265.3049011,-0.09753774107,-13.93396282,0,0,0.6848986745,1.401951313,-0.008039026521,0.0108735729,0,1,0
tmi_loss_of_cooling,,13200.00098,0,0.01087307092,268.0266418,265.3048706,-0.09753808379,-13.93401146,0,0,0.684879005,1.401968241,-0.008039364591,0.01087307092,0,1,0
tmi_loss_of_cooling,,13201.00098,0,0.010872568,268.0264893,265.3048706,-0.09753841162,-13.93405819,0,0,0.6848593354,1.401985168,-0.008039703593,0.010872568,0,1,0
tmi_loss_of_cooling,,13202.00098,0,0.01087206602,268.0263672,265.3048401,-0.09753875434,-13.93410778,0,0,0.6848396659,1.402002215,-0.008040044457,0.01087206602,0,1,0
tmi_loss_of_cooling,,13203.00098,0,0.01087156404,268.0262146,265.3048401,-0.09753908217,-13.93415451,0,0,0.684820056,1.402019143,-0.008040382527,0.01087156404,0,1,0
tmi_loss_of_cooling,,13204.00098,0,0.01087106112,268.0260925,265.3048096,-0.0975394249,-13.93420315,0,0,0.6848003864,1.40203619,-0.008040723391,0.01087106112,0,1,0
tmi_loss_of_cooling,,13205.00098,0,0.01087055914,268.0259399,265.3048096,-0.09753976017,-13.93425083,0,0,0.6847807169,1.402053118,-0.008041062392,0.01087055914,0,1,0
tmi_loss_of_cooling,,13206.00098,0,0.01087005623,268.0257874,265.3047791,-0.09754009545,-13.93429852,0,0,0.6847610474,1.402070045,-0.008041400462,0.01087005623,0,1,0
tmi_loss_of_cooling,,13207.00098,0,0.01086955424,268.0256653,265.3047791,-0.09754043072,-13.93434715,0,0,0.6847414374,1.402087092,-0.008041741326,0.01086955424,0,1,0
tmi_loss_of_cooling,,13208.00098,0,0.01086905226,268.0255127,265.3047791,-0.097540766,-13.93439484,0,0,0.6847217679,1.40210402,-0.008042080328,0.01086905226,0,1,0
tmi_loss_of_cooling,,13209.00098,0,0.01086855028,268.0253906,265.3047485,-0.09754110128,-13.93444252,0,0,0.6847020984,1.402120948,-0.008042418398,0.01086855028,0,1,0
tmi_loss_of_cooling,,13210.00098,0,0.01086804736,268.025238,265.3047485,-0.09754143655,-13.9344902,0,0,0.6846824884,1.402137995,-0.008042759262,0.01086804736,0,1,0
tmi_loss_of_cooling,,13211.00098,0,0.01086754538,268.025116,265.304718,-0.09754177928,-13.93453979,0,0,0.6846628189,1.402154922,-0.008043098263,0.01086754538,0,1,0
tmi_loss_of_cooling,,13212.00098,0,0.0108670434,268.0249634,265.304718,-0.09754210711,-13.93458652,0,0,0.6846431494,1.40217185,-0.008043437265,0.0108670434,0,1,0
tmi_loss_of_cooling,,13213.00098,0,0.01086654142,268.0248108,265.3046875,-0.09754244238,-13.93463421,0,0,0.6846235394,1.402188778,-0.008043775335,0.01086654142,0,1,0
tmi_loss_of_cooling,,13214.00098,0,0.0108660385,268.0246887,265.3046875,-0.09754277766,-13.93468189,0,0,0.6846038699,1.402205825,-0.008044116199,0.0108660385,0,1,0
tmi_loss_of_cooling,,13215.00098,0,0.01086553652,268.0245361,265.304657,-0.09754312038,-13.93473148,0,0,0.6845842004,1.402222753,-0.0080444552,0.01086553652,0,1,0
tmi_loss_of_cooling,,13216.00098,0,0.01086503454,268.0244141,265.304657,-0.09754344821,-13.93477821,0,0,0.6845645905,1.40223968,-0.008044793271,0.01086503454,0,1,0
tmi_loss_of_cooling,,13217.00098,0,0.01086453255,268.0242615,265.3046265,-0.09754378349,-13.9348259,0,0,0.6845449209,1.402256608,-0.008045132272,0.01086453255,0,1,0
tmi_loss_of_cooling,,13218.00098,0,0.01086403057,268.0241394,265.3046265,-0.09754411876,-13.93487358,0,0,0.6845252514,1.402273655,-0.008045473136,0.01086403057,0,1,0
tmi_loss_of_cooling,,13219.00098,0,0.01086352859,268.0239868,265.3045959,-0.09754446149,-13.93492222,0,0,0.6845056415,1.402290583,-0.008045811206,0.01086352859,0,1,0
tmi_loss_of_cooling,,13220.00098,0,0.0108630266,268.0238342,265.3045959,-0.09754478931,-13.9349699,0,0,0.6844859719,1.40230751,-0.008046150208,0.0108630266,0,1,0
tmi_loss_of_cooling,,13221.00098,0,0.01086252462,268.0237122,265.3045959,-0.09754513204,-13.93501854,0,0,0.684466362,1.402324438,-0.008046488278,0.01086252462,0,1,0
tmi_loss_of_cooling,,13222.00098,0,0.01086202264,268.0235596,265.3045654,-0.09754545987,-13.93506527,0,0,0.6844466925,1.402341366,-0.008046827279,0.01086202264,0,1,0
tmi_loss_of_cooling,,13223.00098,0,0.01086152066,268.0234375,265.3045654,-0.09754580259,-13.93511391,0,0,0.6844270825,1.402358294,-0.008047165349,0.01086152066,0,1,0
tmi_loss_of_cooling,,13224.00098,0,0.01086101867,268.0232849,265.3045349,-0.09754613042,-13.93516064,0,0,0.684407413,1.402375221,-0.008047504351,0.01086101867,0,1,0
tmi_loss_of_cooling,,13225.00098,0,0.01086051669,268.0231323,265.3045349,-0.09754647315,-13.93521023,0,0,0.6843877435,1.402392268,-0.008047845215,0.01086051669,0,1,0
tmi_loss_of_cooling,,13226.00098,0,0.01086001564,268.0230103,265.3045044,-0.09754680097,-13.93525696,0,0,0.6843681335,1.402409196,-0.008048183285,0.01086001564,0,1,0
tmi_loss_of_cooling,,13227.00098,0,0.01085951366,268.0228577,265.3045044,-0.0975471437,-13.9353056,0,0,0.684348464,1.402426124,-0.008048522286,0.01085951366,0,1,0
tmi_loss_of_cooling,,13228.00098,0,0.01085901167,268.0227356,265.3044739,-0.09754747152,-13.93535233,0,0,0.6843288541,1.402443051,-0.008048861288,0.01085901167,0,1,0
tmi_loss_of_cooling,,13229.00098,0,0.01085850969,268.022583,265.3044739,-0.09754781425,-13.93540192,0,0,0.6843091846,1.402459979,-0.008049199358,0.01085850969,0,1,0
tmi_loss_of_cooling,,13230.00098,0,0.01085800771,268.0224609,265.3044434,-0.09754814208,-13.93544865,0,0,0.6842895746,1.402476907,-0.008049538359,0.01085800771,0,1,0
tmi_loss_of_cooling,,13231.00098,0,0.01085750666,268.0223083,265.3044434,-0.09754847735,-13.93549633,0,0,0.6842699051,1.402493834,-0.008049876429,0.01085750666,0,1,0
tmi_loss_of_cooling,,13232.00098,0,0.01085700467,268.0221558,265.3044128,-0.09754881263,-13.93554401,0,0,0.6842502952,1.402510762,-0.008050215431,0.01085700467,0,1,0
tmi_loss_of_cooling,,13233.00098,0,0.01085650269,268.0220337,265.3044128,-0.0975491479,-13.9355917,0,0,0.6842306256,1.40252769,-0.008050553501,0.01085650269,0,1,0
tmi_loss_of_cooling,,13234.00098,0,0.01085600164,268.0218811,265.3044128,-0.09754948318,-13.93564034,0,0,0.6842110157,1.402544618,-0.008050892502,0.01085600164,0,1,0
tmi_loss_of_cooling,,13235.00098,0,0.01085549966,268.021759,265.3043823,-0.09754981846,-13.93568802,0,0,0.6841914058,1.402561545,-0.008051230572,0.01085549966,0,1,0
tmi_loss_of_cooling,,13236.00098,0,0.01085499767,268.0216064,265.3043823,-0.09755015373,-13.9357357,0,0,0.6841717362,1.402578473,-0.008051569574,0.01085499767,0,1,0
tmi_loss_of_cooling,,13237.00098,0,0.01085449662,268.0214844,265.3043518,-0.09755048901,-13.93578339,0,0,0.6841521263,1.402595401,-0.008051907644,0.01085449662,0,1,0
tmi_loss_of_cooling,,13238.00098,0,0.01085399464,268.0213318,265.3043518,-0.09755082428,-13.93583202,0,0,0.6841324568,1.402612209,-0.008052243851,0.01085399464,0,1,0
tmi_loss_of_cooling,,13239.00098,0,0.01085349359,268.0211792,265.3043213,-0.09755115211,-13.93587875,0,0,0.6841128469,1.402629137,-0.008052582853,0.01085349359,0,1,0
tmi_loss_of_cooling,,13240.00098,0,0.0108529916,268.0210571,265.3043213,-0.09755149484,-13.93592739,0,0,0.6840931773,1.402646065,-0.008052920923,0.0108529916,0,1,0
tmi_loss_of_cooling,,13241.00098,0,0.01085249055,268.0209045,265.3042908,-0.09755182266,-13.93597412,0,0,0.6840735674,1.402662992,-0.008053259924,0.01085249055,0,1,0
tmi_loss_of_cooling,,13242.00098,0,0.01085198857,268.0207825,265.3042908,-0.09755216539,-13.93602276,0,0,0.6840539575,1.40267992,-0.008053597994,0.01085198857,0,1,0
tmi_loss_of_cooling,,13243.00098,0,0.01085148752,268.0206299,265.3042603,-0.09755249321,-13.93607044,0,0,0.6840342879,1.402696848,-0.008053936996,0.01085148752,0,1,0
tmi_loss_of_cooling,,13244.00098,0,0.01085098553,268.0205078,265.3042603,-0.09755283594,-13.93611908,0,0,0.684014678,1.402713776,-0.008054275066,0.01085098553,0,1,0
tmi_loss_of_cooling,,13245.00098,0,0.01085048448,268.0203552,265.3042297,-0.09755316377,-13.93616581,0,0,0.6839950681,1.402730584,-0.008054611273,0.01085048448,0,1,0
tmi_loss_of_cooling,,13246.00098,0,0.01084998343,268.0202026,265.3042297,-0.09755349904,-13.93621349,0,0,0.6839753985,1.402747512,-0.008054950275,0.01084998343,0,1,0
tmi_loss_of_cooling,,13247.00098,0,0.01084948145,268.0200806,265.3042297,-0.09755383432,-13.93626118,0,0,0.6839557886,1.40276444,-0.008055288345,0.01084948145,0,1,0
tmi_loss_of_cooling,,13248.00098,0,0.0108489804,268.019928,265.3041992,-0.0975541696,-13.93630981,0,0,0.6839361787,1.402781367,-0.008055627346,0.0108489804,0,1,0
tmi_loss_of_cooling,,13249.00098,0,0.01084847935,268.0198059,265.3041992,-0.09755450487,-13.9363575,0,0,0.6839165092,1.402798295,-0.008055965416,0.01084847935,0,1,0
tmi_loss_of_cooling,,13250.00098,0,0.01084797736,268.0196533,265.3041687,-0.0975548327,-13.93640423,0,0,0.6838968992,1.402815104,-0.008056301624,0.01084797736,0,1,0
tmi_loss_of_cooling,,13251.00098,0,0.01084747631,268.0195312,265.3041687,-0.09755517542,-13.93645287,0,0,0.6838772893,1.402832031,-0.008056640625,0.01084747631,0,1,0
tmi_loss_of_cooling,,13252.00098,0,0.01084697526,268.0193787,265.3041382,-0.09755550325,-13.9364996,0,0,0.6838576198,1.402848959,-0.008056978695,0.01084697526,0,1,0
tmi_loss_of_cooling,,13253.00098,0,0.01084647421,268.0192261,265.3041382,-0.09755583853,-13.93654823,0,0,0.6838380098,1.402865767,-0.008057314903,0.01084647421,0,1,0
tmi_loss_of_cooling,,13254.00098,0,0.01084597316,268.019104,265.3041077,-0.0975561738,-13.93659592,0,0,0.6838183999,1.402882695,-0.008057653904,0.01084597316,0,1,0
tmi_loss_of_cooling,,13255.00098,0,0.01084547117,268.0189514,265.3041077,-0.09755650908,-13.9366436,0,0,0.68379879,1.402899623,-0.008057991974,0.01084547117,0,1,0
tmi_loss_of_cooling,,13256.00098,0,0.01084497012,268.0188293,265.3040771,-0.09755684435,-13.93669128,0,0,0.6837791204,1.402916431,-0.008058328182,0.01084497012,0,1,0
tmi_loss_of_cooling,,13257.00098,0,0.01084446907,268.0186768,265.3040771,-0.09755717218,-13.93673801,0,0,0.6837595105,1.402933359,-0.008058667183,0.01084446907,0,1,0
tmi_loss_of_cooling,,13258.00098,0,0.01084396802,268.0185547,265.3040466,-0.09755751491,-13.93678761,0,0,0.6837399006,1.402950287,-0.008059005253,0.01084396802,0,1,0
tmi_loss_of_cooling,,13259.00098,0,0.01084346697,268.0184021,265.3040466,-0.09755784273,-13.93683434,0,0,0.6837202907,1.402967095,-0.00805934146,0.01084346697,0,1,0
tmi_loss_of_cooling,,13260.00098,0,0.01084296592,268.0182495,265.3040466,-0.09755817801,-13.93688202,0,0,0.6837006211,1.402984023,-0.008059680462,0.01084296592,0,1,0
tmi_loss_of_cooling,,13261.00098,0,0.01084246486,268.0181274,265.3040161,-0.09755851328,-13.9369297,0,0,0.6836810112,1.403000832,-0.008060016669,0.01084246486,0,1,0
tmi_loss_of_cooling,,13262.00098,0,0.01084196381,268.0179749,265.3040161,-0.09755884111,-13.93697643,0,0,0.6836614013,1.403017759,-0.008060354739,0.01084196381,0,1,0
tmi_loss_of_cooling,,13263.00098,0,0.01084146276,268.0178528,265.3039856,-0.09755918384,-13.93702602,0,0,0.6836417913,1.403034687,-0.008060693741,0.01084146276,0,1,0
tmi_loss_of_cooling,,13264.00098,0,0.01084096171,268.0177002,265.3039856,-0.09755951166,-13.93707275,0,0,0.6836221814,1.403051496,-0.008061029948,0.01084096171,0,1,0
tmi_loss_of_cooling,,13265.00098,0,0.01084046066,268.0175781,265.3039551,-0.09755984694,-13.93712044,0,0,0.6836025715,1.403068423,-0.008061368018,0.01084046066,0,1,0
tmi_loss_of_cooling,,13266.00098,0,0.01083996054,268.0174255,265.3039551,-0.09756018221,-13.93716812,0,0,0.683582902,1.403085232,-0.008061704226,0.01083996054,0,1,0
tmi_loss_of_cooling,,13267.00098,0,0.01083945949,268.0172729,265.3039246,-0.09756051749,-13.93721676,0,0,0.683563292,1.40310216,-0.008062043227,0.01083945949,0,1,0
tmi_loss_of_cooling,,13268.00098,0,0.01083895843,268.0171509,265.3039246,-0.09756085277,-13.93726444,0,0,0.6835436821,1.403118968,-0.008062379435,0.01083895843,0,1,0
tmi_loss_of_cooling,,13269.00098,0,0.01083845738,268.0169983,265.303894,-0.09756118059,-13.93731117,0,0,0.6835240722,1.403135896,-0.008062717505,0.01083845738,0,1,0
tmi_loss_of_cooling,,13270.00098,0,0.01083795633,268.0168762,265.303894,-0.09756151587,-13.93735886,0,0,0.6835044622,1.403152704,-0.008063053712,0.01083795633,0,1,0
tmi_loss_of_cooling,,13271.00098,0,0.01083745621,268.0167236,265.3038635,-0.09756185114,-13.93740654,0,0,0.6834848523,1.403169632,-0.008063392714,0.01083745621,0,1,0
tmi_loss_of_cooling,,13272.00098,0,0.01083695516,268.0166016,265.3038635,-0.09756217897,-13.93745327,0,0,0.6834652424,1.40318644,-0.008063728921,0.01083695516,0,1,0
tmi_loss_of_cooling,,13273.00098,0,0.01083645411,268.016449,265.3038635,-0.09756251425,-13.93750191,0,0,0.6834456325,1.403203249,-0.008064065129,0.01083645411,0,1,0
tmi_loss_of_cooling,,13274.00098,0,0.01083595399,268.0162964,265.303833,-0.09756284952,-13.93754959,0,0,0.6834259629,1.403220177,-0.008064403199,0.01083595399,0,1,0
tmi_loss_of_cooling,,13275.00098,0,0.01083545294,268.0161743,265.303833,-0.0975631848,-13.93759727,0,0,0.683406353,1.403236985,-0.008064739406,0.01083545294,0,1,0
tmi_loss_of_cooling,,13276.00098,0,0.01083495189,268.0160217,265.3038025,-0.09756352007,-13.93764496,0,0,0.6833867431,1.403253913,-0.008065078408,0.01083495189,0,1,0
tmi_loss_of_cooling,,13277.00098,0,0.01083445176,268.0158997,265.3038025,-0.0975638479,-13.93769169,0,0,0.6833671331,1.403270721,-0.008065414615,0.01083445176,0,1,0
tmi_loss_of_cooling,,13278.00098,0,0.01083395071,268.0157471,265.303772,-0.09756418318,-13.93774033,0,0,0.6833475232,1.40328753,-0.008065750822,0.01083395071,0,1,0
tmi_loss_of_cooling,,13279.00098,0,0.01083345059,268.015625,265.303772,-0.09756451845,-13.93778801,0,0,0.6833279133,1.403304458,-0.008066088893,0.01083345059,0,1,0
tmi_loss_of_cooling,,13280.00098,0,0.01083294954,268.0154724,265.3037415,-0.09756484628,-13.93783474,0,0,0.6833083034,1.403321266,-0.0080664251,0.01083294954,0,1,0
tmi_loss_of_cooling,,13281.00098,0,0.01083244942,268.0153198,265.3037415,-0.09756518155,-13.93788242,0,0,0.6832886934,1.403338075,-0.008066761307,0.01083244942,0,1,0
tmi_loss_of_cooling,,13282.00098,0,0.01083194837,268.0151978,265.3037109,-0.09756551683,-13.93793011,0,0,0.6832690835,1.403355002,-0.008067100309,0.01083194837,0,1,0
tmi_loss_of_cooling,,13283.00098,0,0.01083144825,268.0150452,265.3037109,-0.09756584466,-13.93797779,0,0,0.6832494736,1.403371811,-0.008067435585,0.01083144825,0,1,0
tmi_loss_of_cooling,,13284.00098,0,0.0108309472,268.0149231,265.3037109,-0.09756618738,-13.93802643,0,0,0.6832298636,1.403388619,-0.008067771792,0.0108309472,0,1,0
tmi_loss_of_cooling,,13285.00098,0,0.01083044708,268.0147705,265.3036804,-0.09756651521,-13.93807316,0,0,0.6832102537,1.403405428,-0.008068108,0.01083044708,0,1,0
tmi_loss_of_cooling,,13286.00098,0,0.01082994696,268.0146484,265.3036804,-0.09756685048,-13.93812084,0,0,0.6831906438,1.403422356,-0.008068447001,0.01082994696,0,1,0
tmi_loss_of_cooling,,13287.00098,0,0.01082944591,268.0144958,265.3036499,-0.09756718576,-13.93816853,0,0,0.6831710339,1.403439164,-0.008068783209,0.01082944591,0,1,0
tmi_loss_of_cooling,,13288.00098,0,0.01082894579,268.0143433,265.3036499,-0.09756751359,-13.93821621,0,0,0.6831514239,1.403455973,-0.008069119416,0.01082894579,0,1,0
tmi_loss_of_cooling,,13289.00098,0,0.01082844567,268.0142212,265.3036194,-0.09756784886,-13.93826389,0,0,0.683131814,1.403472781,-0.008069455624,0.01082844567,0,1,0
tmi_loss_of_cooling,,13290.00098,0,0.01082794461,268.0140686,265.3036194,-0.09756818414,-13.93831158,0,0,0.6831122041,1.40348959,-0.008069791831,0.01082794461,0,1,0
tmi_loss_of_cooling,,13291.00098,0,0.01082744449,268.0139465,265.3035889,-0.09756851196,-13.93835831,0,0,0.6830926538,1.403506398,-0.008070128039,0.01082744449,0,1,0
tmi_loss_of_cooling,,13292.00098,0,0.01082694437,268.0137939,265.3035889,-0.09756884724,-13.93840599,0,0,0.6830730438,1.403523326,-0.008070466109,0.01082694437,0,1,0
tmi_loss_of_cooling,,13293.00098,0,0.01082644425,268.0136719,265.3035583,-0.09756918252,-13.93845463,0,0,0.6830534339,1.403540134,-0.008070802316,0.01082644425,0,1,0
tmi_loss_of_cooling,,13294.00098,0,0.01082594413,268.0135193,265.3035583,-0.09756951034,-13.93850136,0,0,0.683033824,1.403556943,-0.008071138524,0.01082594413,0,1,0
tmi_loss_of_cooling,,13295.00098,0,0.01082544308,268.0133972,265.3035278,-0.09756984562,-13.93854904,0,0,0.683014214,1.403573751,-0.008071474731,0.01082544308,0,1,0
tmi_loss_of_cooling,,13296.00098,0,0.01082494296,268.0132446,265.3035278,-0.09757018089,-13.93859673,0,0,0.6829946041,1.40359056,-0.008071810938,0.01082494296,0,1,0
tmi_loss_of_cooling,,13297.00098,0,0.01082444284,268.013092,265.3035278,-0.09757050872,-13.93864346,0,0,0.6829749942,1.403607368,-0.008072147146,0.01082444284,0,1,0
tmi_loss_of_cooling,,13298.00098,0,0.01082394272,268.01297,265.3034973,-0.09757084399,-13.93869114,0,0,0.6829553843,1.403624177,-0.008072483353,0.01082394272,0,1,0
tmi_loss_of_cooling,,13299.00098,0,0.0108234426,268.0128174,265.3034973,-0.09757117927,-13.93873978,0,0,0.6829358339,1.403640985,-0.008072819561,0.0108234426,0,1,0
tmi_loss_of_cooling,,13300.00098,0,0.01082294248,268.0126953,265.3034668,-0.0975715071,-13.93878651,0,0,0.682916224,1.403657794,-0.008073155768,0.01082294248,0,1,0
tmi_loss_of_cooling,,13301.00098,0,0.01082244236,268.0125427,265.3034668,-0.09757184237,-13.93883419,0,0,0.6828966141,1.403674603,-0.008073491976,0.01082244236,0,1,0
tmi_loss_of_cooling,,13302.00098,0,0.01082194224,268.0124207,265.3034363,-0.09757217765,-13.93888187,0,0,0.6828770041,1.403691411,-0.008073828183,0.01082194224,0,1,0
tmi_loss_of_cooling,,13303.00098,0,0.01082144212,268.0122681,265.3034363,-0.09757250547,-13.9389286,0,0,0.6828573942,1.40370822,-0.008074164391,0.01082144212,0,1,0
tmi_loss_of_cooling,,13304.00098,0,0.010820942,268.0121155,265.3034058,-0.0975728333,-13.93897533,0,0,0.6828378439,1.403725028,-0.008074500598,0.010820942,0,1,0
tmi_loss_of_cooling,,13305.00098,0,0.01082044188,268.0119934,265.3034058,-0.09757317603,-13.93902493,0,0,0.682818234,1.403741837,-0.008074836805,0.01082044188,0,1,0
tmi_loss_of_cooling,,13306.00098,0,0.01081994176,268.0118408,265.3033752,-0.09757350385,-13.93907166,0,0,0.682798624,1.403758645,-0.008075173013,0.01081994176,0,1,0
tmi_loss_of_cooling,,13307.00098,0,0.01081944257,268.0117188,265.3033752,-0.09757383913,-13.93911934,0,0,0.6827790141,1.403775454,-0.00807550922,0.01081944257,0,1,0
tmi_loss_of_cooling,,13308.00098,0,0.01081894245,268.0115662,265.3033447,-0.09757416695,-13.93916607,0,0,0.6827594042,1.403792262,-0.008075845428,0.01081894245,0,1,0
tmi_loss_of_cooling,,13309.00098,0,0.01081844233,268.0114441,265.3033447,-0.09757450223,-13.93921375,0,0,0.6827398539,1.403809071,-0.008076181635,0.01081844233,0,1,0
tmi_loss_of_cooling,,13310.00098,0,0.01081794221,268.0112915,265.3033447,-0.09757483006,-13.93926144,0,0,0.6827202439,1.403825879,-0.008076517843,0.01081794221,0,1,0
tmi_loss_of_cooling,,13311.00098,0,0.01081744209,268.0111694,265.3033142,-0.09757516533,-13.93930912,0,0,0.682700634,1.403842688,-0.008076853119,0.01081744209,0,1,0
tmi_loss_of_cooling,,13312.00098,0,0.0108169429,268.0110168,265.3033142,-0.09757550061,-13.9393568,0,0,0.6826810241,1.403859496,-0.008077189326,0.0108169429,0,1,0
tmi_loss_of_cooling,,13313.00098,0,0.01081644278,268.0108643,265.3032837,-0.09757582843,-13.93940353,0,0,0.6826614738,1.403876305,-0.008077525534,0.01081644278,0,1,0
tmi_loss_of_cooling,,13314.00098,0,0.01081594266,268.0107422,265.3032837,-0.09757616371,-13.93945122,0,0,0.6826418638,1.403892994,-0.008077859879,0.01081594266,0,1,0
tmi_loss_of_cooling,,13315.00098,0,0.01081544347,268.0105896,265.3032532,-0.09757649899,-13.93949986,0,0,0.6826222539,1.403909802,-0.008078196086,0.01081544347,0,1,0
tmi_loss_of_cooling,,13316.00098,0,0.01081494335,268.0104675,265.3032532,-0.09757682681,-13.93954659,0,0,0.6826027036,1.403926611,-0.008078532293,0.01081494335,0,1,0
tmi_loss_of_cooling,,13317.00098,0,0.01081444416,268.0103149,265.3032227,-0.09757715464,-13.93959332,0,0,0.6825830936,1.403943419,-0.008078868501,0.01081444416,0,1,0
tmi_loss_of_cooling,,13318.00098,0,0.01081394404,268.0101929,265.3032227,-0.09757749736,-13.93964195,0,0,0.6825634837,1.403960228,-0.008079204708,0.01081394404,0,1,0
tmi_loss_of_cooling,,13319.00098,0,0.01081344392,268.0100403,265.3031921,-0.09757782519,-13.93968868,0,0,0.6825439334,1.403976917,-0.008079538122,0.01081344392,0,1,0
tmi_loss_of_cooling,,13320.00098,0,0.01081294473,268.0099182,265.3031921,-0.09757815301,-13.93973541,0,0,0.6825243235,1.403993726,-0.008079874329,0.01081294473,0,1,0
tmi_loss_of_cooling,,13321.00098,0,0.01081244461,268.0097656,265.3031921,-0.09757848829,-13.93978405,0,0,0.6825047135,1.404010534,-0.008080210537,0.01081244461,0,1,0
tmi_loss_of_cooling,,13322.00098,0,0.01081194542,268.009613,265.3031616,-0.09757882357,-13.93983173,0,0,0.6824851632,1.404027343,-0.008080546744,0.01081194542,0,1,0
tmi_loss_of_cooling,,13323.00098,0,0.0108114453,268.009491,265.3031616,-0.09757915139,-13.93987846,0,0,0.6824655533,1.404044032,-0.008080880158,0.0108114453,0,1,0
tmi_loss_of_cooling,,13324.00098,0,0.01081094611,268.0093384,265.3031311,-0.09757947922,-13.93992519,0,0,0.682446003,1.404060841,-0.008081216365,0.01081094611,0,1,0
tmi_loss_of_cooling,,13325.00098,0,0.01081044693,268.0092163,265.3031311,-0.09757981449,-13.93997288,0,0,0.682426393,1.404077649,-0.008081552573,0.01081044693,0,1,0
tmi_loss_of_cooling,,13326.00098,0,0.01080994681,268.0090637,265.3031006,-0.09758014977,-13.94002056,0,0,0.6824067831,1.404094338,-0.008081886917,0.01080994681,0,1,0
tmi_loss_of_cooling,,13327.00098,0,0.01080944762,268.0089417,265.3031006,-0.0975804776,-13.94006824,0,0,0.6823872328,1.404111147,-0.008082223125,0.01080944762,0,1,0
tmi_loss_of_cooling,,13328.00098,0,0.01080894843,268.0087891,265.3030701,-0.09758081287,-13.94011593,0,0,0.6823676229,1.404127955,-0.008082559332,0.01080894843,0,1,0
tmi_loss_of_cooling,,13329.00098,0,0.01080844831,268.008667,265.3030701,-0.0975811407,-13.94016266,0,0,0.6823480725,1.404144645,-0.008082892746,0.01080844831,0,1,0
tmi_loss_of_cooling,,13330.00098,0,0.01080794912,268.0085144,265.3030396,-0.09758147597,-13.94021034,0,0,0.6823284626,1.404161453,-0.008083228953,0.01080794912,0,1,0
tmi_loss_of_cooling,,13331.00098,0,0.01080744993,268.0083618,265.3030396,-0.0975818038,-13.94025707,0,0,0.6823089123,1.404178143,-0.008083562367,0.01080744993,0,1,0
tmi_loss_of_cooling,,13332.00098,0,0.01080695074,268.0082397,265.303009,-0.09758213162,-13.9403038,0,0,0.6822893023,1.404194951,-0.008083898574,0.01080695074,0,1,0
tmi_loss_of_cooling,,13333.00098,0,0.01080645062,268.0080872,265.303009,-0.0975824669,-13.94035244,0,0,0.682269752,1.40421176,-0.008084234782,0.01080645062,0,1,0
tmi_loss_of_cooling,,13334.00098,0,0.01080595143,268.0079651,265.303009,-0.09758280218,-13.94040012,0,0,0.6822501421,1.404228449,-0.008084569126,0.01080595143,0,1,0
tmi_loss_of_cooling,,13335.00098,0,0.01080545224,268.0078125,265.3029785,-0.09758313,-13.94044685,0,0,0.6822305918,1.404245257,-0.008084905334,0.01080545224,0,1,0
tmi_loss_of_cooling,,13336.00098,0,0.01080495305,268.0076904,265.3029785,-0.09758345783,-13.94049358,0,0,0.6822109818,1.404261947,-0.008085238747,0.01080495305,0,1,0
tmi_loss_of_cooling,,13337.00098,0,0.01080445386,268.0075378,265.302948,-0.0975837931,-13.94054127,0,0,0.6821914315,1.404278755,-0.008085574955,0.01080445386,0,1,0
tmi_loss_of_cooling,,13338.00098,0,0.01080395468,268.0074158,265.302948,-0.09758412838,-13.94058895,0,0,0.6821718216,1.404295444,-0.008085908368,0.01080395468,0,1,0
tmi_loss_of_cooling,,13339.00098,0,0.01080345549,268.0072632,265.3029175,-0.09758445621,-13.94063663,0,0,0.6821522713,1.404312253,-0.008086244576,0.01080345549,0,1,0
tmi_loss_of_cooling,,13340.00098,0,0.0108029563,268.0071106,265.3029175,-0.09758478403,-13.94068336,0,0,0.6821326613,1.404328942,-0.00808657892,0.0108029563,0,1,0
tmi_loss_of_cooling,,13341.00098,0,0.01080245711,268.0069885,265.302887,-0.09758511931,-13.94073105,0,0,0.682113111,1.404345751,-0.008086915128,0.01080245711,0,1,0
tmi_loss_of_cooling,,13342.00098,0,0.01080195792,268.0068359,265.302887,-0.09758544713,-13.94077778,0,0,0.6820935011,1.40436244,-0.008087248541,0.01080195792,0,1,0
tmi_loss_of_cooling,,13343.00098,0,0.01080145873,268.0067139,265.3028564,-0.09758578241,-13.94082546,0,0,0.6820739508,1.404379249,-0.008087584749,0.01080145873,0,1,0
tmi_loss_of_cooling,,13344.00098,0,0.01080095954,268.0065613,265.3028564,-0.09758611023,-13.94087219,0,0,0.6820543408,1.404395938,-0.008087918162,0.01080095954,0,1,0
tmi_loss_of_cooling,,13345.00098,0,0.01080046035,268.0064392,265.3028259,-0.09758643806,-13.94091892,0,0,0.6820347905,1.404412627,-0.008088252507,0.01080046035,0,1,0
tmi_loss_of_cooling,,13346.00098,0,0.01079996116,268.0062866,265.3028259,-0.09758677334,-13.94096756,0,0,0.6820152402,1.404429436,-0.008088588715,0.01079996116,0,1,0
tmi_loss_of_cooling,,13347.00098,0,0.01079946198,268.0061646,265.3028259,-0.09758710861,-13.94101524,0,0,0.6819956303,1.404446125,-0.008088922128,0.01079946198,0,1,0
tmi_loss_of_cooling,,13348.00098,0,0.01079896279,268.006012,265.3027954,-0.09758743644,-13.94106197,0,0,0.6819760799,1.404462934,-0.008089258336,0.01079896279,0,1,0
tmi_loss_of_cooling,,13349.00098,0,0.0107984636,268.0058594,265.3027954,-0.09758776426,-13.9411087,0,0,0.68195647,1.404479623,-0.00808959268,0.0107984636,0,1,0
tmi_loss_of_cooling,,13350.00098,0,0.01079796534,268.0057373,265.3027649,-0.09758809954,-13.94115639,0,0,0.6819369197,1.404496312,-0.008089926094,0.01079796534,0,1,0
tmi_loss_of_cooling,,13351.00098,0,0.01079746615,268.0055847,265.3027649,-0.09758843482,-13.94120407,0,0,0.6819173694,1.404513121,-0.008090262301,0.01079746615,0,1,0
tmi_loss_of_cooling,,13352.00098,0,0.01079696696,268.0054626,265.3027344,-0.09758876264,-13.94125175,0,0,0.6818977594,1.40452981,-0.008090595715,0.01079696696,0,1,0
tmi_loss_of_cooling,,13353.00098,0,0.0107964687,268.0053101,265.3027344,-0.09758909047,-13.94129848,0,0,0.6818782091,1.404546499,-0.00809093006,0.0107964687,0,1,0
tmi_loss_of_cooling,,13354.00098,0,0.01079596952,268.005188,265.3027039,-0.09758941829,-13.94134521,0,0,0.6818586588,1.404563189,-0.008091263473,0.01079596952,0,1,0
tmi_loss_of_cooling,,13355.00098,0,0.01079547033,268.0050354,265.3027039,-0.09758975357,-13.9413929,0,0,0.6818390489,1.404579997,-0.00809159968,0.01079547033,0,1,0
tmi_loss_of_cooling,,13356.00098,0,0.01079497207,268.0049133,265.3026733,-0.09759008139,-13.94143963,0,0,0.6818194985,1.404596686,-0.008091933094,0.01079497207,0,1,0
tmi_loss_of_cooling,,13357.00098,0,0.01079447288,268.0047607,265.3026733,-0.09759041667,-13.94148731,0,0,0.6817999482,1.404613376,-0.008092267439,0.01079447288,0,1,0
tmi_loss_of_cooling,,13358.00098,0,0.01079397369,268.0046387,265.3026733,-0.0975907445,-13.94153404,0,0,0.6817803979,1.404630065,-0.008092600852,0.01079397369,0,1,0
tmi_loss_of_cooling,,13359.00098,0,0.01079347543,268.0044861,265.3026428,-0.09759107232,-13.94158173,0,0,0.681760788,1.404646873,-0.00809293706,0.01079347543,0,1,0
tmi_loss_of_cooling,,13360.00098,0,0.01079297625,268.0043335,265.3026428,-0.0975914076,-13.94162941,0,0,0.6817412376,1.404663563,-0.008093271405,0.01079297625,0,1,0
tmi_loss_of_cooling,,13361.00098,0,0.01079247799,268.0042114,265.3026123,-0.09759173542,-13.94167614,0,0,0.6817216873,1.404680252,-0.008093604818,0.01079247799,0,1,0
tmi_loss_of_cooling,,13362.00098,0,0.0107919788,268.0040588,265.3026123,-0.0975920707,-13.94172382,0,0,0.681702137,1.404696941,-0.008093938231,0.0107919788,0,1,0
tmi_loss_of_cooling,,13363.00098,0,0.01079148054,268.0039368,265.3025818,-0.09759239852,-13.94177055,0,0,0.6816825271,1.404713631,-0.008094272576,0.01079148054,0,1,0
tmi_loss_of_cooling,,13364.00098,0,0.01079098135,268.0037842,265.3025818,-0.09759272635,-13.94181728,0,0,0.6816629767,1.40473032,-0.00809460599,0.01079098135,0,1,0
tmi_loss_of_cooling,,13365.00098,0,0.01079048309,268.0036621,265.3025513,-0.09759306163,-13.94186592,0,0,0.6816434264,1.404747128,-0.008094942197,0.01079048309,0,1,0
tmi_loss_of_cooling,,13366.00098,0,0.01078998484,268.0035095,265.3025513,-0.09759338945,-13.94191265,0,0,0.6816238761,1.404763818,-0.008095276542,0.01078998484,0,1,0
tmi_loss_of_cooling,,13367.00098,0,0.01078948565,268.0033875,265.3025208,-0.09759372473,-13.94196033,0,0,0.6816042662,1.404780507,-0.008095609955,0.01078948565,0,1,0
tmi_loss_of_cooling,,13368.00098,0,0.01078898739,268.0032349,265.3025208,-0.09759405255,-13.94200706,0,0,0.6815847158,1.404797196,-0.008095943369,0.01078898739,0,1,0
tmi_loss_of_cooling,,13369.00098,0,0.01078848913,268.0030823,265.3024902,-0.09759438038,-13.94205379,0,0,0.6815651655,1.404813886,-0.008096277714,0.01078848913,0,1,0
tmi_loss_of_cooling,,13370.00098,0,0.01078798994,268.0029602,265.3024902,-0.0975947082,-13.94210052,0,0,0.6815456152,1.404830575,-0.008096611127,0.01078798994,0,1,0
tmi_loss_of_cooling,,13371.00098,0,0.01078749169,268.0028076,265.3024902,-0.09759503603,-13.94214725,0,0,0.6815260649,1.404847264,-0.008096945472,0.01078749169,0,1,0
tmi_loss_of_cooling,,13372.00098,0,0.01078699343,268.0026855,265.3024597,-0.09759537131,-13.94219589,0,0,0.6815065145,1.404863954,-0.008097278886,0.01078699343,0,1,0
tmi_loss_of_cooling,,13373.00098,0,0.01078649517,268.002533,265.3024597,-0.09759569913,-13.94224262,0,0,0.6814869046,1.404880643,-0.008097612299,0.01078649517,0,1,0
tmi_loss_of_cooling,,13374.00098,0,0.01078599598,268.0024109,265.3024292,-0.09759603441,-13.94229031,0,0,0.6814673543,1.404897332,-0.008097946644,0.01078599598,0,1,0
tmi_loss_of_cooling,,13375.00098,0,0.01078549773,268.0022583,265.3024292,-0.09759636223,-13.94233704,0,0,0.681447804,1.404914021,-0.008098280057,0.01078549773,0,1,0
tmi_loss_of_cooling,,13376.00098,0,0.01078499947,268.0021362,265.3023987,-0.09759669006,-13.94238377,0,0,0.6814282537,1.404930711,-0.008098614402,0.01078499947,0,1,0
tmi_loss_of_cooling,,13377.00098,0,0.01078450121,268.0019836,265.3023987,-0.09759701788,-13.9424305,0,0,0.6814087033,1.4049474,-0.008098947816,0.01078450121,0,1,0
tmi_loss_of_cooling,,13378.00098,0,0.01078400295,268.0018616,265.3023682,-0.09759735316,-13.94247818,0,0,0.681389153,1.404964089,-0.008099281229,0.01078400295,0,1,0
tmi_loss_of_cooling,,13379.00098,0,0.01078350469,268.001709,265.3023682,-0.09759768099,-13.94252586,0,0,0.6813696027,1.404980779,-0.008099615574,0.01078350469,0,1,0
tmi_loss_of_cooling,,13380.00098,0,0.01078300644,268.0015564,265.3023376,-0.09759801626,-13.94257355,0,0,0.6813500524,1.404997468,-0.008099948987,0.01078300644,0,1,0
tmi_loss_of_cooling,,13381.00098,0,0.01078250818,268.0014343,265.3023376,-0.09759834409,-13.94262028,0,0,0.681330502,1.405014157,-0.008100283332,0.01078250818,0,1,0
tmi_loss_of_cooling,,13382.00098,0,0.01078200992,268.0012817,265.3023376,-0.09759867191,-13.94266701,0,0,0.6813109517,1.405030847,-0.008100616746,0.01078200992,0,1,0
tmi_loss_of_cooling,,13383.00098,0,0.01078151166,268.0011597,265.3023071,-0.09759899974,-13.94271374,0,0,0.6812913418,1.405047417,-0.008100948296,0.01078151166,0,1,0
tmi_loss_of_cooling,,13384.00098,0,0.01078101341,268.0010071,265.3023071,-0.09759932756,-13.94276047,0,0,0.6812717915,1.405064106,-0.00810128171,0.01078101341,0,1,0
tmi_loss_of_cooling,,13385.00098,0,0.01078051515,268.000885,265.3022766,-0.09759966284,-13.94280815,0,0,0.6812522411,1.405080795,-0.008101616055,0.01078051515,0,1,0
tmi_loss_of_cooling,,13386.00098,0,0.01078001689,268.0007324,265.3022766,-0.09759999067,-13.94285583,0,0,0.6812326908,1.405097485,-0.008101949468,0.01078001689,0,1,0
tmi_loss_of_cooling,,13387.00098,0,0.01077951863,268.0006104,265.3022461,-0.09760032594,-13.94290352,0,0,0.6812131405,1.405114174,-0.008102282882,0.01077951863,0,1,0
tmi_loss_of_cooling,,13388.00098,0,0.01077902038,268.0004578,265.3022461,-0.09760065377,-13.94295025,0,0,0.6811935902,1.405130863,-0.008102617227,0.01077902038,0,1,0
tmi_loss_of_cooling,,13389.00098,0,0.01077852305,268.0003357,265.3022156,-0.09760098159,-13.94299698,0,0,0.6811740398,1.405147433,-0.008102948777,0.01077852305,0,1,0
tmi_loss_of_cooling,,13390.00098,0,0.01077802479,268.0001831,265.3022156,-0.09760130942,-13.94304371,0,0,0.6811544895,1.405164123,-0.008103282191,0.01077802479,0,1,0
tmi_loss_of_cooling,,13391.00098,0,0.01077752654,268.0000305,265.3021851,-0.09760163724,-13.94309044,0,0,0.6811349392,1.405180812,-0.008103615604,0.01077752654,0,1,0
tmi_loss_of_cooling,,13392.00098,0,0.01077702828,267.9999084,265.3021851,-0.09760196507,-13.94313717,0,0,0.6811153889,1.405197501,-0.008103949949,0.01077702828,0,1,0
tmi_loss_of_cooling,,13393.00098,0,0.01077653095,267.9997559,265.3021851,-0.0976022929,-13.9431839,0,0,0.6810958385,1.405214071,-0.0081042815,0.01077653095,0,1,0
tmi_loss_of_cooling,,13394.00098,0,0.01077603269,267.9996338,265.3021545,-0.09760262817,-13.94323254,0,0,0.6810763478,1.405230761,-0.008104614913,0.01077603269,0,1,0
tmi_loss_of_cooling,,13395.00098,0,0.01077553444,267.9994812,265.3021545,-0.09760296345,-13.94328022,0,0,0.6810567975,1.40524745,-0.008104949258,0.01077553444,0,1,0
tmi_loss_of_cooling,,13396.00098,0,0.01077503711,267.9993591,265.302124,-0.09760328382,-13.943326,0,0,0.6810372472,1.40526402,-0.008105279878,0.01077503711,0,1,0
tmi_loss_of_cooling,,13397.00098,0,0.01077453885,267.9992065,265.302124,-0.0976036191,-13.94337368,0,0,0.6810176969,1.405280709,-0.008105614223,0.01077453885,0,1,0
tmi_loss_of_cooling,,13398.00098,0,0.01077404059,267.9990845,265.3020935,-0.09760394692,-13.94342041,0,0,0.6809981465,1.405297399,-0.008105947636,0.01077404059,0,1,0
tmi_loss_of_cooling,,13399.00098,0,0.01077354327,267.9989319,265.3020935,-0.09760427475,-13.94346714,0,0,0.6809785962,1.405313969,-0.008106279187,0.01077354327,0,1,0
tmi_loss_of_cooling,,13400.00098,0,0.01077304501,267.9988098,265.302063,-0.09760460258,-13.94351387,0,0,0.6809590459,1.405330658,-0.0081066126,0.01077304501,0,1,0
tmi_loss_of_cooling,,13401.00098,0,0.01077254768,267.9986572,265.302063,-0.0976049304,-13.9435606,0,0,0.6809394956,1.405347347,-0.008106946945,0.01077254768,0,1,0
tmi_loss_of_cooling,,13402.00098,0,0.01077204943,267.9985352,265.3020325,-0.09760525823,-13.94360828,0,0,0.6809199452,1.405363917,-0.008107278496,0.01077204943,0,1,0
tmi_loss_of_cooling,,13403.00098,0,0.0107715521,267.9983826,265.3020325,-0.0976055935,-13.94365597,0,0,0.6809003949,1.405380607,-0.00810761191,0.0107715521,0,1,0
tmi_loss_of_cooling,,13404.00098,0,0.01077105384,267.99823,265.302002,-0.09760592133,-13.9437027,0,0,0.6808809042,1.405397177,-0.00810794346,0.01077105384,0,1,0
tmi_loss_of_cooling,,13405.00098,0,0.01077055652,267.9981079,265.302002,-0.09760624915,-13.94374943,0,0,0.6808613539,1.405413866,-0.008108276874,0.01077055652,0,1,0
tmi_loss_of_cooling,,13406.00098,0,0.01077005919,267.9979553,265.302002,-0.09760658443,-13.94379711,0,0,0.6808418036,1.405430555,-0.008108611219,0.01077005919,0,1,0
tmi_loss_of_cooling,,13407.00098,0,0.01076956093,267.9978333,265.3019714,-0.09760691226,-13.94384384,0,0,0.6808222532,1.405447125,-0.008108942769,0.01076956093,0,1,0
tmi_loss_of_cooling,,13408.00098,0,0.01076906361,267.9976807,265.3019714,-0.09760724008,-13.94389057,0,0,0.6808027029,1.405463815,-0.008109276183,0.01076906361,0,1,0
tmi_loss_of_cooling,,13409.00098,0,0.01076856628,267.9975586,265.3019409,-0.09760756791,-13.94393826,0,0,0.6807831526,1.405480385,-0.008109607734,0.01076856628,0,1,0
tmi_loss_of_cooling,,13410.00098,0,0.01076806802,267.997406,265.3019409,-0.09760789573,-13.94398499,0,0,0.6807636619,1.405497074,-0.008109941147,0.01076806802,0,1,0
tmi_loss_of_cooling,,13411.00098,0,0.0107675707,267.9972839,265.3019104,-0.09760822356,-13.94403172,0,0,0.6807441115,1.405513644,-0.008110272698,0.0107675707,0,1,0
tmi_loss_of_cooling,,13412.00098,0,0.01076707337,267.9971313,265.3019104,-0.09760855138,-13.94407845,0,0,0.6807245612,1.405530334,-0.008110606112,0.01076707337,0,1,0
tmi_loss_of_cooling,,13413.00098,0,0.01076657511,267.9970093,265.3018799,-0.09760887921,-13.94412518,0,0,0.6807050109,1.405546904,-0.008110937662,0.01076657511,0,1,0
tmi_loss_of_cooling,,13414.00098,0,0.01076607779,267.9968567,265.3018799,-0.09760920703,-13.94417191,0,0,0.6806855202,1.405563474,-0.008111269213,0.01076607779,0,1,0
tmi_loss_of_cooling,,13415.00098,0,0.01076558046,267.9967346,265.3018494,-0.09760954231,-13.94421959,0,0,0.6806659698,1.405580163,-0.008111602627,0.01076558046,0,1,0
tmi_loss_of_cooling,,13416.00098,0,0.01076508313,267.996582,265.3018494,-0.09760987014,-13.94426632,0,0,0.6806464195,1.405596733,-0.008111934178,0.01076508313,0,1,0
tmi_loss_of_cooling,,13417.00098,0,0.01076458581,267.9964294,265.3018494,-0.09761019796,-13.944314,0,0,0.6806268692,1.405613422,-0.008112268522,0.01076458581,0,1,0
tmi_loss_of_cooling,,13418.00098,0,0.01076408848,267.9963074,265.3018188,-0.09761052579,-13.94436073,0,0,0.6806073785,1.405629992,-0.008112600073,0.01076408848,0,1,0
tmi_loss_of_cooling,,13419.00098,0,0.01076359116,267.9961548,265.3018188,-0.09761085361,-13.94440746,0,0,0.6805878282,1.405646563,-0.008112930693,0.01076359116,0,1,0
tmi_loss_of_cooling,,13420.00098,0,0.01076309383,267.9960327,265.3017883,-0.09761118889,-13.94445515,0,0,0.6805682778,1.405663252,-0.008113265038,0.01076309383,0,1,0
tmi_loss_of_cooling,,13421.00098,0,0.0107625965,267.9958801,265.3017883,-0.09761151671,-13.94450188,0,0,0.6805487871,1.405679822,-0.008113596588,0.0107625965,0,1,0
tmi_loss_of_cooling,,13422.00098,0,0.01076209918,267.9957581,265.3017578,-0.09761184454,-13.94454861,0,0,0.6805292368,1.405696392,-0.008113927208,0.01076209918,0,1,0
tmi_loss_of_cooling,,13423.00098,0,0.01076160185,267.9956055,265.3017578,-0.09761217237,-13.94459534,0,0,0.6805096865,1.405713081,-0.008114261553,0.01076160185,0,1,0
tmi_loss_of_cooling,,13424.00098,0,0.01076110452,267.9954834,265.3017273,-0.09761250019,-13.94464207,0,0,0.6804901958,1.405729651,-0.008114593104,0.01076110452,0,1,0
tmi_loss_of_cooling,,13425.00098,0,0.0107606072,267.9953308,265.3017273,-0.09761282802,-13.94468975,0,0,0.6804706454,1.405746222,-0.008114924654,0.0107606072,0,1,0
tmi_loss_of_cooling,,13426.00098,0,0.01076010987,267.9952087,265.3016968,-0.09761315584,-13.94473648,0,0,0.6804510951,1.405762911,-0.008115258068,0.01076010987,0,1,0
tmi_loss_of_cooling,,13427.00098,0,0.01075961255,267.9950562,265.3016968,-0.09761348367,-13.94478321,0,0,0.6804316044,1.405779481,-0.008115589619,0.01075961255,0,1,0
tmi_loss_of_cooling,,13428.00098,0,0.01075911522,267.9949341,265.3016968,-0.09761381149,-13.94482994,0,0,0.6804120541,1.405796051,-0.00811592117,0.01075911522,0,1,0
tmi_loss_of_cooling,,13429.00098,0,0.01075861789,267.9947815,265.3016663,-0.09761413932,-13.94487667,0,0,0.6803925037,1.405812621,-0.008116251789,0.01075861789,0,1,0
tmi_loss_of_cooling,,13430.00098,0,0.01075812057,267.9946289,265.3016663,-0.09761446714,-13.9449234,0,0,0.680373013,1.40582931,-0.008116586134,0.01075812057,0,1,0
tmi_loss_of_cooling,,13431.00098,0,0.01075762417,267.9945068,265.3016357,-0.09761479497,-13.94497013,0,0,0.6803534627,1.405845881,-0.008116917685,0.01075762417,0,1,0
tmi_loss_of_cooling,,13432.00098,0,0.01075712685,267.9943542,265.3016357,-0.0976151228,-13.94501686,0,0,0.680333972,1.405862451,-0.008117249236,0.01075712685,0,1,0
tmi_loss_of_cooling,,13433.00098,0,0.01075662952,267.9942322,265.3016052,-0.09761545062,-13.94506359,0,0,0.6803144217,1.405879021,-0.008117579855,0.01075662952,0,1,0
tmi_loss_of_cooling,,13434.00098,0,0.01075613312,267.9940796,265.3016052,-0.09761577845,-13.94511032,0,0,0.6802948713,1.405895591,-0.008117911406,0.01075613312,0,1,0
tmi_loss_of_cooling,,13435.00098,0,0.0107556358,267.9939575,265.3015747,-0.09761610627,-13.945158,0,0,0.6802753806,1.405912161,-0.008118242957,0.0107556358,0,1,0
tmi_loss_of_cooling,,13436.00098,0,0.01075513847,267.9938049,265.3015747,-0.0976164341,-13.94520473,0,0,0.6802558303,1.40592885,-0.00811857637,0.01075513847,0,1,0
tmi_loss_of_cooling,,13437.00098,0,0.01075464208,267.9936829,265.3015442,-0.09761676192,-13.94525146,0,0,0.6802363396,1.40594542,-0.008118907921,0.01075464208,0,1,0
tmi_loss_of_cooling,,13438.00098,0,0.01075414475,267.9935303,265.3015442,-0.09761708975,-13.94529819,0,0,0.6802167892,1.40596199,-0.008119239472,0.01075414475,0,1,0
tmi_loss_of_cooling,,13439.00098,0,0.01075364742,267.9934082,265.3015137,-0.09761741757,-13.94534492,0,0,0.6801972985,1.40597856,-0.008119571023,0.01075364742,0,1,0
tmi_loss_of_cooling,,13440.00098,0,0.01075315103,267.9932556,265.3015137,-0.0976177454,-13.94539165,0,0,0.6801777482,1.405995131,-0.008119902574,0.01075315103,0,1,0
tmi_loss_of_cooling,,13441.00098,0,0.0107526537,267.9931335,265.3015137,-0.09761808068,-13.94543934,0,0,0.6801582575,1.406011701,-0.008120234124,0.0107526537,0,1,0
tmi_loss_of_cooling,,13442.00098,0,0.01075215731,267.992981,265.3014832,-0.09761840105,-13.94548512,0,0,0.6801387072,1.406028271,-0.008120565675,0.01075215731,0,1,0
tmi_loss_of_cooling,,13443.00098,0,0.01075165998,267.9928589,265.3014832,-0.09761872888,-13.94553185,0,0,0.6801192164,1.406044841,-0.008120896295,0.01075165998,0,1,0
tmi_loss_of_cooling,,13444.00098,0,0.01075116359,267.9927063,265.3014526,-0.0976190567,-13.94557953,0,0,0.6800996661,1.406061411,-0.008121227846,0.01075116359,0,1,0
tmi_loss_of_cooling,,13445.00098,0,0.01075066626,267.9925537,265.3014526,-0.09761938453,-13.94562626,0,0,0.6800801754,1.406077981,-0.008121559396,0.01075066626,0,1,0
tmi_loss_of_cooling,,13446.00098,0,0.01075016987,267.9924316,265.3014221,-0.09761971235,-13.94567299,0,0,0.6800606251,1.406094551,-0.008121890947,0.01075016987,0,1,0
tmi_loss_of_cooling,,13447.00098,0,0.01074967347,267.9922791,265.3014221,-0.09762004018,-13.94571972,0,0,0.6800411344,1.406111121,-0.008122222498,0.01074967347,0,1,0
tmi_loss_of_cooling,,13448.00098,0,0.01074917614,267.992157,265.3013916,-0.097620368,-13.94576645,0,0,0.680021584,1.406127691,-0.008122554049,0.01074917614,0,1,0
tmi_loss_of_cooling,,13449.00098,0,0.01074867975,267.9920044,265.3013916,-0.09762069583,-13.94581318,0,0,0.6800020933,1.406144261,-0.008122884668,0.01074867975,0,1,0
tmi_loss_of_cooling,,13450.00098,0,0.01074818335,267.9918823,265.3013611,-0.09762102365,-13.94585991,0,0,0.6799826026,1.406160831,-0.008123216219,0.01074818335,0,1,0
tmi_loss_of_cooling,,13451.00098,0,0.01074768603,267.9917297,265.3013611,-0.09762135148,-13.94590664,0,0,0.6799630523,1.406177402,-0.00812354777,0.01074768603,0,1,0
tmi_loss_of_cooling,,13452.00098,0,0.01074718963,267.9916077,265.3013611,-0.09762167931,-13.94595337,0,0,0.6799435616,1.406193972,-0.008123879321,0.01074718963,0,1,0
tmi_loss_of_cooling,,13453.00098,0,0.01074669324,267.9914551,265.3013306,-0.09762200713,-13.94600105,0,0,0.6799240112,1.406210542,-0.008124210872,0.01074669324,0,1,0
tmi_loss_of_cooling,,13454.00098,0,0.01074619684,267.991333,265.3013306,-0.09762233496,-13.94604778,0,0,0.6799045205,1.406227112,-0.008124542423,0.01074619684,0,1,0
tmi_loss_of_cooling,,13455.00098,0,0.01074569952,267.9911804,265.3013,-0.09762266278,-13.94609451,0,0,0.6798850298,1.406243563,-0.008124871179,0.01074569952,0,1,0
tmi_loss_of_cooling,,13456.00098,0,0.01074520312,267.9910583,265.3013,-0.09762299061,-13.94614124,0,0,0.6798654795,1.406260133,-0.00812520273,0.01074520312,0,1,0
