scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,13457.00098,0,0.01074470673,267.9909058,265.3012695,-0.09762331843,-13.94618797,0,0,0.6798459888,1.406276703,-0.008125534281,0.01074470673,0,1,0
tmi_loss_of_cooling,,13458.00098,0,0.01074421033,267.9907837,265.3012695,-0.09762364626,-13.9462347,0,0,0.6798264384,1.406293273,-0.008125864901,0.01074421033,0,1,0
tmi_loss_of_cooling,,13459.00098,0,0.01074371394,267.9906311,265.301239,-0.09762397408,-13.94628143,0,0,0.6798069477,1.406309843,-0.008126196451,0.01074371394,0,1,0
tmi_loss_of_cooling,,13460.00098,0,0.01074321754,267.990509,265.301239,-0.09762430191,-13.94632816,0,0,0.679787457,1.406326413,-0.008126528002,0.01074321754,0,1,0
tmi_loss_of_cooling,,13461.00098,0,0.01074272115,267.9903564,265.3012085,-0.09762462974,-13.94637489,0,0,0.6797679663,1.406342864,-0.008126856759,0.01074272115,0,1,0
tmi_loss_of_cooling,,13462.00098,0,0.01074222475,267.9902039,265.3012085,-0.09762495756,-13.94642162,0,0,0.6797484159,1.406359434,-0.00812718831,0.01074222475,0,1,0
tmi_loss_of_cooling,,13463.00098,0,0.01074172836,267.9900818,265.3012085,-0.09762528539,-13.94646931,0,0,0.6797289252,1.406376004,-0.008127519861,0.01074172836,0,1,0
tmi_loss_of_cooling,,13464.00098,0,0.01074123196,267.9899292,265.301178,-0.09762561321,-13.94651604,0,0,0.6797094345,1.406392574,-0.008127851412,0.01074123196,0,1,0
tmi_loss_of_cooling,,13465.00098,0,0.01074073557,267.9898071,265.301178,-0.09762594104,-13.94656277,0,0,0.6796898842,1.406409025,-0.008128180169,0.01074073557,0,1,0
tmi_loss_of_cooling,,13466.00098,0,0.01074023917,267.9896545,265.3011475,-0.09762626886,-13.9466095,0,0,0.6796703935,1.406425595,-0.008128511719,0.01074023917,0,1,0
tmi_loss_of_cooling,,13467.00098,0,0.01073974278,267.9895325,265.3011475,-0.09762659669,-13.94665623,0,0,0.6796509027,1.406442165,-0.00812884327,0.01073974278,0,1,0
tmi_loss_of_cooling,,13468.00098,0,0.01073924638,267.9893799,265.3011169,-0.09762691706,-13.946702,0,0,0.679631412,1.406458616,-0.008129172027,0.01073924638,0,1,0
tmi_loss_of_cooling,,13469.00098,0,0.01073874999,267.9892578,265.3011169,-0.09762724489,-13.94674873,0,0,0.6796118617,1.406475186,-0.008129503578,0.01073874999,0,1,0
tmi_loss_of_cooling,,13470.00098,0,0.01073825452,267.9891052,265.3010864,-0.09762757272,-13.94679546,0,0,0.679592371,1.406491756,-0.008129835129,0.01073825452,0,1,0
tmi_loss_of_cooling,,13471.00098,0,0.01073775813,267.9889832,265.3010864,-0.09762790054,-13.94684219,0,0,0.6795728803,1.406508207,-0.008130163886,0.01073775813,0,1,0
tmi_loss_of_cooling,,13472.00098,0,0.01073726173,267.9888306,265.3010559,-0.09762822837,-13.94688892,0,0,0.6795533895,1.406524777,-0.008130495436,0.01073726173,0,1,0
tmi_loss_of_cooling,,13473.00098,0,0.01073676534,267.9887085,265.3010559,-0.09762855619,-13.94693661,0,0,0.6795338392,1.406541348,-0.008130826987,0.01073676534,0,1,0
tmi_loss_of_cooling,,13474.00098,0,0.01073626988,267.9885559,265.3010559,-0.09762887657,-13.94698238,0,0,0.6795143485,1.406557798,-0.008131155744,0.01073626988,0,1,0
tmi_loss_of_cooling,,13475.00098,0,0.01073577348,267.9884338,265.3010254,-0.09762920439,-13.94702911,0,0,0.6794948578,1.406574368,-0.008131487295,0.01073577348,0,1,0
tmi_loss_of_cooling,,13476.00098,0,0.01073527709,267.9882812,265.3010254,-0.09762953222,-13.94707584,0,0,0.6794753671,1.406590819,-0.008131816052,0.01073527709,0,1,0
tmi_loss_of_cooling,,13477.00098,0,0.01073478162,267.9881592,265.3009949,-0.09762986004,-13.94712257,0,0,0.6794558764,1.406607389,-0.008132147603,0.01073478162,0,1,0
tmi_loss_of_cooling,,13478.00098,0,0.01073428523,267.9880066,265.3009949,-0.09763018787,-13.9471693,0,0,0.6794363856,1.40662384,-0.00813247636,0.01073428523,0,1,0
tmi_loss_of_cooling,,13479.00098,0,0.01073378883,267.9878845,265.3009644,-0.09763051569,-13.94721603,0,0,0.6794168353,1.40664041,-0.00813280791,0.01073378883,0,1,0
tmi_loss_of_cooling,,13480.00098,0,0.01073329337,267.9877319,265.3009644,-0.09763084352,-13.94726276,0,0,0.6793973446,1.406656861,-0.008133136667,0.01073329337,0,1,0
tmi_loss_of_cooling,,13481.00098,0,0.01073279697,267.9875793,265.3009338,-0.09763117135,-13.94730949,0,0,0.6793778539,1.406673431,-0.008133468218,0.01073279697,0,1,0
tmi_loss_of_cooling,,13482.00098,0,0.01073230151,267.9874573,265.3009338,-0.09763149917,-13.94735622,0,0,0.6793583632,1.406689882,-0.008133797906,0.01073230151,0,1,0
tmi_loss_of_cooling,,13483.00098,0,0.01073180512,267.9873047,265.3009033,-0.09763181955,-13.947402,0,0,0.6793388724,1.406706452,-0.008134128526,0.01073180512,0,1,0
tmi_loss_of_cooling,,13484.00098,0,0.01073130965,267.9871826,265.3009033,-0.09763214737,-13.94744873,0,0,0.6793193817,1.406722903,-0.008134458214,0.01073130965,0,1,0
tmi_loss_of_cooling,,13485.00098,0,0.01073081326,267.98703,265.3009033,-0.0976324752,-13.94749641,0,0,0.679299891,1.406739473,-0.008134788834,0.01073081326,0,1,0
tmi_loss_of_cooling,,13486.00098,0,0.01073031779,267.986908,265.3008728,-0.09763280302,-13.94754314,0,0,0.6792804003,1.406755924,-0.008135118522,0.01073031779,0,1,0
tmi_loss_of_cooling,,13487.00098,0,0.0107298214,267.9867554,265.3008728,-0.09763313085,-13.94758987,0,0,0.6792609096,1.406772494,-0.008135450073,0.0107298214,0,1,0
tmi_loss_of_cooling,,13488.00098,0,0.01072932594,267.9866333,265.3008423,-0.09763345122,-13.94763565,0,0,0.6792413592,1.406788945,-0.008135778829,0.01072932594,0,1,0
tmi_loss_of_cooling,,13489.00098,0,0.01072883047,267.9864807,265.3008423,-0.09763377905,-13.94768238,0,0,0.6792218685,1.406805396,-0.008136107586,0.01072883047,0,1,0
tmi_loss_of_cooling,,13490.00098,0,0.01072833408,267.9863586,265.3008118,-0.09763410687,-13.94772911,0,0,0.6792023778,1.406821966,-0.008136439137,0.01072833408,0,1,0
tmi_loss_of_cooling,,13491.00098,0,0.01072783861,267.9862061,265.3008118,-0.0976344347,-13.94777584,0,0,0.6791828871,1.406838417,-0.008136767894,0.01072783861,0,1,0
tmi_loss_of_cooling,,13492.00098,0,0.01072734315,267.986084,265.3007812,-0.09763476253,-13.94782257,0,0,0.6791633964,1.406854987,-0.008137099445,0.01072734315,0,1,0
tmi_loss_of_cooling,,13493.00098,0,0.01072684769,267.9859314,265.3007812,-0.09763509035,-13.9478693,0,0,0.6791439056,1.406871438,-0.008137428202,0.01072684769,0,1,0
tmi_loss_of_cooling,,13494.00098,0,0.01072635129,267.9858093,265.3007507,-0.09763541073,-13.94791508,0,0,0.6791244149,1.406887889,-0.00813775789,0.01072635129,0,1,0
tmi_loss_of_cooling,,13495.00098,0,0.01072585583,267.9856567,265.3007507,-0.09763573855,-13.94796181,0,0,0.6791049242,1.406904459,-0.008138089441,0.01072585583,0,1,0
tmi_loss_of_cooling,,13496.00098,0,0.01072536036,267.9855347,265.3007202,-0.09763606638,-13.94800949,0,0,0.6790854335,1.40692091,-0.008138418198,0.01072536036,0,1,0
tmi_loss_of_cooling,,13497.00098,0,0.0107248649,267.9853821,265.3007202,-0.09763638675,-13.94805527,0,0,0.6790659428,1.406937361,-0.008138746955,0.0107248649,0,1,0
tmi_loss_of_cooling,,13498.00098,0,0.01072436944,267.98526,265.3007202,-0.09763671458,-13.948102,0,0,0.679046452,1.406953812,-0.008139075711,0.01072436944,0,1,0
tmi_loss_of_cooling,,13499.00098,0,0.01072387397,267.9851074,265.3006897,-0.0976370424,-13.94814873,0,0,0.6790269613,1.406970382,-0.008139407262,0.01072387397,0,1,0
tmi_loss_of_cooling,,13500.00098,0,0.01072337851,267.9849854,265.3006897,-0.09763737023,-13.94819546,0,0,0.6790074706,1.406986833,-0.008139736019,0.01072337851,0,1,0
tmi_loss_of_cooling,,13501.00098,0,0.01072288211,267.9848328,265.3006592,-0.09763769805,-13.94824219,0,0,0.6789880395,1.407003284,-0.008140065707,0.01072288211,0,1,0
tmi_loss_of_cooling,,13502.00098,0,0.01072238665,267.9847107,265.3006592,-0.09763801843,-13.94828796,0,0,0.6789685488,1.407019734,-0.008140394464,0.01072238665,0,1,0
tmi_loss_of_cooling,,13503.00098,0,0.01072189119,267.9845581,265.3006287,-0.0976383388,-13.94833374,0,0,0.6789490581,1.407036185,-0.008140723221,0.01072189119,0,1,0
tmi_loss_of_cooling,,13504.00098,0,0.01072139572,267.9844055,265.3006287,-0.09763866663,-13.94838047,0,0,0.6789295673,1.407052755,-0.008141054772,0.01072139572,0,1,0
tmi_loss_of_cooling,,13505.00098,0,0.01072090119,267.9842834,265.3005981,-0.09763899446,-13.9484272,0,0,0.6789100766,1.407069206,-0.008141383529,0.01072090119,0,1,0
tmi_loss_of_cooling,,13506.00098,0,0.01072040573,267.9841309,265.3005981,-0.09763932228,-13.94847393,0,0,0.6788905859,1.407085657,-0.008141713217,0.01072040573,0,1,0
tmi_loss_of_cooling,,13507.00098,0,0.01071991026,267.9840088,265.3005676,-0.09763965011,-13.94852066,0,0,0.6788710952,1.407102108,-0.008142041974,0.01071991026,0,1,0
tmi_loss_of_cooling,,13508.00098,0,0.0107194148,267.9838562,265.3005676,-0.09763997793,-13.94856739,0,0,0.6788516045,1.407118559,-0.008142370731,0.0107194148,0,1,0
tmi_loss_of_cooling,,13509.00098,0,0.01071891934,267.9837341,265.3005676,-0.09764029831,-13.94861317,0,0,0.6788321137,1.40713501,-0.008142700419,0.01071891934,0,1,0
tmi_loss_of_cooling,,13510.00098,0,0.01071842387,267.9835815,265.3005371,-0.09764062613,-13.94866085,0,0,0.678812623,1.407151461,-0.008143029176,0.01071842387,0,1,0
tmi_loss_of_cooling,,13511.00098,0,0.01071792841,267.9834595,265.3005371,-0.09764095396,-13.94870758,0,0,0.6787931919,1.407168031,-0.008143360727,0.01071792841,0,1,0
tmi_loss_of_cooling,,13512.00098,0,0.01071743388,267.9833069,265.3005066,-0.09764127433,-13.94875336,0,0,0.6787737012,1.407184482,-0.008143689483,0.01071743388,0,1,0
tmi_loss_of_cooling,,13513.00098,0,0.01071693841,267.9831848,265.3005066,-0.09764160216,-13.94880009,0,0,0.6787542105,1.407200933,-0.00814401824,0.01071693841,0,1,0
tmi_loss_of_cooling,,13514.00098,0,0.01071644295,267.9830322,265.3004761,-0.09764192998,-13.94884682,0,0,0.6787347198,1.407217383,-0.008144347928,0.01071644295,0,1,0
tmi_loss_of_cooling,,13515.00098,0,0.01071594749,267.9829102,265.3004761,-0.09764225781,-13.94889355,0,0,0.678715229,1.407233834,-0.008144676685,0.01071594749,0,1,0
tmi_loss_of_cooling,,13516.00098,0,0.01071545295,267.9827576,265.3004456,-0.09764257818,-13.94893932,0,0,0.6786957979,1.407250285,-0.008145005442,0.01071545295,0,1,0
tmi_loss_of_cooling,,13517.00098,0,0.01071495749,267.9826355,265.3004456,-0.09764290601,-13.94898605,0,0,0.6786763072,1.407266736,-0.008145334199,0.01071495749,0,1,0
tmi_loss_of_cooling,,13518.00098,0,0.01071446203,267.9824829,265.300415,-0.09764322639,-13.94903183,0,0,0.6786568165,1.407283187,-0.008145663887,0.01071446203,0,1,0
tmi_loss_of_cooling,,13519.00098,0,0.01071396749,267.9823608,265.300415,-0.09764355421,-13.94907856,0,0,0.6786373258,1.407299638,-0.008145992644,0.01071396749,0,1,0
tmi_loss_of_cooling,,13520.00098,0,0.01071347203,267.9822083,265.300415,-0.09764388204,-13.94912529,0,0,0.678617835,1.407316089,-0.008146321401,0.01071347203,0,1,0
tmi_loss_of_cooling,,13521.00098,0,0.0107129775,267.9820862,265.3003845,-0.09764420986,-13.94917202,0,0,0.6785984039,1.40733254,-0.008146650158,0.0107129775,0,1,0
tmi_loss_of_cooling,,13522.00098,0,0.01071248204,267.9819336,265.3003845,-0.09764453769,-13.9492197,0,0,0.6785789132,1.40734899,-0.008146979846,0.01071248204,0,1,0
tmi_loss_of_cooling,,13523.00098,0,0.0107119875,267.9818115,265.300354,-0.09764485061,-13.94926357,0,0,0.6785594225,1.407365322,-0.008147305809,0.0107119875,0,1,0
tmi_loss_of_cooling,,13524.00098,0,0.01071149204,267.9816589,265.300354,-0.09764517844,-13.9493103,0,0,0.6785399318,1.407381773,-0.008147635497,0.01071149204,0,1,0
tmi_loss_of_cooling,,13525.00098,0,0.01071099751,267.9815369,265.3003235,-0.09764550626,-13.94935799,0,0,0.6785205007,1.407398224,-0.008147964254,0.01071099751,0,1,0
tmi_loss_of_cooling,,13526.00098,0,0.01071050204,267.9813843,265.3003235,-0.09764583409,-13.94940472,0,0,0.6785010099,1.407414675,-0.008148293011,0.01071050204,0,1,0
tmi_loss_of_cooling,,13527.00098,0,0.01071000751,267.9812622,265.300293,-0.09764616191,-13.94945145,0,0,0.6784815192,1.407431126,-0.008148622699,0.01071000751,0,1,0
tmi_loss_of_cooling,,13528.00098,0,0.01070951205,267.9811096,265.300293,-0.09764648229,-13.94949722,0,0,0.6784620881,1.407447577,-0.008148951456,0.01070951205,0,1,0
tmi_loss_of_cooling,,13529.00098,0,0.01070901752,267.9809875,265.3002625,-0.09764681011,-13.94954395,0,0,0.6784425974,1.407464027,-0.008149280213,0.01070901752,0,1,0
tmi_loss_of_cooling,,13530.00098,0,0.01070852298,267.980835,265.3002625,-0.09764713049,-13.94958973,0,0,0.6784231067,1.407480478,-0.00814960897,0.01070852298,0,1,0
tmi_loss_of_cooling,,13531.00098,0,0.01070802752,267.9807129,265.3002625,-0.09764745831,-13.94963646,0,0,0.6784036756,1.40749681,-0.008149935864,0.01070802752,0,1,0
tmi_loss_of_cooling,,13532.00098,0,0.01070753299,267.9805603,265.3002319,-0.09764778614,-13.94968319,0,0,0.6783841848,1.407513261,-0.008150264621,0.01070753299,0,1,0
tmi_loss_of_cooling,,13533.00098,0,0.01070703845,267.9804382,265.3002319,-0.09764810652,-13.94972897,0,0,0.6783646941,1.407529712,-0.008150594309,0.01070703845,0,1,0
tmi_loss_of_cooling,,13534.00098,0,0.01070654299,267.9802856,265.3002014,-0.09764843434,-13.9497757,0,0,0.678345263,1.407546163,-0.008150923066,0.01070654299,0,1,0
tmi_loss_of_cooling,,13535.00098,0,0.01070604846,267.9801636,265.3002014,-0.09764875472,-13.94982147,0,0,0.6783257723,1.407562494,-0.00815124996,0.01070604846,0,1,0
tmi_loss_of_cooling,,13536.00098,0,0.01070555393,267.980011,265.3001709,-0.09764908254,-13.9498682,0,0,0.6783062816,1.407578945,-0.008151578717,0.01070555393,0,1,0
tmi_loss_of_cooling,,13537.00098,0,0.01070505939,267.9798584,265.3001709,-0.09764941037,-13.94991493,0,0,0.6782868505,1.407595396,-0.008151907474,0.01070505939,0,1,0
tmi_loss_of_cooling,,13538.00098,0,0.01070456486,267.9797363,265.3001404,-0.09764973074,-13.94996071,0,0,0.6782673597,1.407611847,-0.008152237162,0.01070456486,0,1,0
tmi_loss_of_cooling,,13539.00098,0,0.01070407033,267.9795837,265.3001404,-0.09765005112,-13.95000648,0,0,0.6782479286,1.407628179,-0.008152563125,0.01070407033,0,1,0
tmi_loss_of_cooling,,13540.00098,0,0.0107035758,267.9794617,265.3001099,-0.09765037894,-13.95005417,0,0,0.6782284379,1.407644629,-0.008152892813,0.0107035758,0,1,0
tmi_loss_of_cooling,,13541.00098,0,0.01070308033,267.9793091,265.3001099,-0.09765070677,-13.9501009,0,0,0.6782090068,1.40766108,-0.00815322157,0.01070308033,0,1,0
tmi_loss_of_cooling,,13542.00098,0,0.0107025858,267.979187,265.3001099,-0.09765103459,-13.95014763,0,0,0.6781895161,1.407677412,-0.008153548464,0.0107025858,0,1,0
tmi_loss_of_cooling,,13543.00098,0,0.01070209127,267.9790344,265.3000793,-0.09765135497,-13.95019341,0,0,0.6781700253,1.407693863,-0.008153877221,0.01070209127,0,1,0
tmi_loss_of_cooling,,13544.00098,0,0.01070159674,267.9789124,265.3000793,-0.09765167534,-13.95023918,0,0,0.6781505942,1.407710314,-0.008154205978,0.01070159674,0,1,0
tmi_loss_of_cooling,,13545.00098,0,0.0107011022,267.9787598,265.3000488,-0.09765200317,-13.95028591,0,0,0.6781311035,1.407726645,-0.008154532872,0.0107011022,0,1,0
tmi_loss_of_cooling,,13546.00098,0,0.01070060767,267.9786377,265.3000488,-0.09765233099,-13.95033264,0,0,0.6781116724,1.407743096,-0.008154861629,0.01070060767,0,1,0
tmi_loss_of_cooling,,13547.00098,0,0.01070011407,267.9784851,265.3000183,-0.09765265137,-13.95037842,0,0,0.6780921817,1.407759428,-0.008155188523,0.01070011407,0,1,0
tmi_loss_of_cooling,,13548.00098,0,0.01069961954,267.978363,265.3000183,-0.0976529792,-13.95042515,0,0,0.6780727506,1.407775879,-0.00815551728,0.01069961954,0,1,0
tmi_loss_of_cooling,,13549.00098,0,0.01069912501,267.9782104,265.2999878,-0.09765329957,-13.95047092,0,0,0.6780532598,1.407792211,-0.008155844174,0.01069912501,0,1,0
tmi_loss_of_cooling,,13550.00098,0,0.01069863047,267.9780884,265.2999878,-0.0976536274,-13.95051765,0,0,0.6780338287,1.407808661,-0.008156172931,0.01069863047,0,1,0
tmi_loss_of_cooling,,13551.00098,0,0.01069813594,267.9779358,265.2999573,-0.09765394777,-13.95056343,0,0,0.678014338,1.407824993,-0.008156499825,0.01069813594,0,1,0
tmi_loss_of_cooling,,13552.00098,0,0.01069764141,267.9778137,265.2999573,-0.0976542756,-13.95061016,0,0,0.6779949069,1.407841444,-0.008156828582,0.01069764141,0,1,0
tmi_loss_of_cooling,,13553.00098,0,0.01069714781,267.9776611,265.2999573,-0.09765459597,-13.95065594,0,0,0.6779754162,1.407857895,-0.008157157339,0.01069714781,0,1,0
tmi_loss_of_cooling,,13554.00098,0,0.01069665328,267.9775391,265.2999268,-0.0976549238,-13.95070267,0,0,0.6779559851,1.407874227,-0.008157484233,0.01069665328,0,1,0
tmi_loss_of_cooling,,13555.00098,0,0.01069615874,267.9773865,265.2999268,-0.09765524417,-13.95074844,0,0,0.677936554,1.407890558,-0.008157811128,0.01069615874,0,1,0
tmi_loss_of_cooling,,13556.00098,0,0.01069566421,267.9772644,265.2998962,-0.097655572,-13.95079517,0,0,0.6779170632,1.407907009,-0.008158139884,0.01069566421,0,1,0
tmi_loss_of_cooling,,13557.00098,0,0.01069517061,267.9771118,265.2998962,-0.09765589237,-13.95084095,0,0,0.6778976321,1.407923341,-0.008158466779,0.01069517061,0,1,0
tmi_loss_of_cooling,,13558.00098,0,0.01069467608,267.9769897,265.2998657,-0.0976562202,-13.95088863,0,0,0.6778781414,1.407939792,-0.008158795536,0.01069467608,0,1,0
tmi_loss_of_cooling,,13559.00098,0,0.01069418155,267.9768372,265.2998657,-0.09765654802,-13.95093536,0,0,0.6778587103,1.407956123,-0.00815912243,0.01069418155,0,1,0
tmi_loss_of_cooling,,13560.00098,0,0.01069368795,267.9767151,265.2998352,-0.0976568684,-13.95098114,0,0,0.6778392792,1.407972574,-0.008159451187,0.01069368795,0,1,0
tmi_loss_of_cooling,,13561.00098,0,0.01069319341,267.9765625,265.2998352,-0.09765718877,-13.95102692,0,0,0.6778197885,1.407988906,-0.008159778081,0.01069319341,0,1,0
tmi_loss_of_cooling,,13562.00098,0,0.01069269981,267.9764404,265.2998047,-0.0976575166,-13.95107365,0,0,0.6778003573,1.408005238,-0.008160104975,0.01069269981,0,1,0
tmi_loss_of_cooling,,13563.00098,0,0.01069220528,267.9762878,265.2998047,-0.09765783697,-13.95111942,0,0,0.6777808666,1.408021688,-0.008160433732,0.01069220528,0,1,0
tmi_loss_of_cooling,,13564.00098,0,0.01069171168,267.9761658,265.2998047,-0.0976581648,-13.95116615,0,0,0.6777614355,1.40803802,-0.008160760626,0.01069171168,0,1,0
tmi_loss_of_cooling,,13565.00098,0,0.01069121715,267.9760132,265.2997742,-0.09765848517,-13.95121193,0,0,0.6777420044,1.408054352,-0.008161086589,0.01069121715,0,1,0
tmi_loss_of_cooling,,13566.00098,0,0.01069072355,267.9758911,265.2997742,-0.097658813,-13.95125866,0,0,0.6777225137,1.408070803,-0.008161416277,0.01069072355,0,1,0
tmi_loss_of_cooling,,13567.00098,0,0.01069022901,267.9757385,265.2997437,-0.09765913337,-13.95130444,0,0,0.6777030826,1.408087134,-0.00816174224,0.01069022901,0,1,0
tmi_loss_of_cooling,,13568.00098,0,0.01068973541,267.9756165,265.2997437,-0.09765945375,-13.95135021,0,0,0.6776836514,1.408103466,-0.008162069134,0.01068973541,0,1,0
tmi_loss_of_cooling,,13569.00098,0,0.01068924088,267.9754639,265.2997131,-0.09765978158,-13.95139694,0,0,0.6776641607,1.408119917,-0.008162397891,0.01068924088,0,1,0
tmi_loss_of_cooling,,13570.00098,0,0.01068874728,267.9753418,265.2997131,-0.0976601094,-13.95144367,0,0,0.6776447296,1.408136249,-0.008162724786,0.01068874728,0,1,0
tmi_loss_of_cooling,,13571.00098,0,0.01068825368,267.9751892,265.2996826,-0.09766042978,-13.95148945,0,0,0.6776252985,1.40815258,-0.00816305168,0.01068825368,0,1,0
tmi_loss_of_cooling,,13572.00098,0,0.01068775915,267.9750671,265.2996826,-0.09766075015,-13.95153522,0,0,0.6776058674,1.408168912,-0.008163377643,0.01068775915,0,1,0
tmi_loss_of_cooling,,13573.00098,0,0.01068726555,267.9749146,265.2996521,-0.09766107798,-13.95158195,0,0,0.6775863767,1.408185363,-0.008163707331,0.01068726555,0,1,0
tmi_loss_of_cooling,,13574.00098,0,0.01068677194,267.9747925,265.2996521,-0.09766139835,-13.95162773,0,0,0.6775669456,1.408201694,-0.008164033294,0.01068677194,0,1,0
tmi_loss_of_cooling,,13575.00098,0,0.01068627834,267.9746399,265.2996521,-0.09766171873,-13.95167351,0,0,0.6775475144,1.408218026,-0.008164360188,0.01068627834,0,1,0
tmi_loss_of_cooling,,13576.00098,0,0.01068578381,267.9745178,265.2996216,-0.09766204655,-13.95172024,0,0,0.6775280833,1.408234358,-0.008164687082,0.01068578381,0,1,0
tmi_loss_of_cooling,,13577.00098,0,0.01068529021,267.9743652,265.2996216,-0.09766237438,-13.95176697,0,0,0.6775085926,1.40825069,-0.008165013976,0.01068529021,0,1,0
tmi_loss_of_cooling,,13578.00098,0,0.01068479661,267.9742432,265.2995911,-0.09766269475,-13.95181274,0,0,0.6774891615,1.408267021,-0.008165339939,0.01068479661,0,1,0
tmi_loss_of_cooling,,13579.00098,0,0.01068430301,267.9740906,265.2995911,-0.09766301513,-13.95185852,0,0,0.6774697304,1.408283472,-0.008165669627,0.01068430301,0,1,0
tmi_loss_of_cooling,,13580.00098,0,0.01068380941,267.9739685,265.2995605,-0.09766334295,-13.95190525,0,0,0.6774502993,1.408299804,-0.00816599559,0.01068380941,0,1,0
tmi_loss_of_cooling,,13581.00098,0,0.01068331581,267.9738159,265.2995605,-0.09766366333,-13.95195103,0,0,0.6774308681,1.408316135,-0.008166322485,0.01068331581,0,1,0
tmi_loss_of_cooling,,13582.00098,0,0.01068282221,267.9736938,265.29953,-0.0976639837,-13.9519968,0,0,0.6774113774,1.408332467,-0.008166649379,0.01068282221,0,1,0
tmi_loss_of_cooling,,13583.00098,0,0.0106823286,267.9735413,265.29953,-0.09766431153,-13.95204449,0,0,0.6773919463,1.408348799,-0.008166975342,0.0106823286,0,1,0
tmi_loss_of_cooling,,13584.00098,0,0.010681835,267.9734192,265.29953,-0.0976646319,-13.95209026,0,0,0.6773725152,1.40836513,-0.008167302236,0.010681835,0,1,0
tmi_loss_of_cooling,,13585.00098,0,0.0106813414,267.9732666,265.2994995,-0.09766495228,-13.95213604,0,0,0.6773530841,1.408381462,-0.00816762913,0.0106813414,0,1,0
tmi_loss_of_cooling,,13586.00098,0,0.0106808478,267.9731445,265.2994995,-0.0976652801,-13.95218277,0,0,0.677333653,1.408397794,-0.008167956024,0.0106808478,0,1,0
tmi_loss_of_cooling,,13587.00098,0,0.0106803542,267.9729919,265.299469,-0.09766560048,-13.95222855,0,0,0.6773142219,1.408414125,-0.008168281987,0.0106803542,0,1,0
tmi_loss_of_cooling,,13588.00098,0,0.0106798606,267.9728699,265.299469,-0.0976659283,-13.95227528,0,0,0.6772947311,1.408430457,-0.008168608882,0.0106798606,0,1,0
tmi_loss_of_cooling,,13589.00098,0,0.010679367,267.9727173,265.2994385,-0.09766624868,-13.95232105,0,0,0.6772753,1.408446789,-0.008168935776,0.010679367,0,1,0
tmi_loss_of_cooling,,13590.00098,0,0.0106788734,267.9725952,265.2994385,-0.0976665765,-13.95236778,0,0,0.6772558689,1.40846312,-0.00816926267,0.0106788734,0,1,0
tmi_loss_of_cooling,,13591.00098,0,0.0106783798,267.9724426,265.299408,-0.09766689688,-13.95241356,0,0,0.6772364378,1.408479452,-0.008169588633,0.0106783798,0,1,0
tmi_loss_of_cooling,,13592.00098,0,0.0106778862,267.9723206,265.299408,-0.09766721725,-13.95245934,0,0,0.6772170067,1.408495784,-0.008169915527,0.0106778862,0,1,0
tmi_loss_of_cooling,,13593.00098,0,0.01067739353,267.972168,265.2993774,-0.09766754508,-13.95250607,0,0,0.6771975756,1.408512115,-0.008170242421,0.01067739353,0,1,0
tmi_loss_of_cooling,,13594.00098,0,0.01067689992,267.9720459,265.2993774,-0.09766786546,-13.95255184,0,0,0.6771781445,1.408528447,-0.008170568384,0.01067689992,0,1,0
tmi_loss_of_cooling,,13595.00098,0,0.01067640632,267.9718933,265.2993774,-0.09766818583,-13.95259762,0,0,0.6771587133,1.408544779,-0.008170895278,0.01067640632,0,1,0
tmi_loss_of_cooling,,13596.00098,0,0.01067591272,267.9717712,265.2993469,-0.09766851366,-13.95264435,0,0,0.6771392822,1.40856111,-0.008171222173,0.01067591272,0,1,0
tmi_loss_of_cooling,,13597.00098,0,0.01067542005,267.9716187,265.2993469,-0.09766883403,-13.95269012,0,0,0.6771198511,1.408577442,-0.008171549067,0.01067542005,0,1,0
tmi_loss_of_cooling,,13598.00098,0,0.01067492645,267.9714966,265.2993164,-0.09766915441,-13.9527359,0,0,0.67710042,1.408593774,-0.00817187503,0.01067492645,0,1,0
tmi_loss_of_cooling,,13599.00098,0,0.01067443285,267.971344,265.2993164,-0.09766947478,-13.95278168,0,0,0.6770809889,1.408609986,-0.00817219913,0.01067443285,0,1,0
tmi_loss_of_cooling,,13600.00098,0,0.01067394018,267.9712219,265.2992859,-0.09766979516,-13.95282745,0,0,0.6770615578,1.408626318,-0.008172526024,0.01067394018,0,1,0
tmi_loss_of_cooling,,13601.00098,0,0.01067344658,267.9710693,265.2992859,-0.09767012298,-13.95287418,0,0,0.6770421267,1.40864265,-0.008172852919,0.01067344658,0,1,0
tmi_loss_of_cooling,,13602.00098,0,0.01067295298,267.9709473,265.2992554,-0.09767045081,-13.95292091,0,0,0.6770226955,1.408658981,-0.008173179813,0.01067295298,0,1,0
tmi_loss_of_cooling,,13603.00098,0,0.01067246031,267.9707947,265.2992554,-0.09767077118,-13.95296669,0,0,0.6770032644,1.408675313,-0.008173505776,0.01067246031,0,1,0
tmi_loss_of_cooling,,13604.00098,0,0.01067196671,267.9706726,265.2992249,-0.09767109156,-13.95301247,0,0,0.6769838333,1.408691645,-0.00817383267,0.01067196671,0,1,0
tmi_loss_of_cooling,,13605.00098,0,0.01067147404,267.97052,265.2992249,-0.09767141193,-13.95305824,0,0,0.6769644022,1.408707857,-0.00817415677,0.01067147404,0,1,0
tmi_loss_of_cooling,,13606.00098,0,0.01067098044,267.9703979,265.2992249,-0.09767173231,-13.95310402,0,0,0.6769449711,1.408724189,-0.008174483664,0.01067098044,0,1,0
tmi_loss_of_cooling,,13607.00098,0,0.01067048777,267.9702454,265.2991943,-0.09767206013,-13.95315075,0,0,0.67692554,1.40874052,-0.008174810559,0.01067048777,0,1,0
tmi_loss_of_cooling,,13608.00098,0,0.0106699951,267.9701233,265.2991943,-0.09767238051,-13.95319653,0,0,0.6769061089,1.408756852,-0.008175136521,0.0106699951,0,1,0
tmi_loss_of_cooling,,13609.00098,0,0.0106695015,267.9699707,265.2991638,-0.09767270088,-13.9532423,0,0,0.6768866777,1.408773065,-0.008175461553,0.0106695015,0,1,0
tmi_loss_of_cooling,,13610.00098,0,0.01066900883,267.9698486,265.2991638,-0.09767302871,-13.95328903,0,0,0.6768672466,1.408789396,-0.008175787516,0.01066900883,0,1,0
tmi_loss_of_cooling,,13611.00098,0,0.01066851523,267.969696,265.2991333,-0.09767334908,-13.95333481,0,0,0.6768478155,1.408805728,-0.00817611441,0.01066851523,0,1,0
tmi_loss_of_cooling,,13612.00098,0,0.01066802256,267.969574,265.2991333,-0.09767366946,-13.95338058,0,0,0.6768283844,1.40882194,-0.00817643851,0.01066802256,0,1,0
tmi_loss_of_cooling,,13613.00098,0,0.01066752989,267.9694214,265.2991028,-0.09767399728,-13.95342731,0,0,0.6768089533,1.408838272,-0.008176765405,0.01066752989,0,1,0
tmi_loss_of_cooling,,13614.00098,0,0.01066703629,267.9692993,265.2991028,-0.09767431766,-13.95347309,0,0,0.6767895222,1.408854604,-0.008177092299,0.01066703629,0,1,0
tmi_loss_of_cooling,,13615.00098,0,0.01066654362,267.9691467,265.2990723,-0.09767463803,-13.95351887,0,0,0.6767701507,1.408870816,-0.008177416399,0.01066654362,0,1,0
tmi_loss_of_cooling,,13616.00098,0,0.01066605095,267.9690247,265.2990723,-0.09767495841,-13.95356464,0,0,0.6767507195,1.408887148,-0.008177742362,0.01066605095,0,1,0
tmi_loss_of_cooling,,13617.00098,0,0.01066555828,267.9688721,265.2990723,-0.09767527878,-13.95361042,0,0,0.6767312884,1.40890348,-0.008178069256,0.01066555828,0,1,0
tmi_loss_of_cooling,,13618.00098,0,0.01066506561,267.96875,265.2990417,-0.09767560661,-13.9536581,0,0,0.6767118573,1.408919692,-0.008178393357,0.01066506561,0,1,0
tmi_loss_of_cooling,,13619.00098,0,0.01066457201,267.9685974,265.2990417,-0.09767592698,-13.95370388,0,0,0.6766924262,1.408936024,-0.008178720251,0.01066457201,0,1,0
tmi_loss_of_cooling,,13620.00098,0,0.01066407934,267.9684753,265.2990112,-0.09767624736,-13.95374966,0,0,0.6766729951,1.408952236,-0.008179044351,0.01066407934,0,1,0
tmi_loss_of_cooling,,13621.00098,0,0.01066358667,267.9683228,265.2990112,-0.09767657518,-13.95379639,0,0,0.6766536236,1.408968568,-0.008179371245,0.01066358667,0,1,0
tmi_loss_of_cooling,,13622.00098,0,0.010663094,267.9682007,265.2989807,-0.09767688811,-13.95384026,0,0,0.6766341925,1.40898478,-0.008179695345,0.010663094,0,1,0
tmi_loss_of_cooling,,13623.00098,0,0.01066260133,267.9680481,265.2989807,-0.09767721593,-13.95388794,0,0,0.6766147614,1.409001112,-0.00818002224,0.01066260133,0,1,0
tmi_loss_of_cooling,,13624.00098,0,0.01066210866,267.967926,265.2989502,-0.09767753631,-13.95393372,0,0,0.6765953302,1.409017324,-0.00818034634,0.01066210866,0,1,0
tmi_loss_of_cooling,,13625.00098,0,0.01066161599,267.9677734,265.2989502,-0.09767785668,-13.95397949,0,0,0.6765758991,1.409033656,-0.008180673234,0.01066161599,0,1,0
tmi_loss_of_cooling,,13626.00098,0,0.01066112332,267.9676514,265.2989197,-0.09767817706,-13.95402527,0,0,0.6765565276,1.409049869,-0.008180997334,0.01066112332,0,1,0
tmi_loss_of_cooling,,13627.00098,0,0.01066063065,267.9674988,265.2989197,-0.09767849743,-13.95407104,0,0,0.6765370965,1.4090662,-0.008181324229,0.01066063065,0,1,0
tmi_loss_of_cooling,,13628.00098,0,0.01066013798,267.9673767,265.2989197,-0.09767882526,-13.95411777,0,0,0.6765176654,1.409082413,-0.008181648329,0.01066013798,0,1,0
tmi_loss_of_cooling,,13629.00098,0,0.01065964531,267.9672241,265.2988892,-0.09767914563,-13.95416355,0,0,0.6764982343,1.409098744,-0.008181974292,0.01065964531,0,1,0
tmi_loss_of_cooling,,13630.00098,0,0.01065915264,267.9671021,265.2988892,-0.09767946601,-13.95420933,0,0,0.6764788628,1.409114957,-0.008182299323,0.01065915264,0,1,0
tmi_loss_of_cooling,,13631.00098,0,0.01065865997,267.9669495,265.2988586,-0.09767978638,-13.9542551,0,0,0.6764594316,1.409131289,-0.008182625286,0.01065865997,0,1,0
tmi_loss_of_cooling,,13632.00098,0,0.01065816823,267.9668274,265.2988586,-0.09768010676,-13.95430088,0,0,0.6764400005,1.409147501,-0.008182949387,0.01065816823,0,1,0
tmi_loss_of_cooling,,13633.00098,0,0.01065767556,267.9666748,265.2988281,-0.09768043458,-13.95434761,0,0,0.6764205694,1.409163713,-0.008183274418,0.01065767556,0,1,0
tmi_loss_of_cooling,,13634.00098,0,0.01065718289,267.9665527,265.2988281,-0.09768075496,-13.95439339,0,0,0.6764011979,1.409180045,-0.008183600381,0.01065718289,0,1,0
tmi_loss_of_cooling,,13635.00098,0,0.01065669023,267.9664001,265.2987976,-0.09768107533,-13.95443916,0,0,0.6763817668,1.409196258,-0.008183925413,0.01065669023,0,1,0
tmi_loss_of_cooling,,13636.00098,0,0.01065619756,267.9662781,265.2987976,-0.09768139571,-13.95448494,0,0,0.6763623357,1.409212589,-0.008184251375,0.01065619756,0,1,0
tmi_loss_of_cooling,,13637.00098,0,0.01065570582,267.9661255,265.2987671,-0.09768171608,-13.95453072,0,0,0.6763429642,1.409228802,-0.008184575476,0.01065570582,0,1,0
tmi_loss_of_cooling,,13638.00098,0,0.01065521315,267.9660034,265.2987671,-0.09768203646,-13.95457649,0,0,0.6763235331,1.409245014,-0.008184900507,0.01065521315,0,1,0
tmi_loss_of_cooling,,13639.00098,0,0.01065472048,267.9658508,265.2987671,-0.09768235683,-13.95462227,0,0,0.6763041019,1.409261227,-0.008185224608,0.01065472048,0,1,0
tmi_loss_of_cooling,,13640.00098,0,0.01065422874,267.9657288,265.2987366,-0.09768268466,-13.954669,0,0,0.6762847304,1.409277558,-0.00818555057,0.01065422874,0,1,0
tmi_loss_of_cooling,,13641.00098,0,0.01065373607,267.9655762,265.2987366,-0.09768300503,-13.95471478,0,0,0.6762652993,1.409293771,-0.008185875602,0.01065373607,0,1,0
tmi_loss_of_cooling,,13642.00098,0,0.0106532434,267.9654541,265.2987061,-0.09768332541,-13.95476055,0,0,0.6762459278,1.409309983,-0.008186199702,0.0106532434,0,1,0
tmi_loss_of_cooling,,13643.00098,0,0.01065275166,267.9653015,265.2987061,-0.09768364578,-13.95480633,0,0,0.6762264967,1.409326315,-0.008186525665,0.01065275166,0,1,0
tmi_loss_of_cooling,,13644.00098,0,0.01065225899,267.9651794,265.2986755,-0.09768396616,-13.9548521,0,0,0.6762070656,1.409342527,-0.008186850697,0.01065225899,0,1,0
tmi_loss_of_cooling,,13645.00098,0,0.01065176725,267.9650269,265.2986755,-0.09768428653,-13.95489788,0,0,0.6761876941,1.40935874,-0.008187174797,0.01065176725,0,1,0
tmi_loss_of_cooling,,13646.00098,0,0.01065127458,267.9649048,265.298645,-0.09768460691,-13.95494366,0,0,0.676168263,1.409374952,-0.008187498897,0.01065127458,0,1,0
tmi_loss_of_cooling,,13647.00098,0,0.01065078285,267.9647522,265.298645,-0.09768492728,-13.95498943,0,0,0.6761488914,1.409391165,-0.008187822998,0.01065078285,0,1,0
tmi_loss_of_cooling,,13648.00098,0,0.01065029018,267.9646301,265.298645,-0.09768525511,-13.95503616,0,0,0.6761294603,1.409407496,-0.008188149892,0.01065029018,0,1,0
tmi_loss_of_cooling,,13649.00098,0,0.01064979844,267.9644775,265.2986145,-0.09768557549,-13.95508194,0,0,0.6761100292,1.409423709,-0.008188473992,0.01064979844,0,1,0
tmi_loss_of_cooling,,13650.00098,0,0.0106493067,267.9643555,265.2986145,-0.09768589586,-13.95512772,0,0,0.6760906577,1.409439921,-0.008188798092,0.0106493067,0,1,0
tmi_loss_of_cooling,,13651.00098,0,0.01064881403,267.9642029,265.298584,-0.09768621624,-13.95517349,0,0,0.6760712266,1.409456134,-0.008189122193,0.01064881403,0,1,0
tmi_loss_of_cooling,,13652.00098,0,0.01064832229,267.9640808,265.298584,-0.09768653661,-13.95521927,0,0,0.6760518551,1.409472346,-0.008189446293,0.01064832229,0,1,0
tmi_loss_of_cooling,,13653.00098,0,0.01064782962,267.9639282,265.2985535,-0.09768685699,-13.95526505,0,0,0.676032424,1.409488559,-0.008189771324,0.01064782962,0,1,0
tmi_loss_of_cooling,,13654.00098,0,0.01064733788,267.9638062,265.2985535,-0.09768717736,-13.95531082,0,0,0.6760130525,1.409504771,-0.008190095425,0.01064733788,0,1,0
tmi_loss_of_cooling,,13655.00098,0,0.01064684615,267.9636841,265.2985229,-0.09768749774,-13.9553566,0,0,0.6759936213,1.409521103,-0.008190422319,0.01064684615,0,1,0
tmi_loss_of_cooling,,13656.00098,0,0.01064635441,267.9635315,265.2985229,-0.09768782556,-13.95540333,0,0,0.6759742498,1.409537315,-0.008190746419,0.01064635441,0,1,0
tmi_loss_of_cooling,,13657.00098,0,0.01064586174,267.9634094,265.2984924,-0.09768813848,-13.95544815,0,0,0.6759548187,1.409553528,-0.008191070519,0.01064586174,0,1,0
tmi_loss_of_cooling,,13658.00098,0,0.01064537,267.9632568,265.2984924,-0.09768846631,-13.95549488,0,0,0.6759354472,1.40956974,-0.00819139462,0.01064537,0,1,0
tmi_loss_of_cooling,,13659.00098,0,0.01064487826,267.9631348,265.2984924,-0.09768877923,-13.9555397,0,0,0.6759160161,1.409585953,-0.00819171872,0.01064487826,0,1,0
tmi_loss_of_cooling,,13660.00098,0,0.01064438652,267.9629822,265.2984619,-0.09768910706,-13.95558643,0,0,0.6758966446,1.409602165,-0.00819204282,0.01064438652,0,1,0
tmi_loss_of_cooling,,13661.00098,0,0.01064389478,267.9628601,265.2984619,-0.09768941998,-13.95563126,0,0,0.6758772731,1.409618378,-0.00819236692,0.01064389478,0,1,0
tmi_loss_of_cooling,,13662.00098,0,0.01064340305,267.9627075,265.2984314,-0.09768974781,-13.95567799,0,0,0.675857842,1.40963459,-0.008192691952,0.01064340305,0,1,0
tmi_loss_of_cooling,,13663.00098,0,0.01064291131,267.9625854,265.2984314,-0.09769006819,-13.95572376,0,0,0.6758384705,1.409650803,-0.008193016052,0.01064291131,0,1,0
tmi_loss_of_cooling,,13664.00098,0,0.01064241864,267.9624329,265.2984009,-0.09769038856,-13.95576954,0,0,0.6758190393,1.409667015,-0.008193340153,0.01064241864,0,1,0
tmi_loss_of_cooling,,13665.00098,0,0.0106419269,267.9623108,265.2984009,-0.09769070894,-13.95581532,0,0,0.6757996678,1.409683228,-0.008193664253,0.0106419269,0,1,0
tmi_loss_of_cooling,,13666.00098,0,0.01064143516,267.9621582,265.2983704,-0.09769102931,-13.95586109,0,0,0.6757802367,1.40969944,-0.008193988353,0.01064143516,0,1,0
tmi_loss_of_cooling,,13667.00098,0,0.01064094342,267.9620361,265.2983704,-0.09769134223,-13.95590591,0,0,0.6757608652,1.409715533,-0.008194310591,0.01064094342,0,1,0
tmi_loss_of_cooling,,13668.00098,0,0.01064045168,267.9618835,265.2983398,-0.09769167006,-13.95595264,0,0,0.6757414937,1.409731746,-0.008194634691,0.01064045168,0,1,0
tmi_loss_of_cooling,,13669.00098,0,0.01063996088,267.9617615,265.2983398,-0.09769198298,-13.95599747,0,0,0.6757220626,1.409747958,-0.008194958791,0.01063996088,0,1,0
tmi_loss_of_cooling,,13670.00098,0,0.01063946914,267.9616089,265.2983398,-0.09769231081,-13.9560442,0,0,0.6757026911,1.409764171,-0.008195282891,0.01063946914,0,1,0
tmi_loss_of_cooling,,13671.00098,0,0.0106389774,267.9614868,265.2983093,-0.09769263119,-13.95608997,0,0,0.6756833196,1.409780383,-0.008195607923,0.0106389774,0,1,0
tmi_loss_of_cooling,,13672.00098,0,0.01063848566,267.9613342,265.2983093,-0.09769295156,-13.95613575,0,0,0.6756638885,1.409796596,-0.008195932023,0.01063848566,0,1,0
tmi_loss_of_cooling,,13673.00098,0,0.01063799392,267.9612122,265.2982788,-0.09769327193,-13.95618153,0,0,0.6756445169,1.409812808,-0.008196256123,0.01063799392,0,1,0
tmi_loss_of_cooling,,13674.00098,0,0.01063750219,267.9610596,265.2982788,-0.09769359231,-13.9562273,0,0,0.6756251454,1.409828901,-0.00819657743,0.01063750219,0,1,0
tmi_loss_of_cooling,,13675.00098,0,0.01063701045,267.9609375,265.2982483,-0.09769390523,-13.95627213,0,0,0.6756057143,1.409845114,-0.008196902461,0.01063701045,0,1,0
tmi_loss_of_cooling,,13676.00098,0,0.01063651964,267.9607849,265.2982483,-0.09769423306,-13.95631886,0,0,0.6755863428,1.409861326,-0.008197226562,0.01063651964,0,1,0
tmi_loss_of_cooling,,13677.00098,0,0.0106360279,267.9606628,265.2982178,-0.09769454598,-13.95636368,0,0,0.6755669713,1.409877539,-0.008197550662,0.0106360279,0,1,0
tmi_loss_of_cooling,,13678.00098,0,0.01063553616,267.9605103,265.2982178,-0.09769487381,-13.95641041,0,0,0.6755475402,1.409893751,-0.008197874762,0.01063553616,0,1,0
tmi_loss_of_cooling,,13679.00098,0,0.01063504443,267.9603882,265.2982178,-0.09769518673,-13.95645523,0,0,0.6755281687,1.409909844,-0.008198197,0.01063504443,0,1,0
tmi_loss_of_cooling,,13680.00098,0,0.01063455362,267.9602356,265.2981873,-0.09769551456,-13.95650196,0,0,0.6755087972,1.409926057,-0.0081985211,0.01063455362,0,1,0
tmi_loss_of_cooling,,13681.00098,0,0.01063406188,267.9601135,265.2981873,-0.09769582748,-13.95654678,0,0,0.6754894257,1.409942269,-0.0081988452,0.01063406188,0,1,0
tmi_loss_of_cooling,,13682.00098,0,0.01063357107,267.9599609,265.2981567,-0.09769615531,-13.95659351,0,0,0.6754699945,1.409958482,-0.0081991693,0.01063357107,0,1,0
tmi_loss_of_cooling,,13683.00098,0,0.01063307934,267.9598389,265.2981567,-0.09769646823,-13.95663834,0,0,0.675450623,1.409974575,-0.008199491538,0.01063307934,0,1,0
tmi_loss_of_cooling,,13684.00098,0,0.0106325876,267.9596863,265.2981262,-0.09769678861,-13.95668411,0,0,0.6754312515,1.409990788,-0.008199815638,0.0106325876,0,1,0
tmi_loss_of_cooling,,13685.00098,0,0.01063209679,267.9595642,265.2981262,-0.09769710898,-13.95672989,0,0,0.67541188,1.410007,-0.008200139739,0.01063209679,0,1,0
tmi_loss_of_cooling,,13686.00098,0,0.01063160505,267.9594116,265.2980957,-0.09769742936,-13.95677567,0,0,0.6753924489,1.410023093,-0.008200461976,0.01063160505,0,1,0
tmi_loss_of_cooling,,13687.00098,0,0.01063111424,267.9592896,265.2980957,-0.09769774973,-13.95682049,0,0,0.6753730774,1.410039306,-0.008200786076,0.01063111424,0,1,0
tmi_loss_of_cooling,,13688.00098,0,0.01063062251,267.9591675,265.2980652,-0.09769807011,-13.95686626,0,0,0.6753537059,1.410055518,-0.008201110177,0.01063062251,0,1,0
tmi_loss_of_cooling,,13689.00098,0,0.0106301317,267.9590149,265.2980652,-0.09769839048,-13.95691204,0,0,0.6753343344,1.410071611,-0.008201432414,0.0106301317,0,1,0
tmi_loss_of_cooling,,13690.00098,0,0.01062963996,267.9588928,265.2980652,-0.09769871086,-13.95695782,0,0,0.6753149629,1.410087824,-0.008201756515,0.01062963996,0,1,0
tmi_loss_of_cooling,,13691.00098,0,0.01062914915,267.9587402,265.2980347,-0.09769903123,-13.95700359,0,0,0.6752955914,1.410103917,-0.008202077821,0.01062914915,0,1,0
tmi_loss_of_cooling,,13692.00098,0,0.01062865835,267.9586182,265.2980347,-0.09769934416,-13.95704842,0,0,0.6752761602,1.41012013,-0.008202402852,0.01062865835,0,1,0
tmi_loss_of_cooling,,13693.00098,0,0.01062816661,267.9584656,265.2980042,-0.09769966453,-13.95709419,0,0,0.6752567887,1.410136223,-0.008202724159,0.01062816661,0,1,0
tmi_loss_of_cooling,,13694.00098,0,0.0106276758,267.9583435,265.2980042,-0.09769998491,-13.95713997,0,0,0.6752374172,1.410152435,-0.008203048259,0.0106276758,0,1,0
tmi_loss_of_cooling,,13695.00098,0,0.01062718499,267.9581909,265.2979736,-0.09770031273,-13.9571867,0,0,0.6752180457,1.410168648,-0.008203372359,0.01062718499,0,1,0
tmi_loss_of_cooling,,13696.00098,0,0.01062669326,267.9580688,265.2979736,-0.09770062566,-13.95723152,0,0,0.6751986742,1.410184741,-0.008203694597,0.01062669326,0,1,0
tmi_loss_of_cooling,,13697.00098,0,0.01062620245,267.9579163,265.2979431,-0.09770094603,-13.9572773,0,0,0.6751793027,1.410200953,-0.008204018697,0.01062620245,0,1,0
tmi_loss_of_cooling,,13698.00098,0,0.01062571164,267.9577942,265.2979431,-0.09770126641,-13.95732307,0,0,0.6751599312,1.410217047,-0.008204340935,0.01062571164,0,1,0
tmi_loss_of_cooling,,13699.00098,0,0.01062522084,267.9576416,265.2979126,-0.09770158678,-13.95736885,0,0,0.6751405597,1.410233259,-0.008204665035,0.01062522084,0,1,0
tmi_loss_of_cooling,,13700.00098,0,0.01062473003,267.9575195,265.2979126,-0.09770190716,-13.95741463,0,0,0.6751211882,1.410249352,-0.008204987273,0.01062473003,0,1,0
tmi_loss_of_cooling,,13701.00098,0,0.01062423829,267.9573669,265.2979126,-0.09770222008,-13.95745945,0,0,0.675101757,1.410265446,-0.008205308579,0.01062423829,0,1,0
tmi_loss_of_cooling,,13702.00098,0,0.01062374748,267.9572449,265.2978821,-0.09770254791,-13.95750618,0,0,0.6750823855,1.410281658,-0.008205632679,0.01062374748,0,1,0
tmi_loss_of_cooling,,13703.00098,0,0.01062325668,267.9570923,265.2978821,-0.09770286083,-13.957551,0,0,0.675063014,1.410297751,-0.008205954917,0.01062325668,0,1,0
tmi_loss_of_cooling,,13704.00098,0,0.01062276587,267.9569702,265.2978516,-0.09770318121,-13.95759678,0,0,0.6750436425,1.410313964,-0.008206279017,0.01062276587,0,1,0
tmi_loss_of_cooling,,13705.00098,0,0.01062227506,267.9568176,265.2978516,-0.09770350158,-13.95764256,0,0,0.675024271,1.410330057,-0.008206601255,0.01062227506,0,1,0
tmi_loss_of_cooling,,13706.00098,0,0.01062178425,267.9566956,265.297821,-0.09770381451,-13.95768738,0,0,0.6750048995,1.41034615,-0.008206922561,0.01062178425,0,1,0
tmi_loss_of_cooling,,13707.00098,0,0.01062129345,267.956543,265.297821,-0.09770414233,-13.95773411,0,0,0.674985528,1.410362363,-0.008207246661,0.01062129345,0,1,0
tmi_loss_of_cooling,,13708.00098,0,0.01062080264,267.9564209,265.2977905,-0.09770445526,-13.95777893,0,0,0.6749661565,1.410378456,-0.008207568899,0.01062080264,0,1,0
tmi_loss_of_cooling,,13709.00098,0,0.01062031183,267.9562683,265.2977905,-0.09770478308,-13.95782566,0,0,0.674946785,1.410394669,-0.008207892999,0.01062031183,0,1,0
tmi_loss_of_cooling,,13710.00098,0,0.01061982103,267.9561462,265.2977905,-0.09770509601,-13.95787048,0,0,0.6749274135,1.410410762,-0.008208215237,0.01061982103,0,1,0
tmi_loss_of_cooling,,13711.00098,0,0.01061933022,267.9560242,265.29776,-0.09770541638,-13.95791626,0,0,0.674908042,1.410426855,-0.008208536543,0.01061933022,0,1,0
tmi_loss_of_cooling,,13712.00098,0,0.01061883941,267.9558716,265.29776,-0.09770573676,-13.95796204,0,0,0.6748886704,1.410442948,-0.008208858781,0.01061883941,0,1,0
tmi_loss_of_cooling,,13713.00098,0,0.01061834861,267.9557495,265.2977295,-0.09770605713,-13.95800781,0,0,0.6748692989,1.410459161,-0.008209182881,0.01061834861,0,1,0
tmi_loss_of_cooling,,13714.00098,0,0.0106178578,267.9555969,265.2977295,-0.09770637751,-13.95805359,0,0,0.6748499274,1.410475254,-0.008209505118,0.0106178578,0,1,0
tmi_loss_of_cooling,,13715.00098,0,0.01061736792,267.9554749,265.297699,-0.09770669043,-13.95809841,0,0,0.6748305559,1.410491347,-0.008209826425,0.01061736792,0,1,0
tmi_loss_of_cooling,,13716.00098,0,0.01061687712,267.9553223,265.297699,-0.09770701081,-13.95814419,0,0,0.674811244,1.410507441,-0.008210148662,0.01061687712,0,1,0
tmi_loss_of_cooling,,13717.00098,0,0.01061638631,267.9552002,265.2976685,-0.09770733118,-13.95818996,0,0,0.6747918725,1.410523653,-0.008210472763,0.01061638631,0,1,0
tmi_loss_of_cooling,,13718.00098,0,0.0106158955,267.9550476,265.2976685,-0.0977076441,-13.95823479,0,0,0.674772501,1.410539746,-0.008210795,0.0106158955,0,1,0
tmi_loss_of_cooling,,13719.00098,0,0.01061540563,267.9549255,265.2976379,-0.09770796448,-13.95828056,0,0,0.6747531295,1.41055584,-0.008211116306,0.01061540563,0,1,0
tmi_loss_of_cooling,,13720.00098,0,0.01061491482,267.9547729,265.2976379,-0.09770828485,-13.95832634,0,0,0.674733758,1.410571933,-0.008211438544,0.01061491482,0,1,0
tmi_loss_of_cooling,,13721.00098,0,0.01061442401,267.9546509,265.2976379,-0.09770860523,-13.95837212,0,0,0.6747143865,1.410588026,-0.008211760782,0.01061442401,0,1,0
tmi_loss_of_cooling,,13722.00098,0,0.01061393414,267.9544983,265.2976074,-0.0977089256,-13.95841789,0,0,0.674695015,1.410604239,-0.008212084882,0.01061393414,0,1,0
tmi_loss_of_cooling,,13723.00098,0,0.01061344333,267.9543762,265.2976074,-0.09770923853,-13.95846176,0,0,0.6746756434,1.410620332,-0.008212406188,0.01061344333,0,1,0
tmi_loss_of_cooling,,13724.00098,0,0.01061295252,267.9542236,265.2975769,-0.0977095589,-13.95850754,0,0,0.6746562719,1.410636425,-0.008212728426,0.01061295252,0,1,0
tmi_loss_of_cooling,,13725.00098,0,0.01061246265,267.9541016,265.2975769,-0.09770987928,-13.95855331,0,0,0.67463696,1.410652518,-0.008213049732,0.01061246265,0,1,0
tmi_loss_of_cooling,,13726.00098,0,0.01061197184,267.953949,265.2975464,-0.0977101922,-13.95859814,0,0,0.6746175885,1.410668612,-0.00821337197,0.01061197184,0,1,0
tmi_loss_of_cooling,,13727.00098,0,0.01061148196,267.9538269,265.2975464,-0.09771052003,-13.95864487,0,0,0.674598217,1.410684705,-0.008213694207,0.01061148196,0,1,0
tmi_loss_of_cooling,,13728.00098,0,0.01061099116,267.9536743,265.2975159,-0.09771083295,-13.95868969,0,0,0.6745788455,1.410700798,-0.008214015514,0.01061099116,0,1,0
tmi_loss_of_cooling,,13729.00098,0,0.01061050128,267.9535522,265.2975159,-0.09771115333,-13.95873547,0,0,0.674559474,1.410716891,-0.008214337751,0.01061050128,0,1,0
tmi_loss_of_cooling,,13730.00098,0,0.01061001047,267.9534302,265.2975159,-0.0977114737,-13.95878124,0,0,0.6745401025,1.410732985,-0.008214659058,0.01061001047,0,1,0
tmi_loss_of_cooling,,13731.00098,0,0.0106095206,267.9532776,265.2974854,-0.09771178663,-13.95882607,0,0,0.6745207906,1.410749078,-0.008214981295,0.0106095206,0,1,0
tmi_loss_of_cooling,,13732.00098,0,0.01060902979,267.9531555,265.2974854,-0.097712107,-13.95887184,0,0,0.6745014191,1.410765171,-0.008215303533,0.01060902979,0,1,0
tmi_loss_of_cooling,,13733.00098,0,0.01060853992,267.9530029,265.2974548,-0.09771242738,-13.95891762,0,0,0.6744820476,1.410781264,-0.008215624839,0.01060853992,0,1,0
tmi_loss_of_cooling,,13734.00098,0,0.01060805004,267.9528809,265.2974548,-0.0977127403,-13.95896244,0,0,0.674462676,1.410797358,-0.008215947077,0.01060805004,0,1,0
tmi_loss_of_cooling,,13735.00098,0,0.01060755923,267.9527283,265.2974243,-0.09771306068,-13.95900822,0,0,0.6744433641,1.410813451,-0.008216268383,0.01060755923,0,1,0
tmi_loss_of_cooling,,13736.00098,0,0.01060706936,267.9526062,265.2974243,-0.09771338105,-13.95905399,0,0,0.6744239926,1.410829544,-0.008216590621,0.01060706936,0,1,0
tmi_loss_of_cooling,,13737.00098,0,0.01060657948,267.9524536,265.2973938,-0.09771370143,-13.95909977,0,0,0.6744046211,1.410845637,-0.008216912858,0.01060657948,0,1,0
tmi_loss_of_cooling,,13738.00098,0,0.01060608961,267.9523315,265.2973938,-0.0977140218,-13.95914555,0,0,0.6743852496,1.410861731,-0.008217234164,0.01060608961,0,1,0
tmi_loss_of_cooling,,13739.00098,0,0.0106055988,267.952179,265.2973633,-0.09771433473,-13.95919037,0,0,0.6743659377,1.410877824,-0.008217556402,0.0106055988,0,1,0
tmi_loss_of_cooling,,13740.00098,0,0.01060510892,267.9520569,265.2973633,-0.0977146551,-13.95923615,0,0,0.6743465662,1.410893917,-0.008217877708,0.01060510892,0,1,0
tmi_loss_of_cooling,,13741.00098,0,0.01060461905,267.9519043,265.2973633,-0.09771497548,-13.95928192,0,0,0.6743271947,1.41091001,-0.008218199946,0.01060461905,0,1,0
tmi_loss_of_cooling,,13742.00098,0,0.01060412917,267.9517822,265.2973328,-0.0977152884,-13.95932674,0,0,0.6743078828,1.410926104,-0.008218522184,0.01060412917,0,1,0
tmi_loss_of_cooling,,13743.00098,0,0.0106036393,267.9516296,265.2973328,-0.09771560878,-13.95937252,0,0,0.6742885113,1.410942197,-0.00821884349,0.0106036393,0,1,0
tmi_loss_of_cooling,,13744.00098,0,0.01060314942,267.9515076,265.2973022,-0.09771592915,-13.9594183,0,0,0.6742691398,1.41095829,-0.008219165727,0.01060314942,0,1,0
tmi_loss_of_cooling,,13745.00098,0,0.01060265861,267.951355,265.2973022,-0.09771624207,-13.95946312,0,0,0.6742498279,1.410974264,-0.008219485171,0.01060265861,0,1,0
tmi_loss_of_cooling,,13746.00098,0,0.01060216874,267.9512329,265.2972717,-0.09771656245,-13.9595089,0,0,0.6742304564,1.410990357,-0.008219807409,0.01060216874,0,1,0
tmi_loss_of_cooling,,13747.00098,0,0.01060167886,267.9511108,265.2972717,-0.09771688282,-13.95955467,0,0,0.6742110848,1.411006451,-0.008220128715,0.01060167886,0,1,0
