scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,13748.00098,0,0.01060118899,267.9509583,265.2972412,-0.09771719575,-13.95959854,0,0,0.6741917729,1.411022544,-0.008220450953,0.01060118899,0,1,0
tmi_loss_of_cooling,,13749.00098,0,0.01060069911,267.9508362,265.2972412,-0.09771751612,-13.95964432,0,0,0.6741724014,1.411038637,-0.008220772259,0.01060069911,0,1,0
tmi_loss_of_cooling,,13750.00098,0,0.01060020924,267.9506836,265.2972412,-0.0977178365,-13.95969009,0,0,0.6741530299,1.411054611,-0.008221091703,0.01060020924,0,1,0
tmi_loss_of_cooling,,13751.00098,0,0.01059971936,267.9505615,265.2972107,-0.09771814942,-13.95973492,0,0,0.674133718,1.411070704,-0.00822141394,0.01059971936,0,1,0
tmi_loss_of_cooling,,13752.00098,0,0.01059922948,267.9504089,265.2972107,-0.0977184698,-13.95978069,0,0,0.6741143465,1.411086798,-0.008221736178,0.01059922948,0,1,0
tmi_loss_of_cooling,,13753.00098,0,0.01059874054,267.9502869,265.2971802,-0.09771879017,-13.95982647,0,0,0.6740950346,1.411102891,-0.008222057484,0.01059874054,0,1,0
tmi_loss_of_cooling,,13754.00098,0,0.01059825066,267.9501343,265.2971802,-0.0977191031,-13.95987129,0,0,0.6740756631,1.411118865,-0.008222376928,0.01059825066,0,1,0
tmi_loss_of_cooling,,13755.00098,0,0.01059776079,267.9500122,265.2971497,-0.09771942347,-13.95991707,0,0,0.6740563512,1.411134958,-0.008222699165,0.01059776079,0,1,0
tmi_loss_of_cooling,,13756.00098,0,0.01059727091,267.9498596,265.2971497,-0.09771974385,-13.95996284,0,0,0.6740369797,1.411151052,-0.008223020472,0.01059727091,0,1,0
tmi_loss_of_cooling,,13757.00098,0,0.01059678104,267.9497375,265.2971191,-0.09772005677,-13.96000767,0,0,0.6740176082,1.411167026,-0.008223339915,0.01059678104,0,1,0
tmi_loss_of_cooling,,13758.00098,0,0.01059629116,267.949585,265.2971191,-0.0977203697,-13.96005249,0,0,0.6739982963,1.411183119,-0.008223662153,0.01059629116,0,1,0
tmi_loss_of_cooling,,13759.00098,0,0.01059580222,267.9494629,265.2970886,-0.09772069007,-13.96009827,0,0,0.6739789248,1.411199212,-0.00822398439,0.01059580222,0,1,0
tmi_loss_of_cooling,,13760.00098,0,0.01059531234,267.9493103,265.2970886,-0.09772101045,-13.96014404,0,0,0.6739596128,1.411215186,-0.008224303834,0.01059531234,0,1,0
tmi_loss_of_cooling,,13761.00098,0,0.01059482247,267.9491882,265.2970886,-0.09772132337,-13.96018887,0,0,0.6739402413,1.411231279,-0.00822462514,0.01059482247,0,1,0
tmi_loss_of_cooling,,13762.00098,0,0.01059433352,267.9490662,265.2970581,-0.09772164375,-13.96023464,0,0,0.6739209294,1.411247373,-0.008224947378,0.01059433352,0,1,0
tmi_loss_of_cooling,,13763.00098,0,0.01059384365,267.9489136,265.2970581,-0.09772196412,-13.96028042,0,0,0.6739015579,1.411263347,-0.008225266822,0.01059384365,0,1,0
tmi_loss_of_cooling,,13764.00098,0,0.01059335377,267.9487915,265.2970276,-0.09772227705,-13.96032524,0,0,0.673882246,1.41127944,-0.008225589059,0.01059335377,0,1,0
tmi_loss_of_cooling,,13765.00098,0,0.01059286483,267.9486389,265.2970276,-0.09772259742,-13.96037102,0,0,0.6738628745,1.411295414,-0.008225908503,0.01059286483,0,1,0
tmi_loss_of_cooling,,13766.00098,0,0.01059237495,267.9485168,265.2969971,-0.0977229178,-13.96041679,0,0,0.6738435626,1.411311507,-0.008226229809,0.01059237495,0,1,0
tmi_loss_of_cooling,,13767.00098,0,0.01059188601,267.9483643,265.2969971,-0.09772323072,-13.96046066,0,0,0.6738241911,1.411327481,-0.008226549253,0.01059188601,0,1,0
tmi_loss_of_cooling,,13768.00098,0,0.01059139613,267.9482422,265.2969666,-0.09772354364,-13.96050549,0,0,0.6738048792,1.411343575,-0.00822687149,0.01059139613,0,1,0
tmi_loss_of_cooling,,13769.00098,0,0.01059090719,267.9480896,265.2969666,-0.09772386402,-13.96055126,0,0,0.6737855673,1.411359668,-0.008227192797,0.01059090719,0,1,0
tmi_loss_of_cooling,,13770.00098,0,0.01059041731,267.9479675,265.2969666,-0.09772418439,-13.96059704,0,0,0.6737661958,1.411375642,-0.00822751224,0.01059041731,0,1,0
tmi_loss_of_cooling,,13771.00098,0,0.01058992837,267.9478149,265.296936,-0.09772449732,-13.96064186,0,0,0.6737468839,1.411391735,-0.008227834478,0.01058992837,0,1,0
tmi_loss_of_cooling,,13772.00098,0,0.01058943849,267.9476929,265.296936,-0.09772481769,-13.96068764,0,0,0.6737275124,1.411407709,-0.008228153922,0.01058943849,0,1,0
tmi_loss_of_cooling,,13773.00098,0,0.01058894955,267.9475403,265.2969055,-0.09772513062,-13.96073246,0,0,0.6737082005,1.411423683,-0.008228473365,0.01058894955,0,1,0
tmi_loss_of_cooling,,13774.00098,0,0.01058845967,267.9474182,265.2969055,-0.09772545099,-13.96077824,0,0,0.6736888885,1.411439776,-0.008228795603,0.01058845967,0,1,0
tmi_loss_of_cooling,,13775.00098,0,0.01058797073,267.9472656,265.296875,-0.09772576392,-13.96082306,0,0,0.673669517,1.41145575,-0.008229115047,0.01058797073,0,1,0
tmi_loss_of_cooling,,13776.00098,0,0.01058748178,267.9471436,265.296875,-0.09772608429,-13.96086884,0,0,0.6736502051,1.411471844,-0.008229436353,0.01058748178,0,1,0
tmi_loss_of_cooling,,13777.00098,0,0.01058699191,267.9470215,265.2968445,-0.09772640467,-13.96091461,0,0,0.6736308336,1.411487818,-0.008229755796,0.01058699191,0,1,0
tmi_loss_of_cooling,,13778.00098,0,0.01058650296,267.9468689,265.2968445,-0.09772671759,-13.96095943,0,0,0.6736115217,1.411503792,-0.00823007524,0.01058650296,0,1,0
tmi_loss_of_cooling,,13779.00098,0,0.01058601402,267.9467468,265.296814,-0.09772703052,-13.96100426,0,0,0.6735922098,1.411519885,-0.008230397478,0.01058601402,0,1,0
tmi_loss_of_cooling,,13780.00098,0,0.01058552507,267.9465942,265.296814,-0.09772735089,-13.96105003,0,0,0.6735728383,1.411535859,-0.008230716921,0.01058552507,0,1,0
tmi_loss_of_cooling,,13781.00098,0,0.0105850352,267.9464722,265.296814,-0.09772767127,-13.96109581,0,0,0.6735535264,1.411551952,-0.008231039159,0.0105850352,0,1,0
tmi_loss_of_cooling,,13782.00098,0,0.01058454625,267.9463196,265.2967834,-0.09772798419,-13.96114063,0,0,0.6735342145,1.411567926,-0.008231358603,0.01058454625,0,1,0
tmi_loss_of_cooling,,13783.00098,0,0.01058405731,267.9461975,265.2967834,-0.09772829711,-13.9611845,0,0,0.673514843,1.4115839,-0.008231678046,0.01058405731,0,1,0
tmi_loss_of_cooling,,13784.00098,0,0.01058356836,267.9460449,265.2967529,-0.09772861749,-13.96123028,0,0,0.6734955311,1.411599994,-0.008231999353,0.01058356836,0,1,0
tmi_loss_of_cooling,,13785.00098,0,0.01058307942,267.9459229,265.2967529,-0.09772893786,-13.96127605,0,0,0.6734762192,1.411615968,-0.008232318796,0.01058307942,0,1,0
tmi_loss_of_cooling,,13786.00098,0,0.01058259048,267.9457703,265.2967224,-0.09772925079,-13.96132088,0,0,0.6734569073,1.411631942,-0.00823263824,0.01058259048,0,1,0
tmi_loss_of_cooling,,13787.00098,0,0.01058210153,267.9456482,265.2967224,-0.09772956371,-13.9613657,0,0,0.6734375358,1.411647916,-0.008232957684,0.01058210153,0,1,0
tmi_loss_of_cooling,,13788.00098,0,0.01058161259,267.9454956,265.2966919,-0.09772988409,-13.96141148,0,0,0.6734182239,1.411664009,-0.008233279921,0.01058161259,0,1,0
tmi_loss_of_cooling,,13789.00098,0,0.01058112364,267.9453735,265.2966919,-0.09773020446,-13.96145725,0,0,0.673398912,1.411679983,-0.008233599365,0.01058112364,0,1,0
tmi_loss_of_cooling,,13790.00098,0,0.0105806347,267.9452515,265.2966919,-0.09773051739,-13.96150208,0,0,0.6733796,1.411695957,-0.008233918808,0.0105806347,0,1,0
tmi_loss_of_cooling,,13791.00098,0,0.01058014575,267.9450989,265.2966614,-0.09773083031,-13.9615469,0,0,0.6733602285,1.411711931,-0.008234238252,0.01058014575,0,1,0
tmi_loss_of_cooling,,13792.00098,0,0.01057965681,267.9449768,265.2966614,-0.09773115069,-13.96159267,0,0,0.6733409166,1.411727905,-0.008234557696,0.01057965681,0,1,0
tmi_loss_of_cooling,,13793.00098,0,0.01057916787,267.9448242,265.2966309,-0.09773147106,-13.96163845,0,0,0.6733216047,1.411743999,-0.008234879933,0.01057916787,0,1,0
tmi_loss_of_cooling,,13794.00098,0,0.01057867892,267.9447021,265.2966309,-0.09773178399,-13.96168327,0,0,0.6733022928,1.411759973,-0.008235199377,0.01057867892,0,1,0
tmi_loss_of_cooling,,13795.00098,0,0.01057818998,267.9445496,265.2966003,-0.09773209691,-13.9617281,0,0,0.6732829213,1.411775947,-0.008235518821,0.01057818998,0,1,0
tmi_loss_of_cooling,,13796.00098,0,0.01057770103,267.9444275,265.2966003,-0.09773241729,-13.96177387,0,0,0.6732636094,1.411791921,-0.008235838264,0.01057770103,0,1,0
tmi_loss_of_cooling,,13797.00098,0,0.01057721209,267.9442749,265.2965698,-0.09773273021,-13.96181774,0,0,0.6732442975,1.411807895,-0.008236157708,0.01057721209,0,1,0
tmi_loss_of_cooling,,13798.00098,0,0.01057672314,267.9441528,265.2965698,-0.09773305058,-13.96186352,0,0,0.6732249856,1.411823869,-0.008236477152,0.01057672314,0,1,0
tmi_loss_of_cooling,,13799.00098,0,0.01057623513,267.9440002,265.2965393,-0.09773336351,-13.96190834,0,0,0.6732056737,1.411839843,-0.008236796595,0.01057623513,0,1,0
tmi_loss_of_cooling,,13800.00098,0,0.01057574619,267.9438782,265.2965393,-0.09773367643,-13.96195316,0,0,0.6731863618,1.411855936,-0.008237118833,0.01057574619,0,1,0
tmi_loss_of_cooling,,13801.00098,0,0.01057525724,267.9437561,265.2965393,-0.09773399681,-13.96199894,0,0,0.6731669903,1.41187191,-0.008237438276,0.01057525724,0,1,0
tmi_loss_of_cooling,,13802.00098,0,0.01057476923,267.9436035,265.2965088,-0.09773431718,-13.96204472,0,0,0.6731476784,1.411887884,-0.00823775772,0.01057476923,0,1,0
tmi_loss_of_cooling,,13803.00098,0,0.01057428028,267.9434814,265.2965088,-0.09773463011,-13.96208954,0,0,0.6731283665,1.411903858,-0.008238077164,0.01057428028,0,1,0
tmi_loss_of_cooling,,13804.00098,0,0.01057379134,267.9433289,265.2964783,-0.09773494303,-13.96213436,0,0,0.6731090546,1.411919832,-0.008238396607,0.01057379134,0,1,0
tmi_loss_of_cooling,,13805.00098,0,0.01057330333,267.9432068,265.2964783,-0.09773526341,-13.96218014,0,0,0.6730897427,1.411935806,-0.008238716051,0.01057330333,0,1,0
tmi_loss_of_cooling,,13806.00098,0,0.01057281438,267.9430542,265.2964478,-0.09773557633,-13.96222496,0,0,0.6730704308,1.41195178,-0.008239035495,0.01057281438,0,1,0
tmi_loss_of_cooling,,13807.00098,0,0.01057232544,267.9429321,265.2964478,-0.09773589671,-13.96227074,0,0,0.6730511189,1.411967754,-0.008239354938,0.01057232544,0,1,0
tmi_loss_of_cooling,,13808.00098,0,0.01057183743,267.9427795,265.2964172,-0.09773620963,-13.96231556,0,0,0.6730318069,1.411983728,-0.008239674382,0.01057183743,0,1,0
tmi_loss_of_cooling,,13809.00098,0,0.01057134848,267.9426575,265.2964172,-0.09773652256,-13.96236038,0,0,0.673012495,1.411999702,-0.008239993826,0.01057134848,0,1,0
tmi_loss_of_cooling,,13810.00098,0,0.01057086047,267.9425049,265.2964172,-0.09773684293,-13.96240616,0,0,0.6729931831,1.412015676,-0.008240313269,0.01057086047,0,1,0
tmi_loss_of_cooling,,13811.00098,0,0.01057037152,267.9423828,265.2963867,-0.09773715585,-13.96245003,0,0,0.6729738712,1.412031651,-0.008240632713,0.01057037152,0,1,0
tmi_loss_of_cooling,,13812.00098,0,0.01056988351,267.9422302,265.2963867,-0.09773746878,-13.96249485,0,0,0.6729545593,1.412047505,-0.008240950294,0.01056988351,0,1,0
tmi_loss_of_cooling,,13813.00098,0,0.01056939457,267.9421082,265.2963562,-0.09773778915,-13.96254063,0,0,0.6729352474,1.412063479,-0.008241269737,0.01056939457,0,1,0
tmi_loss_of_cooling,,13814.00098,0,0.01056890655,267.9419861,265.2963562,-0.09773810208,-13.96258545,0,0,0.6729159355,1.412079453,-0.008241589181,0.01056890655,0,1,0
tmi_loss_of_cooling,,13815.00098,0,0.01056841854,267.9418335,265.2963257,-0.097738415,-13.96263027,0,0,0.6728966236,1.412095428,-0.008241908625,0.01056841854,0,1,0
tmi_loss_of_cooling,,13816.00098,0,0.0105679296,267.9417114,265.2963257,-0.09773873538,-13.96267605,0,0,0.6728773117,1.412111402,-0.008242228068,0.0105679296,0,1,0
tmi_loss_of_cooling,,13817.00098,0,0.01056744158,267.9415588,265.2962952,-0.0977390483,-13.96272087,0,0,0.6728579998,1.412127376,-0.008242547512,0.01056744158,0,1,0
tmi_loss_of_cooling,,13818.00098,0,0.01056695357,267.9414368,265.2962952,-0.09773936868,-13.96276665,0,0,0.6728386879,1.41214335,-0.008242866956,0.01056695357,0,1,0
tmi_loss_of_cooling,,13819.00098,0,0.01056646463,267.9412842,265.2962646,-0.0977396816,-13.96281147,0,0,0.672819376,1.412159204,-0.008243183605,0.01056646463,0,1,0
tmi_loss_of_cooling,,13820.00098,0,0.01056597661,267.9411621,265.2962646,-0.09773999453,-13.96285629,0,0,0.6728000641,1.412175179,-0.008243503049,0.01056597661,0,1,0
tmi_loss_of_cooling,,13821.00098,0,0.0105654886,267.9410095,265.2962646,-0.09774030745,-13.96290016,0,0,0.6727807522,1.412191153,-0.008243822493,0.0105654886,0,1,0
tmi_loss_of_cooling,,13822.00098,0,0.01056500059,267.9408875,265.2962341,-0.09774062783,-13.96294594,0,0,0.6727614403,1.412207127,-0.008244141936,0.01056500059,0,1,0
tmi_loss_of_cooling,,13823.00098,0,0.01056451164,267.9407654,265.2962341,-0.0977409482,-13.96299171,0,0,0.6727421284,1.412223101,-0.00824446138,0.01056451164,0,1,0
tmi_loss_of_cooling,,13824.00098,0,0.01056402363,267.9406128,265.2962036,-0.09774126112,-13.96303654,0,0,0.6727228165,1.412238955,-0.008244778961,0.01056402363,0,1,0
tmi_loss_of_cooling,,13825.00098,0,0.01056353562,267.9404907,265.2962036,-0.09774157405,-13.96308136,0,0,0.6727035046,1.41225493,-0.008245098405,0.01056353562,0,1,0
tmi_loss_of_cooling,,13826.00098,0,0.0105630476,267.9403381,265.2961731,-0.09774188697,-13.96312618,0,0,0.6726841927,1.412270904,-0.008245417848,0.0105630476,0,1,0
tmi_loss_of_cooling,,13827.00098,0,0.01056255959,267.9402161,265.2961731,-0.0977421999,-13.96317101,0,0,0.6726648808,1.412286878,-0.008245737292,0.01056255959,0,1,0
tmi_loss_of_cooling,,13828.00098,0,0.01056207158,267.9400635,265.2961426,-0.09774252027,-13.96321678,0,0,0.6726455688,1.412302732,-0.008246054873,0.01056207158,0,1,0
tmi_loss_of_cooling,,13829.00098,0,0.01056158356,267.9399414,265.2961426,-0.0977428332,-13.9632616,0,0,0.6726262569,1.412318707,-0.008246374317,0.01056158356,0,1,0
tmi_loss_of_cooling,,13830.00098,0,0.01056109555,267.9397888,265.2961426,-0.09774315357,-13.96330738,0,0,0.6726070046,1.412334681,-0.00824669376,0.01056109555,0,1,0
tmi_loss_of_cooling,,13831.00098,0,0.01056060754,267.9396667,265.2961121,-0.0977434665,-13.9633522,0,0,0.6725876927,1.412350535,-0.00824701041,0.01056060754,0,1,0
tmi_loss_of_cooling,,13832.00098,0,0.01056011952,267.9395142,265.2961121,-0.09774377942,-13.96339703,0,0,0.6725683808,1.412366509,-0.008247329853,0.01056011952,0,1,0
tmi_loss_of_cooling,,13833.00098,0,0.01055963151,267.9393921,265.2960815,-0.09774409235,-13.9634409,0,0,0.6725490689,1.412382483,-0.008247649297,0.01055963151,0,1,0
tmi_loss_of_cooling,,13834.00098,0,0.0105591435,267.93927,265.2960815,-0.09774440527,-13.96348572,0,0,0.672529757,1.412398338,-0.008247966878,0.0105591435,0,1,0
tmi_loss_of_cooling,,13835.00098,0,0.01055865549,267.9391174,265.296051,-0.09774472564,-13.96353149,0,0,0.6725104451,1.412414312,-0.008248286322,0.01055865549,0,1,0
tmi_loss_of_cooling,,13836.00098,0,0.01055816747,267.9389954,265.296051,-0.09774503857,-13.96357632,0,0,0.6724911332,1.412430167,-0.008248602971,0.01055816747,0,1,0
tmi_loss_of_cooling,,13837.00098,0,0.01055767946,267.9388428,265.2960205,-0.09774535894,-13.96362209,0,0,0.6724718809,1.412446141,-0.008248922415,0.01055767946,0,1,0
tmi_loss_of_cooling,,13838.00098,0,0.01055719145,267.9387207,265.2960205,-0.09774567187,-13.96366692,0,0,0.672452569,1.412461996,-0.008249239996,0.01055719145,0,1,0
tmi_loss_of_cooling,,13839.00098,0,0.01055670343,267.9385681,265.2960205,-0.09774598479,-13.96371174,0,0,0.6724332571,1.41247797,-0.00824955944,0.01055670343,0,1,0
tmi_loss_of_cooling,,13840.00098,0,0.01055621635,267.938446,265.29599,-0.09774629772,-13.96375656,0,0,0.6724139452,1.412493944,-0.008249878883,0.01055621635,0,1,0
tmi_loss_of_cooling,,13841.00098,0,0.01055572834,267.9382935,265.29599,-0.09774661064,-13.96380138,0,0,0.6723946929,1.412509799,-0.008250195533,0.01055572834,0,1,0
tmi_loss_of_cooling,,13842.00098,0,0.01055524033,267.9381714,265.2959595,-0.09774693102,-13.96384716,0,0,0.672375381,1.412525773,-0.008250514977,0.01055524033,0,1,0
tmi_loss_of_cooling,,13843.00098,0,0.01055475231,267.9380188,265.2959595,-0.09774724394,-13.96389198,0,0,0.6723560691,1.412541628,-0.008250832558,0.01055475231,0,1,0
tmi_loss_of_cooling,,13844.00098,0,0.01055426523,267.9378967,265.295929,-0.09774756432,-13.96393776,0,0,0.6723367572,1.412557602,-0.008251152001,0.01055426523,0,1,0
tmi_loss_of_cooling,,13845.00098,0,0.01055377722,267.9377747,265.295929,-0.09774787724,-13.96398163,0,0,0.6723175049,1.412573457,-0.008251468651,0.01055377722,0,1,0
tmi_loss_of_cooling,,13846.00098,0,0.01055329014,267.9376221,265.2958984,-0.09774819016,-13.96402645,0,0,0.672298193,1.412589312,-0.008251786232,0.01055329014,0,1,0
tmi_loss_of_cooling,,13847.00098,0,0.01055280212,267.9375,265.2958984,-0.09774850309,-13.96407127,0,0,0.6722788811,1.412605286,-0.008252105676,0.01055280212,0,1,0
tmi_loss_of_cooling,,13848.00098,0,0.01055231411,267.9373474,265.2958679,-0.09774881601,-13.9641161,0,0,0.6722595692,1.41262114,-0.008252422325,0.01055231411,0,1,0
tmi_loss_of_cooling,,13849.00098,0,0.01055182703,267.9372253,265.2958679,-0.09774912894,-13.96416092,0,0,0.6722403169,1.412637115,-0.008252741769,0.01055182703,0,1,0
tmi_loss_of_cooling,,13850.00098,0,0.01055133902,267.9370728,265.2958679,-0.09774944186,-13.96420574,0,0,0.672221005,1.412652969,-0.00825305935,0.01055133902,0,1,0
tmi_loss_of_cooling,,13851.00098,0,0.01055085193,267.9369507,265.2958374,-0.09774976224,-13.96425152,0,0,0.6722016931,1.412668943,-0.008253378794,0.01055085193,0,1,0
tmi_loss_of_cooling,,13852.00098,0,0.01055036392,267.9367981,265.2958374,-0.09775007516,-13.96429634,0,0,0.6721824408,1.412684798,-0.008253695443,0.01055036392,0,1,0
tmi_loss_of_cooling,,13853.00098,0,0.01054987684,267.936676,265.2958069,-0.09775038809,-13.96434116,0,0,0.6721631289,1.412700653,-0.008254013024,0.01054987684,0,1,0
tmi_loss_of_cooling,,13854.00098,0,0.01054938883,267.936554,265.2958069,-0.09775070846,-13.96438694,0,0,0.6721438169,1.412716627,-0.008254332468,0.01054938883,0,1,0
tmi_loss_of_cooling,,13855.00098,0,0.01054890174,267.9364014,265.2957764,-0.09775102139,-13.96443081,0,0,0.6721245646,1.412732482,-0.008254649118,0.01054890174,0,1,0
tmi_loss_of_cooling,,13856.00098,0,0.01054841373,267.9362793,265.2957764,-0.09775133431,-13.96447563,0,0,0.6721052527,1.412748337,-0.008254966699,0.01054841373,0,1,0
tmi_loss_of_cooling,,13857.00098,0,0.01054792665,267.9361267,265.2957458,-0.09775164723,-13.96452045,0,0,0.6720860004,1.412764311,-0.008255286142,0.01054792665,0,1,0
tmi_loss_of_cooling,,13858.00098,0,0.01054743957,267.9360046,265.2957458,-0.09775196016,-13.96456528,0,0,0.6720666885,1.412780166,-0.008255602792,0.01054743957,0,1,0
tmi_loss_of_cooling,,13859.00098,0,0.01054695155,267.9358521,265.2957458,-0.09775227308,-13.9646101,0,0,0.6720473766,1.412796021,-0.008255920373,0.01054695155,0,1,0
tmi_loss_of_cooling,,13860.00098,0,0.01054646447,267.93573,265.2957153,-0.09775258601,-13.96465492,0,0,0.6720281243,1.412811875,-0.008256237023,0.01054646447,0,1,0
tmi_loss_of_cooling,,13861.00098,0,0.01054597739,267.9355774,265.2957153,-0.09775290638,-13.9647007,0,0,0.6720088124,1.412827849,-0.008256556466,0.01054597739,0,1,0
tmi_loss_of_cooling,,13862.00098,0,0.01054549031,267.9354553,265.2956848,-0.09775321931,-13.96474552,0,0,0.6719895601,1.412843704,-0.008256874047,0.01054549031,0,1,0
tmi_loss_of_cooling,,13863.00098,0,0.0105450023,267.9353333,265.2956848,-0.09775353223,-13.96479034,0,0,0.6719702482,1.412859559,-0.008257190697,0.0105450023,0,1,0
tmi_loss_of_cooling,,13864.00098,0,0.01054451521,267.9351807,265.2956543,-0.09775384516,-13.96483421,0,0,0.6719509363,1.412875414,-0.008257508278,0.01054451521,0,1,0
tmi_loss_of_cooling,,13865.00098,0,0.01054402813,267.9350586,265.2956543,-0.09775415808,-13.96487904,0,0,0.671931684,1.412891269,-0.008257824928,0.01054402813,0,1,0
tmi_loss_of_cooling,,13866.00098,0,0.01054354105,267.934906,265.2956238,-0.09775447845,-13.96492481,0,0,0.6719123721,1.412907243,-0.008258144371,0.01054354105,0,1,0
tmi_loss_of_cooling,,13867.00098,0,0.01054305397,267.9347839,265.2956238,-0.09775479138,-13.96496964,0,0,0.6718931198,1.412923098,-0.008258461952,0.01054305397,0,1,0
tmi_loss_of_cooling,,13868.00098,0,0.01054256689,267.9346313,265.2956238,-0.0977551043,-13.96501446,0,0,0.6718738079,1.412938952,-0.008258778602,0.01054256689,0,1,0
tmi_loss_of_cooling,,13869.00098,0,0.01054207888,267.9345093,265.2955933,-0.09775541723,-13.96505928,0,0,0.6718545556,1.412954807,-0.008259096183,0.01054207888,0,1,0
tmi_loss_of_cooling,,13870.00098,0,0.01054159179,267.9343567,265.2955933,-0.09775573015,-13.9651041,0,0,0.6718352437,1.412970662,-0.008259412833,0.01054159179,0,1,0
tmi_loss_of_cooling,,13871.00098,0,0.01054110471,267.9342346,265.2955627,-0.09775604308,-13.96514893,0,0,0.6718159914,1.412986517,-0.008259730414,0.01054110471,0,1,0
tmi_loss_of_cooling,,13872.00098,0,0.01054061763,267.9341125,265.2955627,-0.097756356,-13.96519375,0,0,0.6717966795,1.413002372,-0.008260047063,0.01054061763,0,1,0
tmi_loss_of_cooling,,13873.00098,0,0.01054013055,267.93396,265.2955322,-0.09775666893,-13.96523762,0,0,0.6717774272,1.413018227,-0.008260364644,0.01054013055,0,1,0
tmi_loss_of_cooling,,13874.00098,0,0.01053964347,267.9338379,265.2955322,-0.09775698185,-13.96528244,0,0,0.6717581153,1.413034201,-0.008260684088,0.01053964347,0,1,0
tmi_loss_of_cooling,,13875.00098,0,0.01053915638,267.9336853,265.2955017,-0.09775729477,-13.96532726,0,0,0.671738863,1.413050056,-0.008261000738,0.01053915638,0,1,0
tmi_loss_of_cooling,,13876.00098,0,0.01053867023,267.9335632,265.2955017,-0.09775761515,-13.96537304,0,0,0.6717196107,1.41306591,-0.008261318319,0.01053867023,0,1,0
tmi_loss_of_cooling,,13877.00098,0,0.01053818315,267.9334106,265.2955017,-0.09775792807,-13.96541786,0,0,0.6717002988,1.413081765,-0.008261634968,0.01053818315,0,1,0
tmi_loss_of_cooling,,13878.00098,0,0.01053769607,267.9332886,265.2954712,-0.097758241,-13.96546268,0,0,0.6716810465,1.41309762,-0.008261952549,0.01053769607,0,1,0
tmi_loss_of_cooling,,13879.00098,0,0.01053720899,267.933136,265.2954712,-0.09775855392,-13.96550751,0,0,0.6716617346,1.413113475,-0.008262269199,0.01053720899,0,1,0
tmi_loss_of_cooling,,13880.00098,0,0.01053672191,267.9330139,265.2954407,-0.09775886685,-13.96555233,0,0,0.6716424823,1.41312933,-0.00826258678,0.01053672191,0,1,0
tmi_loss_of_cooling,,13881.00098,0,0.01053623483,267.9328918,265.2954407,-0.09775917977,-13.96559715,0,0,0.67162323,1.413145185,-0.00826290343,0.01053623483,0,1,0
tmi_loss_of_cooling,,13882.00098,0,0.01053574868,267.9327393,265.2954102,-0.0977594927,-13.96564102,0,0,0.6716039181,1.413161039,-0.008263221011,0.01053574868,0,1,0
tmi_loss_of_cooling,,13883.00098,0,0.01053526159,267.9326172,265.2954102,-0.09775980562,-13.96568584,0,0,0.6715846658,1.413176894,-0.00826353766,0.01053526159,0,1,0
tmi_loss_of_cooling,,13884.00098,0,0.01053477451,267.9324646,265.2953796,-0.09776011854,-13.96573067,0,0,0.6715653539,1.41319263,-0.008263852447,0.01053477451,0,1,0
tmi_loss_of_cooling,,13885.00098,0,0.01053428743,267.9323425,265.2953796,-0.09776043147,-13.96577549,0,0,0.6715461016,1.413208485,-0.008264169097,0.01053428743,0,1,0
tmi_loss_of_cooling,,13886.00098,0,0.01053380128,267.9321899,265.2953491,-0.09776074439,-13.96582031,0,0,0.6715268493,1.413224339,-0.008264486678,0.01053380128,0,1,0
tmi_loss_of_cooling,,13887.00098,0,0.0105333142,267.9320679,265.2953491,-0.09776106477,-13.96586609,0,0,0.6715075374,1.413240194,-0.008264803328,0.0105333142,0,1,0
tmi_loss_of_cooling,,13888.00098,0,0.01053282805,267.9319458,265.2953491,-0.09776137769,-13.96591091,0,0,0.6714882851,1.413256049,-0.008265120909,0.01053282805,0,1,0
tmi_loss_of_cooling,,13889.00098,0,0.01053234097,267.9317932,265.2953186,-0.09776169062,-13.96595573,0,0,0.6714690328,1.413271904,-0.008265437558,0.01053234097,0,1,0
tmi_loss_of_cooling,,13890.00098,0,0.01053185388,267.9316711,265.2953186,-0.09776200354,-13.9659996,0,0,0.6714497209,1.413287759,-0.008265755139,0.01053185388,0,1,0
tmi_loss_of_cooling,,13891.00098,0,0.01053136773,267.9315186,265.2952881,-0.09776231647,-13.96604443,0,0,0.6714304686,1.413303614,-0.008266071789,0.01053136773,0,1,0
tmi_loss_of_cooling,,13892.00098,0,0.01053088065,267.9313965,265.2952881,-0.09776262939,-13.96608925,0,0,0.6714112163,1.413319349,-0.008266386576,0.01053088065,0,1,0
tmi_loss_of_cooling,,13893.00098,0,0.0105303945,267.9312439,265.2952576,-0.09776294231,-13.96613407,0,0,0.6713919044,1.413335204,-0.008266704157,0.0105303945,0,1,0
tmi_loss_of_cooling,,13894.00098,0,0.01052990742,267.9311218,265.2952576,-0.09776325524,-13.96617889,0,0,0.6713726521,1.413351059,-0.008267020807,0.01052990742,0,1,0
tmi_loss_of_cooling,,13895.00098,0,0.01052942127,267.9309692,265.2952271,-0.09776356816,-13.96622372,0,0,0.6713533998,1.413366914,-0.008267338388,0.01052942127,0,1,0
tmi_loss_of_cooling,,13896.00098,0,0.01052893419,267.9308472,265.2952271,-0.09776388109,-13.96626854,0,0,0.6713341475,1.413382769,-0.008267655037,0.01052893419,0,1,0
tmi_loss_of_cooling,,13897.00098,0,0.01052844804,267.9307251,265.2952271,-0.09776419401,-13.96631336,0,0,0.6713148355,1.413398504,-0.008267969824,0.01052844804,0,1,0
tmi_loss_of_cooling,,13898.00098,0,0.01052796189,267.9305725,265.2951965,-0.09776450694,-13.96635723,0,0,0.6712955832,1.413414359,-0.008268287405,0.01052796189,0,1,0
tmi_loss_of_cooling,,13899.00098,0,0.01052747481,267.9304504,265.2951965,-0.09776481986,-13.96640205,0,0,0.6712763309,1.413430214,-0.008268604055,0.01052747481,0,1,0
tmi_loss_of_cooling,,13900.00098,0,0.01052698866,267.9302979,265.295166,-0.09776513278,-13.96644688,0,0,0.6712570786,1.413446069,-0.008268921636,0.01052698866,0,1,0
tmi_loss_of_cooling,,13901.00098,0,0.0105265025,267.9301758,265.295166,-0.09776544571,-13.9664917,0,0,0.6712378263,1.413461804,-0.008269235492,0.0105265025,0,1,0
tmi_loss_of_cooling,,13902.00098,0,0.01052601542,267.9300232,265.2951355,-0.09776575863,-13.96653652,0,0,0.6712185144,1.413477659,-0.008269553073,0.01052601542,0,1,0
tmi_loss_of_cooling,,13903.00098,0,0.01052552927,267.9299011,265.2951355,-0.09776607156,-13.96658134,0,0,0.6711992621,1.413493514,-0.008269869722,0.01052552927,0,1,0
tmi_loss_of_cooling,,13904.00098,0,0.01052504312,267.9297485,265.295105,-0.09776638448,-13.96662617,0,0,0.6711800098,1.41350925,-0.008270184509,0.01052504312,0,1,0
tmi_loss_of_cooling,,13905.00098,0,0.01052455697,267.9296265,265.295105,-0.09776669741,-13.96667099,0,0,0.6711607575,1.413525105,-0.00827050209,0.01052455697,0,1,0
tmi_loss_of_cooling,,13906.00098,0,0.01052406989,267.9295044,265.295105,-0.09776701033,-13.96671486,0,0,0.6711415052,1.41354084,-0.008270816877,0.01052406989,0,1,0
tmi_loss_of_cooling,,13907.00098,0,0.01052358374,267.9293518,265.2950745,-0.09776732326,-13.96675968,0,0,0.6711221933,1.413556695,-0.008271133527,0.01052358374,0,1,0
tmi_loss_of_cooling,,13908.00098,0,0.01052309759,267.9292297,265.2950745,-0.09776763618,-13.9668045,0,0,0.671102941,1.41357255,-0.008271451108,0.01052309759,0,1,0
tmi_loss_of_cooling,,13909.00098,0,0.01052261144,267.9290771,265.2950439,-0.0977679491,-13.96684933,0,0,0.6710836887,1.413588285,-0.008271765895,0.01052261144,0,1,0
tmi_loss_of_cooling,,13910.00098,0,0.01052212529,267.9289551,265.2950439,-0.09776826203,-13.96689415,0,0,0.6710644364,1.41360414,-0.008272082545,0.01052212529,0,1,0
tmi_loss_of_cooling,,13911.00098,0,0.01052163914,267.9288025,265.2950134,-0.0977685675,-13.96693802,0,0,0.6710451841,1.413619876,-0.008272397332,0.01052163914,0,1,0
tmi_loss_of_cooling,,13912.00098,0,0.01052115299,267.9286804,265.2950134,-0.09776888043,-13.96698284,0,0,0.6710259318,1.413635731,-0.008272713982,0.01052115299,0,1,0
tmi_loss_of_cooling,,13913.00098,0,0.01052066684,267.9285583,265.2949829,-0.0977692008,-13.96702862,0,0,0.6710066795,1.413651586,-0.008273031563,0.01052066684,0,1,0
tmi_loss_of_cooling,,13914.00098,0,0.01052018069,267.9284058,265.2949829,-0.09776950628,-13.96707153,0,0,0.6709874272,1.413667321,-0.00827334635,0.01052018069,0,1,0
tmi_loss_of_cooling,,13915.00098,0,0.01051969454,267.9282837,265.2949829,-0.0977698192,-13.96711636,0,0,0.6709681749,1.413683176,-0.008273662999,0.01051969454,0,1,0
tmi_loss_of_cooling,,13916.00098,0,0.01051920839,267.9281311,265.2949524,-0.09777013212,-13.96716118,0,0,0.6709489226,1.413698912,-0.008273977786,0.01051920839,0,1,0
tmi_loss_of_cooling,,13917.00098,0,0.01051872224,267.928009,265.2949524,-0.0977704376,-13.96720505,0,0,0.6709296107,1.413714647,-0.008274292573,0.01051872224,0,1,0
tmi_loss_of_cooling,,13918.00098,0,0.01051823609,267.9278564,265.2949219,-0.09777075797,-13.96725082,0,0,0.6709103584,1.413730502,-0.008274610154,0.01051823609,0,1,0
tmi_loss_of_cooling,,13919.00098,0,0.01051774994,267.9277344,265.2949219,-0.0977710709,-13.96729565,0,0,0.6708911061,1.413746238,-0.008274924941,0.01051774994,0,1,0
tmi_loss_of_cooling,,13920.00098,0,0.01051726379,267.9276123,265.2948914,-0.09777138382,-13.96734047,0,0,0.6708718538,1.413762093,-0.008275241591,0.01051726379,0,1,0
tmi_loss_of_cooling,,13921.00098,0,0.01051677763,267.9274597,265.2948914,-0.0977716893,-13.96738338,0,0,0.6708526015,1.413777828,-0.008275556378,0.01051677763,0,1,0
tmi_loss_of_cooling,,13922.00098,0,0.01051629242,267.9273376,265.2948608,-0.09777200222,-13.96742821,0,0,0.6708333492,1.413793683,-0.008275873028,0.01051629242,0,1,0
tmi_loss_of_cooling,,13923.00098,0,0.01051580627,267.9271851,265.2948608,-0.09777231514,-13.96747303,0,0,0.6708140969,1.413809419,-0.008276187815,0.01051580627,0,1,0
tmi_loss_of_cooling,,13924.00098,0,0.01051532011,267.927063,265.2948608,-0.09777262807,-13.96751785,0,0,0.6707948446,1.413825154,-0.008276502602,0.01051532011,0,1,0
tmi_loss_of_cooling,,13925.00098,0,0.01051483396,267.9269104,265.2948303,-0.09777294099,-13.96756268,0,0,0.6707755923,1.413841009,-0.008276820183,0.01051483396,0,1,0
tmi_loss_of_cooling,,13926.00098,0,0.01051434875,267.9267883,265.2948303,-0.09777325392,-13.9676075,0,0,0.67075634,1.413856745,-0.00827713497,0.01051434875,0,1,0
tmi_loss_of_cooling,,13927.00098,0,0.01051386259,267.9266663,265.2947998,-0.09777356684,-13.96765232,0,0,0.6707370877,1.4138726,-0.00827745162,0.01051386259,0,1,0
tmi_loss_of_cooling,,13928.00098,0,0.01051337644,267.9265137,265.2947998,-0.09777387977,-13.96769714,0,0,0.6707178354,1.413888335,-0.008277766407,0.01051337644,0,1,0
tmi_loss_of_cooling,,13929.00098,0,0.01051289123,267.9263916,265.2947693,-0.09777419269,-13.96774101,0,0,0.6706985831,1.413904071,-0.008278081194,0.01051289123,0,1,0
tmi_loss_of_cooling,,13930.00098,0,0.01051240508,267.926239,265.2947693,-0.09777449816,-13.96778488,0,0,0.6706793904,1.413919806,-0.008278395981,0.01051240508,0,1,0
tmi_loss_of_cooling,,13931.00098,0,0.01051191986,267.9261169,265.2947388,-0.09777481854,-13.96783066,0,0,0.6706601381,1.413935661,-0.00827871263,0.01051191986,0,1,0
tmi_loss_of_cooling,,13932.00098,0,0.01051143371,267.9259644,265.2947388,-0.09777512401,-13.96787453,0,0,0.6706408858,1.413951397,-0.008279027417,0.01051143371,0,1,0
tmi_loss_of_cooling,,13933.00098,0,0.01051094756,267.9258423,265.2947083,-0.09777543694,-13.96791935,0,0,0.6706216335,1.413967133,-0.008279342204,0.01051094756,0,1,0
tmi_loss_of_cooling,,13934.00098,0,0.01051046234,267.9256897,265.2947083,-0.09777574986,-13.96796417,0,0,0.6706023812,1.413982987,-0.008279659785,0.01051046234,0,1,0
tmi_loss_of_cooling,,13935.00098,0,0.01050997619,267.9255676,265.2947083,-0.09777606279,-13.968009,0,0,0.6705831289,1.413998723,-0.008279974572,0.01050997619,0,1,0
tmi_loss_of_cooling,,13936.00098,0,0.01050949097,267.9254456,265.2946777,-0.09777636826,-13.96805191,0,0,0.6705638766,1.414014459,-0.008280289359,0.01050949097,0,1,0
tmi_loss_of_cooling,,13937.00098,0,0.01050900575,267.925293,265.2946777,-0.09777668118,-13.96809673,0,0,0.6705446243,1.414030194,-0.008280604146,0.01050900575,0,1,0
tmi_loss_of_cooling,,13938.00098,0,0.0105085196,267.9251709,265.2946472,-0.09777699411,-13.96814156,0,0,0.670525372,1.41404593,-0.008280918002,0.0105085196,0,1,0
tmi_loss_of_cooling,,13939.00098,0,0.01050803438,267.9250183,265.2946472,-0.09777730703,-13.96818638,0,0,0.6705061197,1.414061785,-0.008281235583,0.01050803438,0,1,0
tmi_loss_of_cooling,,13940.00098,0,0.01050754823,267.9248962,265.2946167,-0.09777761996,-13.9682312,0,0,0.670486927,1.41407752,-0.00828155037,0.01050754823,0,1,0
tmi_loss_of_cooling,,13941.00098,0,0.01050706301,267.9247437,265.2946167,-0.09777793288,-13.96827602,0,0,0.6704676747,1.414093256,-0.008281865157,0.01050706301,0,1,0
tmi_loss_of_cooling,,13942.00098,0,0.01050657779,267.9246216,265.2945862,-0.09777824581,-13.96832085,0,0,0.6704484224,1.414108992,-0.008282179944,0.01050657779,0,1,0
tmi_loss_of_cooling,,13943.00098,0,0.01050609164,267.9244995,265.2945862,-0.09777855128,-13.96836376,0,0,0.6704291701,1.414124727,-0.008282494731,0.01050609164,0,1,0
tmi_loss_of_cooling,,13944.00098,0,0.01050560642,267.9243469,265.2945862,-0.0977788642,-13.96840858,0,0,0.6704099178,1.414140463,-0.008282809518,0.01050560642,0,1,0
tmi_loss_of_cooling,,13945.00098,0,0.0105051212,267.9242249,265.2945557,-0.09777917713,-13.96845341,0,0,0.6703907251,1.414156199,-0.008283123374,0.0105051212,0,1,0
tmi_loss_of_cooling,,13946.00098,0,0.01050463598,267.9240723,265.2945557,-0.0977794826,-13.96849728,0,0,0.6703714728,1.414171934,-0.008283438161,0.01050463598,0,1,0
tmi_loss_of_cooling,,13947.00098,0,0.01050414983,267.9239502,265.2945251,-0.09777979553,-13.9685421,0,0,0.6703522205,1.41418767,-0.008283752948,0.01050414983,0,1,0
tmi_loss_of_cooling,,13948.00098,0,0.01050366461,267.9237976,265.2945251,-0.09778010845,-13.96858692,0,0,0.6703329682,1.414203525,-0.008284070529,0.01050366461,0,1,0
tmi_loss_of_cooling,,13949.00098,0,0.01050317939,267.9236755,265.2944946,-0.09778042138,-13.96863079,0,0,0.6703137159,1.41421926,-0.008284385316,0.01050317939,0,1,0
tmi_loss_of_cooling,,13950.00098,0,0.01050269417,267.9235535,265.2944946,-0.0977807343,-13.96867561,0,0,0.6702945232,1.414234996,-0.008284700103,0.01050269417,0,1,0
tmi_loss_of_cooling,,13951.00098,0,0.01050220896,267.9234009,265.2944641,-0.09778104722,-13.96872044,0,0,0.6702752709,1.414250731,-0.00828501489,0.01050220896,0,1,0
tmi_loss_of_cooling,,13952.00098,0,0.01050172374,267.9232788,265.2944641,-0.09778136015,-13.96876526,0,0,0.6702560186,1.414266467,-0.008285328746,0.01050172374,0,1,0
tmi_loss_of_cooling,,13953.00098,0,0.01050123852,267.9231262,265.2944641,-0.09778166562,-13.96880913,0,0,0.6702367663,1.414282203,-0.008285643533,0.01050123852,0,1,0
tmi_loss_of_cooling,,13954.00098,0,0.0105007533,267.9230042,265.2944336,-0.09778197855,-13.96885395,0,0,0.6702175736,1.414297938,-0.00828595832,0.0105007533,0,1,0
tmi_loss_of_cooling,,13955.00098,0,0.01050026808,267.9228821,265.2944336,-0.09778229147,-13.96889877,0,0,0.6701983213,1.414313674,-0.008286273107,0.01050026808,0,1,0
tmi_loss_of_cooling,,13956.00098,0,0.01049978286,267.9227295,265.2944031,-0.09778259695,-13.96894169,0,0,0.670179069,1.41432929,-0.008286586031,0.01049978286,0,1,0
tmi_loss_of_cooling,,13957.00098,0,0.01049929764,267.9226074,265.2944031,-0.09778290987,-13.96898651,0,0,0.6701598763,1.414345026,-0.008286899887,0.01049929764,0,1,0
tmi_loss_of_cooling,,13958.00098,0,0.01049881242,267.9224548,265.2943726,-0.09778322279,-13.96903133,0,0,0.670140624,1.414360762,-0.008287214674,0.01049881242,0,1,0
tmi_loss_of_cooling,,13959.00098,0,0.0104983272,267.9223328,265.2943726,-0.09778353572,-13.96907616,0,0,0.6701213717,1.414376497,-0.008287529461,0.0104983272,0,1,0
tmi_loss_of_cooling,,13960.00098,0,0.01049784198,267.9221802,265.294342,-0.09778384119,-13.96912003,0,0,0.6701021791,1.414392233,-0.008287844248,0.01049784198,0,1,0
tmi_loss_of_cooling,,13961.00098,0,0.01049735676,267.9220581,265.294342,-0.09778415412,-13.96916485,0,0,0.6700829268,1.414407969,-0.008288159035,0.01049735676,0,1,0
tmi_loss_of_cooling,,13962.00098,0,0.01049687155,267.921936,265.294342,-0.09778446704,-13.96920872,0,0,0.6700636744,1.414423704,-0.008288473822,0.01049687155,0,1,0
tmi_loss_of_cooling,,13963.00098,0,0.01049638633,267.9217834,265.2943115,-0.09778477252,-13.96925259,0,0,0.6700444818,1.41443944,-0.008288788609,0.01049638633,0,1,0
tmi_loss_of_cooling,,13964.00098,0,0.01049590204,267.9216614,265.2943115,-0.09778508544,-13.96929741,0,0,0.6700252295,1.414455175,-0.008289103396,0.01049590204,0,1,0
tmi_loss_of_cooling,,13965.00098,0,0.01049541682,267.9215088,265.294281,-0.09778539836,-13.96934223,0,0,0.6700059772,1.414470792,-0.008289415389,0.01049541682,0,1,0
tmi_loss_of_cooling,,13966.00098,0,0.0104949316,267.9213867,265.294281,-0.09778571129,-13.96938705,0,0,0.6699867845,1.414486527,-0.008289730176,0.0104949316,0,1,0
tmi_loss_of_cooling,,13967.00098,0,0.01049444638,267.9212341,265.2942505,-0.09778602421,-13.96943188,0,0,0.6699675322,1.414502263,-0.008290044963,0.01049444638,0,1,0
tmi_loss_of_cooling,,13968.00098,0,0.01049396209,267.9211121,265.2942505,-0.09778632969,-13.96947479,0,0,0.6699483395,1.414517999,-0.00829035975,0.01049396209,0,1,0
tmi_loss_of_cooling,,13969.00098,0,0.01049347688,267.92099,265.29422,-0.09778664261,-13.96951962,0,0,0.6699290872,1.414533734,-0.008290674537,0.01049347688,0,1,0
tmi_loss_of_cooling,,13970.00098,0,0.01049299166,267.9208374,265.29422,-0.09778694808,-13.96956348,0,0,0.6699098349,1.414549351,-0.00829098653,0.01049299166,0,1,0
tmi_loss_of_cooling,,13971.00098,0,0.01049250737,267.9207153,265.29422,-0.09778726101,-13.96960831,0,0,0.6698906422,1.414565086,-0.008291301318,0.01049250737,0,1,0
tmi_loss_of_cooling,,13972.00098,0,0.01049202215,267.9205627,265.2941895,-0.09778757393,-13.96965313,0,0,0.6698713899,1.414580822,-0.008291616105,0.01049202215,0,1,0
tmi_loss_of_cooling,,13973.00098,0,0.01049153786,267.9204407,265.2941895,-0.09778788686,-13.96969795,0,0,0.6698521972,1.414596438,-0.008291929029,0.01049153786,0,1,0
tmi_loss_of_cooling,,13974.00098,0,0.01049105264,267.9202881,265.2941589,-0.09778819233,-13.96974087,0,0,0.6698329449,1.414612174,-0.008292242885,0.01049105264,0,1,0
tmi_loss_of_cooling,,13975.00098,0,0.01049056835,267.920166,265.2941589,-0.09778850526,-13.96978569,0,0,0.6698137522,1.41462791,-0.008292557672,0.01049056835,0,1,0
tmi_loss_of_cooling,,13976.00098,0,0.01049008314,267.9200439,265.2941284,-0.09778881073,-13.96982956,0,0,0.6697944999,1.414643645,-0.008292872459,0.01049008314,0,1,0
tmi_loss_of_cooling,,13977.00098,0,0.01048959885,267.9198914,265.2941284,-0.09778912365,-13.96987438,0,0,0.6697753072,1.414659262,-0.008293185383,0.01048959885,0,1,0
tmi_loss_of_cooling,,13978.00098,0,0.01048911363,267.9197693,265.2940979,-0.09778943658,-13.9699192,0,0,0.6697560549,1.414674997,-0.00829350017,0.01048911363,0,1,0
tmi_loss_of_cooling,,13979.00098,0,0.01048862934,267.9196167,265.2940979,-0.0977897495,-13.96996403,0,0,0.6697368622,1.414690614,-0.008293812163,0.01048862934,0,1,0
tmi_loss_of_cooling,,13980.00098,0,0.01048814412,267.9194946,265.2940979,-0.09779005498,-13.9700079,0,0,0.6697176099,1.414706349,-0.00829412695,0.01048814412,0,1,0
tmi_loss_of_cooling,,13981.00098,0,0.01048765983,267.9193726,265.2940674,-0.0977903679,-13.97005177,0,0,0.6696984172,1.414722085,-0.008294441737,0.01048765983,0,1,0
tmi_loss_of_cooling,,13982.00098,0,0.01048717555,267.91922,265.2940674,-0.09779067338,-13.97009563,0,0,0.6696791649,1.414737701,-0.00829475373,0.01048717555,0,1,0
tmi_loss_of_cooling,,13983.00098,0,0.01048669033,267.9190979,265.2940369,-0.0977909863,-13.97014046,0,0,0.6696599722,1.414753437,-0.008295068517,0.01048669033,0,1,0
tmi_loss_of_cooling,,13984.00098,0,0.01048620604,267.9189453,265.2940369,-0.09779129922,-13.97018528,0,0,0.6696407199,1.414769053,-0.00829538051,0.01048620604,0,1,0
tmi_loss_of_cooling,,13985.00098,0,0.01048572175,267.9188232,265.2940063,-0.0977916047,-13.97022915,0,0,0.6696215272,1.414784789,-0.008295695297,0.01048572175,0,1,0
tmi_loss_of_cooling,,13986.00098,0,0.01048523653,267.9186707,265.2940063,-0.09779191762,-13.97027397,0,0,0.6696023345,1.414800406,-0.008296008222,0.01048523653,0,1,0
tmi_loss_of_cooling,,13987.00098,0,0.01048475225,267.9185486,265.2939758,-0.0977922231,-13.97031689,0,0,0.6695830822,1.414816141,-0.008296323009,0.01048475225,0,1,0
tmi_loss_of_cooling,,13988.00098,0,0.01048426796,267.9184265,265.2939758,-0.09779253602,-13.97036171,0,0,0.6695638895,1.414831877,-0.008296637796,0.01048426796,0,1,0
tmi_loss_of_cooling,,13989.00098,0,0.01048378367,267.9182739,265.2939758,-0.09779284894,-13.97040653,0,0,0.6695446372,1.414847493,-0.008296949789,0.01048378367,0,1,0
tmi_loss_of_cooling,,13990.00098,0,0.01048329938,267.9181519,265.2939453,-0.09779315442,-13.9704504,0,0,0.6695254445,1.41486311,-0.008297261782,0.01048329938,0,1,0
tmi_loss_of_cooling,,13991.00098,0,0.01048281416,267.9179993,265.2939453,-0.09779346734,-13.97049522,0,0,0.6695062518,1.414878845,-0.008297576569,0.01048281416,0,1,0
tmi_loss_of_cooling,,13992.00098,0,0.01048232988,267.9178772,265.2939148,-0.09779377282,-13.97053814,0,0,0.6694869995,1.414894462,-0.008297889493,0.01048232988,0,1,0
tmi_loss_of_cooling,,13993.00098,0,0.01048184559,267.9177246,265.2939148,-0.09779408574,-13.97058296,0,0,0.6694678068,1.414910197,-0.008298203349,0.01048184559,0,1,0
tmi_loss_of_cooling,,13994.00098,0,0.0104813613,267.9176025,265.2938843,-0.09779439867,-13.97062778,0,0,0.6694486141,1.414925814,-0.008298516273,0.0104813613,0,1,0
tmi_loss_of_cooling,,13995.00098,0,0.01048087701,267.9174805,265.2938843,-0.09779471159,-13.97067261,0,0,0.6694293618,1.414941549,-0.008298831061,0.01048087701,0,1,0
tmi_loss_of_cooling,,13996.00098,0,0.01048039272,267.9173279,265.2938538,-0.09779501706,-13.97071648,0,0,0.6694101691,1.414957166,-0.008299143054,0.01048039272,0,1,0
tmi_loss_of_cooling,,13997.00098,0,0.01047990844,267.9172058,265.2938538,-0.09779532254,-13.97076035,0,0,0.6693909764,1.414972782,-0.008299455047,0.01047990844,0,1,0
tmi_loss_of_cooling,,13998.00098,0,0.01047942415,267.9170532,265.2938538,-0.09779563546,-13.97080421,0,0,0.6693717241,1.414988518,-0.008299769834,0.01047942415,0,1,0
tmi_loss_of_cooling,,13999.00098,0,0.01047893986,267.9169312,265.2938232,-0.09779594839,-13.97084904,0,0,0.6693525314,1.415004134,-0.008300082758,0.01047893986,0,1,0
tmi_loss_of_cooling,,14000.00098,0,0.01047845557,267.9168091,265.2938232,-0.09779626131,-13.97089386,0,0,0.6693333387,1.41501987,-0.008300397545,0.01047845557,0,1,0
tmi_loss_of_cooling,,14001.00098,0,0.01047797129,267.9166565,265.2937927,-0.09779656678,-13.97093773,0,0,0.6693140864,1.415035486,-0.008300709538,0.01047797129,0,1,0
tmi_loss_of_cooling,,14002.00098,0,0.010477487,267.9165344,265.2937927,-0.09779687226,-13.9709816,0,0,0.6692948937,1.415051103,-0.008301021531,0.010477487,0,1,0
tmi_loss_of_cooling,,14003.00098,0,0.01047700364,267.9163818,265.2937622,-0.09779718518,-13.97102642,0,0,0.669275701,1.415066838,-0.008301336318,0.01047700364,0,1,0
tmi_loss_of_cooling,,14004.00098,0,0.01047651935,267.9162598,265.2937622,-0.09779749811,-13.97107029,0,0,0.6692565084,1.415082455,-0.008301649243,0.01047651935,0,1,0
tmi_loss_of_cooling,,14005.00098,0,0.01047603507,267.9161072,265.2937317,-0.09779780358,-13.97111416,0,0,0.6692372561,1.415098071,-0.008301961236,0.01047603507,0,1,0
tmi_loss_of_cooling,,14006.00098,0,0.01047555078,267.9159851,265.2937317,-0.09779810905,-13.97115803,0,0,0.6692180634,1.415113688,-0.008302273229,0.01047555078,0,1,0
tmi_loss_of_cooling,,14007.00098,0,0.01047506649,267.915863,265.2937317,-0.09779842198,-13.97120285,0,0,0.6691988707,1.415129423,-0.008302588016,0.01047506649,0,1,0
tmi_loss_of_cooling,,14008.00098,0,0.01047458313,267.9157104,265.2937012,-0.0977987349,-13.97124767,0,0,0.669179678,1.41514504,-0.00830290094,0.01047458313,0,1,0
tmi_loss_of_cooling,,14009.00098,0,0.01047409885,267.9155884,265.2937012,-0.09779904038,-13.97129059,0,0,0.6691604257,1.415160656,-0.008303212933,0.01047409885,0,1,0
tmi_loss_of_cooling,,14010.00098,0,0.01047361456,267.9154358,265.2936707,-0.09779934585,-13.97133446,0,0,0.669141233,1.415176272,-0.008303524926,0.01047361456,0,1,0
tmi_loss_of_cooling,,14011.00098,0,0.0104731312,267.9153137,265.2936707,-0.09779965878,-13.97137928,0,0,0.6691220403,1.415191889,-0.008303837851,0.0104731312,0,1,0
tmi_loss_of_cooling,,14012.00098,0,0.01047264691,267.9151917,265.2936401,-0.0977999717,-13.9714241,0,0,0.6691028476,1.415207624,-0.008304152638,0.01047264691,0,1,0
tmi_loss_of_cooling,,14013.00098,0,0.01047216263,267.9150391,265.2936401,-0.09780027717,-13.97146797,0,0,0.6690836549,1.415223241,-0.008304464631,0.01047216263,0,1,0
tmi_loss_of_cooling,,14014.00098,0,0.01047167927,267.914917,265.2936096,-0.09780058265,-13.97151184,0,0,0.6690644622,1.415238857,-0.008304776624,0.01047167927,0,1,0
tmi_loss_of_cooling,,14015.00098,0,0.01047119498,267.9147644,265.2936096,-0.09780089557,-13.97155571,0,0,0.6690452099,1.415254474,-0.008305089548,0.01047119498,0,1,0
tmi_loss_of_cooling,,14016.00098,0,0.01047071163,267.9146423,265.2936096,-0.0978012085,-13.97160053,0,0,0.6690260172,1.41527009,-0.008305401541,0.01047071163,0,1,0
tmi_loss_of_cooling,,14017.00098,0,0.01047022734,267.9144897,265.2935791,-0.09780151397,-13.9716444,0,0,0.6690068245,1.415285707,-0.008305713534,0.01047022734,0,1,0
tmi_loss_of_cooling,,14018.00098,0,0.01046974398,267.9143677,265.2935791,-0.09780181944,-13.97168827,0,0,0.6689876318,1.415301323,-0.008306026459,0.01046974398,0,1,0
tmi_loss_of_cooling,,14019.00098,0,0.01046925969,267.9142456,265.2935486,-0.09780213237,-13.97173309,0,0,0.6689684391,1.415317059,-0.008306341246,0.01046925969,0,1,0
tmi_loss_of_cooling,,14020.00098,0,0.01046877634,267.914093,265.2935486,-0.09780244529,-13.97177792,0,0,0.6689492464,1.415332675,-0.008306653239,0.01046877634,0,1,0
tmi_loss_of_cooling,,14021.00098,0,0.01046829205,267.9139709,265.2935181,-0.09780275077,-13.97182083,0,0,0.6689300537,1.415348291,-0.008306965232,0.01046829205,0,1,0
tmi_loss_of_cooling,,14022.00098,0,0.01046780869,267.9138184,265.2935181,-0.09780305624,-13.9718647,0,0,0.668910861,1.415363908,-0.008307278156,0.01046780869,0,1,0
tmi_loss_of_cooling,,14023.00098,0,0.01046732534,267.9136963,265.2934875,-0.09780336916,-13.97190952,0,0,0.6688916087,1.415379524,-0.008307590149,0.01046732534,0,1,0
tmi_loss_of_cooling,,14024.00098,0,0.01046684105,267.9135742,265.2934875,-0.09780368209,-13.97195435,0,0,0.668872416,1.415395141,-0.008307903074,0.01046684105,0,1,0
tmi_loss_of_cooling,,14025.00098,0,0.01046635769,267.9134216,265.2934875,-0.09780398756,-13.97199821,0,0,0.6688532233,1.415410757,-0.008308215067,0.01046635769,0,1,0
tmi_loss_of_cooling,,14026.00098,0,0.01046587434,267.9132996,265.293457,-0.09780429304,-13.97204113,0,0,0.6688340306,1.415426373,-0.00830852706,0.01046587434,0,1,0
tmi_loss_of_cooling,,14027.00098,0,0.01046539005,267.913147,265.293457,-0.09780460596,-13.97208595,0,0,0.6688148379,1.41544199,-0.008308839984,0.01046539005,0,1,0
tmi_loss_of_cooling,,14028.00098,0,0.01046490669,267.9130249,265.2934265,-0.09780491143,-13.97212982,0,0,0.6687956452,1.415457606,-0.008309151977,0.01046490669,0,1,0
tmi_loss_of_cooling,,14029.00098,0,0.01046442334,267.9129028,265.2934265,-0.09780521691,-13.97217369,0,0,0.6687764525,1.415473223,-0.00830946397,0.01046442334,0,1,0
tmi_loss_of_cooling,,14030.00098,0,0.01046393998,267.9127502,265.293396,-0.09780552983,-13.97221851,0,0,0.6687572598,1.415488839,-0.008309776895,0.01046393998,0,1,0
tmi_loss_of_cooling,,14031.00098,0,0.01046345569,267.9126282,265.293396,-0.09780583531,-13.97226143,0,0,0.6687380672,1.415504336,-0.008310086094,0.01046345569,0,1,0
tmi_loss_of_cooling,,14032.00098,0,0.01046297234,267.9124756,265.2933655,-0.09780614078,-13.9723053,0,0,0.6687188745,1.415519953,-0.008310399018,0.01046297234,0,1,0
tmi_loss_of_cooling,,14033.00098,0,0.01046248898,267.9123535,265.2933655,-0.0978064537,-13.97235012,0,0,0.6686996818,1.415535569,-0.008310711011,0.01046248898,0,1,0
tmi_loss_of_cooling,,14034.00098,0,0.01046200562,267.9122314,265.2933655,-0.09780676663,-13.97239494,0,0,0.6686804891,1.415551186,-0.008311023936,0.01046200562,0,1,0
tmi_loss_of_cooling,,14035.00098,0,0.01046152227,267.9120789,265.293335,-0.0978070721,-13.97243881,0,0,0.6686612964,1.415566802,-0.008311335929,0.01046152227,0,1,0
tmi_loss_of_cooling,,14036.00098,0,0.01046103891,267.9119568,265.293335,-0.09780737758,-13.97248173,0,0,0.6686421037,1.415582418,-0.008311647922,0.01046103891,0,1,0
tmi_loss_of_cooling,,14037.00098,0,0.01046055555,267.9118042,265.2933044,-0.0978076905,-13.97252655,0,0,0.668622911,1.415598035,-0.008311960846,0.01046055555,0,1,0
