scenario,event,sim_time_s,n,thermal_power,Tf,Tc,rho,rho_dollars,rod_position,rod_target,I_norm,Xe_norm,rho_xe,decay_heat,plant_mode,scram_active,numerical_fault
tmi_loss_of_cooling,,14038.00098,0,0.0104600722,267.9116821,265.2933044,-0.09780800343,-13.97257137,0,0,0.6686037183,1.415613651,-0.008312272839,0.0104600722,0,1,0
tmi_loss_of_cooling,,14039.00098,0,0.01045958884,267.9115295,265.2932739,-0.09780830145,-13.97261429,0,0,0.6685845256,1.415629148,-0.00831258297,0.01045958884,0,1,0
tmi_loss_of_cooling,,14040.00098,0,0.01045910548,267.9114075,265.2932739,-0.09780861437,-13.97265911,0,0,0.6685653925,1.415644765,-0.008312894963,0.01045910548,0,1,0
tmi_loss_of_cooling,,14041.00098,0,0.01045862213,267.9112854,265.2932434,-0.0978089273,-13.97270393,0,0,0.6685461998,1.415660381,-0.008313207887,0.01045862213,0,1,0
tmi_loss_of_cooling,,14042.00098,0,0.01045813877,267.9111328,265.2932434,-0.09780923277,-13.97274685,0,0,0.6685270071,1.415675998,-0.00831351988,0.01045813877,0,1,0
tmi_loss_of_cooling,,14043.00098,0,0.01045765541,267.9110107,265.2932434,-0.09780953825,-13.97279072,0,0,0.6685078144,1.415691495,-0.008313830011,0.01045765541,0,1,0
tmi_loss_of_cooling,,14044.00098,0,0.01045717206,267.9108582,265.2932129,-0.09780985117,-13.97283554,0,0,0.6684886217,1.415707111,-0.008314142004,0.01045717206,0,1,0
tmi_loss_of_cooling,,14045.00098,0,0.0104566887,267.9107361,265.2932129,-0.09781015664,-13.97287941,0,0,0.668469429,1.415722728,-0.008314453997,0.0104566887,0,1,0
tmi_loss_of_cooling,,14046.00098,0,0.01045620628,267.910614,265.2931824,-0.09781046212,-13.97292233,0,0,0.6684502363,1.415738344,-0.008314766921,0.01045620628,0,1,0
tmi_loss_of_cooling,,14047.00098,0,0.01045572292,267.9104614,265.2931824,-0.09781077504,-13.97296715,0,0,0.6684310436,1.415753841,-0.008315077052,0.01045572292,0,1,0
tmi_loss_of_cooling,,14048.00098,0,0.01045523956,267.9103394,265.2931519,-0.09781108052,-13.97301102,0,0,0.6684118509,1.415769458,-0.008315389045,0.01045523956,0,1,0
tmi_loss_of_cooling,,14049.00098,0,0.01045475621,267.9101868,265.2931519,-0.09781138599,-13.97305489,0,0,0.6683927178,1.415785074,-0.008315701038,0.01045475621,0,1,0
tmi_loss_of_cooling,,14050.00098,0,0.01045427378,267.9100647,265.2931213,-0.09781169891,-13.97309971,0,0,0.6683735251,1.415800571,-0.008316011168,0.01045427378,0,1,0
tmi_loss_of_cooling,,14051.00098,0,0.01045379043,267.9099426,265.2931213,-0.09781200439,-13.97314262,0,0,0.6683543324,1.415816188,-0.008316323161,0.01045379043,0,1,0
tmi_loss_of_cooling,,14052.00098,0,0.01045330707,267.90979,265.2931213,-0.09781230986,-13.97318649,0,0,0.6683351398,1.415831804,-0.008316636086,0.01045330707,0,1,0
tmi_loss_of_cooling,,14053.00098,0,0.01045282371,267.909668,265.2930908,-0.09781262279,-13.97323132,0,0,0.6683159471,1.415847301,-0.008316946216,0.01045282371,0,1,0
tmi_loss_of_cooling,,14054.00098,0,0.01045234129,267.9095154,265.2930908,-0.09781292826,-13.97327518,0,0,0.668296814,1.415862918,-0.008317258209,0.01045234129,0,1,0
tmi_loss_of_cooling,,14055.00098,0,0.01045185793,267.9093933,265.2930603,-0.09781323373,-13.97331905,0,0,0.6682776213,1.415878534,-0.008317570202,0.01045185793,0,1,0
tmi_loss_of_cooling,,14056.00098,0,0.01045137551,267.9092712,265.2930603,-0.09781354666,-13.97336292,0,0,0.6682584286,1.415894032,-0.008317880332,0.01045137551,0,1,0
tmi_loss_of_cooling,,14057.00098,0,0.01045089215,267.9091187,265.2930298,-0.09781385213,-13.97340679,0,0,0.6682392359,1.415909648,-0.008318192326,0.01045089215,0,1,0
tmi_loss_of_cooling,,14058.00098,0,0.01045040973,267.9089966,265.2930298,-0.09781415761,-13.97345066,0,0,0.6682201028,1.415925145,-0.008318502456,0.01045040973,0,1,0
tmi_loss_of_cooling,,14059.00098,0,0.01044992637,267.908844,265.2929993,-0.09781447053,-13.97349548,0,0,0.6682009101,1.415940762,-0.00831881538,0.01044992637,0,1,0
tmi_loss_of_cooling,,14060.00098,0,0.01044944394,267.9087219,265.2929993,-0.09781476855,-13.9735384,0,0,0.6681817174,1.415956259,-0.008319124579,0.01044944394,0,1,0
tmi_loss_of_cooling,,14061.00098,0,0.01044896059,267.9085999,265.2929993,-0.09781508148,-13.97358227,0,0,0.6681625247,1.415971875,-0.008319437504,0.01044896059,0,1,0
tmi_loss_of_cooling,,14062.00098,0,0.01044847816,267.9084473,265.2929688,-0.0978153944,-13.97362709,0,0,0.6681433916,1.415987372,-0.008319747634,0.01044847816,0,1,0
tmi_loss_of_cooling,,14063.00098,0,0.01044799481,267.9083252,265.2929688,-0.09781569988,-13.97367096,0,0,0.6681241989,1.416002989,-0.008320059627,0.01044799481,0,1,0
tmi_loss_of_cooling,,14064.00098,0,0.01044751238,267.9081726,265.2929382,-0.09781600535,-13.97371483,0,0,0.6681050062,1.416018486,-0.008320369758,0.01044751238,0,1,0
tmi_loss_of_cooling,,14065.00098,0,0.01044702996,267.9080505,265.2929382,-0.09781631827,-13.97375965,0,0,0.6680858135,1.416034102,-0.008320681751,0.01044702996,0,1,0
tmi_loss_of_cooling,,14066.00098,0,0.0104465466,267.9079285,265.2929077,-0.0978166163,-13.97380161,0,0,0.6680666804,1.4160496,-0.008320991881,0.0104465466,0,1,0
tmi_loss_of_cooling,,14067.00098,0,0.01044606417,267.9077759,265.2929077,-0.09781692922,-13.97384644,0,0,0.6680474877,1.416065216,-0.008321303874,0.01044606417,0,1,0
tmi_loss_of_cooling,,14068.00098,0,0.01044558175,267.9076538,265.2928772,-0.09781723469,-13.9738903,0,0,0.668028295,1.416080713,-0.008321614005,0.01044558175,0,1,0
tmi_loss_of_cooling,,14069.00098,0,0.01044509839,267.9075012,265.2928772,-0.09781754017,-13.97393417,0,0,0.6680091619,1.41609621,-0.008321924135,0.01044509839,0,1,0
tmi_loss_of_cooling,,14070.00098,0,0.01044461597,267.9073792,265.2928772,-0.09781785309,-13.973979,0,0,0.6679899693,1.416111827,-0.008322236128,0.01044461597,0,1,0
tmi_loss_of_cooling,,14071.00098,0,0.01044413354,267.9072266,265.2928467,-0.09781815857,-13.97402191,0,0,0.6679708362,1.416127324,-0.008322546259,0.01044413354,0,1,0
tmi_loss_of_cooling,,14072.00098,0,0.01044365112,267.9071045,265.2928467,-0.09781846404,-13.97406578,0,0,0.6679516435,1.416142941,-0.008322858252,0.01044365112,0,1,0
tmi_loss_of_cooling,,14073.00098,0,0.01044316776,267.9069824,265.2928162,-0.09781876951,-13.97410965,0,0,0.6679324508,1.416158438,-0.008323168382,0.01044316776,0,1,0
tmi_loss_of_cooling,,14074.00098,0,0.01044268534,267.9068298,265.2928162,-0.09781907499,-13.97415352,0,0,0.6679133177,1.416173935,-0.008323478512,0.01044268534,0,1,0
tmi_loss_of_cooling,,14075.00098,0,0.01044220291,267.9067078,265.2927856,-0.09781938791,-13.97419739,0,0,0.667894125,1.416189551,-0.008323790506,0.01044220291,0,1,0
tmi_loss_of_cooling,,14076.00098,0,0.01044172049,267.9065552,265.2927856,-0.09781969339,-13.97424126,0,0,0.6678749323,1.416205049,-0.008324100636,0.01044172049,0,1,0
tmi_loss_of_cooling,,14077.00098,0,0.01044123806,267.9064331,265.2927551,-0.09781999886,-13.97428513,0,0,0.6678557992,1.416220546,-0.008324410766,0.01044123806,0,1,0
tmi_loss_of_cooling,,14078.00098,0,0.01044075564,267.906311,265.2927551,-0.09782031178,-13.97432995,0,0,0.6678366065,1.416236043,-0.008324720897,0.01044075564,0,1,0
tmi_loss_of_cooling,,14079.00098,0,0.01044027321,267.9061584,265.2927551,-0.09782061726,-13.97437382,0,0,0.6678174734,1.416251659,-0.00832503289,0.01044027321,0,1,0
tmi_loss_of_cooling,,14080.00098,0,0.01043979079,267.9060364,265.2927246,-0.09782092273,-13.97441673,0,0,0.6677982807,1.416267157,-0.00832534302,0.01043979079,0,1,0
tmi_loss_of_cooling,,14081.00098,0,0.01043930836,267.9058838,265.2927246,-0.09782122821,-13.9744606,0,0,0.6677791476,1.416282654,-0.008325653151,0.01043930836,0,1,0
tmi_loss_of_cooling,,14082.00098,0,0.01043882594,267.9057617,265.2926941,-0.09782153368,-13.97450447,0,0,0.6677599549,1.416298151,-0.008325963281,0.01043882594,0,1,0
tmi_loss_of_cooling,,14083.00098,0,0.01043834351,267.9056396,265.2926941,-0.0978218466,-13.97454929,0,0,0.6677408218,1.416313767,-0.008326275274,0.01043834351,0,1,0
tmi_loss_of_cooling,,14084.00098,0,0.01043786108,267.9054871,265.2926636,-0.09782215208,-13.97459316,0,0,0.6677216291,1.416329265,-0.008326585405,0.01043786108,0,1,0
tmi_loss_of_cooling,,14085.00098,0,0.01043737866,267.905365,265.2926636,-0.09782245755,-13.97463608,0,0,0.6677024961,1.416344762,-0.008326894604,0.01043737866,0,1,0
tmi_loss_of_cooling,,14086.00098,0,0.01043689623,267.9052124,265.2926331,-0.09782276303,-13.97467995,0,0,0.6676833034,1.416360259,-0.008327204734,0.01043689623,0,1,0
tmi_loss_of_cooling,,14087.00098,0,0.01043641474,267.9050903,265.2926331,-0.0978230685,-13.97472382,0,0,0.6676641703,1.416375756,-0.008327514865,0.01043641474,0,1,0
tmi_loss_of_cooling,,14088.00098,0,0.01043593232,267.9049683,265.2926331,-0.09782338142,-13.97476864,0,0,0.6676449776,1.416391373,-0.008327826858,0.01043593232,0,1,0
tmi_loss_of_cooling,,14089.00098,0,0.01043544989,267.9048157,265.2926025,-0.09782367945,-13.9748106,0,0,0.6676258445,1.41640687,-0.008328136988,0.01043544989,0,1,0
tmi_loss_of_cooling,,14090.00098,0,0.01043496747,267.9046936,265.2926025,-0.09782399237,-13.97485542,0,0,0.6676066518,1.416422367,-0.008328447118,0.01043496747,0,1,0
tmi_loss_of_cooling,,14091.00098,0,0.01043448504,267.904541,265.292572,-0.09782429785,-13.97489929,0,0,0.6675875187,1.416437864,-0.008328757249,0.01043448504,0,1,0
tmi_loss_of_cooling,,14092.00098,0,0.01043400355,267.9044189,265.292572,-0.09782460332,-13.97494316,0,0,0.667568326,1.416453362,-0.008329067379,0.01043400355,0,1,0
tmi_loss_of_cooling,,14093.00098,0,0.01043352112,267.9042969,265.2925415,-0.09782490879,-13.97498608,0,0,0.6675491929,1.416468859,-0.008329376578,0.01043352112,0,1,0
tmi_loss_of_cooling,,14094.00098,0,0.0104330387,267.9041443,265.2925415,-0.09782521427,-13.97502995,0,0,0.6675300002,1.416484356,-0.008329686709,0.0104330387,0,1,0
tmi_loss_of_cooling,,14095.00098,0,0.0104325572,267.9040222,265.292511,-0.09782552719,-13.97507477,0,0,0.6675108671,1.416499853,-0.008329996839,0.0104325572,0,1,0
tmi_loss_of_cooling,,14096.00098,0,0.01043207478,267.9038696,265.292511,-0.09782582521,-13.97511768,0,0,0.667491734,1.41651535,-0.00833030697,0.01043207478,0,1,0
tmi_loss_of_cooling,,14097.00098,0,0.01043159235,267.9037476,265.292511,-0.09782613814,-13.97516251,0,0,0.6674725413,1.416530848,-0.0083306171,0.01043159235,0,1,0
tmi_loss_of_cooling,,14098.00098,0,0.01043111086,267.9036255,265.2924805,-0.09782644361,-13.97520542,0,0,0.6674534082,1.416546345,-0.008330926299,0.01043111086,0,1,0
tmi_loss_of_cooling,,14099.00098,0,0.01043062843,267.9034729,265.2924805,-0.09782674909,-13.97524929,0,0,0.6674342155,1.416561842,-0.00833123643,0.01043062843,0,1,0
tmi_loss_of_cooling,,14100.00098,0,0.01043014694,267.9033508,265.29245,-0.09782705456,-13.97529316,0,0,0.6674150825,1.416577339,-0.00833154656,0.01043014694,0,1,0
tmi_loss_of_cooling,,14101.00098,0,0.01042966451,267.9032288,265.29245,-0.09782736003,-13.97533703,0,0,0.6673959494,1.416592836,-0.00833185669,0.01042966451,0,1,0
tmi_loss_of_cooling,,14102.00098,0,0.01042918302,267.9030762,265.2924194,-0.09782767296,-13.97538185,0,0,0.6673767567,1.416608334,-0.008332166821,0.01042918302,0,1,0
tmi_loss_of_cooling,,14103.00098,0,0.0104287006,267.9029541,265.2924194,-0.09782797098,-13.97542381,0,0,0.6673576236,1.416623831,-0.00833247602,0.0104287006,0,1,0
tmi_loss_of_cooling,,14104.00098,0,0.0104282191,267.9028015,265.2923889,-0.09782828391,-13.97546864,0,0,0.6673384905,1.416639328,-0.00833278615,0.0104282191,0,1,0
tmi_loss_of_cooling,,14105.00098,0,0.01042773668,267.9026794,265.2923889,-0.09782858938,-13.9755125,0,0,0.6673192978,1.416654825,-0.008333096281,0.01042773668,0,1,0
tmi_loss_of_cooling,,14106.00098,0,0.01042725518,267.9025574,265.2923889,-0.09782889485,-13.97555637,0,0,0.6673001647,1.416670322,-0.008333406411,0.01042725518,0,1,0
tmi_loss_of_cooling,,14107.00098,0,0.01042677369,267.9024048,265.2923584,-0.09782920033,-13.97559929,0,0,0.6672810316,1.41668582,-0.008333716542,0.01042677369,0,1,0
tmi_loss_of_cooling,,14108.00098,0,0.01042629126,267.9022827,265.2923584,-0.0978295058,-13.97564316,0,0,0.6672618389,1.416701317,-0.008334025741,0.01042629126,0,1,0
tmi_loss_of_cooling,,14109.00098,0,0.01042580977,267.9021301,265.2923279,-0.09782981128,-13.97568703,0,0,0.6672427058,1.416716814,-0.008334335871,0.01042580977,0,1,0
tmi_loss_of_cooling,,14110.00098,0,0.01042532828,267.9020081,265.2923279,-0.09783011675,-13.9757309,0,0,0.6672235727,1.416732192,-0.008334643207,0.01042532828,0,1,0
tmi_loss_of_cooling,,14111.00098,0,0.01042484678,267.901886,265.2922974,-0.09783042967,-13.97577477,0,0,0.6672044396,1.416747689,-0.008334953338,0.01042484678,0,1,0
tmi_loss_of_cooling,,14112.00098,0,0.01042436436,267.9017334,265.2922974,-0.0978307277,-13.97581768,0,0,0.6671852469,1.416763186,-0.008335263468,0.01042436436,0,1,0
tmi_loss_of_cooling,,14113.00098,0,0.01042388286,267.9016113,265.2922668,-0.09783104062,-13.9758625,0,0,0.6671661139,1.416778684,-0.008335573599,0.01042388286,0,1,0
tmi_loss_of_cooling,,14114.00098,0,0.01042340137,267.9014587,265.2922668,-0.09783133864,-13.97590542,0,0,0.6671469808,1.416794181,-0.008335883729,0.01042340137,0,1,0
tmi_loss_of_cooling,,14115.00098,0,0.01042291988,267.9013367,265.2922668,-0.09783165157,-13.97595024,0,0,0.6671278477,1.416809559,-0.008336191066,0.01042291988,0,1,0
tmi_loss_of_cooling,,14116.00098,0,0.01042243838,267.9012146,265.2922363,-0.09783195704,-13.97599316,0,0,0.667108655,1.416825056,-0.008336501196,0.01042243838,0,1,0
tmi_loss_of_cooling,,14117.00098,0,0.01042195596,267.901062,265.2922363,-0.09783226252,-13.97603703,0,0,0.6670895219,1.416840553,-0.008336811326,0.01042195596,0,1,0
tmi_loss_of_cooling,,14118.00098,0,0.01042147446,267.9009399,265.2922058,-0.09783256799,-13.97608089,0,0,0.6670703888,1.41685605,-0.008337120526,0.01042147446,0,1,0
tmi_loss_of_cooling,,14119.00098,0,0.01042099297,267.9007874,265.2922058,-0.09783287346,-13.97612476,0,0,0.6670512557,1.416871428,-0.008337428793,0.01042099297,0,1,0
tmi_loss_of_cooling,,14120.00098,0,0.01042051148,267.9006653,265.2921753,-0.09783317894,-13.97616768,0,0,0.6670321226,1.416886926,-0.008337737992,0.01042051148,0,1,0
tmi_loss_of_cooling,,14121.00098,0,0.01042002998,267.9005432,265.2921753,-0.09783348441,-13.97621155,0,0,0.6670129299,1.416902423,-0.008338048123,0.01042002998,0,1,0
tmi_loss_of_cooling,,14122.00098,0,0.01041954849,267.9003906,265.2921753,-0.09783378989,-13.97625542,0,0,0.6669937968,1.416917801,-0.008338355459,0.01041954849,0,1,0
tmi_loss_of_cooling,,14123.00098,0,0.010419067,267.9002686,265.2921448,-0.09783409536,-13.97629929,0,0,0.6669746637,1.416933298,-0.00833866559,0.010419067,0,1,0
tmi_loss_of_cooling,,14124.00098,0,0.0104185855,267.900116,265.2921448,-0.09783440083,-13.9763422,0,0,0.6669555306,1.416948795,-0.00833897572,0.0104185855,0,1,0
tmi_loss_of_cooling,,14125.00098,0,0.01041810401,267.8999939,265.2921143,-0.09783470631,-13.97638607,0,0,0.6669363976,1.416964173,-0.008339283057,0.01041810401,0,1,0
tmi_loss_of_cooling,,14126.00098,0,0.01041762251,267.8998718,265.2921143,-0.09783501178,-13.97642994,0,0,0.6669172645,1.416979671,-0.008339593187,0.01041762251,0,1,0
tmi_loss_of_cooling,,14127.00098,0,0.01041714195,267.8997192,265.2920837,-0.09783531725,-13.97647381,0,0,0.6668981314,1.416995168,-0.008339903317,0.01041714195,0,1,0
tmi_loss_of_cooling,,14128.00098,0,0.01041666046,267.8995972,265.2920837,-0.09783562273,-13.97651672,0,0,0.6668789387,1.417010546,-0.008340210654,0.01041666046,0,1,0
tmi_loss_of_cooling,,14129.00098,0,0.01041617896,267.8994751,265.2920532,-0.0978359282,-13.97656059,0,0,0.6668598056,1.417026043,-0.008340520784,0.01041617896,0,1,0
tmi_loss_of_cooling,,14130.00098,0,0.01041569747,267.8993225,265.2920532,-0.09783623368,-13.97660446,0,0,0.6668406725,1.417041421,-0.008340828121,0.01041569747,0,1,0
tmi_loss_of_cooling,,14131.00098,0,0.01041521598,267.8992004,265.2920532,-0.09783653915,-13.97664833,0,0,0.6668215394,1.417056918,-0.008341138251,0.01041521598,0,1,0
tmi_loss_of_cooling,,14132.00098,0,0.01041473448,267.8990479,265.2920227,-0.09783684462,-13.97669125,0,0,0.6668024063,1.417072415,-0.008341448382,0.01041473448,0,1,0
tmi_loss_of_cooling,,14133.00098,0,0.01041425392,267.8989258,265.2920227,-0.0978371501,-13.97673512,0,0,0.6667832732,1.417087793,-0.008341755718,0.01041425392,0,1,0
tmi_loss_of_cooling,,14134.00098,0,0.01041377243,267.8988037,265.2919922,-0.09783745557,-13.97677898,0,0,0.6667641401,1.417103291,-0.008342065848,0.01041377243,0,1,0
tmi_loss_of_cooling,,14135.00098,0,0.01041329093,267.8986511,265.2919922,-0.09783776104,-13.97682285,0,0,0.666745007,1.417118669,-0.008342373185,0.01041329093,0,1,0
tmi_loss_of_cooling,,14136.00098,0,0.01041281037,267.8985291,265.2919617,-0.09783806652,-13.97686577,0,0,0.6667258739,1.417134166,-0.008342683315,0.01041281037,0,1,0
tmi_loss_of_cooling,,14137.00098,0,0.01041232888,267.8983765,265.2919617,-0.09783837199,-13.97690964,0,0,0.6667067409,1.417149544,-0.008342990652,0.01041232888,0,1,0
tmi_loss_of_cooling,,14138.00098,0,0.01041184738,267.8982544,265.2919312,-0.09783867747,-13.97695351,0,0,0.6666876078,1.417165041,-0.008343300782,0.01041184738,0,1,0
tmi_loss_of_cooling,,14139.00098,0,0.01041136682,267.8981323,265.2919312,-0.09783898294,-13.97699738,0,0,0.6666684747,1.417180419,-0.008343608119,0.01041136682,0,1,0
tmi_loss_of_cooling,,14140.00098,0,0.01041088533,267.8979797,265.2919312,-0.09783928096,-13.97703934,0,0,0.6666493416,1.417195797,-0.008343915455,0.01041088533,0,1,0
tmi_loss_of_cooling,,14141.00098,0,0.01041040476,267.8978577,265.2919006,-0.09783959389,-13.97708416,0,0,0.6666302085,1.417211294,-0.008344225585,0.01041040476,0,1,0
tmi_loss_of_cooling,,14142.00098,0,0.01040992327,267.8977051,265.2919006,-0.09783989191,-13.97712708,0,0,0.6666110754,1.417226672,-0.008344532922,0.01040992327,0,1,0
tmi_loss_of_cooling,,14143.00098,0,0.01040944271,267.897583,265.2918701,-0.09784020483,-13.9771719,0,0,0.6665919423,1.417242169,-0.008344843052,0.01040944271,0,1,0
tmi_loss_of_cooling,,14144.00098,0,0.01040896121,267.8974609,265.2918701,-0.09784050286,-13.97721386,0,0,0.6665728092,1.417257547,-0.008345150389,0.01040896121,0,1,0
tmi_loss_of_cooling,,14145.00098,0,0.01040848065,267.8973083,265.2918396,-0.09784080833,-13.97725773,0,0,0.6665536761,1.417272925,-0.008345458657,0.01040848065,0,1,0
tmi_loss_of_cooling,,14146.00098,0,0.01040799916,267.8971863,265.2918396,-0.09784111381,-13.9773016,0,0,0.666534543,1.417288423,-0.008345767856,0.01040799916,0,1,0
tmi_loss_of_cooling,,14147.00098,0,0.0104075186,267.8970642,265.2918091,-0.09784142673,-13.97734642,0,0,0.6665154099,1.417303801,-0.008346076123,0.0104075186,0,1,0
tmi_loss_of_cooling,,14148.00098,0,0.0104070371,267.8969116,265.2918091,-0.09784172475,-13.97738838,0,0,0.6664962769,1.417319298,-0.008346385323,0.0104070371,0,1,0
tmi_loss_of_cooling,,14149.00098,0,0.01040655654,267.8967896,265.2918091,-0.09784203023,-13.97743225,0,0,0.6664771438,1.417334676,-0.00834669359,0.01040655654,0,1,0
tmi_loss_of_cooling,,14150.00098,0,0.01040607598,267.896637,265.2917786,-0.0978423357,-13.97747612,0,0,0.6664580107,1.417350054,-0.008347000927,0.01040607598,0,1,0
tmi_loss_of_cooling,,14151.00098,0,0.01040559448,267.8965149,265.2917786,-0.09784264117,-13.97751999,0,0,0.6664388776,1.417365432,-0.008347308263,0.01040559448,0,1,0
tmi_loss_of_cooling,,14152.00098,0,0.01040511392,267.8963928,265.291748,-0.09784294665,-13.9775629,0,0,0.6664198041,1.417380929,-0.008347618394,0.01040511392,0,1,0
tmi_loss_of_cooling,,14153.00098,0,0.01040463336,267.8962402,265.291748,-0.09784325212,-13.97760677,0,0,0.666400671,1.417396307,-0.00834792573,0.01040463336,0,1,0
tmi_loss_of_cooling,,14154.00098,0,0.0104041528,267.8961182,265.2917175,-0.0978435576,-13.97765064,0,0,0.6663815379,1.417411685,-0.008348233066,0.0104041528,0,1,0
tmi_loss_of_cooling,,14155.00098,0,0.0104036713,267.8959656,265.2917175,-0.09784385562,-13.97769356,0,0,0.6663624048,1.417427063,-0.008348541334,0.0104036713,0,1,0
tmi_loss_of_cooling,,14156.00098,0,0.01040319074,267.8958435,265.291687,-0.09784416854,-13.97773838,0,0,0.6663432717,1.41744256,-0.008348851465,0.01040319074,0,1,0
tmi_loss_of_cooling,,14157.00098,0,0.01040271018,267.8957214,265.291687,-0.09784446657,-13.97778034,0,0,0.6663241386,1.417457938,-0.008349158801,0.01040271018,0,1,0
tmi_loss_of_cooling,,14158.00098,0,0.01040222961,267.8955688,265.291687,-0.09784477204,-13.97782421,0,0,0.6663050056,1.417473316,-0.008349466138,0.01040222961,0,1,0
tmi_loss_of_cooling,,14159.00098,0,0.01040174905,267.8954468,265.2916565,-0.09784507751,-13.97786808,0,0,0.6662859321,1.417488694,-0.008349773474,0.01040174905,0,1,0
tmi_loss_of_cooling,,14160.00098,0,0.01040126849,267.8953247,265.2916565,-0.09784538299,-13.977911,0,0,0.666266799,1.417504072,-0.00835008081,0.01040126849,0,1,0
tmi_loss_of_cooling,,14161.00098,0,0.01040078793,267.8951721,265.291626,-0.09784568846,-13.97795486,0,0,0.6662476659,1.417519569,-0.008350390941,0.01040078793,0,1,0
tmi_loss_of_cooling,,14162.00098,0,0.01040030736,267.89505,265.291626,-0.09784599394,-13.97799873,0,0,0.6662285328,1.417534947,-0.008350699209,0.01040030736,0,1,0
tmi_loss_of_cooling,,14163.00098,0,0.0103998268,267.8948975,265.2915955,-0.09784629941,-13.9780426,0,0,0.6662093997,1.417550325,-0.008351006545,0.0103998268,0,1,0
tmi_loss_of_cooling,,14164.00098,0,0.01039934624,267.8947754,265.2915955,-0.09784659743,-13.97808456,0,0,0.6661903262,1.417565703,-0.008351313882,0.01039934624,0,1,0
tmi_loss_of_cooling,,14165.00098,0,0.01039886568,267.8946533,265.2915955,-0.09784690291,-13.97812843,0,0,0.6661711931,1.417581081,-0.008351621218,0.01039886568,0,1,0
tmi_loss_of_cooling,,14166.00098,0,0.01039838511,267.8945007,265.2915649,-0.09784720838,-13.9781723,0,0,0.66615206,1.417596459,-0.008351928554,0.01039838511,0,1,0
tmi_loss_of_cooling,,14167.00098,0,0.01039790455,267.8943787,265.2915649,-0.09784751385,-13.97821617,0,0,0.6661329269,1.417611837,-0.008352236822,0.01039790455,0,1,0
tmi_loss_of_cooling,,14168.00098,0,0.01039742399,267.8942261,265.2915344,-0.09784781933,-13.97825909,0,0,0.6661138535,1.417627215,-0.008352544159,0.01039742399,0,1,0
tmi_loss_of_cooling,,14169.00098,0,0.01039694343,267.894104,265.2915344,-0.09784811735,-13.978302,0,0,0.6660947204,1.417642593,-0.008352851495,0.01039694343,0,1,0
tmi_loss_of_cooling,,14170.00098,0,0.01039646287,267.8939819,265.2915039,-0.09784842283,-13.97834587,0,0,0.6660755873,1.417657971,-0.008353158832,0.01039646287,0,1,0
tmi_loss_of_cooling,,14171.00098,0,0.0103959823,267.8938293,265.2915039,-0.0978487283,-13.97838974,0,0,0.6660564542,1.417673349,-0.008353467099,0.0103959823,0,1,0
tmi_loss_of_cooling,,14172.00098,0,0.01039550174,267.8937073,265.2914734,-0.09784903377,-13.97843266,0,0,0.6660373807,1.417688727,-0.008353774436,0.01039550174,0,1,0
tmi_loss_of_cooling,,14173.00098,0,0.01039502211,267.8935852,265.2914734,-0.09784933925,-13.97847652,0,0,0.6660182476,1.417704105,-0.008354081772,0.01039502211,0,1,0
tmi_loss_of_cooling,,14174.00098,0,0.01039454155,267.8934326,265.2914734,-0.09784963727,-13.97851944,0,0,0.6659991145,1.417719483,-0.008354389109,0.01039454155,0,1,0
tmi_loss_of_cooling,,14175.00098,0,0.01039406098,267.8933105,265.2914429,-0.09784995019,-13.97856426,0,0,0.665980041,1.417734861,-0.008354697376,0.01039406098,0,1,0
tmi_loss_of_cooling,,14176.00098,0,0.01039358042,267.893158,265.2914429,-0.09785024822,-13.97860622,0,0,0.6659609079,1.417750239,-0.008355004713,0.01039358042,0,1,0
tmi_loss_of_cooling,,14177.00098,0,0.01039310079,267.8930359,265.2914124,-0.09785055369,-13.97865009,0,0,0.6659417748,1.417765617,-0.008355312049,0.01039310079,0,1,0
tmi_loss_of_cooling,,14178.00098,0,0.01039262023,267.8929138,265.2914124,-0.09785085917,-13.97869396,0,0,0.6659227014,1.417780995,-0.008355619386,0.01039262023,0,1,0
tmi_loss_of_cooling,,14179.00098,0,0.01039213967,267.8927612,265.2913818,-0.09785115719,-13.97873592,0,0,0.6659035683,1.417796373,-0.008355927654,0.01039213967,0,1,0
tmi_loss_of_cooling,,14180.00098,0,0.01039166003,267.8926392,265.2913818,-0.09785147011,-13.97878075,0,0,0.6658844352,1.417811751,-0.00835623499,0.01039166003,0,1,0
tmi_loss_of_cooling,,14181.00098,0,0.01039117947,267.8924866,265.2913513,-0.09785176814,-13.97882366,0,0,0.6658653617,1.417827129,-0.008356542327,0.01039117947,0,1,0
tmi_loss_of_cooling,,14182.00098,0,0.01039069984,267.8923645,265.2913513,-0.09785207361,-13.97886753,0,0,0.6658462286,1.417842507,-0.008356849663,0.01039069984,0,1,0
tmi_loss_of_cooling,,14183.00098,0,0.01039021928,267.8922424,265.2913513,-0.09785237908,-13.97891045,0,0,0.6658271551,1.417857885,-0.008357157931,0.01039021928,0,1,0
tmi_loss_of_cooling,,14184.00098,0,0.01038973965,267.8920898,265.2913208,-0.09785267711,-13.97895336,0,0,0.665808022,1.417873263,-0.008357465267,0.01038973965,0,1,0
tmi_loss_of_cooling,,14185.00098,0,0.01038925909,267.8919678,265.2913208,-0.09785298258,-13.97899723,0,0,0.6657888889,1.417888522,-0.00835776981,0.01038925909,0,1,0
tmi_loss_of_cooling,,14186.00098,0,0.01038877945,267.8918457,265.2912903,-0.09785328805,-13.9790411,0,0,0.6657698154,1.4179039,-0.008358078077,0.01038877945,0,1,0
tmi_loss_of_cooling,,14187.00098,0,0.01038829889,267.8916931,265.2912903,-0.09785359353,-13.97908401,0,0,0.6657506824,1.417919278,-0.008358385414,0.01038829889,0,1,0
tmi_loss_of_cooling,,14188.00098,0,0.01038781926,267.891571,265.2912598,-0.097853899,-13.97912788,0,0,0.6657316089,1.417934656,-0.00835869275,0.01038781926,0,1,0
tmi_loss_of_cooling,,14189.00098,0,0.0103873387,267.8914185,265.2912598,-0.09785419703,-13.9791708,0,0,0.6657124758,1.417950034,-0.008359000087,0.0103873387,0,1,0
tmi_loss_of_cooling,,14190.00098,0,0.01038685907,267.8912964,265.2912292,-0.0978545025,-13.97921467,0,0,0.6656934023,1.417965293,-0.008359305561,0.01038685907,0,1,0
tmi_loss_of_cooling,,14191.00098,0,0.01038637944,267.8911743,265.2912292,-0.09785480797,-13.97925758,0,0,0.6656742692,1.417980671,-0.008359612897,0.01038637944,0,1,0
tmi_loss_of_cooling,,14192.00098,0,0.01038589887,267.8910217,265.2912292,-0.097855106,-13.9793005,0,0,0.6656551957,1.417996049,-0.008359921165,0.01038589887,0,1,0
tmi_loss_of_cooling,,14193.00098,0,0.01038541924,267.8908997,265.2911987,-0.09785541147,-13.97934437,0,0,0.6656360626,1.418011427,-0.008360228501,0.01038541924,0,1,0
tmi_loss_of_cooling,,14194.00098,0,0.01038493961,267.8907776,265.2911987,-0.09785571694,-13.97938728,0,0,0.6656169891,1.418026686,-0.008360533975,0.01038493961,0,1,0
tmi_loss_of_cooling,,14195.00098,0,0.01038445905,267.890625,265.2911682,-0.09785601497,-13.9794302,0,0,0.665597856,1.418042064,-0.008360841312,0.01038445905,0,1,0
tmi_loss_of_cooling,,14196.00098,0,0.01038397942,267.8905029,265.2911682,-0.09785632789,-13.97947502,0,0,0.6655787826,1.418057442,-0.008361148648,0.01038397942,0,1,0
tmi_loss_of_cooling,,14197.00098,0,0.01038349979,267.8903503,265.2911377,-0.09785662591,-13.97951794,0,0,0.6655596495,1.418072701,-0.008361454122,0.01038349979,0,1,0
tmi_loss_of_cooling,,14198.00098,0,0.01038302016,267.8902283,265.2911377,-0.09785692394,-13.9795599,0,0,0.665540576,1.418088078,-0.008361761458,0.01038302016,0,1,0
tmi_loss_of_cooling,,14199.00098,0,0.01038254052,267.8901062,265.2911377,-0.09785723686,-13.97960472,0,0,0.6655214429,1.418103456,-0.008362068795,0.01038254052,0,1,0
tmi_loss_of_cooling,,14200.00098,0,0.01038205996,267.8899536,265.2911072,-0.09785753489,-13.97964764,0,0,0.6655023694,1.418118715,-0.008362374268,0.01038205996,0,1,0
tmi_loss_of_cooling,,14201.00098,0,0.01038158033,267.8898315,265.2911072,-0.09785784036,-13.97969151,0,0,0.6654832363,1.418134093,-0.008362681605,0.01038158033,0,1,0
tmi_loss_of_cooling,,14202.00098,0,0.0103811007,267.8897095,265.2910767,-0.09785814583,-13.97973442,0,0,0.6654641628,1.418149352,-0.008362987079,0.0103811007,0,1,0
tmi_loss_of_cooling,,14203.00098,0,0.01038062107,267.8895569,265.2910767,-0.09785844386,-13.97977734,0,0,0.6654450297,1.41816473,-0.008363294415,0.01038062107,0,1,0
tmi_loss_of_cooling,,14204.00098,0,0.01038014144,267.8894348,265.2910461,-0.09785874933,-13.97982121,0,0,0.6654259562,1.418180108,-0.008363601752,0.01038014144,0,1,0
tmi_loss_of_cooling,,14205.00098,0,0.01037966181,267.8892822,265.2910461,-0.0978590548,-13.97986412,0,0,0.6654068828,1.418195367,-0.008363907225,0.01037966181,0,1,0
tmi_loss_of_cooling,,14206.00098,0,0.01037918217,267.8891602,265.2910156,-0.09785935283,-13.97990704,0,0,0.6653877497,1.418210745,-0.008364214562,0.01037918217,0,1,0
tmi_loss_of_cooling,,14207.00098,0,0.01037870254,267.8890381,265.2910156,-0.0978596583,-13.9799509,0,0,0.6653686762,1.418226004,-0.008364520036,0.01037870254,0,1,0
tmi_loss_of_cooling,,14208.00098,0,0.01037822291,267.8888855,265.2910156,-0.09785996377,-13.97999477,0,0,0.6653495431,1.418241382,-0.008364827372,0.01037822291,0,1,0
tmi_loss_of_cooling,,14209.00098,0,0.01037774328,267.8887634,265.2909851,-0.0978602618,-13.98003674,0,0,0.6653304696,1.41825664,-0.008365132846,0.01037774328,0,1,0
tmi_loss_of_cooling,,14210.00098,0,0.01037726365,267.8886414,265.2909851,-0.09786056727,-13.9800806,0,0,0.6653113961,1.418272018,-0.008365440182,0.01037726365,0,1,0
tmi_loss_of_cooling,,14211.00098,0,0.01037678402,267.8884888,265.2909546,-0.09786087275,-13.98012447,0,0,0.665292263,1.418287277,-0.008365745656,0.01037678402,0,1,0
tmi_loss_of_cooling,,14212.00098,0,0.01037630532,267.8883667,265.2909546,-0.09786117077,-13.98016644,0,0,0.6652731895,1.418302655,-0.008366052993,0.01037630532,0,1,0
tmi_loss_of_cooling,,14213.00098,0,0.01037582569,267.8882141,265.2909241,-0.09786146879,-13.98020935,0,0,0.6652541161,1.418317914,-0.008366358466,0.01037582569,0,1,0
tmi_loss_of_cooling,,14214.00098,0,0.01037534606,267.888092,265.2909241,-0.09786178172,-13.98025417,0,0,0.665234983,1.418333292,-0.008366665803,0.01037534606,0,1,0
tmi_loss_of_cooling,,14215.00098,0,0.01037486643,267.88797,265.2908936,-0.09786207974,-13.98029709,0,0,0.6652159095,1.418348551,-0.008366971277,0.01037486643,0,1,0
tmi_loss_of_cooling,,14216.00098,0,0.01037438679,267.8878174,265.2908936,-0.09786237776,-13.98033905,0,0,0.665196836,1.41836381,-0.008367275819,0.01037438679,0,1,0
tmi_loss_of_cooling,,14217.00098,0,0.0103739081,267.8876953,265.2908936,-0.09786268324,-13.98038292,0,0,0.6651777029,1.418379188,-0.008367583156,0.0103739081,0,1,0
tmi_loss_of_cooling,,14218.00098,0,0.01037342846,267.8875732,265.290863,-0.09786298871,-13.98042679,0,0,0.6651586294,1.418394446,-0.008367888629,0.01037342846,0,1,0
tmi_loss_of_cooling,,14219.00098,0,0.01037294883,267.8874207,265.290863,-0.09786328673,-13.98046875,0,0,0.6651395559,1.418409824,-0.008368195966,0.01037294883,0,1,0
tmi_loss_of_cooling,,14220.00098,0,0.01037247013,267.8872986,265.2908325,-0.09786359221,-13.98051262,0,0,0.6651204824,1.418425083,-0.00836850144,0.01037247013,0,1,0
tmi_loss_of_cooling,,14221.00098,0,0.0103719905,267.887146,265.2908325,-0.09786389768,-13.98055649,0,0,0.6651013494,1.418440342,-0.008368806913,0.0103719905,0,1,0
tmi_loss_of_cooling,,14222.00098,0,0.01037151087,267.8870239,265.290802,-0.0978641957,-13.9805994,0,0,0.6650822759,1.41845572,-0.00836911425,0.01037151087,0,1,0
tmi_loss_of_cooling,,14223.00098,0,0.01037103217,267.8869019,265.290802,-0.09786450118,-13.98064232,0,0,0.6650632024,1.418470979,-0.008369419724,0.01037103217,0,1,0
tmi_loss_of_cooling,,14224.00098,0,0.01037055254,267.8867493,265.2907715,-0.0978647992,-13.98068523,0,0,0.6650441289,1.418486238,-0.008369724266,0.01037055254,0,1,0
tmi_loss_of_cooling,,14225.00098,0,0.01037007384,267.8866272,265.2907715,-0.09786510468,-13.9807291,0,0,0.6650249958,1.418501616,-0.008370032534,0.01037007384,0,1,0
tmi_loss_of_cooling,,14226.00098,0,0.01036959421,267.8865051,265.2907715,-0.0978654027,-13.98077106,0,0,0.6650059223,1.418516874,-0.008370337076,0.01036959421,0,1,0
tmi_loss_of_cooling,,14227.00098,0,0.01036911551,267.8863525,265.290741,-0.09786570817,-13.98081493,0,0,0.6649868488,1.418532133,-0.00837064255,0.01036911551,0,1,0
tmi_loss_of_cooling,,14228.00098,0,0.01036863588,267.8862305,265.290741,-0.09786601365,-13.9808588,0,0,0.6649677753,1.418547392,-0.008370948024,0.01036863588,0,1,0
tmi_loss_of_cooling,,14229.00098,0,0.01036815718,267.8860779,265.2907104,-0.09786631167,-13.98090076,0,0,0.6649487019,1.41856277,-0.008371255361,0.01036815718,0,1,0
tmi_loss_of_cooling,,14230.00098,0,0.01036767755,267.8859558,265.2907104,-0.09786661714,-13.98094463,0,0,0.6649296284,1.418578029,-0.008371560834,0.01036767755,0,1,0
tmi_loss_of_cooling,,14231.00098,0,0.01036719885,267.8858337,265.2906799,-0.09786692262,-13.9809885,0,0,0.6649104953,1.418593287,-0.008371865377,0.01036719885,0,1,0
tmi_loss_of_cooling,,14232.00098,0,0.01036671922,267.8856812,265.2906799,-0.09786722064,-13.98103142,0,0,0.6648914218,1.418608546,-0.008372170851,0.01036671922,0,1,0
tmi_loss_of_cooling,,14233.00098,0,0.01036624052,267.8855591,265.2906799,-0.09786751866,-13.98107338,0,0,0.6648723483,1.418623805,-0.008372476324,0.01036624052,0,1,0
tmi_loss_of_cooling,,14234.00098,0,0.01036576182,267.885437,265.2906494,-0.09786783159,-13.9811182,0,0,0.6648532748,1.418639183,-0.008372783661,0.01036576182,0,1,0
tmi_loss_of_cooling,,14235.00098,0,0.01036528219,267.8852844,265.2906494,-0.09786812961,-13.98116112,0,0,0.6648342013,1.418654442,-0.008373088203,0.01036528219,0,1,0
tmi_loss_of_cooling,,14236.00098,0,0.01036480349,267.8851624,265.2906189,-0.09786842763,-13.98120308,0,0,0.6648151278,1.418669701,-0.008373393677,0.01036480349,0,1,0
tmi_loss_of_cooling,,14237.00098,0,0.01036432479,267.8850403,265.2906189,-0.09786873311,-13.98124695,0,0,0.6647960544,1.418684959,-0.008373699151,0.01036432479,0,1,0
tmi_loss_of_cooling,,14238.00098,0,0.01036384609,267.8848877,265.2905884,-0.09786903113,-13.98128986,0,0,0.6647769213,1.418700218,-0.008374004625,0.01036384609,0,1,0
tmi_loss_of_cooling,,14239.00098,0,0.01036336645,267.8847656,265.2905884,-0.09786933661,-13.98133373,0,0,0.6647578478,1.418715477,-0.008374309167,0.01036336645,0,1,0
tmi_loss_of_cooling,,14240.00098,0,0.01036288776,267.884613,265.2905579,-0.09786963463,-13.98137569,0,0,0.6647387743,1.418730736,-0.008374614641,0.01036288776,0,1,0
tmi_loss_of_cooling,,14241.00098,0,0.01036240906,267.884491,265.2905579,-0.0978699401,-13.98141956,0,0,0.6647197008,1.418745995,-0.008374920115,0.01036240906,0,1,0
tmi_loss_of_cooling,,14242.00098,0,0.01036193036,267.8843689,265.2905579,-0.09787023813,-13.98146248,0,0,0.6647006273,1.418761253,-0.008375224657,0.01036193036,0,1,0
tmi_loss_of_cooling,,14243.00098,0,0.01036145166,267.8842163,265.2905273,-0.0978705436,-13.98150539,0,0,0.6646815538,1.418776631,-0.008375531994,0.01036145166,0,1,0
tmi_loss_of_cooling,,14244.00098,0,0.01036097296,267.8840942,265.2905273,-0.09787084162,-13.98154831,0,0,0.6646624804,1.41879189,-0.008375837468,0.01036097296,0,1,0
tmi_loss_of_cooling,,14245.00098,0,0.01036049426,267.8839722,265.2904968,-0.0978711471,-13.98159218,0,0,0.6646434069,1.418807149,-0.008376142941,0.01036049426,0,1,0
tmi_loss_of_cooling,,14246.00098,0,0.01036001556,267.8838196,265.2904968,-0.09787145257,-13.98163605,0,0,0.6646243334,1.418822408,-0.008376448415,0.01036001556,0,1,0
tmi_loss_of_cooling,,14247.00098,0,0.01035953686,267.8836975,265.2904663,-0.09787175059,-13.98167801,0,0,0.6646052599,1.418837667,-0.008376752958,0.01035953686,0,1,0
tmi_loss_of_cooling,,14248.00098,0,0.01035905816,267.8835449,265.2904663,-0.09787204862,-13.98172092,0,0,0.6645861864,1.418852925,-0.008377058432,0.01035905816,0,1,0
tmi_loss_of_cooling,,14249.00098,0,0.01035857946,267.8834229,265.2904358,-0.09787235409,-13.98176479,0,0,0.6645671129,1.418868184,-0.008377363905,0.01035857946,0,1,0
tmi_loss_of_cooling,,14250.00098,0,0.01035810076,267.8833008,265.2904358,-0.09787265211,-13.98180676,0,0,0.6645480394,1.418883324,-0.008377666585,0.01035810076,0,1,0
tmi_loss_of_cooling,,14251.00098,0,0.01035762206,267.8831482,265.2904358,-0.09787295759,-13.98185062,0,0,0.664528966,1.418898582,-0.008377971128,0.01035762206,0,1,0
tmi_loss_of_cooling,,14252.00098,0,0.01035714336,267.8830261,265.2904053,-0.09787325561,-13.98189354,0,0,0.6645098925,1.418913841,-0.008378276601,0.01035714336,0,1,0
tmi_loss_of_cooling,,14253.00098,0,0.01035666466,267.8829041,265.2904053,-0.09787356108,-13.98193645,0,0,0.664490819,1.4189291,-0.008378582075,0.01035666466,0,1,0
tmi_loss_of_cooling,,14254.00098,0,0.01035618596,267.8827515,265.2903748,-0.09787385911,-13.98197937,0,0,0.6644717455,1.418944359,-0.008378886618,0.01035618596,0,1,0
tmi_loss_of_cooling,,14255.00098,0,0.01035570726,267.8826294,265.2903748,-0.09787416458,-13.98202324,0,0,0.664452672,1.418959618,-0.008379192092,0.01035570726,0,1,0
tmi_loss_of_cooling,,14256.00098,0,0.01035522856,267.8825073,265.2903442,-0.0978744626,-13.9820652,0,0,0.6644335985,1.418974876,-0.008379497565,0.01035522856,0,1,0
tmi_loss_of_cooling,,14257.00098,0,0.01035475079,267.8823547,265.2903442,-0.09787476063,-13.98210812,0,0,0.664414525,1.418990135,-0.008379802108,0.01035475079,0,1,0
tmi_loss_of_cooling,,14258.00098,0,0.01035427209,267.8822327,265.2903442,-0.0978750661,-13.98215199,0,0,0.6643954515,1.419005394,-0.008380107582,0.01035427209,0,1,0
tmi_loss_of_cooling,,14259.00098,0,0.01035379339,267.8820801,265.2903137,-0.09787537158,-13.98219585,0,0,0.6643764377,1.419020534,-0.008380410261,0.01035379339,0,1,0
tmi_loss_of_cooling,,14260.00098,0,0.01035331469,267.881958,265.2903137,-0.0978756696,-13.98223782,0,0,0.6643573642,1.419035792,-0.008380715735,0.01035331469,0,1,0
tmi_loss_of_cooling,,14261.00098,0,0.01035283692,267.8818359,265.2902832,-0.09787596762,-13.98228073,0,0,0.6643382907,1.419051051,-0.008381021209,0.01035283692,0,1,0
tmi_loss_of_cooling,,14262.00098,0,0.01035235822,267.8816833,265.2902832,-0.0978762731,-13.9823246,0,0,0.6643192172,1.41906631,-0.008381325752,0.01035235822,0,1,0
tmi_loss_of_cooling,,14263.00098,0,0.01035187952,267.8815613,265.2902527,-0.09787657857,-13.98236752,0,0,0.6643001437,1.419081569,-0.008381631225,0.01035187952,0,1,0
tmi_loss_of_cooling,,14264.00098,0,0.01035140175,267.8814392,265.2902527,-0.09787687659,-13.98241043,0,0,0.6642810702,1.419096708,-0.008381933905,0.01035140175,0,1,0
tmi_loss_of_cooling,,14265.00098,0,0.01035092305,267.8812866,265.2902222,-0.09787717462,-13.98245335,0,0,0.6642619967,1.419111967,-0.008382239379,0.01035092305,0,1,0
tmi_loss_of_cooling,,14266.00098,0,0.01035044529,267.8811646,265.2902222,-0.09787747264,-13.98249531,0,0,0.6642429233,1.419127226,-0.008382543921,0.01035044529,0,1,0
tmi_loss_of_cooling,,14267.00098,0,0.01034996659,267.8810425,265.2902222,-0.09787777811,-13.98253918,0,0,0.6642239094,1.419142485,-0.008382849395,0.01034996659,0,1,0
tmi_loss_of_cooling,,14268.00098,0,0.01034948882,267.8808899,265.2901917,-0.09787807614,-13.98258209,0,0,0.6642048359,1.419157624,-0.008383152075,0.01034948882,0,1,0
tmi_loss_of_cooling,,14269.00098,0,0.01034901012,267.8807678,265.2901917,-0.09787838161,-13.98262596,0,0,0.6641857624,1.419172883,-0.008383457549,0.01034901012,0,1,0
tmi_loss_of_cooling,,14270.00098,0,0.01034853235,267.8806152,265.2901611,-0.09787867963,-13.98266792,0,0,0.6641666889,1.419188142,-0.008383763023,0.01034853235,0,1,0
tmi_loss_of_cooling,,14271.00098,0,0.01034805365,267.8804932,265.2901611,-0.09787897766,-13.98271084,0,0,0.6641476154,1.419203281,-0.008384065703,0.01034805365,0,1,0
tmi_loss_of_cooling,,14272.00098,0,0.01034757588,267.8803711,265.2901306,-0.09787928313,-13.98275471,0,0,0.6641286016,1.41921854,-0.008384370245,0.01034757588,0,1,0
tmi_loss_of_cooling,,14273.00098,0,0.01034709718,267.8802185,265.2901306,-0.0978795886,-13.98279762,0,0,0.6641095281,1.419233799,-0.008384675719,0.01034709718,0,1,0
tmi_loss_of_cooling,,14274.00098,0,0.01034661941,267.8800964,265.2901306,-0.09787988663,-13.98284054,0,0,0.6640904546,1.419248939,-0.008384978399,0.01034661941,0,1,0
tmi_loss_of_cooling,,14275.00098,0,0.01034614164,267.8799744,265.2901001,-0.09788018465,-13.98288345,0,0,0.6640713811,1.419264197,-0.008385283872,0.01034614164,0,1,0
tmi_loss_of_cooling,,14276.00098,0,0.01034566294,267.8798218,265.2901001,-0.09788048267,-13.98292542,0,0,0.6640523672,1.419279456,-0.008385589346,0.01034566294,0,1,0
tmi_loss_of_cooling,,14277.00098,0,0.01034518518,267.8796997,265.2900696,-0.09788078815,-13.98296928,0,0,0.6640332937,1.419294596,-0.008385892026,0.01034518518,0,1,0
tmi_loss_of_cooling,,14278.00098,0,0.01034470741,267.8795776,265.2900696,-0.09788108617,-13.9830122,0,0,0.6640142202,1.419309855,-0.008386196569,0.01034470741,0,1,0
tmi_loss_of_cooling,,14279.00098,0,0.01034422871,267.879425,265.2900391,-0.09788138419,-13.98305416,0,0,0.6639951468,1.419324994,-0.008386499248,0.01034422871,0,1,0
tmi_loss_of_cooling,,14280.00098,0,0.01034375094,267.879303,265.2900391,-0.09788168967,-13.98309803,0,0,0.6639761329,1.419340253,-0.008386804722,0.01034375094,0,1,0
tmi_loss_of_cooling,,14281.00098,0,0.01034327317,267.8791809,265.2900085,-0.09788198769,-13.98314095,0,0,0.6639570594,1.419355392,-0.008387107402,0.01034327317,0,1,0
tmi_loss_of_cooling,,14282.00098,0,0.0103427954,267.8790283,265.2900085,-0.09788228571,-13.98318291,0,0,0.6639379859,1.419370651,-0.008387412876,0.0103427954,0,1,0
tmi_loss_of_cooling,,14283.00098,0,0.0103423167,267.8789062,265.2900085,-0.09788258374,-13.98322582,0,0,0.663918972,1.419385791,-0.008387715556,0.0103423167,0,1,0
tmi_loss_of_cooling,,14284.00098,0,0.01034183893,267.8787537,265.289978,-0.09788288921,-13.98326969,0,0,0.6638998985,1.41940105,-0.00838802103,0.01034183893,0,1,0
tmi_loss_of_cooling,,14285.00098,0,0.01034136117,267.8786316,265.289978,-0.09788319468,-13.98331356,0,0,0.663880825,1.419416189,-0.008388323709,0.01034136117,0,1,0
tmi_loss_of_cooling,,14286.00098,0,0.0103408834,267.8785095,265.2899475,-0.09788349271,-13.98335552,0,0,0.6638618112,1.419431448,-0.008388629183,0.0103408834,0,1,0
tmi_loss_of_cooling,,14287.00098,0,0.01034040563,267.8783569,265.2899475,-0.09788379073,-13.98339844,0,0,0.6638427377,1.419446588,-0.008388931863,0.01034040563,0,1,0
tmi_loss_of_cooling,,14288.00098,0,0.01033992786,267.8782349,265.289917,-0.09788408875,-13.9834404,0,0,0.6638236642,1.419461846,-0.008389236405,0.01033992786,0,1,0
tmi_loss_of_cooling,,14289.00098,0,0.01033945009,267.8781128,265.289917,-0.09788439423,-13.98348427,0,0,0.6638046503,1.419476986,-0.008389539085,0.01033945009,0,1,0
tmi_loss_of_cooling,,14290.00098,0,0.01033897232,267.8779602,265.2898865,-0.09788469225,-13.98352718,0,0,0.6637855768,1.419492245,-0.008389844559,0.01033897232,0,1,0
tmi_loss_of_cooling,,14291.00098,0,0.01033849455,267.8778381,265.2898865,-0.09788499773,-13.98357105,0,0,0.6637665033,1.419507384,-0.008390147239,0.01033849455,0,1,0
tmi_loss_of_cooling,,14292.00098,0,0.01033801679,267.8777161,265.2898865,-0.09788529575,-13.98361301,0,0,0.6637474895,1.419522524,-0.008390449919,0.01033801679,0,1,0
tmi_loss_of_cooling,,14293.00098,0,0.01033753902,267.8775635,265.289856,-0.09788559377,-13.98365593,0,0,0.663728416,1.419537783,-0.008390755393,0.01033753902,0,1,0
tmi_loss_of_cooling,,14294.00098,0,0.01033706125,267.8774414,265.289856,-0.0978858918,-13.98369884,0,0,0.6637094021,1.419552922,-0.008391058072,0.01033706125,0,1,0
tmi_loss_of_cooling,,14295.00098,0,0.01033658348,267.8772888,265.2898254,-0.09788618982,-13.98374081,0,0,0.6636903286,1.419568062,-0.008391360752,0.01033658348,0,1,0
tmi_loss_of_cooling,,14296.00098,0,0.01033610571,267.8771667,265.2898254,-0.09788649529,-13.98378468,0,0,0.6636712551,1.419583321,-0.008391666226,0.01033610571,0,1,0
tmi_loss_of_cooling,,14297.00098,0,0.01033562887,267.8770447,265.2897949,-0.09788679332,-13.98382759,0,0,0.6636522412,1.41959846,-0.008391968906,0.01033562887,0,1,0
tmi_loss_of_cooling,,14298.00098,0,0.01033515111,267.8768921,265.2897949,-0.09788709134,-13.98386955,0,0,0.6636331677,1.4196136,-0.008392271586,0.01033515111,0,1,0
tmi_loss_of_cooling,,14299.00098,0,0.01033467334,267.87677,265.2897949,-0.09788739681,-13.98391342,0,0,0.6636141539,1.419628859,-0.00839257706,0.01033467334,0,1,0
tmi_loss_of_cooling,,14300.00098,0,0.01033419557,267.8766479,265.2897644,-0.09788769484,-13.98395634,0,0,0.6635950804,1.419643998,-0.008392879739,0.01033419557,0,1,0
tmi_loss_of_cooling,,14301.00098,0,0.0103337178,267.8764954,265.2897644,-0.09788799286,-13.9839983,0,0,0.6635760665,1.419659138,-0.008393182419,0.0103337178,0,1,0
tmi_loss_of_cooling,,14302.00098,0,0.01033324096,267.8763733,265.2897339,-0.09788829088,-13.98404121,0,0,0.663556993,1.419674397,-0.008393487893,0.01033324096,0,1,0
tmi_loss_of_cooling,,14303.00098,0,0.0103327632,267.8762512,265.2897339,-0.09788859636,-13.98408508,0,0,0.6635379791,1.419689536,-0.008393790573,0.0103327632,0,1,0
tmi_loss_of_cooling,,14304.00098,0,0.01033228543,267.8760986,265.2897034,-0.09788889438,-13.98412704,0,0,0.6635189056,1.419704676,-0.008394093253,0.01033228543,0,1,0
tmi_loss_of_cooling,,14305.00098,0,0.01033180859,267.8759766,265.2897034,-0.0978891924,-13.98416996,0,0,0.6634998918,1.419719815,-0.008394395933,0.01033180859,0,1,0
tmi_loss_of_cooling,,14306.00098,0,0.01033133082,267.8758545,265.2896729,-0.09788949043,-13.98421288,0,0,0.6634808183,1.419734955,-0.008394698612,0.01033133082,0,1,0
tmi_loss_of_cooling,,14307.00098,0,0.01033085305,267.8757019,265.2896729,-0.0978897959,-13.98425579,0,0,0.6634618044,1.419750214,-0.008395004086,0.01033085305,0,1,0
tmi_loss_of_cooling,,14308.00098,0,0.01033037622,267.8755798,265.2896729,-0.09789009392,-13.98429871,0,0,0.6634427309,1.419765353,-0.008395306766,0.01033037622,0,1,0
tmi_loss_of_cooling,,14309.00098,0,0.01032989845,267.8754578,265.2896423,-0.09789039195,-13.98434162,0,0,0.663423717,1.419780493,-0.008395609446,0.01032989845,0,1,0
tmi_loss_of_cooling,,14310.00098,0,0.01032942161,267.8753052,265.2896423,-0.09789068997,-13.98438358,0,0,0.6634046435,1.419795632,-0.008395912126,0.01032942161,0,1,0
tmi_loss_of_cooling,,14311.00098,0,0.01032894384,267.8751831,265.2896118,-0.09789098799,-13.9844265,0,0,0.6633856297,1.419810772,-0.008396214806,0.01032894384,0,1,0
tmi_loss_of_cooling,,14312.00098,0,0.010328467,267.8750305,265.2896118,-0.09789128602,-13.98446941,0,0,0.6633666158,1.419825912,-0.008396518417,0.010328467,0,1,0
tmi_loss_of_cooling,,14313.00098,0,0.01032798924,267.8749084,265.2895813,-0.09789159149,-13.98451233,0,0,0.6633475423,1.419841051,-0.008396821097,0.01032798924,0,1,0
tmi_loss_of_cooling,,14314.00098,0,0.0103275124,267.8747864,265.2895813,-0.09789189696,-13.9845562,0,0,0.6633285284,1.41985631,-0.008397125639,0.0103275124,0,1,0
tmi_loss_of_cooling,,14315.00098,0,0.01032703556,267.8746338,265.2895813,-0.09789219499,-13.98459911,0,0,0.6633094549,1.419871449,-0.00839742925,0.01032703556,0,1,0
tmi_loss_of_cooling,,14316.00098,0,0.01032655779,267.8745117,265.2895508,-0.09789249301,-13.98464108,0,0,0.663290441,1.419886589,-0.00839773193,0.01032655779,0,1,0
tmi_loss_of_cooling,,14317.00098,0,0.01032608096,267.8743896,265.2895508,-0.09789279103,-13.98468399,0,0,0.6632714272,1.419901729,-0.00839803461,0.01032608096,0,1,0
tmi_loss_of_cooling,,14318.00098,0,0.01032560319,267.8742371,265.2895203,-0.09789308906,-13.98472691,0,0,0.6632523537,1.419916868,-0.00839833729,0.01032560319,0,1,0
tmi_loss_of_cooling,,14319.00098,0,0.01032512635,267.874115,265.2895203,-0.09789338708,-13.98476887,0,0,0.6632333398,1.419932008,-0.00839863997,0.01032512635,0,1,0
tmi_loss_of_cooling,,14320.00098,0,0.01032464951,267.8739929,265.2894897,-0.0978936851,-13.98481178,0,0,0.6632143259,1.419947147,-0.008398942649,0.01032464951,0,1,0
tmi_loss_of_cooling,,14321.00098,0,0.01032417268,267.8738403,265.2894897,-0.09789398313,-13.9848547,0,0,0.6631952524,1.419962287,-0.008399245329,0.01032417268,0,1,0
tmi_loss_of_cooling,,14322.00098,0,0.01032369491,267.8737183,265.2894592,-0.0978942886,-13.98489761,0,0,0.6631762385,1.419977427,-0.008399548009,0.01032369491,0,1,0
tmi_loss_of_cooling,,14323.00098,0,0.01032321807,267.8735962,265.2894592,-0.09789458662,-13.98494053,0,0,0.6631572247,1.419992566,-0.008399850689,0.01032321807,0,1,0
tmi_loss_of_cooling,,14324.00098,0,0.01032274123,267.8734436,265.2894592,-0.09789488465,-13.98498344,0,0,0.6631381512,1.420007706,-0.0084001543,0.01032274123,0,1,0
tmi_loss_of_cooling,,14325.00098,0,0.0103222644,267.8733215,265.2894287,-0.09789518267,-13.98502541,0,0,0.6631191373,1.420022845,-0.00840045698,0.0103222644,0,1,0
tmi_loss_of_cooling,,14326.00098,0,0.01032178756,267.8731995,265.2894287,-0.09789548814,-13.98506927,0,0,0.6631001234,1.420037985,-0.00840075966,0.01032178756,0,1,0
tmi_loss_of_cooling,,14327.00098,0,0.01032130979,267.8730469,265.2893982,-0.09789578617,-13.98511219,0,0,0.6630810499,1.420053124,-0.00840106234,0.01032130979,0,1,0
tmi_loss_of_cooling,,14328.00098,0,0.01032083295,267.8729248,265.2893982,-0.09789608419,-13.98515415,0,0,0.663062036,1.420068145,-0.008401363157,0.01032083295,0,1,0
tmi_loss_of_cooling,,14329.00098,0,0.01032035612,267.8727722,265.2893677,-0.09789638221,-13.98519707,0,0,0.6630430222,1.420083284,-0.008401665837,0.01032035612,0,1,0
tmi_loss_of_cooling,,14330.00098,0,0.01031987928,267.8726501,265.2893677,-0.09789668024,-13.98523998,0,0,0.6630240083,1.420098424,-0.008401968516,0.01031987928,0,1,0
tmi_loss_of_cooling,,14331.00098,0,0.01031940244,267.8725281,265.2893372,-0.09789697826,-13.98528194,0,0,0.6630049348,1.420113564,-0.008402271196,0.01031940244,0,1,0
tmi_loss_of_cooling,,14332.00098,0,0.0103189256,267.8723755,265.2893372,-0.09789727628,-13.98532486,0,0,0.6629859209,1.420128703,-0.008402573876,0.0103189256,0,1,0
tmi_loss_of_cooling,,14333.00098,0,0.01031844877,267.8722534,265.2893372,-0.09789757431,-13.98536777,0,0,0.662966907,1.420143843,-0.008402876556,0.01031844877,0,1,0
tmi_loss_of_cooling,,14334.00098,0,0.01031797193,267.8721313,265.2893066,-0.09789787233,-13.98540974,0,0,0.6629478931,1.420158982,-0.008403179236,0.01031797193,0,1,0
tmi_loss_of_cooling,,14335.00098,0,0.01031749509,267.8719788,265.2893066,-0.09789817035,-13.98545265,0,0,0.6629288793,1.420174003,-0.008403480053,0.01031749509,0,1,0
tmi_loss_of_cooling,,14336.00098,0,0.01031701826,267.8718567,265.2892761,-0.09789846838,-13.98549461,0,0,0.6629098058,1.420189142,-0.008403782733,0.01031701826,0,1,0
tmi_loss_of_cooling,,14337.00098,0,0.01031654142,267.8717346,265.2892761,-0.09789877385,-13.98553848,0,0,0.6628907919,1.420204282,-0.008404085413,0.01031654142,0,1,0
tmi_loss_of_cooling,,14338.00098,0,0.01031606551,267.871582,265.2892456,-0.09789907187,-13.9855814,0,0,0.662871778,1.420219421,-0.008404388092,0.01031606551,0,1,0
tmi_loss_of_cooling,,14339.00098,0,0.01031558868,267.87146,265.2892456,-0.0978993699,-13.98562431,0,0,0.6628527641,1.420234442,-0.00840468891,0.01031558868,0,1,0
tmi_loss_of_cooling,,14340.00098,0,0.01031511184,267.8713379,265.2892456,-0.09789966792,-13.98566628,0,0,0.6628337502,1.420249581,-0.008404991589,0.01031511184,0,1,0
tmi_loss_of_cooling,,14341.00098,0,0.010314635,267.8711853,265.2892151,-0.09789996594,-13.98570919,0,0,0.6628146768,1.420264721,-0.008405294269,0.010314635,0,1,0
tmi_loss_of_cooling,,14342.00098,0,0.01031415816,267.8710632,265.2892151,-0.09790027142,-13.98575306,0,0,0.6627956629,1.42027986,-0.008405596949,0.01031415816,0,1,0
tmi_loss_of_cooling,,14343.00098,0,0.01031368226,267.8709412,265.2891846,-0.09790056199,-13.98579407,0,0,0.662776649,1.420294881,-0.008405897766,0.01031368226,0,1,0
tmi_loss_of_cooling,,14344.00098,0,0.01031320542,267.8707886,265.2891846,-0.09790086001,-13.98583698,0,0,0.6627576351,1.42031002,-0.008406200446,0.01031320542,0,1,0
tmi_loss_of_cooling,,14345.00098,0,0.01031272858,267.8706665,265.2891541,-0.09790116549,-13.9858799,0,0,0.6627386212,1.42032516,-0.008406503126,0.01031272858,0,1,0
tmi_loss_of_cooling,,14346.00098,0,0.01031225175,267.8705444,265.2891541,-0.09790146351,-13.98592281,0,0,0.6627196074,1.42034018,-0.008406803012,0.01031225175,0,1,0
tmi_loss_of_cooling,,14347.00098,0,0.01031177584,267.8703918,265.2891235,-0.09790176153,-13.98596573,0,0,0.6627005935,1.42035532,-0.008407106623,0.01031177584,0,1,0
tmi_loss_of_cooling,,14348.00098,0,0.010311299,267.8702698,265.2891235,-0.09790205956,-13.98600769,0,0,0.6626815796,1.42037046,-0.008407409303,0.010311299,0,1,0
tmi_loss_of_cooling,,14349.00098,0,0.0103108231,267.8701477,265.2891235,-0.09790235758,-13.98605061,0,0,0.6626625657,1.42038548,-0.008407709189,0.0103108231,0,1,0
tmi_loss_of_cooling,,14350.00098,0,0.01031034626,267.8699951,265.289093,-0.0979026556,-13.98609352,0,0,0.6626434922,1.42040062,-0.008408011869,0.01031034626,0,1,0
tmi_loss_of_cooling,,14351.00098,0,0.01030986942,267.869873,265.289093,-0.09790295362,-13.98613548,0,0,0.6626244783,1.420415759,-0.008408314548,0.01030986942,0,1,0
tmi_loss_of_cooling,,14352.00098,0,0.01030939352,267.8697205,265.2890625,-0.09790325165,-13.9861784,0,0,0.6626054645,1.420430779,-0.008408615366,0.01030939352,0,1,0
tmi_loss_of_cooling,,14353.00098,0,0.01030891668,267.8695984,265.2890625,-0.09790354967,-13.98622131,0,0,0.6625864506,1.420445919,-0.008408918045,0.01030891668,0,1,0
tmi_loss_of_cooling,,14354.00098,0,0.01030844077,267.8694763,265.289032,-0.09790384769,-13.98626328,0,0,0.6625674367,1.420460939,-0.008409218863,0.01030844077,0,1,0
tmi_loss_of_cooling,,14355.00098,0,0.01030796394,267.8693237,265.289032,-0.09790414572,-13.98630619,0,0,0.6625484228,1.420476079,-0.008409521542,0.01030796394,0,1,0
tmi_loss_of_cooling,,14356.00098,0,0.01030748803,267.8692017,265.289032,-0.09790444374,-13.98634911,0,0,0.6625294089,1.420491099,-0.008409821428,0.01030748803,0,1,0
tmi_loss_of_cooling,,14357.00098,0,0.01030701213,267.8690796,265.2890015,-0.09790474176,-13.98639107,0,0,0.6625103951,1.420506239,-0.00841012504,0.01030701213,0,1,0
tmi_loss_of_cooling,,14358.00098,0,0.01030653529,267.868927,265.2890015,-0.09790503979,-13.98643398,0,0,0.6624913812,1.420521259,-0.008410424925,0.01030653529,0,1,0
tmi_loss_of_cooling,,14359.00098,0,0.01030605938,267.8688049,265.2889709,-0.09790533781,-13.98647594,0,0,0.6624723673,1.420536399,-0.008410727605,0.01030605938,0,1,0
tmi_loss_of_cooling,,14360.00098,0,0.01030558255,267.8686829,265.2889709,-0.09790563583,-13.98651886,0,0,0.6624533534,1.420551419,-0.008411028422,0.01030558255,0,1,0
tmi_loss_of_cooling,,14361.00098,0,0.01030510664,267.8685303,265.2889404,-0.09790593386,-13.98656178,0,0,0.6624343395,1.420566559,-0.008411331102,0.01030510664,0,1,0
tmi_loss_of_cooling,,14362.00098,0,0.01030463073,267.8684082,265.2889404,-0.09790623188,-13.98660374,0,0,0.6624153256,1.420581579,-0.008411630988,0.01030463073,0,1,0
tmi_loss_of_cooling,,14363.00098,0,0.01030415483,267.8682861,265.2889099,-0.0979065299,-13.98664665,0,0,0.6623963118,1.420596719,-0.008411934599,0.01030415483,0,1,0
tmi_loss_of_cooling,,14364.00098,0,0.01030367799,267.8681335,265.2889099,-0.09790682793,-13.98668957,0,0,0.6623772979,1.420611739,-0.008412234485,0.01030367799,0,1,0
tmi_loss_of_cooling,,14365.00098,0,0.01030320209,267.8680115,265.2889099,-0.09790712595,-13.98673153,0,0,0.6623583436,1.42062676,-0.008412535302,0.01030320209,0,1,0
tmi_loss_of_cooling,,14366.00098,0,0.01030272618,267.8678894,265.2888794,-0.09790742397,-13.98677444,0,0,0.6623393297,1.420641899,-0.008412837982,0.01030272618,0,1,0
tmi_loss_of_cooling,,14367.00098,0,0.01030225027,267.8677368,265.2888794,-0.097907722,-13.98681736,0,0,0.6623203158,1.420656919,-0.008413137868,0.01030225027,0,1,0
tmi_loss_of_cooling,,14368.00098,0,0.01030177437,267.8676147,265.2888489,-0.09790802002,-13.98685932,0,0,0.662301302,1.420672059,-0.008413440548,0.01030177437,0,1,0
tmi_loss_of_cooling,,14369.00098,0,0.01030129753,267.8674927,265.2888489,-0.09790831804,-13.98690224,0,0,0.6622822881,1.420687079,-0.008413741365,0.01030129753,0,1,0
tmi_loss_of_cooling,,14370.00098,0,0.01030082162,267.8673401,265.2888184,-0.09790861607,-13.98694515,0,0,0.6622632742,1.4207021,-0.008414042182,0.01030082162,0,1,0
tmi_loss_of_cooling,,14371.00098,0,0.01030034572,267.867218,265.2888184,-0.09790891409,-13.98698711,0,0,0.6622442603,1.420717239,-0.008414344862,0.01030034572,0,1,0
tmi_loss_of_cooling,,14372.00098,0,0.01029986981,267.8670959,265.2888184,-0.09790921211,-13.98703003,0,0,0.6622252464,1.42073226,-0.008414644748,0.01029986981,0,1,0
tmi_loss_of_cooling,,14373.00098,0,0.01029939391,267.8669434,265.2887878,-0.09790951014,-13.98707199,0,0,0.6622062325,1.42074728,-0.008414945565,0.01029939391,0,1,0
tmi_loss_of_cooling,,14374.00098,0,0.010298918,267.8668213,265.2887878,-0.09790980816,-13.98711491,0,0,0.6621872783,1.42076242,-0.008415248245,0.010298918,0,1,0
tmi_loss_of_cooling,,14375.00098,0,0.0102984421,267.8666992,265.2887573,-0.09791010618,-13.98715782,0,0,0.6621682644,1.42077744,-0.008415549062,0.0102984421,0,1,0
tmi_loss_of_cooling,,14376.00098,0,0.01029796619,267.8665466,265.2887573,-0.09791040421,-13.98719978,0,0,0.6621492505,1.42079246,-0.008415848948,0.01029796619,0,1,0
tmi_loss_of_cooling,,14377.00098,0,0.01029749028,267.8664246,265.2887268,-0.09791070223,-13.9872427,0,0,0.6621302366,1.420807481,-0.008416149765,0.01029749028,0,1,0
tmi_loss_of_cooling,,14378.00098,0,0.01029701438,267.8663025,265.2887268,-0.09791100025,-13.98728561,0,0,0.6621112227,1.42082262,-0.008416452445,0.01029701438,0,1,0
tmi_loss_of_cooling,,14379.00098,0,0.01029653847,267.8661499,265.2886963,-0.09791129827,-13.98732758,0,0,0.6620922089,1.420837641,-0.008416752331,0.01029653847,0,1,0
tmi_loss_of_cooling,,14380.00098,0,0.01029606257,267.8660278,265.2886963,-0.0979115963,-13.98737049,0,0,0.6620732546,1.420852661,-0.008417053148,0.01029606257,0,1,0
tmi_loss_of_cooling,,14381.00098,0,0.01029558759,267.8659058,265.2886963,-0.09791188687,-13.98741245,0,0,0.6620542407,1.420867682,-0.008417353034,0.01029558759,0,1,0
tmi_loss_of_cooling,,14382.00098,0,0.01029511169,267.8657532,265.2886658,-0.09791218489,-13.98745441,0,0,0.6620352268,1.420882702,-0.008417653851,0.01029511169,0,1,0
tmi_loss_of_cooling,,14383.00098,0,0.01029463578,267.8656311,265.2886658,-0.09791248292,-13.98749733,0,0,0.6620162129,1.420897722,-0.008417954668,0.01029463578,0,1,0
tmi_loss_of_cooling,,14384.00098,0,0.01029415987,267.865509,265.2886353,-0.09791278094,-13.98753929,0,0,0.6619971991,1.420912862,-0.008418257348,0.01029415987,0,1,0
tmi_loss_of_cooling,,14385.00098,0,0.01029368397,267.8653564,265.2886353,-0.09791307896,-13.98758221,0,0,0.6619782448,1.420927882,-0.008418557234,0.01029368397,0,1,0
tmi_loss_of_cooling,,14386.00098,0,0.01029320899,267.8652344,265.2886047,-0.09791337699,-13.98762512,0,0,0.6619592309,1.420942903,-0.008418858051,0.01029320899,0,1,0
tmi_loss_of_cooling,,14387.00098,0,0.01029273309,267.8651123,265.2886047,-0.09791366756,-13.98766613,0,0,0.661940217,1.420957923,-0.008419157937,0.01029273309,0,1,0
tmi_loss_of_cooling,,14388.00098,0,0.01029225718,267.8649597,265.2886047,-0.09791396558,-13.98770905,0,0,0.6619212627,1.420972943,-0.008419458754,0.01029225718,0,1,0
tmi_loss_of_cooling,,14389.00098,0,0.01029178221,267.8648376,265.2885742,-0.09791426361,-13.98775196,0,0,0.6619022489,1.420987964,-0.00841975864,0.01029178221,0,1,0
tmi_loss_of_cooling,,14390.00098,0,0.0102913063,267.8647156,265.2885742,-0.09791456163,-13.98779392,0,0,0.661883235,1.421002984,-0.008420059457,0.0102913063,0,1,0
tmi_loss_of_cooling,,14391.00098,0,0.0102908304,267.864563,265.2885437,-0.09791485965,-13.98783684,0,0,0.6618642211,1.421018004,-0.008420360275,0.0102908304,0,1,0
tmi_loss_of_cooling,,14392.00098,0,0.01029035542,267.8644409,265.2885437,-0.09791515768,-13.9878788,0,0,0.6618452668,1.421033025,-0.00842066016,0.01029035542,0,1,0
tmi_loss_of_cooling,,14393.00098,0,0.01028987952,267.8642883,265.2885132,-0.0979154557,-13.98792171,0,0,0.6618262529,1.421048045,-0.008420960978,0.01028987952,0,1,0
tmi_loss_of_cooling,,14394.00098,0,0.01028940454,267.8641663,265.2885132,-0.09791575372,-13.98796463,0,0,0.6618072391,1.421063066,-0.008421260864,0.01028940454,0,1,0
tmi_loss_of_cooling,,14395.00098,0,0.01028892864,267.8640442,265.2884827,-0.09791605175,-13.98800659,0,0,0.6617882848,1.421078086,-0.008421561681,0.01028892864,0,1,0
tmi_loss_of_cooling,,14396.00098,0,0.01028845366,267.8638916,265.2884827,-0.09791634977,-13.98804951,0,0,0.6617692709,1.421093106,-0.008421861567,0.01028845366,0,1,0
tmi_loss_of_cooling,,14397.00098,0,0.01028797776,267.8637695,265.2884827,-0.09791664034,-13.98809147,0,0,0.661750257,1.421108127,-0.008422162384,0.01028797776,0,1,0
tmi_loss_of_cooling,,14398.00098,0,0.01028750278,267.8636475,265.2884521,-0.09791693836,-13.98813343,0,0,0.6617313027,1.421123147,-0.008422463201,0.01028750278,0,1,0
tmi_loss_of_cooling,,14399.00098,0,0.01028702687,267.8634949,265.2884521,-0.09791723639,-13.98817635,0,0,0.6617122889,1.421138167,-0.008422763087,0.01028702687,0,1,0
tmi_loss_of_cooling,,14400.00098,0,0.0102865519,267.8633728,265.2884216,-0.09791753441,-13.98821831,0,0,0.6616933346,1.421153188,-0.008423063904,0.0102865519,0,1,0
